HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.193,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.343,70.931,70.389,71.005,53.182,1.531,1.857,0.416,65.457,52.366,69.132
0.0,44.925,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.123,70.876,70.332,70.95,54.961,1.531,1.857,0.416,65.457,52.366,69.145
0.0,46.578,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.661,70.825,70.278,70.897,50.499,1.531,1.857,0.416,65.457,52.366,69.171
0.0,47.543,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.903,70.773,70.224,70.843,51.742,1.531,1.857,0.416,65.457,52.366,69.171
0.0,45.278,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.636,70.72,70.169,70.791,55.475,1.531,1.857,0.416,65.457,52.366,69.197
0.0,45.599,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.505,70.672,70.116,70.74,51.344,1.531,1.857,0.416,65.457,52.366,69.274
0.0,47.886,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.519,70.624,70.066,70.69,51.357,1.531,1.857,0.416,65.457,52.366,69.3
0.0,45.185,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.786,70.573,70.012,70.64,55.624,1.531,1.857,0.416,65.457,52.366,69.339
0.0,45.69,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.539,70.525,69.962,70.591,51.377,1.531,1.857,0.416,65.457,52.366,69.313
0.0,47.987,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.072,70.478,69.913,70.542,50.91,1.531,1.857,0.416,65.457,52.366,69.339
0.0,44.752,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.503,70.428,69.861,70.494,55.342,1.531,1.857,0.416,65.457,52.366,69.371
0.0,45.321,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.192,70.38,69.811,70.446,51.031,1.531,1.857,0.416,65.457,52.366,69.371
0.0,47.355,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.186,70.334,69.764,70.397,53.025,1.531,1.857,0.416,65.457,52.366,69.359
0.0,44.328,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.172,70.287,69.714,70.35,55.011,1.531,1.857,0.416,65.457,52.366,69.397
0.0,46.316,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.374,70.243,69.669,70.305,50.212,1.531,1.857,0.416,65.457,52.366,69.384
0.0,47.026,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.332,70.202,69.625,70.26,53.17,1.531,1.857,0.416,65.457,52.366,69.41
0.0,44.276,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.039,70.16,69.583,70.217,54.877,1.531,1.857,0.416,65.457,52.366,69.371
0.0,46.191,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.398,70.128,69.549,70.177,50.237,1.531,1.857,0.416,65.457,52.366,69.423
0.0,46.87,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.442,70.1,69.52,70.143,53.28,1.531,1.857,0.416,65.457,52.366,69.397
0.0,44.289,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.992,70.075,69.494,70.113,54.83,1.531,1.857,0.416,65.457,52.366,69.423
0.0,46.093,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.384,70.06,69.476,70.088,50.222,1.531,1.857,0.416,65.457,52.366,69.501
0.0,46.723,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.542,70.045,69.461,70.068,53.38,1.531,1.857,0.416,65.457,52.366,69.462
0.0,44.293,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.962,70.03,69.446,70.051,54.8,1.531,1.857,0.416,65.457,52.366,69.462
0.0,46.038,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.413,70.022,69.436,70.038,50.251,1.531,1.857,0.416,65.457,52.366,69.514
0.0,46.622,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.937,70.013,69.427,70.026,55.775,1.531,1.857,0.416,65.457,52.366,69.475
0.0,43.153,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.689,70.001,69.416,70.016,53.527,1.531,1.857,0.416,65.457,52.366,69.475
0.0,47.539,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.078,69.999,69.41,70.007,49.916,1.531,1.857,0.416,65.457,52.366,69.54
0.0,44.553,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.359,69.99,69.401,70.0,55.197,1.531,1.857,0.416,65.457,52.366,69.553
0.0,45.67,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.054,69.985,69.396,69.994,49.892,1.531,1.857,0.416,65.457,52.366,69.54
0.0,46.286,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.104,69.984,69.392,69.988,55.942,1.531,1.857,0.416,65.457,52.366,69.631
0.0,44.028,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.341,69.979,69.387,69.985,54.18,1.531,1.857,0.416,65.457,52.366,69.605
0.0,47.444,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.23,69.979,69.388,69.982,49.069,1.531,1.857,0.416,65.457,52.366,69.618
0.0,46.267,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.221,69.981,69.388,69.98,56.059,1.531,1.857,0.416,65.457,52.366,69.663
0.0,44.239,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.461,69.982,69.39,69.981,54.299,1.531,1.857,0.416,65.457,52.366,69.663
0.0,47.733,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.16,69.992,69.4,69.984,48.998,1.531,1.857,0.416,65.457,52.366,69.65
0.0,46.665,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.49,70.004,69.412,69.991,54.329,1.531,1.857,0.416,65.457,52.366,69.663
0.0,44.492,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.024,70.016,69.425,70.001,54.862,1.531,1.857,0.416,65.457,52.366,69.663
0.0,46.81,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.607,70.035,69.443,70.015,49.446,1.531,1.857,0.416,65.457,52.366,69.689
0.0,46.936,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.331,70.052,69.461,70.03,54.17,1.531,1.857,0.416,65.457,52.366,69.689
0.0,44.502,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.142,70.065,69.473,70.046,54.981,1.531,1.857,0.416,65.457,52.366,69.715
0.0,46.966,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.633,70.08,69.488,70.061,49.471,1.531,1.857,0.416,65.457,52.366,69.728
0.0,47.119,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.206,70.092,69.5,70.074,54.044,1.531,1.857,0.416,65.457,52.366,69.754
0.0,44.332,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.889,70.098,69.506,70.085,54.728,1.531,1.857,0.416,65.457,52.366,69.754
0.0,46.597,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.679,70.107,69.514,70.095,50.518,1.531,1.857,0.416,65.457,52.366,69.78
0.0,47.504,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.402,70.117,69.522,70.104,51.24,1.531,1.857,0.416,65.457,52.366,69.832
0.0,44.727,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.602,70.12,69.527,70.112,55.441,1.531,1.857,0.416,65.457,52.366,69.793
0.0,46.261,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.016,70.128,69.535,70.119,49.854,1.531,1.857,0.416,65.457,52.366,69.806
0.0,47.051,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.547,70.137,69.543,70.126,53.385,1.531,1.857,0.416,65.457,52.366,69.858
0.0,44.47,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.237,70.143,69.548,70.134,55.076,1.531,1.857,0.416,65.457,52.366,69.871
0.0,46.221,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.204,70.152,69.556,70.141,50.043,1.531,1.857,0.416,65.457,52.366,69.909
0.0,47.0,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.481,70.158,69.564,70.148,53.319,1.531,1.857,0.416,65.457,52.366,69.858
0.0,44.348,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.161,70.163,69.569,70.155,54.999,1.531,1.857,0.416,65.457,52.366,69.883
0.0,46.168,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.238,70.172,69.576,70.162,50.076,1.531,1.857,0.416,65.457,52.366,69.942
0.0,46.88,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.521,70.179,69.584,70.169,53.36,1.531,1.857,0.416,65.457,52.366,69.909
0.0,44.308,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.111,70.186,69.59,70.176,54.95,1.531,1.857,0.416,65.457,52.366,69.968
0.0,46.134,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.33,70.194,69.598,70.184,50.169,1.531,1.857,0.416,65.457,52.366,69.968
0.0,46.839,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.519,70.203,69.607,70.192,53.357,1.531,1.857,0.416,65.457,52.366,69.968
0.0,44.247,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.057,70.21,69.613,70.199,54.896,1.531,1.857,0.416,65.457,52.366,70.007
0.0,46.072,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.318,70.219,69.623,70.208,50.157,1.531,1.857,0.416,65.457,52.366,70.007
0.0,46.688,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.592,70.231,69.633,70.217,53.43,1.531,1.857,0.416,65.457,52.366,70.046
0.0,44.223,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.988,70.239,69.641,70.227,54.827,1.531,1.857,0.416,65.457,52.366,70.084
0.0,46.005,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.342,70.249,69.652,70.237,50.181,1.531,1.857,0.416,65.457,52.366,70.033
0.0,46.571,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.994,70.261,69.665,70.246,55.832,1.531,1.857,0.416,65.457,52.366,70.058
0.0,43.095,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.734,70.271,69.674,70.257,53.573,1.531,1.857,0.416,65.457,52.366,70.097
0.0,47.63,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.542,70.287,69.689,70.269,50.381,1.531,1.857,0.416,65.457,52.366,70.084
0.0,45.2,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.985,70.298,69.701,70.281,55.824,1.531,1.857,0.416,65.457,52.366,70.084
0.0,44.921,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.972,70.312,69.715,70.294,52.81,1.531,1.857,0.416,65.457,52.366,70.11
0.0,48.105,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.299,70.328,69.732,70.308,50.137,1.531,1.857,0.416,65.457,52.366,70.11
0.0,45.356,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.137,70.343,69.746,70.322,55.976,1.531,1.857,0.416,65.457,52.366,70.149
0.0,45.056,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.065,70.36,69.763,70.339,52.903,1.531,1.857,0.416,65.457,52.366,70.149
0.0,47.821,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.083,70.379,69.784,70.355,49.921,1.531,1.857,0.416,65.457,52.366,70.136
0.0,46.194,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.58,70.392,69.795,70.371,56.418,1.531,1.857,0.416,65.457,52.366,70.175
0.0,44.569,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.782,70.483,69.888,70.4,53.62,1.531,1.857,0.416,65.457,52.366,70.201
0.0,48.121,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.672,70.668,70.079,70.493,49.51,1.531,1.857,0.416,65.457,52.366,70.214
0.0,46.277,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.706,70.838,70.255,70.633,56.544,1.531,1.857,0.416,65.457,52.366,70.246
0.0,44.725,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.838,70.999,70.421,70.788,53.676,1.531,1.857,0.416,65.457,52.366,70.259
0.0,48.316,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.55,71.154,70.58,70.945,49.388,1.531,1.857,0.416,65.457,52.366,70.285
0.0,46.398,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.698,71.294,70.724,71.096,56.536,1.531,1.857,0.416,65.457,52.366,70.298
0.0,44.253,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,55.448,71.418,70.853,71.238,53.287,1.531,1.857,0.416,65.457,52.366,70.285
0.0,47.894,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.746,71.537,70.975,71.368,48.584,1.531,1.857,0.416,65.457,52.366,70.324
0.0,45.432,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.091,71.644,71.084,71.489,55.929,1.531,1.857,0.416,65.457,52.366,70.376
0.0,44.372,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.233,71.742,71.187,71.601,52.072,1.531,1.857,0.416,65.457,52.366,70.324
0.0,47.808,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.258,71.838,71.285,71.703,50.097,1.531,1.857,0.416,65.457,52.366,70.35
0.0,45.073,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.774,71.927,71.376,71.8,55.612,1.531,1.857,0.416,65.457,52.366,70.363
0.0,44.344,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.244,72.015,71.468,71.893,52.083,1.531,1.857,0.416,65.457,52.366,70.363
0.0,47.494,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,52.446,72.104,71.56,71.983,50.284,1.531,1.857,0.416,65.457,52.366,70.363
0.0,44.899,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.622,72.19,71.648,72.072,55.46,1.531,1.857,0.416,65.457,52.366,70.389
0.0,44.361,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.329,72.277,71.736,72.16,52.168,1.531,1.857,0.416,65.457,52.366,70.441
0.0,47.334,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,54.485,72.364,71.826,72.246,52.323,1.531,1.857,0.416,65.457,52.366,70.454
0.0,43.063,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.804,72.443,71.907,72.332,54.643,1.531,1.857,0.416,65.457,52.366,70.441
0.0,47.198,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.591,72.527,71.994,72.415,48.429,1.531,1.857,0.416,65.457,52.366,70.454
0.0,45.765,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.171,72.609,72.078,72.497,56.01,1.531,1.857,0.416,65.457,52.366,70.519
0.0,44.158,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.602,72.689,72.16,72.58,54.44,1.531,1.857,0.416,65.457,52.366,70.48
0.0,47.729,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,50.769,72.769,72.245,72.661,48.607,1.531,1.857,0.416,65.457,52.366,70.454
0.0,46.488,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.778,72.848,72.327,72.74,56.617,1.531,1.857,0.416,65.457,52.366,70.467
0.0,44.301,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.874,72.926,72.406,72.82,54.712,1.531,1.857,0.416,65.457,52.366,70.48
0.0,47.087,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,51.682,73.006,72.487,72.899,49.52,1.531,1.857,0.416,65.457,52.366,70.564
0.0,47.372,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,56.424,73.081,72.566,72.977,54.263,1.531,1.857,0.416,65.457,52.366,70.519
0.0,44.678,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.715,73.154,72.641,73.054,55.553,1.531,1.857,0.416,65.457,52.366,70.538
0.0,47.462,40.0,60.0,40.0,566.581,223.756,825.989,1195.807,26.4,51.755,73.232,72.721,73.13,49.589,1.511,1.867,0.408,65.457,52.366,70.577
0.0,48.527,40.0,60.0,40.0,658.993,220.622,943.726,1237.37,95.721,55.166,73.09,72.795,73.146,52.972,1.487,1.911,0.389,65.457,52.366,70.603
0.0,46.874,40.0,60.0,40.0,718.617,212.054,1126.838,1312.793,174.846,58.648,72.947,72.846,73.063,56.557,1.432,1.985,0.353,65.457,52.366,70.603
0.0,47.752,40.0,60.0,40.0,788.677,194.601,1389.436,1412.946,294.534,56.568,72.757,72.873,72.904,54.685,1.331,2.077,0.301,65.457,52.366,70.603
0.0,49.19,40.0,60.0,40.0,903.24,183.985,1646.719,1521.379,413.706,56.558,72.61,72.878,72.724,54.804,1.243,2.198,0.264,66.597,53.278,70.622
0.0,49.872,40.0,60.0,40.0,1095.68,193.725,1867.923,1647.226,489.687,56.897,72.556,72.863,72.605,55.084,1.237,2.42,0.257,69.765,55.812,70.648
0.0,50.45,40.0,60.0,40.0,1312.87,207.912,2058.25,1766.776,545.602,56.529,72.534,72.83,72.554,54.575,1.246,2.659,0.257,73.193,58.554,70.7
0.0,50.494,40.0,60.0,40.0,1515.25,222.128,2207.462,1863.858,588.584,56.156,72.509,72.778,72.524,54.045,1.263,2.87,0.26,76.159,60.927,70.752
0.0,50.558,40.0,60.0,40.0,1674.49,233.568,2311.813,1931.477,618.492,56.186,72.46,72.713,72.484,53.941,1.28,3.031,0.265,78.355,62.684,70.739
0.0,50.889,40.0,60.0,40.0,1774.89,239.421,2372.04,1971.693,635.573,56.111,72.417,72.643,72.439,53.773,1.296,3.131,0.267,79.696,63.757,70.778
0.0,51.11,40.0,60.0,40.0,1812.05,241.571,2391.206,1986.987,640.772,55.953,72.38,72.571,72.399,53.566,1.31,3.171,0.268,80.212,64.17,70.823
0.0,51.134,40.0,60.0,40.0,1800.26,246.303,2372.55,1982.235,634.739,55.564,72.331,72.497,72.355,53.163,1.342,3.175,0.273,80.214,64.171,70.823
0.0,50.884,40.0,60.0,40.0,1762.53,258.802,2312.288,1964.459,615.24,55.228,72.306,72.424,72.32,52.818,1.443,3.186,0.288,80.214,64.171,70.888
0.0,50.561,40.0,60.0,40.0,1704.35,274.885,2215.646,1933.853,583.444,54.871,72.299,72.358,72.305,52.443,1.596,3.197,0.31,80.214,64.171,70.927
0.0,50.09,40.0,60.0,40.0,1526.3,262.247,2084.122,1857.627,543.66,54.507,72.267,72.302,72.284,52.148,1.596,3.021,0.308,77.94,62.352,70.914
0.0,49.609,40.0,60.0,40.0,1377.55,252.286,1963.403,1785.714,506.933,54.242,72.246,72.257,72.258,51.979,1.592,2.864,0.308,75.909,60.727,70.953
0.0,49.086,40.0,60.0,40.0,1242.74,244.815,1840.714,1710.294,469.462,53.991,72.25,72.225,72.251,51.817,1.585,2.713,0.312,73.972,59.178,71.018
0.0,48.555,40.0,60.0,40.0,1126.38,238.33,1719.867,1639.185,428.004,53.853,72.244,72.206,72.247,51.751,1.574,2.576,0.317,72.232,57.785,70.992
0.0,48.016,40.0,60.0,40.0,1039.71,234.832,1608.411,1582.025,377.01,53.732,72.271,72.197,72.256,51.671,1.566,2.471,0.324,70.983,56.786,71.005
0.0,47.657,40.0,60.0,40.0,977.448,232.806,1518.62,1536.214,336.572,53.782,72.308,72.198,72.283,51.739,1.558,2.39,0.331,70.073,56.058,71.044
0.0,47.347,40.0,60.0,40.0,932.779,231.655,1447.41,1500.52,304.795,53.901,72.351,72.205,72.319,51.86,1.553,2.328,0.337,69.421,55.537,71.095
0.0,47.132,40.0,60.0,40.0,902.932,230.932,1396.761,1475.283,282.403,54.011,72.388,72.217,72.357,51.965,1.548,2.286,0.342,68.984,55.188,71.128
0.0,46.993,40.0,60.0,40.0,886.006,230.376,1367.74,1460.68,269.706,54.163,72.422,72.232,72.393,52.112,1.545,2.261,0.344,68.73,54.984,71.193
0.0,46.912,40.0,60.0,40.0,880.0,229.99,1358.313,1455.663,265.674,54.318,72.446,72.247,72.424,52.265,1.542,2.251,0.345,68.63,54.904,71.219
0.0,46.888,40.0,60.0,40.0,882.713,229.226,1367.773,1459.2,270.132,54.482,72.458,72.262,72.444,52.434,1.538,2.255,0.343,68.629,54.903,71.244
0.0,46.909,40.0,60.0,40.0,889.757,227.285,1391.995,1468.116,281.611,54.618,72.463,72.276,72.456,52.585,1.528,2.263,0.338,68.629,54.903,71.27
0.0,46.961,40.0,60.0,40.0,900.555,224.257,1428.671,1481.505,299.084,54.758,72.469,72.287,72.464,52.75,1.511,2.275,0.33,68.629,54.903,71.348
0.0,47.039,40.0,60.0,40.0,914.356,220.316,1474.535,1498.079,321.084,54.887,72.455,72.295,72.462,52.909,1.488,2.289,0.321,68.629,54.903,71.348
0.0,47.127,40.0,60.0,40.0,930.017,215.798,1524.954,1516.05,345.463,54.986,72.431,72.299,72.446,53.04,1.46,2.302,0.311,68.629,54.903,71.335
0.0,47.237,40.0,60.0,40.0,946.868,210.917,1577.131,1534.417,370.894,55.053,72.418,72.3,72.429,53.138,1.428,2.314,0.3,68.629,54.903,71.387
0.0,47.336,40.0,60.0,40.0,963.939,205.984,1627.796,1552.023,395.778,55.109,72.39,72.296,72.408,53.222,1.394,2.324,0.29,68.629,54.903,71.361
0.0,47.427,40.0,60.0,40.0,980.364,201.264,1674.552,1568.081,418.903,55.185,72.385,72.289,72.392,53.322,1.359,2.331,0.28,68.629,54.903,71.458
0.0,47.527,40.0,60.0,40.0,994.878,197.13,1714.347,1581.594,438.706,55.177,72.352,72.279,72.372,53.332,1.328,2.336,0.272,68.629,54.903,71.406
0.0,47.583,40.0,60.0,40.0,1006.66,193.319,1745.688,1593.631,449.801,55.167,72.329,72.266,72.345,53.335,1.296,2.339,0.265,68.629,54.903,71.394
0.0,47.633,40.0,60.0,40.0,1025.93,192.426,1774.062,1608.214,458.846,55.203,72.306,72.25,72.321,53.375,1.283,2.357,0.261,68.871,55.096,71.387
0.0,47.697,40.0,60.0,40.0,1042.76,193.665,1790.606,1618.871,463.783,55.171,72.3,72.233,72.307,53.331,1.286,2.378,0.261,69.167,55.333,71.419
0.0,47.738,40.0,60.0,40.0,1051.01,194.434,1798.034,1623.882,465.956,55.158,72.28,72.216,72.292,53.309,1.289,2.388,0.261,69.318,55.454,71.387
0.0,47.747,40.0,60.0,40.0,1051.63,194.736,1797.664,1624.042,465.788,55.116,72.269,72.198,72.277,53.263,1.291,2.39,0.262,69.34,55.472,71.406
0.0,47.742,40.0,60.0,40.0,1048.97,195.586,1791.011,1621.534,463.542,55.085,72.267,72.181,72.27,53.231,1.298,2.389,0.263,69.34,55.472,71.432
0.0,47.731,40.0,60.0,40.0,1043.87,197.217,1778.128,1616.676,459.172,55.054,72.281,72.165,72.275,53.196,1.312,2.389,0.266,69.34,55.472,71.523
0.0,47.708,40.0,60.0,40.0,1037.11,199.373,1760.827,1610.162,453.276,54.994,72.27,72.151,72.275,53.131,1.331,2.387,0.27,69.34,55.472,71.497
0.0,47.654,40.0,60.0,40.0,1029.13,201.923,1740.096,1602.316,446.176,54.984,72.265,72.138,72.268,53.115,1.352,2.386,0.275,69.34,55.472,71.484
0.0,47.616,40.0,60.0,40.0,1020.48,204.618,1717.167,1593.847,437.485,54.959,72.269,72.128,72.267,53.08,1.374,2.383,0.28,69.34,55.472,71.51
0.0,47.574,40.0,60.0,40.0,1011.72,207.11,1693.523,1585.841,425.668,54.915,72.268,72.12,72.269,53.027,1.393,2.38,0.285,69.34,55.472,71.497
0.0,47.525,40.0,60.0,40.0,1004.06,209.303,1672.428,1578.65,415.159,54.902,72.267,72.114,72.268,53.004,1.409,2.377,0.289,69.34,55.472,71.471
0.0,47.48,40.0,60.0,40.0,997.402,211.214,1653.77,1572.264,405.889,54.903,72.267,72.11,72.267,52.995,1.423,2.374,0.293,69.34,55.472,71.458
0.0,47.456,40.0,60.0,40.0,991.763,212.841,1637.738,1566.74,397.947,54.928,72.275,72.107,72.27,53.013,1.435,2.371,0.296,69.34,55.472,71.471
0.0,47.447,40.0,60.0,40.0,987.456,214.086,1625.346,1562.454,391.818,54.904,72.275,72.105,72.274,52.982,1.443,2.369,0.299,69.34,55.472,71.458
0.0,47.434,40.0,60.0,40.0,984.454,214.955,1616.63,1559.429,387.517,54.95,72.282,72.105,72.278,53.023,1.449,2.367,0.301,69.34,55.472,71.471
0.0,47.43,40.0,60.0,40.0,982.701,215.466,1611.512,1557.639,384.995,54.96,72.289,72.105,72.284,53.029,1.453,2.366,0.302,69.34,55.472,71.497
0.0,47.436,40.0,60.0,40.0,982.21,215.611,1610.073,1557.132,384.287,54.983,72.29,72.105,72.289,53.05,1.454,2.366,0.302,69.34,55.472,71.484
0.0,47.459,40.0,60.0,40.0,982.723,215.466,1611.574,1557.64,385.032,55.009,72.298,72.106,72.294,53.077,1.453,2.366,0.302,69.34,55.472,71.536
0.0,47.497,40.0,60.0,40.0,984.176,215.049,1615.819,1559.103,387.126,55.022,72.298,72.106,72.298,53.091,1.45,2.367,0.301,69.34,55.472,71.523
0.0,47.52,40.0,60.0,40.0,986.279,214.446,1621.935,1561.204,390.152,55.038,72.296,72.106,72.297,53.107,1.446,2.368,0.3,69.34,55.472,71.536
0.0,47.555,40.0,60.0,40.0,988.951,213.676,1629.661,1563.869,393.971,55.057,72.292,72.105,72.294,53.133,1.44,2.37,0.298,69.34,55.472,71.536
0.0,47.589,40.0,60.0,40.0,991.862,212.84,1638.021,1566.745,398.108,55.078,72.297,72.104,72.295,53.157,1.435,2.371,0.296,69.34,55.472,71.562
0.0,47.628,40.0,60.0,40.0,994.952,211.949,1646.832,1569.779,402.472,55.081,72.288,72.102,72.293,53.163,1.428,2.373,0.295,69.34,55.472,71.549
0.0,47.663,40.0,60.0,40.0,997.933,211.09,1655.268,1572.681,406.655,55.091,72.291,72.099,72.29,53.179,1.422,2.374,0.293,69.34,55.472,71.575
0.0,47.699,40.0,60.0,40.0,1000.67,210.301,1662.973,1575.328,410.48,55.114,72.286,72.096,72.288,53.207,1.416,2.376,0.291,69.34,55.472,71.575
0.0,47.737,40.0,60.0,40.0,1002.99,209.636,1669.448,1577.544,413.699,55.118,72.297,72.092,72.292,53.214,1.412,2.377,0.29,69.34,55.472,71.653
0.0,47.77,40.0,60.0,40.0,1004.91,209.083,1674.783,1579.376,416.349,55.096,72.29,72.088,72.294,53.198,1.408,2.377,0.289,69.34,55.472,71.64
0.0,47.802,40.0,60.0,40.0,1006.32,208.678,1678.67,1580.714,418.282,55.103,72.285,72.084,72.288,53.203,1.405,2.378,0.288,69.34,55.472,71.64
0.0,47.819,40.0,60.0,40.0,1007.18,208.427,1681.055,1581.538,419.466,55.103,72.28,72.079,72.283,53.205,1.403,2.378,0.288,69.34,55.472,71.64
0.0,47.845,40.0,60.0,40.0,1007.5,208.332,1681.94,1581.849,419.906,55.083,72.276,72.074,72.279,53.185,1.402,2.379,0.287,69.34,55.472,71.64
0.0,47.866,40.0,60.0,40.0,1007.32,208.381,1681.446,1581.689,419.658,55.075,72.263,72.069,72.271,53.177,1.403,2.378,0.288,69.34,55.472,71.601
0.0,47.88,40.0,60.0,40.0,1006.7,208.558,1679.725,1581.108,418.797,55.084,72.276,72.064,72.27,53.19,1.404,2.378,0.288,69.34,55.472,71.666
0.0,47.906,40.0,60.0,40.0,1005.77,208.819,1677.171,1580.249,417.525,55.057,72.267,72.059,72.271,53.158,1.406,2.378,0.288,69.34,55.472,71.64
0.0,47.911,40.0,60.0,40.0,1004.52,209.177,1673.711,1579.067,415.802,55.06,72.272,72.055,72.27,53.16,1.408,2.377,0.289,69.34,55.472,71.666
0.0,47.921,40.0,60.0,40.0,1003.16,209.568,1669.913,1577.771,413.912,55.065,72.264,72.052,72.269,53.163,1.411,2.377,0.29,69.34,55.472,71.64
0.0,47.925,40.0,60.0,40.0,1001.7,209.987,1665.838,1576.377,411.886,55.048,72.261,72.047,72.263,53.144,1.414,2.376,0.291,69.34,55.472,71.64
0.0,47.939,40.0,60.0,40.0,1000.28,210.394,1661.854,1575.017,409.906,55.053,72.268,72.044,72.265,53.146,1.417,2.375,0.292,69.34,55.472,71.666
0.0,47.951,40.0,60.0,40.0,998.915,210.785,1658.034,1573.708,408.01,55.036,72.273,72.041,72.27,53.128,1.42,2.375,0.292,69.34,55.472,71.698
0.0,47.955,40.0,60.0,40.0,997.672,211.144,1654.534,1572.502,406.273,55.048,72.269,72.039,72.27,53.14,1.423,2.374,0.293,69.34,55.472,71.666
0.0,47.965,40.0,60.0,40.0,996.581,211.461,1651.448,1571.434,404.745,55.043,72.271,72.037,72.269,53.136,1.425,2.374,0.294,69.34,55.472,71.685
0.0,47.988,40.0,60.0,40.0,995.793,211.687,1649.217,1570.668,403.637,55.039,72.279,72.035,72.274,53.127,1.427,2.373,0.294,69.34,55.472,71.724
0.0,48.001,40.0,60.0,40.0,995.095,211.892,1647.237,1569.975,402.66,55.054,72.271,72.033,72.275,53.141,1.428,2.373,0.295,69.34,55.472,71.698
0.0,48.017,40.0,60.0,40.0,994.716,212.002,1646.16,1569.6,402.127,55.056,72.285,72.031,72.278,53.142,1.429,2.373,0.295,69.34,55.472,71.763
0.0,48.038,40.0,60.0,40.0,994.531,212.057,1645.633,1569.413,401.868,55.054,72.291,72.03,72.287,53.14,1.429,2.373,0.295,69.34,55.472,71.776
0.0,48.056,40.0,60.0,40.0,994.522,212.062,1645.611,1569.396,401.857,55.056,72.293,72.028,72.29,53.141,1.429,2.373,0.295,69.34,55.472,71.789
0.0,48.086,40.0,60.0,40.0,994.661,212.025,1646.005,1569.522,402.056,55.08,72.314,72.027,72.302,53.167,1.429,2.373,0.295,69.34,55.472,71.893
0.0,48.111,40.0,60.0,40.0,994.931,211.95,1646.772,1569.776,402.438,55.059,72.302,72.026,72.306,53.148,1.428,2.373,0.295,69.34,55.472,71.841
0.0,48.129,40.0,60.0,40.0,995.287,211.851,1647.784,1570.112,402.943,55.075,72.323,72.024,72.311,53.162,1.428,2.373,0.294,69.34,55.472,71.944
0.0,48.174,40.0,60.0,40.0,995.7,211.736,1648.955,1570.503,403.526,55.101,72.337,72.023,72.328,53.187,1.427,2.373,0.294,69.34,55.472,71.99
0.0,48.206,40.0,60.0,40.0,996.159,211.608,1650.255,1570.937,404.173,55.073,72.337,72.022,72.335,53.16,1.426,2.374,0.294,69.34,55.472,71.99
0.0,48.219,40.0,60.0,40.0,996.613,211.481,1651.538,1571.365,404.814,55.094,72.339,72.02,72.338,53.182,1.425,2.374,0.294,69.34,55.472,72.016
0.0,48.247,40.0,60.0,40.0,997.021,211.367,1652.695,1571.749,405.39,55.073,72.338,72.019,72.338,53.162,1.424,2.374,0.293,69.34,55.472,72.016
0.0,48.268,40.0,60.0,40.0,997.349,211.277,1653.619,1572.053,405.852,55.104,72.353,72.017,72.344,53.194,1.423,2.374,0.293,69.34,55.472,72.093
0.0,48.307,40.0,60.0,40.0,997.591,211.211,1654.303,1572.275,406.196,55.075,72.353,72.016,72.352,53.165,1.423,2.374,0.293,69.34,55.472,72.081
0.0,48.323,40.0,60.0,40.0,997.732,211.175,1654.699,1572.396,406.395,55.092,72.356,72.014,72.354,53.179,1.422,2.374,0.293,69.34,55.472,72.106
0.0,48.354,40.0,60.0,40.0,997.764,211.17,1654.791,1572.414,406.444,55.085,72.359,72.012,72.356,53.174,1.422,2.374,0.293,69.34,55.472,72.119
0.0,48.374,40.0,60.0,40.0,997.691,211.195,1654.583,1572.329,406.344,55.071,72.366,72.011,72.361,53.161,1.423,2.374,0.293,69.34,55.472,72.158
0.0,48.387,40.0,60.0,40.0,997.508,211.252,1654.071,1572.138,406.094,55.08,72.369,72.009,72.366,53.168,1.423,2.374,0.293,69.34,55.472,72.184
0.0,48.422,40.0,60.0,40.0,997.231,211.336,1653.288,1571.854,405.708,55.097,72.393,72.007,72.379,53.186,1.424,2.374,0.293,69.34,55.472,72.288
0.0,48.45,40.0,60.0,40.0,996.906,211.434,1652.369,1571.522,405.256,55.085,72.395,72.006,72.392,53.172,1.424,2.374,0.294,69.34,55.472,72.288
0.0,48.469,40.0,60.0,40.0,996.544,211.543,1651.343,1571.154,404.751,55.091,72.415,72.005,72.402,53.176,1.425,2.374,0.294,69.34,55.472,72.379
0.0,48.489,40.0,60.0,40.0,996.162,211.658,1650.264,1570.768,404.219,55.052,72.417,72.004,72.413,53.14,1.426,2.374,0.294,69.34,55.472,72.379
0.0,48.499,40.0,60.0,40.0,995.758,211.778,1649.118,1570.358,403.656,55.09,72.428,72.003,72.421,53.177,1.427,2.373,0.294,69.34,55.472,72.43
0.0,48.535,40.0,60.0,40.0,995.357,211.899,1647.981,1569.952,403.096,55.064,72.425,72.002,72.425,53.148,1.427,2.373,0.295,69.34,55.472,72.418
0.0,48.544,40.0,60.0,40.0,994.966,212.016,1646.871,1569.554,402.551,55.093,72.44,72.001,72.431,53.179,1.428,2.373,0.295,69.34,55.472,72.482
0.0,48.583,40.0,60.0,40.0,994.606,212.124,1645.848,1569.186,402.047,55.064,72.434,72.001,72.436,53.149,1.429,2.373,0.295,69.34,55.472,72.443
0.0,48.597,40.0,60.0,40.0,994.281,212.222,1644.924,1568.852,401.593,55.078,72.432,72.0,72.433,53.16,1.43,2.373,0.295,69.34,55.472,72.443
0.0,48.638,40.0,60.0,40.0,993.997,212.308,1644.115,1568.56,401.196,55.101,72.444,72.0,72.437,53.186,1.43,2.372,0.295,69.34,55.472,72.508
0.0,48.67,40.0,60.0,40.0,993.783,212.374,1643.506,1568.336,400.896,55.078,72.462,71.999,72.451,53.162,1.431,2.372,0.296,69.34,55.472,72.567
0.0,48.687,40.0,60.0,40.0,993.633,212.421,1643.08,1568.176,400.689,55.088,72.459,71.999,72.458,53.173,1.431,2.372,0.296,69.34,55.472,72.56
0.0,48.704,40.0,60.0,40.0,993.534,212.453,1642.796,1568.067,400.551,55.061,72.475,71.999,72.466,53.145,1.431,2.372,0.296,69.34,55.472,72.631
0.0,48.708,40.0,60.0,40.0,993.451,212.48,1642.56,1567.975,400.437,55.082,72.477,71.999,72.474,53.167,1.431,2.372,0.296,69.34,55.472,72.631
0.0,48.744,40.0,60.0,40.0,993.382,212.503,1642.363,1567.896,400.342,55.076,72.477,71.998,72.476,53.16,1.431,2.372,0.296,69.34,55.472,72.631
0.0,48.77,40.0,60.0,40.0,993.326,212.521,1642.203,1567.833,400.264,55.09,72.469,71.998,72.473,53.173,1.431,2.372,0.296,69.34,55.472,72.592
0.0,48.797,40.0,60.0,40.0,993.285,212.536,1642.085,1567.783,400.21,55.07,72.464,71.998,72.467,53.153,1.432,2.372,0.296,69.34,55.472,72.567
0.0,48.806,40.0,60.0,40.0,993.239,212.551,1641.955,1567.732,400.147,55.071,72.451,71.998,72.458,53.154,1.432,2.372,0.296,69.34,55.472,72.521
0.0,48.832,40.0,60.0,40.0,993.169,212.573,1641.754,1567.657,400.048,55.097,72.457,71.997,72.455,53.18,1.432,2.372,0.296,69.34,55.472,72.56
0.0,48.878,40.0,60.0,40.0,993.095,212.596,1641.543,1567.577,399.946,55.105,72.455,71.997,72.456,53.189,1.432,2.372,0.296,69.34,55.472,72.534
0.0,48.911,40.0,60.0,40.0,993.039,212.613,1641.385,1567.518,399.868,55.056,72.445,71.997,72.451,53.139,1.432,2.372,0.296,69.34,55.472,72.508
0.0,48.904,40.0,60.0,40.0,992.973,212.634,1641.196,1567.451,399.775,55.088,72.456,71.997,72.451,53.172,1.432,2.372,0.296,69.34,55.472,72.547
0.0,48.933,40.0,60.0,40.0,992.883,212.661,1640.94,1567.357,399.648,55.07,72.47,71.997,72.461,53.153,1.432,2.372,0.296,69.34,55.472,72.605
0.0,48.909,40.0,60.0,40.0,992.766,212.695,1640.605,1567.24,399.483,54.989,72.47,71.996,72.468,53.072,1.433,2.372,0.296,69.34,55.472,72.605
0.0,48.837,40.0,60.0,40.0,992.542,212.761,1639.966,1567.016,399.17,54.935,72.481,71.995,72.475,53.018,1.433,2.372,0.296,69.34,55.472,72.657
0.0,48.758,40.0,60.0,40.0,992.129,212.881,1638.784,1566.602,398.585,54.909,72.49,71.993,72.484,52.991,1.434,2.371,0.297,69.34,55.472,72.696
0.0,48.712,40.0,60.0,40.0,991.498,213.065,1636.98,1565.972,397.693,54.892,72.494,71.992,72.49,52.973,1.435,2.371,0.297,69.34,55.472,72.722
0.0,48.664,40.0,60.0,40.0,990.683,213.304,1634.642,1565.154,396.54,54.875,72.502,71.99,72.497,52.956,1.437,2.371,0.297,69.34,55.472,72.761
0.0,48.613,40.0,60.0,40.0,989.729,213.582,1631.904,1564.196,395.189,54.871,72.498,71.989,72.499,52.95,1.439,2.37,0.298,69.34,55.472,72.735
0.0,48.562,40.0,60.0,40.0,988.687,213.887,1628.899,1563.142,393.707,54.847,72.501,71.988,72.499,52.926,1.441,2.37,0.299,69.34,55.472,72.761
0.0,48.501,40.0,60.0,40.0,987.598,214.206,1625.756,1562.039,392.158,54.839,72.509,71.987,72.504,52.916,1.443,2.369,0.299,69.34,55.472,72.787
0.0,48.439,40.0,60.0,40.0,986.507,214.526,1622.597,1560.928,390.602,54.836,72.513,71.986,72.51,52.911,1.445,2.368,0.3,69.34,55.472,72.8
0.0,48.4,40.0,60.0,40.0,985.459,214.834,1619.556,1559.855,389.106,54.843,72.53,71.986,72.52,52.917,1.447,2.368,0.301,69.34,55.472,72.884
0.0,48.353,40.0,60.0,40.0,984.511,215.113,1616.796,1558.88,387.749,54.82,72.529,71.985,72.528,52.892,1.449,2.367,0.301,69.34,55.472,72.858
0.0,48.284,40.0,60.0,40.0,983.687,215.356,1614.393,1558.026,386.568,54.843,72.524,71.985,72.526,52.913,1.451,2.367,0.302,69.34,55.472,72.839
0.0,48.269,40.0,60.0,40.0,983.001,215.56,1612.389,1557.31,385.584,54.896,72.536,71.986,72.53,52.965,1.452,2.366,0.302,69.34,55.472,72.897
0.0,48.254,40.0,60.0,40.0,982.52,215.705,1610.983,1556.803,384.896,54.837,72.539,71.986,72.536,52.905,1.453,2.366,0.302,69.34,55.472,72.897
0.0,48.206,40.0,60.0,40.0,982.239,215.791,1610.159,1556.498,384.493,54.902,72.551,71.987,72.543,52.97,1.454,2.366,0.303,69.34,55.472,72.949
0.0,48.199,40.0,60.0,40.0,982.156,215.819,1609.916,1556.4,384.379,54.887,72.57,71.988,72.558,52.955,1.454,2.366,0.303,69.34,55.472,73.014
0.0,48.179,40.0,60.0,40.0,982.273,215.789,1610.259,1556.504,384.551,54.912,72.56,71.99,72.563,52.98,1.454,2.366,0.303,69.34,55.472,72.975
0.0,48.162,40.0,60.0,40.0,982.564,215.709,1611.111,1556.789,384.974,54.908,72.579,71.991,72.569,52.975,1.453,2.366,0.302,69.34,55.472,73.053
0.0,48.13,40.0,60.0,40.0,982.995,215.587,1612.371,1557.216,385.597,54.891,72.567,71.992,72.572,52.96,1.452,2.366,0.302,69.34,55.472,72.988
0.0,48.093,40.0,60.0,40.0,983.498,215.444,1613.841,1557.72,386.324,54.908,72.557,71.993,72.564,52.977,1.451,2.367,0.302,69.34,55.472,72.949
0.0,48.091,40.0,60.0,40.0,984.019,215.295,1615.361,1558.242,387.075,54.95,72.541,71.993,72.551,53.02,1.45,2.367,0.302,69.34,55.472,72.884
0.0,48.095,40.0,60.0,40.0,984.562,215.139,1616.944,1558.788,387.856,54.919,72.543,71.994,72.544,52.989,1.449,2.367,0.301,69.34,55.472,72.897
0.0,48.059,40.0,60.0,40.0,985.093,214.986,1618.491,1559.325,388.62,54.942,72.552,71.995,72.548,53.014,1.448,2.368,0.301,69.34,55.472,72.936
0.0,48.05,40.0,60.0,40.0,985.579,214.845,1619.904,1559.816,389.317,54.946,72.545,71.995,72.548,53.02,1.447,2.368,0.301,69.34,55.472,72.897
0.0,48.041,40.0,60.0,40.0,986.004,214.721,1621.138,1560.247,389.924,54.932,72.548,71.995,72.547,53.006,1.446,2.368,0.3,69.34,55.472,72.923
0.0,48.008,40.0,60.0,40.0,986.348,214.621,1622.136,1560.597,390.417,54.922,72.549,71.995,72.548,52.995,1.445,2.368,0.3,69.34,55.472,72.923
0.0,47.99,40.0,60.0,40.0,986.588,214.55,1622.833,1560.844,390.759,54.942,72.536,71.995,72.543,53.014,1.445,2.369,0.3,69.34,55.472,72.852
0.0,47.988,40.0,60.0,40.0,986.725,214.509,1623.227,1560.986,390.952,54.965,72.538,71.995,72.538,53.039,1.445,2.369,0.3,69.34,55.472,72.884
0.0,47.99,40.0,60.0,40.0,986.796,214.486,1623.435,1561.065,391.053,54.96,72.559,71.995,72.548,53.035,1.445,2.369,0.3,69.34,55.472,72.975
0.0,47.965,40.0,60.0,40.0,986.826,214.475,1623.521,1561.104,391.093,54.938,72.55,71.995,72.553,53.012,1.444,2.369,0.3,69.34,55.472,72.91
0.0,47.939,40.0,60.0,40.0,986.795,214.482,1623.429,1561.08,391.047,54.955,72.548,71.995,72.549,53.031,1.445,2.369,0.3,69.34,55.472,72.923
0.0,47.934,40.0,60.0,40.0,986.709,214.504,1623.183,1561.004,390.922,54.937,72.54,71.995,72.545,53.012,1.445,2.369,0.3,69.34,55.472,72.871
0.0,47.912,40.0,60.0,40.0,986.579,214.539,1622.804,1560.881,390.734,54.953,72.539,71.995,72.541,53.028,1.445,2.369,0.3,69.34,55.472,72.884
0.0,47.913,40.0,60.0,40.0,986.419,214.583,1622.342,1560.728,390.504,54.938,72.543,71.995,72.541,53.012,1.445,2.368,0.3,69.34,55.472,72.897
0.0,47.892,40.0,60.0,40.0,986.259,214.627,1621.879,1560.574,390.273,54.969,72.56,71.995,72.55,53.04,1.446,2.368,0.3,69.34,55.472,72.962
0.0,47.888,40.0,60.0,40.0,986.115,214.667,1621.46,1560.437,390.065,54.958,72.554,71.996,72.556,53.031,1.446,2.368,0.3,69.34,55.472,72.936
0.0,47.874,40.0,60.0,40.0,985.999,214.698,1621.124,1560.328,389.896,54.955,72.553,71.996,72.553,53.028,1.446,2.368,0.3,69.34,55.472,72.936
0.0,47.873,40.0,60.0,40.0,985.914,214.721,1620.876,1560.249,389.773,54.971,72.561,71.996,72.557,53.044,1.446,2.368,0.3,69.34,55.472,72.962
0.0,47.866,40.0,60.0,40.0,985.875,214.73,1620.763,1560.215,389.717,54.979,72.562,71.996,72.561,53.052,1.446,2.368,0.3,69.34,55.472,72.962
0.0,47.863,40.0,60.0,40.0,985.886,214.725,1620.796,1560.233,389.731,54.98,72.562,71.997,72.561,53.053,1.446,2.368,0.3,69.34,55.472,72.975
0.0,47.863,40.0,60.0,40.0,985.948,214.706,1620.974,1560.3,389.817,55.012,72.583,71.997,72.57,53.085,1.446,2.368,0.3,69.34,55.472,73.053
0.0,47.876,40.0,60.0,40.0,986.076,214.667,1621.349,1560.435,390.0,54.981,72.578,71.998,72.578,53.054,1.446,2.368,0.3,69.34,55.472,73.027
0.0,47.86,40.0,60.0,40.0,986.253,214.614,1621.861,1560.62,390.252,54.983,72.576,71.998,72.576,53.056,1.446,2.368,0.3,69.34,55.472,73.027
0.0,47.853,40.0,60.0,40.0,986.449,214.556,1622.428,1560.823,390.53,54.986,72.584,71.998,72.58,53.06,1.445,2.368,0.3,69.34,55.472,73.053
0.0,47.859,40.0,60.0,40.0,986.647,214.497,1623.003,1561.027,390.813,55.004,72.593,71.998,72.587,53.078,1.445,2.369,0.3,69.34,55.472,73.092
0.0,47.866,40.0,60.0,40.0,986.869,214.432,1623.644,1561.254,391.128,55.0,72.607,71.999,72.598,53.076,1.444,2.369,0.3,69.34,55.472,73.15
0.0,47.863,40.0,60.0,40.0,987.096,214.365,1624.304,1561.488,391.452,54.98,72.592,71.999,72.599,53.055,1.444,2.369,0.3,69.34,55.472,73.079
0.0,47.855,40.0,60.0,40.0,987.302,214.304,1624.901,1561.699,391.746,54.993,72.588,71.999,72.591,53.066,1.444,2.369,0.299,69.34,55.472,73.079
0.0,47.866,40.0,60.0,40.0,987.476,214.252,1625.402,1561.879,391.992,55.02,72.612,71.999,72.6,53.095,1.443,2.369,0.299,69.34,55.472,73.189
0.0,47.885,40.0,60.0,40.0,987.641,214.203,1625.881,1562.049,392.228,55.012,72.628,71.999,72.617,53.089,1.443,2.369,0.299,69.34,55.472,73.241
0.0,47.882,40.0,60.0,40.0,987.814,214.152,1626.379,1562.227,392.473,54.997,72.645,71.999,72.632,53.074,1.443,2.369,0.299,69.34,55.472,73.318
0.0,47.88,40.0,60.0,40.0,987.973,214.104,1626.84,1562.391,392.7,55.007,72.654,71.999,72.647,53.086,1.442,2.369,0.299,69.34,55.472,73.344
0.0,47.884,40.0,60.0,40.0,988.114,214.062,1627.247,1562.535,392.899,55.021,72.659,71.999,72.654,53.101,1.442,2.369,0.299,69.34,55.472,73.357
0.0,47.899,40.0,60.0,40.0,988.24,214.025,1627.611,1562.665,393.078,54.996,72.675,71.999,72.665,53.076,1.442,2.369,0.299,69.34,55.472,73.441
0.0,47.889,40.0,60.0,40.0,988.353,213.991,1627.937,1562.783,393.239,55.009,72.677,71.999,72.674,53.085,1.441,2.369,0.299,69.34,55.472,73.429
0.0,47.877,40.0,60.0,40.0,988.433,213.967,1628.169,1562.866,393.353,54.998,72.677,71.998,72.676,53.075,1.441,2.37,0.299,69.34,55.472,73.441
0.0,47.885,40.0,60.0,40.0,988.463,213.957,1628.255,1562.899,393.393,55.007,72.68,71.998,72.678,53.084,1.441,2.37,0.299,69.34,55.472,73.454
0.0,47.893,40.0,60.0,40.0,988.461,213.957,1628.248,1562.899,393.39,55.028,72.697,71.998,72.686,53.105,1.441,2.37,0.299,69.34,55.472,73.519
0.0,47.908,40.0,60.0,40.0,988.453,213.959,1628.225,1562.892,393.378,54.998,72.695,71.998,72.694,53.079,1.441,2.37,0.299,69.34,55.472,73.506
0.0,47.894,40.0,60.0,40.0,988.431,213.965,1628.164,1562.873,393.348,54.995,72.689,71.998,72.692,53.072,1.441,2.37,0.299,69.34,55.472,73.493
0.0,47.901,40.0,60.0,40.0,988.381,213.979,1628.018,1562.824,393.276,55.046,72.705,71.997,72.696,53.123,1.441,2.37,0.299,69.34,55.472,73.558
0.0,47.934,40.0,60.0,40.0,988.34,213.991,1627.9,1562.785,393.216,54.997,72.707,71.997,72.704,53.074,1.442,2.369,0.299,69.34,55.472,73.571
0.0,47.914,40.0,60.0,40.0,988.312,213.998,1627.819,1562.757,393.175,55.007,72.707,71.997,72.706,53.084,1.442,2.369,0.299,69.34,55.472,73.571
0.0,47.901,40.0,60.0,40.0,988.271,214.01,1627.699,1562.716,393.117,54.998,72.706,71.997,72.706,53.075,1.442,2.369,0.299,69.34,55.472,73.571
0.0,47.902,40.0,60.0,40.0,988.202,214.03,1627.5,1562.648,393.019,55.02,72.706,71.997,72.706,53.096,1.442,2.369,0.299,69.34,55.472,73.571
0.0,47.929,40.0,60.0,40.0,988.123,214.053,1627.271,1562.568,392.906,55.025,72.722,71.997,72.713,53.101,1.442,2.369,0.299,69.34,55.472,73.636
0.0,47.939,40.0,60.0,40.0,988.069,214.069,1627.115,1562.514,392.828,55.029,72.732,71.997,72.725,53.108,1.442,2.369,0.299,69.34,55.472,73.662
0.0,47.95,40.0,60.0,40.0,988.043,214.076,1627.043,1562.488,392.793,55.041,72.729,71.997,72.729,53.117,1.442,2.369,0.299,69.34,55.472,73.649
0.0,47.961,40.0,60.0,40.0,988.051,214.074,1627.065,1562.496,392.804,55.02,72.732,71.997,72.73,53.096,1.442,2.369,0.299,69.34,55.472,73.675
0.0,47.965,40.0,60.0,40.0,988.082,214.065,1627.155,1562.526,392.848,55.02,72.729,71.997,72.731,53.094,1.442,2.369,0.299,69.34,55.472,73.649
0.0,47.964,40.0,60.0,40.0,988.119,214.054,1627.261,1562.563,392.901,55.019,72.732,71.997,72.73,53.096,1.442,2.369,0.299,69.34,55.472,73.675
0.0,47.972,40.0,60.0,40.0,988.147,214.046,1627.342,1562.591,392.941,55.027,72.744,71.997,72.737,53.104,1.442,2.369,0.299,69.34,55.472,73.733
0.0,47.989,40.0,60.0,40.0,988.177,214.038,1627.428,1562.621,392.983,55.034,72.761,71.997,72.749,53.111,1.442,2.369,0.299,69.34,55.472,73.798
0.0,48.005,40.0,60.0,40.0,988.226,214.023,1627.571,1562.671,393.054,55.039,72.787,71.997,72.77,53.11,1.442,2.369,0.299,69.34,55.472,73.908
0.0,48.028,40.0,60.0,40.0,988.306,214.0,1627.801,1562.752,393.168,55.064,72.798,71.997,72.788,53.14,1.442,2.369,0.299,69.34,55.472,73.934
0.0,48.056,40.0,60.0,40.0,988.433,213.963,1628.167,1562.878,393.348,55.037,72.814,71.998,72.803,53.115,1.441,2.37,0.299,69.34,55.472,74.012
0.0,48.058,40.0,60.0,40.0,988.597,213.916,1628.641,1563.044,393.582,55.05,72.836,71.998,72.821,53.123,1.441,2.37,0.299,69.34,55.472,74.109
0.0,48.084,40.0,60.0,40.0,988.787,213.86,1629.188,1563.234,393.853,55.058,72.858,71.998,72.843,53.137,1.441,2.37,0.299,69.34,55.472,74.187
0.0,48.104,40.0,60.0,40.0,989.005,213.797,1629.818,1563.454,394.163,55.049,72.881,71.998,72.865,53.126,1.44,2.37,0.298,69.34,55.472,74.278
0.0,48.109,40.0,60.0,40.0,989.243,213.728,1630.504,1563.693,394.502,55.049,72.889,71.999,72.881,53.127,1.44,2.37,0.298,69.34,55.472,74.303
0.0,48.13,40.0,60.0,40.0,989.474,213.66,1631.168,1563.925,394.83,55.051,72.864,71.999,72.876,53.129,1.439,2.37,0.298,69.34,55.472,74.2
0.0,48.14,40.0,60.0,40.0,989.681,213.6,1631.763,1564.133,395.122,55.036,72.857,71.998,72.863,53.115,1.439,2.37,0.298,69.34,55.472,74.174
0.0,48.146,40.0,60.0,40.0,989.835,213.555,1632.206,1564.29,395.342,55.046,72.853,71.998,72.857,53.125,1.439,2.37,0.298,69.34,55.472,74.148
0.0,48.15,40.0,60.0,40.0,989.923,213.529,1632.46,1564.38,395.467,55.022,72.84,71.998,72.848,53.1,1.438,2.37,0.298,69.34,55.472,74.109
0.0,48.168,40.0,60.0,40.0,989.933,213.525,1632.488,1564.39,395.479,55.072,72.85,71.997,72.846,53.151,1.438,2.37,0.298,69.34,55.472,74.161
0.0,48.197,40.0,60.0,40.0,989.897,213.535,1632.384,1564.357,395.428,55.034,72.859,71.997,72.853,53.108,1.438,2.37,0.298,69.34,55.472,74.187
0.0,48.189,40.0,60.0,40.0,989.824,213.556,1632.173,1564.284,395.324,55.051,72.871,71.997,72.863,53.129,1.439,2.37,0.298,69.34,55.472,74.252
0.0,48.209,40.0,60.0,40.0,989.714,213.587,1631.86,1564.177,395.168,55.04,72.897,71.997,72.881,53.117,1.439,2.37,0.298,69.34,55.472,74.349
0.0,48.22,40.0,60.0,40.0,989.589,213.623,1631.499,1564.054,394.99,55.034,72.896,71.997,72.893,53.112,1.439,2.37,0.298,69.34,55.472,74.336
0.0,48.222,40.0,60.0,40.0,989.452,213.662,1631.105,1563.918,394.794,55.023,72.898,71.996,72.896,53.1,1.439,2.37,0.298,69.34,55.472,74.362
0.0,48.234,40.0,60.0,40.0,989.305,213.705,1630.68,1563.772,394.585,55.054,72.911,71.996,72.904,53.132,1.44,2.37,0.298,69.34,55.472,74.401
0.0,48.249,40.0,60.0,40.0,989.165,213.745,1630.277,1563.633,394.386,55.018,72.897,71.996,72.904,53.097,1.44,2.37,0.298,69.34,55.472,74.336
0.0,48.237,40.0,60.0,40.0,989.022,213.786,1629.866,1563.491,394.182,55.021,72.895,71.996,72.897,53.098,1.44,2.37,0.298,69.34,55.472,74.336
0.0,48.233,40.0,60.0,40.0,988.856,213.835,1629.387,1563.324,393.946,55.02,72.875,71.995,72.887,53.097,1.44,2.37,0.299,69.34,55.472,74.252
0.0,48.242,40.0,60.0,40.0,988.664,213.891,1628.834,1563.13,393.673,55.03,72.871,71.995,72.875,53.107,1.441,2.37,0.299,69.34,55.472,74.239
0.0,48.257,40.0,60.0,40.0,988.464,213.949,1628.259,1562.929,393.388,55.03,72.875,71.995,72.874,53.107,1.441,2.37,0.299,69.34,55.472,74.265
0.0,48.26,40.0,60.0,40.0,988.275,214.004,1627.711,1562.737,393.119,55.01,72.888,71.995,72.88,53.087,1.442,2.369,0.299,69.34,55.472,74.323
0.0,48.259,40.0,60.0,40.0,988.218,214.021,1627.546,1562.679,393.038,55.03,72.899,71.998,72.891,53.107,1.442,2.369,0.299,69.34,55.472,74.362
0.0,48.272,40.0,60.0,40.0,987.654,214.186,1625.918,1562.107,392.235,55.002,72.883,71.965,72.893,53.078,1.443,2.369,0.299,69.34,55.472,74.388
0.0,48.222,40.0,60.0,40.0,978.672,216.813,1599.662,1552.878,379.317,54.899,72.807,71.892,72.851,52.967,1.461,2.364,0.305,69.34,55.472,74.323
0.0,48.07,40.0,60.0,40.0,959.28,222.488,1540.996,1532.05,350.632,54.77,72.765,71.826,72.799,52.813,1.497,2.35,0.317,69.34,55.472,74.401
0.0,47.845,40.0,60.0,40.0,933.351,230.013,1458.376,1502.215,310.679,54.615,72.709,71.768,72.751,52.611,1.542,2.327,0.334,69.34,55.472,74.401
0.0,47.559,40.0,60.0,40.0,885.019,232.346,1356.652,1456.064,264.609,54.465,72.635,71.719,72.691,52.414,1.553,2.261,0.348,68.797,55.038,74.336
0.0,47.255,40.0,60.0,40.0,832.257,232.441,1250.39,1404.793,218.196,54.348,72.575,71.679,72.628,52.258,1.55,2.181,0.361,68.105,54.484,74.362
0.0,46.943,40.0,60.0,40.0,781.614,232.388,1142.754,1352.857,172.143,54.258,72.525,71.65,72.574,52.116,1.547,2.102,0.375,67.479,53.983,74.427
0.0,46.659,40.0,60.0,40.0,732.154,231.785,1039.257,1302.333,128.977,54.253,72.475,71.63,72.526,52.048,1.544,2.028,0.388,66.917,53.534,74.491
0.0,47.332,40.0,60.0,40.0,681.268,230.271,945.234,1255.181,90.987,51.633,72.421,71.623,72.478,49.369,1.541,1.962,0.4,66.398,53.119,74.491
0.0,48.044,40.0,60.0,40.0,610.521,228.449,860.98,1235.078,26.4,52.921,72.284,71.626,72.431,50.685,1.533,1.918,0.403,66.117,52.893,74.569
0.0,45.092,40.0,60.0,40.0,605.456,228.696,857.157,1228.424,26.4,56.938,72.291,71.629,72.352,54.697,1.532,1.914,0.406,66.093,52.874,74.602
0.0,45.84,40.0,60.0,40.0,597.626,229.388,851.736,1221.387,26.4,53.325,72.306,71.638,72.322,51.095,1.532,1.91,0.41,66.093,52.874,74.615
0.0,48.04,40.0,60.0,40.0,583.695,228.644,837.158,1210.521,26.4,52.8,72.327,71.652,72.318,50.584,1.534,1.898,0.412,65.965,52.772,74.692
0.0,45.079,40.0,60.0,40.0,570.215,227.479,823.583,1199.806,26.4,57.51,72.344,71.664,72.327,55.31,1.534,1.885,0.414,65.805,52.644,74.77
0.0,45.518,40.0,60.0,40.0,557.825,226.347,810.994,1189.816,26.4,53.179,72.364,71.68,72.343,50.994,1.534,1.872,0.415,65.654,52.523,74.809
0.0,47.893,40.0,60.0,40.0,546.528,225.273,799.401,1180.587,26.4,53.115,72.389,71.699,72.361,50.943,1.533,1.861,0.416,65.514,52.412,74.893
0.0,44.893,40.0,60.0,40.0,544.13,224.745,797.445,1178.579,26.4,57.766,72.4,71.713,72.379,55.602,1.531,1.857,0.416,65.458,52.367,74.783
0.0,45.437,40.0,60.0,40.0,544.153,224.735,797.491,1178.596,26.4,53.166,72.413,71.73,72.395,51.004,1.531,1.857,0.416,65.457,52.366,74.692
0.0,47.888,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.054,72.43,71.747,72.409,50.892,1.531,1.857,0.416,65.457,52.366,74.705
0.0,44.683,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,57.926,72.445,71.76,72.424,55.764,1.531,1.857,0.416,65.457,52.366,74.809
0.0,45.288,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.126,72.467,71.777,72.442,50.964,1.531,1.857,0.416,65.457,52.366,74.997
0.0,47.806,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.099,72.494,71.794,72.462,50.937,1.531,1.857,0.416,65.457,52.366,75.263
0.0,44.535,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,58.052,72.511,71.807,72.484,55.891,1.531,1.857,0.416,65.457,52.366,75.392
0.0,45.178,40.0,60.0,40.0,544.154,224.735,797.491,1178.596,26.4,53.082,72.528,71.823,72.504,50.92,1.531,1.857,0.416,65.457,52.366,75.464
0.0,47.731,40.0,60.0,40.0,547.99,224.584,802.395,1181.467,26.4,53.238,72.544,71.84,72.521,51.076,1.528,1.859,0.415,65.457,52.366,75.509
0.0,44.54,40.0,60.0,40.0,557.406,224.195,814.378,1188.479,26.4,58.232,72.549,71.852,72.535,56.065,1.519,1.863,0.412,65.457,52.366,75.438
0.0,45.098,40.0,60.0,40.0,574.263,223.423,835.662,1201.024,26.4,53.355,72.546,71.866,72.544,51.182,1.503,1.871,0.406,65.457,52.366,75.185
0.0,48.014,40.0,60.0,40.0,587.017,222.481,847.998,1213.182,26.4,52.788,72.549,71.88,72.545,50.601,1.498,1.877,0.4,65.457,52.366,75.152
0.0,44.594,40.0,60.0,40.0,617.392,222.989,896.896,1209.143,79.225,58.927,72.705,71.887,72.567,56.743,1.498,1.889,0.403,65.457,52.366,75.127
0.0,45.119,40.0,60.0,40.0,633.135,221.991,908.273,1220.954,81.254,53.747,72.722,71.896,72.653,51.55,1.498,1.897,0.397,65.457,52.366,75.237
0.0,48.916,40.0,60.0,40.0,655.434,221.07,935.09,1232.231,92.54,51.736,72.761,71.907,72.706,49.521,1.489,1.908,0.392,65.457,52.366,75.327
0.0,45.145,40.0,60.0,40.0,664.882,220.182,959.003,1242.248,102.663,59.577,72.797,71.909,72.749,57.373,1.482,1.917,0.387,65.457,52.366,75.496
0.0,44.758,40.0,60.0,40.0,672.44,219.373,979.473,1250.802,111.37,54.171,72.823,71.91,72.788,51.987,1.476,1.926,0.383,65.457,52.366,75.574
0.0,48.526,40.0,60.0,40.0,677.694,218.755,994.303,1257.008,117.693,51.12,72.846,71.913,72.817,48.954,1.471,1.932,0.38,65.457,52.366,75.664
