HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.06,40.0,60.0,40.0,681.152,218.32,1004.335,1261.234,121.972,57.056,72.868,71.912,72.841,54.903,1.468,1.936,0.378,65.457,52.366,75.788
0.0,44.51,40.0,60.0,40.0,683.079,218.064,1010.024,1263.669,124.389,58.778,72.881,71.906,72.862,56.633,1.467,1.938,0.377,65.457,52.366,75.904
0.0,45.64,40.0,60.0,40.0,683.493,218.0,1011.254,1264.275,124.888,53.971,72.878,71.903,72.875,51.829,1.466,1.939,0.376,65.457,52.366,75.891
0.0,48.529,40.0,60.0,40.0,682.4,218.13,1008.012,1263.043,123.463,50.653,72.859,71.902,72.871,48.509,1.467,1.937,0.377,65.457,52.366,75.762
0.0,46.909,40.0,60.0,40.0,680.089,218.413,1001.229,1260.347,120.519,56.979,72.848,71.898,72.859,54.83,1.47,1.935,0.378,65.457,52.366,75.762
0.0,44.44,40.0,60.0,40.0,676.9,218.793,992.029,1256.635,116.548,58.351,72.839,71.892,72.849,56.193,1.472,1.931,0.38,65.457,52.366,75.788
0.0,45.636,40.0,60.0,40.0,672.889,219.253,980.721,1252.027,111.687,53.638,72.819,71.889,72.838,51.47,1.476,1.926,0.382,65.457,52.366,75.703
0.0,48.24,40.0,60.0,40.0,668.153,219.767,967.741,1246.696,106.131,51.033,72.795,71.889,72.819,48.851,1.48,1.921,0.385,65.457,52.366,75.587
0.0,46.554,40.0,60.0,40.0,663.088,220.284,954.288,1241.136,100.398,59.302,72.771,71.889,72.796,57.107,1.484,1.916,0.387,65.457,52.366,75.47
0.0,44.014,40.0,60.0,40.0,658.289,220.744,941.94,1235.997,95.158,57.424,72.759,71.887,72.777,55.215,1.488,1.911,0.39,65.457,52.366,75.464
0.0,46.793,40.0,60.0,40.0,651.363,221.166,930.222,1231.094,90.204,50.468,72.752,71.89,72.765,48.251,1.491,1.906,0.392,65.457,52.366,75.464
0.0,47.352,40.0,60.0,40.0,642.139,221.554,919.146,1226.437,85.54,55.792,72.751,71.894,72.756,53.577,1.495,1.902,0.394,65.457,52.366,75.522
0.0,44.747,40.0,60.0,40.0,634.923,221.85,910.437,1222.753,81.884,58.308,72.752,71.895,72.753,56.097,1.498,1.898,0.396,65.457,52.366,75.6
0.0,44.893,40.0,60.0,40.0,629.666,222.041,905.399,1220.331,79.866,53.353,72.751,71.898,72.753,51.147,1.499,1.896,0.397,65.457,52.366,75.587
0.0,48.234,40.0,60.0,40.0,626.509,222.269,902.495,1217.674,79.201,52.126,72.76,71.906,72.753,49.924,1.499,1.894,0.398,65.457,52.366,75.613
0.0,45.855,40.0,60.0,40.0,624.765,222.398,901.592,1217.086,79.239,58.86,72.76,71.91,72.757,56.661,1.499,1.893,0.399,65.457,52.366,75.548
0.0,43.697,40.0,60.0,40.0,625.152,222.441,901.259,1216.005,79.239,56.055,72.762,71.913,72.76,53.858,1.499,1.893,0.4,65.457,52.366,75.535
0.0,48.045,40.0,60.0,40.0,625.861,222.412,901.476,1217.042,79.234,49.95,72.776,71.921,72.765,47.758,1.499,1.894,0.399,65.457,52.366,75.626
0.0,47.055,40.0,60.0,40.0,626.119,222.331,902.604,1218.568,79.517,56.135,72.788,71.927,72.775,53.937,1.499,1.894,0.399,65.457,52.366,75.677
0.0,43.735,40.0,60.0,40.0,628.452,222.157,903.619,1218.985,79.358,57.786,72.794,71.929,72.784,55.585,1.499,1.895,0.398,65.457,52.366,75.755
0.0,46.559,40.0,60.0,40.0,631.347,222.008,906.106,1220.748,80.123,52.298,72.795,71.935,72.791,50.092,1.499,1.897,0.397,65.457,52.366,75.664
0.0,48.181,40.0,60.0,40.0,635.51,221.841,911.147,1222.864,82.241,52.361,72.791,71.942,72.792,50.153,1.497,1.899,0.396,65.457,52.366,75.509
0.0,44.752,40.0,60.0,40.0,639.877,221.664,916.421,1225.078,84.459,58.725,72.784,71.942,72.788,56.514,1.496,1.901,0.395,65.457,52.366,75.405
0.0,44.698,40.0,60.0,40.0,644.212,221.485,921.642,1227.269,86.657,55.461,72.798,71.946,72.79,53.247,1.494,1.903,0.394,65.457,52.366,75.483
0.0,48.157,40.0,60.0,40.0,648.241,221.317,926.48,1229.3,88.696,50.002,72.813,71.951,72.8,47.786,1.492,1.904,0.393,65.457,52.366,75.535
0.0,46.16,40.0,60.0,40.0,651.284,221.188,930.127,1230.833,90.233,59.322,72.822,71.95,72.809,57.104,1.491,1.906,0.392,65.457,52.366,75.613
0.0,44.057,40.0,60.0,40.0,655.407,221.013,935.056,1232.894,92.317,57.56,72.853,71.983,72.824,55.341,1.49,1.908,0.391,65.457,52.366,75.574
0.0,46.773,40.0,60.0,40.0,665.758,220.043,961.324,1243.759,103.483,50.763,72.935,72.059,72.866,48.557,1.482,1.918,0.386,65.457,52.366,75.483
0.0,47.841,40.0,60.0,40.0,684.781,217.845,1015.103,1265.727,126.586,55.783,73.033,72.129,72.938,53.622,1.465,1.94,0.376,65.457,52.366,75.483
0.0,44.309,40.0,60.0,40.0,708.143,214.315,1090.174,1295.823,159.349,59.183,73.136,72.186,73.034,57.092,1.443,1.971,0.361,65.457,52.366,75.561
0.0,45.875,40.0,60.0,40.0,732.756,209.489,1178.624,1330.468,198.679,55.044,73.216,72.237,73.133,53.038,1.415,2.006,0.344,65.457,52.366,75.509
0.0,49.266,40.0,60.0,40.0,757.8,203.535,1273.721,1366.781,241.794,50.631,73.294,72.284,73.22,48.711,1.381,2.041,0.325,65.457,52.366,75.522
0.0,48.836,40.0,60.0,40.0,783.192,196.789,1369.331,1402.35,285.954,54.356,73.374,72.319,73.304,52.513,1.34,2.072,0.306,65.457,52.366,75.626
0.0,46.923,40.0,60.0,40.0,808.565,189.715,1460.089,1435.284,328.581,58.434,73.426,72.339,73.376,56.655,1.294,2.096,0.288,65.457,52.366,75.664
0.0,46.267,40.0,60.0,40.0,846.226,187.173,1541.485,1470.881,365.825,60.041,73.45,72.349,73.423,58.297,1.271,2.138,0.278,65.886,52.709,75.652
0.0,46.78,40.0,60.0,40.0,892.604,188.878,1610.914,1506.146,396.875,55.972,73.468,72.346,73.452,54.223,1.272,2.196,0.274,66.643,53.315,75.652
0.0,48.125,40.0,60.0,40.0,932.648,190.995,1664.309,1534.217,420.816,54.029,73.462,72.34,73.463,52.262,1.276,2.246,0.272,67.313,53.85,75.587
0.0,48.312,40.0,60.0,40.0,967.231,192.329,1709.518,1558.344,440.832,54.804,73.473,72.33,73.466,53.019,1.277,2.286,0.269,67.865,54.292,75.613
0.0,48.039,40.0,60.0,40.0,1005.22,194.188,1751.733,1585.45,453.453,55.452,73.471,72.32,73.471,53.644,1.28,2.332,0.267,68.519,54.816,75.626
0.0,48.036,40.0,60.0,40.0,1029.9,195.587,1776.667,1602.763,460.689,55.412,73.473,72.308,73.472,53.583,1.284,2.363,0.266,68.956,55.164,75.664
0.0,48.122,40.0,60.0,40.0,1041.04,196.163,1786.875,1611.048,463.477,55.277,73.448,72.298,73.461,53.435,1.288,2.377,0.266,69.16,55.328,75.6
0.0,48.155,40.0,60.0,40.0,1041.07,196.182,1785.08,1612.037,462.621,55.203,73.437,72.288,73.444,53.357,1.292,2.378,0.266,69.181,55.345,75.6
0.0,48.153,40.0,60.0,40.0,1036.82,197.092,1774.291,1609.281,458.781,55.156,73.439,72.28,73.439,53.306,1.304,2.378,0.267,69.181,55.345,75.639
0.0,48.117,40.0,60.0,40.0,1029.73,198.944,1756.059,1603.615,452.392,55.058,73.452,72.274,73.445,53.203,1.324,2.376,0.271,69.181,55.345,75.703
0.0,48.057,40.0,60.0,40.0,1020.92,201.393,1733.024,1595.987,444.333,55.03,73.464,72.269,73.456,53.167,1.348,2.374,0.275,69.181,55.345,75.755
0.0,48.03,40.0,60.0,40.0,1010.92,204.065,1706.304,1587.492,432.684,55.016,73.479,72.266,73.469,53.144,1.372,2.371,0.281,69.181,55.345,75.852
0.0,48.003,40.0,60.0,40.0,998.349,207.581,1671.82,1576.008,415.441,54.968,73.522,72.262,73.496,53.083,1.399,2.367,0.287,69.181,55.345,76.079
0.0,47.95,40.0,60.0,40.0,985.439,211.305,1635.315,1563.436,397.35,54.938,73.564,72.259,73.536,53.036,1.426,2.361,0.295,69.181,55.345,76.3
0.0,47.877,40.0,60.0,40.0,974.978,214.337,1604.879,1552.864,382.341,54.886,73.571,72.257,73.561,52.967,1.447,2.355,0.301,69.181,55.345,76.345
0.0,47.768,40.0,60.0,40.0,967.032,216.646,1581.233,1544.59,370.726,54.955,73.56,72.257,73.564,53.023,1.462,2.35,0.306,69.181,55.345,76.339
0.0,47.788,40.0,60.0,40.0,961.553,218.242,1564.659,1538.756,362.611,54.859,73.55,72.259,73.556,52.916,1.473,2.346,0.31,69.181,55.345,76.313
0.0,47.771,40.0,60.0,40.0,958.422,219.156,1555.088,1535.366,357.936,54.92,73.561,72.261,73.556,52.969,1.478,2.344,0.312,69.181,55.345,76.371
0.0,47.787,40.0,60.0,40.0,957.451,219.443,1552.105,1534.294,356.484,54.974,73.556,72.263,73.558,53.02,1.48,2.343,0.312,69.181,55.345,76.339
0.0,47.835,40.0,60.0,40.0,958.408,219.17,1555.046,1535.313,357.926,55.037,73.547,72.265,73.552,53.083,1.478,2.344,0.312,69.181,55.345,76.274
0.0,47.909,40.0,60.0,40.0,961.019,218.417,1563.031,1538.108,361.833,55.077,73.534,72.266,73.542,53.128,1.474,2.346,0.31,69.181,55.345,76.209
0.0,47.992,40.0,60.0,40.0,964.961,217.277,1574.992,1542.297,367.692,55.146,73.549,72.267,73.542,53.203,1.466,2.348,0.307,69.181,55.345,76.261
0.0,48.085,40.0,60.0,40.0,969.857,215.861,1589.694,1547.427,374.908,55.175,73.548,72.267,73.547,53.239,1.457,2.352,0.304,69.181,55.345,76.235
0.0,48.198,40.0,60.0,40.0,975.496,214.227,1606.405,1553.253,383.126,55.261,73.566,72.265,73.555,53.333,1.446,2.355,0.301,69.181,55.345,76.3
0.0,48.348,40.0,60.0,40.0,981.463,212.5,1623.838,1559.307,391.72,55.304,73.609,72.263,73.583,53.386,1.434,2.359,0.297,69.181,55.345,76.462
0.0,48.483,40.0,60.0,40.0,987.389,210.791,1640.903,1565.2,400.154,55.314,73.638,72.26,73.617,53.405,1.422,2.362,0.294,69.181,55.345,76.552
0.0,48.585,40.0,60.0,40.0,993.168,209.123,1657.304,1570.855,408.276,55.314,73.639,72.255,73.635,53.413,1.41,2.364,0.291,69.181,55.345,76.539
0.0,48.681,40.0,60.0,40.0,998.396,207.616,1671.952,1575.892,415.545,55.331,73.601,72.249,73.62,53.436,1.399,2.367,0.288,69.181,55.345,76.371
0.0,48.802,40.0,60.0,40.0,1002.83,206.34,1684.225,1580.102,421.647,55.376,73.598,72.242,73.602,53.487,1.39,2.369,0.285,69.181,55.345,76.397
0.0,48.949,40.0,60.0,40.0,1006.35,205.329,1693.87,1583.405,426.446,55.402,73.619,72.235,73.609,53.518,1.382,2.37,0.283,69.181,55.345,76.475
0.0,49.065,40.0,60.0,40.0,1008.9,204.591,1700.841,1585.795,429.919,55.341,73.606,72.228,73.612,53.461,1.377,2.371,0.282,69.181,55.345,76.423
0.0,49.151,40.0,60.0,40.0,1010.45,204.145,1705.025,1587.235,432.003,55.378,73.578,72.22,73.594,53.5,1.373,2.371,0.281,69.181,55.345,76.339
0.0,49.26,40.0,60.0,40.0,1011.01,203.98,1706.538,1587.765,432.754,55.333,73.573,72.212,73.578,53.456,1.372,2.371,0.28,69.181,55.345,76.345
0.0,49.328,40.0,60.0,40.0,1010.65,204.077,1705.576,1587.453,432.27,55.34,73.59,72.204,73.582,53.465,1.373,2.371,0.281,69.181,55.345,76.436
0.0,49.422,40.0,60.0,40.0,1009.51,204.4,1702.478,1586.413,430.721,55.325,73.569,72.197,73.579,53.447,1.375,2.371,0.281,69.181,55.345,76.371
0.0,49.502,40.0,60.0,40.0,1007.75,204.901,1697.687,1584.794,428.329,55.293,73.563,72.19,73.568,53.413,1.379,2.37,0.282,69.181,55.345,76.397
0.0,49.571,40.0,60.0,40.0,1005.52,205.536,1691.615,1582.731,425.3,55.313,73.549,72.184,73.558,53.43,1.384,2.37,0.283,69.181,55.345,76.358
0.0,49.653,40.0,60.0,40.0,1003.02,206.252,1684.742,1580.39,421.877,55.272,73.549,72.178,73.55,53.387,1.389,2.369,0.285,69.181,55.345,76.397
0.0,49.712,40.0,60.0,40.0,1000.4,207.003,1677.518,1577.921,418.282,55.27,73.556,72.173,73.552,53.382,1.395,2.368,0.286,69.181,55.345,76.449
0.0,49.791,40.0,60.0,40.0,997.815,207.747,1670.333,1575.457,414.712,55.285,73.572,72.169,73.563,53.394,1.4,2.367,0.288,69.181,55.345,76.526
0.0,49.862,40.0,60.0,40.0,995.418,208.438,1663.633,1573.151,411.386,55.238,73.575,72.165,73.572,53.344,1.405,2.365,0.289,69.181,55.345,76.552
0.0,49.893,40.0,60.0,40.0,993.353,209.033,1657.827,1571.159,408.507,55.22,73.546,72.162,73.561,53.323,1.409,2.365,0.29,69.181,55.345,76.449
0.0,49.95,40.0,60.0,40.0,991.508,209.568,1652.617,1569.357,405.926,55.239,73.534,72.159,73.543,53.339,1.413,2.364,0.291,69.181,55.345,76.423
0.0,50.036,40.0,60.0,40.0,990.073,209.983,1648.548,1567.951,403.911,55.24,73.535,72.156,73.536,53.335,1.416,2.363,0.292,69.181,55.345,76.449
0.0,50.102,40.0,60.0,40.0,988.979,210.301,1645.438,1566.872,402.373,55.24,73.525,72.154,73.531,53.341,1.419,2.362,0.293,69.181,55.345,76.41
0.0,50.161,40.0,60.0,40.0,988.241,210.518,1643.337,1566.131,401.336,55.205,73.516,72.152,73.522,53.3,1.42,2.362,0.293,69.181,55.345,76.384
0.0,50.211,40.0,60.0,40.0,987.89,210.621,1642.332,1565.78,400.84,55.233,73.526,72.15,73.522,53.328,1.421,2.362,0.294,69.181,55.345,76.449
0.0,50.304,40.0,60.0,40.0,987.851,210.633,1642.223,1565.736,400.787,55.267,73.527,72.148,73.526,53.362,1.421,2.362,0.294,69.181,55.345,76.436
0.0,50.408,40.0,60.0,40.0,988.067,210.574,1642.837,1565.941,401.093,55.264,73.526,72.146,73.526,53.358,1.42,2.362,0.293,69.181,55.345,76.436
0.0,50.484,40.0,60.0,40.0,988.586,210.425,1644.319,1566.448,401.827,55.279,73.525,72.144,73.525,53.374,1.419,2.362,0.293,69.181,55.345,76.449
0.0,50.585,40.0,60.0,40.0,989.238,210.24,1646.176,1567.078,402.75,55.296,73.524,72.142,73.525,53.392,1.418,2.363,0.293,69.181,55.345,76.449
0.0,50.687,40.0,60.0,40.0,990.148,209.976,1648.761,1567.973,404.029,55.283,73.523,72.14,73.524,53.38,1.416,2.363,0.292,69.181,55.345,76.436
0.0,50.755,40.0,60.0,40.0,991.111,209.698,1651.494,1568.915,405.383,55.276,73.531,72.138,73.527,53.375,1.414,2.364,0.292,69.181,55.345,76.475
0.0,50.841,40.0,60.0,40.0,992.006,209.442,1654.025,1569.781,406.639,55.32,73.534,72.135,73.532,53.42,1.412,2.364,0.291,69.181,55.345,76.501
0.0,50.97,40.0,60.0,40.0,992.967,209.163,1656.739,1570.723,407.982,55.311,73.546,72.133,73.539,53.412,1.41,2.364,0.291,69.181,55.345,76.552
0.0,51.017,40.0,60.0,40.0,993.787,208.928,1659.05,1571.511,409.128,55.223,73.57,72.13,73.555,53.325,1.409,2.365,0.29,69.181,55.345,76.65
0.0,50.948,40.0,60.0,40.0,994.474,208.728,1660.982,1572.182,410.085,54.991,73.591,72.126,73.576,53.094,1.407,2.365,0.29,69.181,55.345,76.74
0.0,50.681,40.0,60.0,40.0,994.719,208.656,1661.669,1572.424,410.425,54.783,73.608,72.119,73.595,52.887,1.407,2.365,0.29,69.181,55.345,76.831
0.0,50.474,40.0,60.0,40.0,994.164,208.816,1660.111,1571.889,409.652,54.791,73.629,72.112,73.615,52.895,1.408,2.365,0.29,69.181,55.345,76.941
0.0,50.354,40.0,60.0,40.0,992.885,209.182,1656.507,1570.656,407.864,54.639,73.645,72.104,73.634,52.741,1.41,2.364,0.291,69.181,55.345,77.038
0.0,50.133,40.0,60.0,40.0,990.864,209.765,1650.794,1568.69,405.032,54.621,73.617,72.096,73.63,52.721,1.415,2.363,0.292,69.181,55.345,76.954
0.0,49.972,40.0,60.0,40.0,988.276,210.511,1643.435,1566.155,401.387,54.532,73.617,72.088,73.62,52.629,1.42,2.362,0.293,69.181,55.345,76.993
0.0,49.733,40.0,60.0,40.0,985.184,211.405,1634.582,1563.095,397.008,54.451,73.597,72.08,73.61,52.543,1.426,2.361,0.295,69.181,55.345,76.941
0.0,49.536,40.0,60.0,40.0,981.819,212.378,1624.871,1559.733,392.212,54.494,73.577,72.073,73.59,52.582,1.433,2.359,0.297,69.181,55.345,76.909
0.0,49.364,40.0,60.0,40.0,978.415,213.362,1614.965,1556.299,387.327,54.371,73.579,72.067,73.581,52.454,1.44,2.357,0.299,69.181,55.345,76.967
0.0,49.151,40.0,60.0,40.0,975.027,214.346,1605.021,1552.834,382.43,54.501,73.572,72.061,73.576,52.579,1.447,2.355,0.301,69.181,55.345,76.967
0.0,49.059,40.0,60.0,40.0,971.976,215.23,1596.001,1549.689,377.993,54.427,73.575,72.057,73.574,52.5,1.453,2.353,0.303,69.181,55.345,77.019
0.0,48.879,40.0,60.0,40.0,969.352,215.995,1588.185,1546.947,374.157,54.496,73.586,72.054,73.58,52.564,1.458,2.351,0.305,69.181,55.345,77.09
0.0,48.791,40.0,60.0,40.0,967.456,216.543,1582.506,1544.967,371.367,54.563,73.586,72.052,73.584,52.627,1.461,2.35,0.306,69.181,55.345,77.116
0.0,48.709,40.0,60.0,40.0,966.125,216.933,1578.505,1543.552,369.408,54.559,73.619,72.051,73.6,52.621,1.464,2.349,0.307,69.181,55.345,77.265
0.0,48.617,40.0,60.0,40.0,965.473,217.126,1576.539,1542.846,368.449,54.623,73.633,72.05,73.621,52.683,1.465,2.349,0.307,69.181,55.345,77.33
0.0,48.545,40.0,60.0,40.0,965.62,217.086,1576.983,1542.992,368.669,54.622,73.661,72.05,73.642,52.682,1.465,2.349,0.307,69.181,55.345,77.447
0.0,48.501,40.0,60.0,40.0,966.4,216.864,1579.334,1543.803,369.825,54.764,73.685,72.05,73.667,52.824,1.463,2.349,0.307,69.181,55.345,77.531
0.0,48.489,40.0,60.0,40.0,967.797,216.462,1583.528,1545.257,371.886,54.705,73.709,72.05,73.692,52.768,1.461,2.35,0.306,69.181,55.345,77.635
0.0,48.428,40.0,60.0,40.0,969.684,215.919,1589.176,1547.218,374.662,54.81,73.726,72.05,73.712,52.876,1.457,2.352,0.305,69.181,55.345,77.687
0.0,48.435,40.0,60.0,40.0,971.957,215.264,1595.943,1549.566,377.99,54.812,73.775,72.05,73.744,52.881,1.453,2.353,0.303,69.181,55.345,77.874
0.0,48.429,40.0,60.0,40.0,974.534,214.522,1603.569,1552.209,381.744,54.887,73.794,72.05,73.777,52.96,1.448,2.355,0.302,69.181,55.345,77.926
0.0,48.405,40.0,60.0,40.0,977.288,213.728,1611.667,1555.013,385.736,54.833,73.796,72.049,73.792,52.91,1.442,2.356,0.3,69.181,55.345,77.9
0.0,48.343,40.0,60.0,40.0,980.0,212.947,1619.585,1557.751,389.641,54.876,73.739,72.047,73.77,52.957,1.437,2.358,0.298,69.181,55.345,77.622
0.0,48.352,40.0,60.0,40.0,982.474,212.235,1626.766,1560.229,393.188,54.915,73.725,72.045,73.738,52.999,1.432,2.359,0.297,69.181,55.345,77.596
0.0,48.347,40.0,60.0,40.0,984.631,211.614,1632.99,1562.375,396.264,54.896,73.733,72.043,73.731,52.984,1.427,2.36,0.296,69.181,55.345,77.622
0.0,48.341,40.0,60.0,40.0,986.436,211.095,1638.175,1564.158,398.83,54.972,73.764,72.041,73.747,53.063,1.424,2.361,0.295,69.181,55.345,77.764
0.0,48.358,40.0,60.0,40.0,988.105,210.618,1642.946,1565.789,401.194,54.937,73.792,72.039,73.773,53.03,1.42,2.362,0.294,69.181,55.345,77.862
0.0,48.331,40.0,60.0,40.0,989.472,210.229,1646.841,1567.115,403.124,54.942,73.824,72.036,73.802,53.038,1.417,2.363,0.293,69.181,55.345,77.991
0.0,48.328,40.0,60.0,40.0,990.541,209.927,1649.877,1568.141,404.635,54.979,73.836,72.034,73.825,53.07,1.415,2.363,0.292,69.181,55.345,78.017
0.0,48.328,40.0,60.0,40.0,991.347,209.702,1652.161,1568.903,405.772,54.935,73.83,72.031,73.831,53.034,1.414,2.364,0.292,69.181,55.345,78.004
0.0,48.306,40.0,60.0,40.0,991.88,209.556,1653.671,1569.396,406.525,54.982,73.861,72.028,73.844,53.081,1.412,2.364,0.291,69.181,55.345,78.153
0.0,48.312,40.0,60.0,40.0,992.205,209.471,1654.588,1569.684,406.988,54.949,73.874,72.027,73.865,53.049,1.412,2.364,0.291,69.181,55.345,78.192
0.0,48.288,40.0,60.0,40.0,992.539,209.386,1655.532,1569.969,407.465,54.98,73.85,72.025,73.862,53.081,1.411,2.364,0.291,69.181,55.345,78.082
0.0,48.28,40.0,60.0,40.0,992.584,209.383,1655.66,1569.982,407.535,54.936,73.81,72.021,73.834,53.036,1.411,2.364,0.291,69.181,55.345,77.939
0.0,48.258,40.0,60.0,40.0,992.261,209.484,1654.747,1569.64,407.09,54.972,73.819,72.019,73.818,53.073,1.412,2.364,0.291,69.181,55.345,78.004
0.0,48.297,40.0,60.0,40.0,992.038,209.558,1654.117,1569.388,406.785,55.043,73.861,72.019,73.838,53.143,1.412,2.364,0.291,69.181,55.345,78.179
0.0,48.325,40.0,60.0,40.0,991.948,209.594,1653.863,1569.267,406.669,54.976,73.923,72.017,73.885,53.077,1.412,2.364,0.291,69.181,55.345,78.445
0.0,48.301,40.0,60.0,40.0,991.771,209.654,1653.36,1569.066,406.426,55.013,73.938,72.016,73.923,53.112,1.413,2.364,0.292,69.181,55.345,78.484
0.0,48.326,40.0,60.0,40.0,991.724,209.675,1653.228,1568.992,406.368,55.026,73.917,72.016,73.924,53.126,1.413,2.364,0.292,69.181,55.345,78.393
0.0,48.34,40.0,60.0,40.0,992.063,209.589,1654.187,1569.286,406.852,54.987,73.921,72.017,73.918,53.087,1.412,2.364,0.291,69.181,55.345,78.419
0.0,48.335,40.0,60.0,40.0,992.756,209.402,1656.142,1569.915,407.831,55.037,73.988,72.017,73.95,53.137,1.411,2.364,0.291,69.181,55.345,78.704
0.0,48.37,40.0,60.0,40.0,993.599,209.172,1658.52,1570.691,409.02,55.041,74.042,72.017,74.006,53.141,1.409,2.365,0.291,69.181,55.345,78.898
0.0,48.379,40.0,60.0,40.0,994.724,208.862,1661.683,1571.733,410.599,55.033,74.047,72.017,74.037,53.135,1.406,2.365,0.29,69.181,55.345,78.898
0.0,48.409,40.0,60.0,40.0,995.582,208.623,1664.091,1572.534,411.801,55.078,74.066,72.014,74.054,53.183,1.405,2.366,0.29,69.181,55.345,78.957
0.0,48.393,40.0,60.0,40.0,995.925,208.525,1665.052,1572.863,412.278,54.946,74.003,72.011,74.037,53.05,1.404,2.366,0.289,69.181,55.345,78.678
0.0,48.33,40.0,60.0,40.0,995.634,208.602,1664.238,1572.604,411.868,54.996,73.891,72.007,73.958,53.1,1.405,2.366,0.289,69.181,55.345,78.244
0.0,48.343,40.0,60.0,40.0,994.668,208.868,1661.528,1571.713,410.515,54.998,73.84,72.004,73.88,53.101,1.407,2.365,0.29,69.181,55.345,78.101
0.0,48.322,40.0,60.0,40.0,993.159,209.285,1657.281,1570.309,408.396,54.938,73.848,72.0,73.853,53.04,1.41,2.364,0.291,69.181,55.345,78.166
0.0,48.29,40.0,60.0,40.0,991.226,209.824,1651.818,1568.489,405.673,54.991,73.85,71.997,73.852,53.09,1.414,2.364,0.292,69.181,55.345,78.179
0.0,48.271,40.0,60.0,40.0,989.053,210.431,1645.649,1566.426,402.602,54.903,73.82,71.994,73.837,53.0,1.418,2.363,0.293,69.181,55.345,78.082
0.0,48.222,40.0,60.0,40.0,986.754,211.077,1639.084,1564.219,399.34,54.954,73.805,71.992,73.816,53.049,1.423,2.361,0.294,69.181,55.345,78.056
0.0,48.223,40.0,60.0,40.0,984.478,211.719,1632.55,1562.011,396.097,54.935,73.817,71.991,73.813,53.027,1.428,2.36,0.296,69.181,55.345,78.14
0.0,48.199,40.0,60.0,40.0,982.363,212.318,1626.446,1559.939,393.073,54.915,73.802,71.99,73.811,53.003,1.432,2.359,0.297,69.181,55.345,78.088
0.0,48.17,40.0,60.0,40.0,980.491,212.851,1621.016,1558.084,390.387,54.959,73.806,71.99,73.805,53.044,1.436,2.358,0.298,69.181,55.345,78.127
0.0,48.19,40.0,60.0,40.0,978.942,213.295,1616.504,1556.535,388.157,54.986,73.849,71.99,73.825,53.069,1.439,2.357,0.299,69.181,55.345,78.335
0.0,48.206,40.0,60.0,40.0,977.829,213.616,1613.253,1555.409,386.554,54.977,73.884,71.991,73.859,53.057,1.441,2.357,0.3,69.181,55.345,78.484
0.0,48.212,40.0,60.0,40.0,977.212,213.797,1611.442,1554.772,385.665,55.005,73.951,71.993,73.907,53.085,1.442,2.356,0.3,69.181,55.345,78.756
0.0,48.212,40.0,60.0,40.0,977.194,213.809,1611.391,1554.731,385.646,54.977,74.005,71.995,73.967,53.056,1.442,2.356,0.3,69.181,55.345,78.957
0.0,48.196,40.0,60.0,40.0,977.631,213.691,1612.67,1555.145,386.283,54.985,73.991,71.997,73.992,53.064,1.441,2.356,0.3,69.181,55.345,78.847
0.0,48.209,40.0,60.0,40.0,978.47,213.459,1615.124,1555.958,387.501,55.014,73.926,71.999,73.961,53.095,1.44,2.357,0.299,69.181,55.345,78.561
0.0,48.21,40.0,60.0,40.0,979.822,213.082,1619.07,1557.278,389.458,54.987,73.921,72.002,73.929,53.069,1.437,2.358,0.299,69.181,55.345,78.561
0.0,48.245,40.0,60.0,40.0,981.72,212.552,1624.584,1559.128,392.195,55.097,73.982,72.006,73.95,53.181,1.433,2.359,0.298,69.181,55.345,78.795
0.0,48.29,40.0,60.0,40.0,984.305,211.827,1632.052,1561.639,395.901,55.0,74.023,72.009,73.995,53.088,1.428,2.36,0.296,69.181,55.345,78.911
0.0,48.263,40.0,60.0,40.0,986.932,211.09,1639.593,1564.177,399.645,55.042,73.994,72.008,74.004,53.134,1.423,2.361,0.295,69.181,55.345,78.743
0.0,48.295,40.0,60.0,40.0,989.064,210.49,1645.679,1566.228,402.669,55.049,73.977,72.008,73.988,53.144,1.418,2.363,0.293,69.181,55.345,78.672
0.0,48.306,40.0,60.0,40.0,990.81,209.997,1650.642,1567.901,405.134,55.028,73.945,72.007,73.965,53.126,1.415,2.363,0.292,69.181,55.345,78.536
0.0,48.331,40.0,60.0,40.0,992.023,209.654,1654.073,1569.065,406.838,55.079,73.938,72.005,73.945,53.178,1.412,2.364,0.292,69.181,55.345,78.51
0.0,48.349,40.0,60.0,40.0,992.588,209.491,1655.671,1569.616,407.63,55.006,73.945,72.003,73.943,53.107,1.411,2.364,0.291,69.181,55.345,78.548
0.0,48.323,40.0,60.0,40.0,992.536,209.501,1655.523,1569.582,407.553,55.026,73.94,72.0,73.943,53.124,1.411,2.364,0.291,69.181,55.345,78.536
0.0,48.337,40.0,60.0,40.0,991.933,209.665,1653.819,1569.026,406.701,55.025,73.936,71.998,73.939,53.126,1.412,2.364,0.292,69.181,55.345,78.523
0.0,48.328,40.0,60.0,40.0,990.888,209.954,1650.862,1568.047,405.226,54.992,73.933,71.995,73.936,53.091,1.414,2.363,0.292,69.181,55.345,78.536
0.0,48.304,40.0,60.0,40.0,989.505,210.339,1646.934,1566.74,403.271,54.991,73.903,71.993,73.92,53.09,1.417,2.363,0.293,69.181,55.345,78.419
0.0,48.298,40.0,60.0,40.0,987.883,210.793,1642.312,1565.191,400.972,54.987,73.912,71.992,73.91,53.083,1.421,2.362,0.294,69.181,55.345,78.497
0.0,48.29,40.0,60.0,40.0,986.157,211.278,1637.374,1563.529,398.519,54.97,73.917,71.99,73.914,53.063,1.424,2.361,0.295,69.181,55.345,78.536
0.0,48.288,40.0,60.0,40.0,984.44,211.762,1632.44,1561.863,396.07,55.014,73.938,71.99,73.925,53.104,1.428,2.36,0.296,69.181,55.345,78.633
0.0,48.297,40.0,60.0,40.0,982.862,212.208,1627.889,1560.321,393.816,54.978,73.966,71.99,73.948,53.066,1.431,2.359,0.297,69.181,55.345,78.769
0.0,48.261,40.0,60.0,40.0,981.502,212.594,1623.952,1558.983,391.866,54.939,73.956,71.99,73.959,53.025,1.434,2.359,0.298,69.181,55.345,78.717
0.0,48.216,40.0,60.0,40.0,980.356,212.92,1620.622,1557.845,390.218,54.953,73.911,71.99,73.936,53.037,1.436,2.358,0.298,69.181,55.345,78.523
0.0,48.218,40.0,60.0,40.0,979.416,213.189,1617.885,1556.903,388.867,54.971,73.888,71.99,73.905,53.054,1.438,2.357,0.299,69.181,55.345,78.458
0.0,48.224,40.0,60.0,40.0,978.718,213.391,1615.851,1556.197,387.862,54.979,73.882,71.991,73.889,53.061,1.439,2.357,0.299,69.181,55.345,78.432
0.0,48.221,40.0,60.0,40.0,978.277,213.52,1614.562,1555.745,387.23,54.973,73.878,71.992,73.882,53.054,1.44,2.357,0.3,69.181,55.345,78.419
0.0,48.214,40.0,60.0,40.0,978.084,213.579,1613.996,1555.537,386.954,54.978,73.87,71.992,73.876,53.056,1.44,2.357,0.3,69.181,55.345,78.38
0.0,48.218,40.0,60.0,40.0,978.114,213.575,1614.084,1555.551,387.001,54.997,73.859,71.993,73.866,53.077,1.44,2.357,0.3,69.181,55.345,78.335
0.0,48.215,40.0,60.0,40.0,978.335,213.516,1614.731,1555.759,387.323,54.976,73.842,71.994,73.853,53.055,1.44,2.357,0.3,69.181,55.345,78.257
0.0,48.2,40.0,60.0,40.0,978.692,213.419,1615.773,1556.1,387.842,54.982,73.842,71.995,73.844,53.067,1.439,2.357,0.299,69.181,55.345,78.257
0.0,48.203,40.0,60.0,40.0,979.131,213.297,1617.055,1556.526,388.478,54.984,73.835,71.995,73.84,53.067,1.438,2.357,0.299,69.181,55.345,78.218
0.0,48.208,40.0,60.0,40.0,979.621,213.161,1618.485,1557.005,389.189,54.999,73.836,71.996,73.836,53.082,1.437,2.358,0.299,69.181,55.345,78.218
0.0,48.217,40.0,60.0,40.0,980.136,213.017,1619.983,1557.508,389.932,54.993,73.829,71.996,73.834,53.076,1.436,2.358,0.298,69.181,55.345,78.179
0.0,48.208,40.0,60.0,40.0,980.641,212.875,1621.451,1558.003,390.658,55.023,73.826,71.997,73.829,53.106,1.435,2.358,0.298,69.181,55.345,78.166
0.0,48.233,40.0,60.0,40.0,981.115,212.741,1622.829,1558.471,391.341,54.997,73.823,71.997,73.825,53.082,1.434,2.358,0.298,69.181,55.345,78.153
0.0,48.208,40.0,60.0,40.0,981.533,212.622,1624.042,1558.885,391.941,54.95,73.807,71.997,73.817,53.035,1.434,2.359,0.298,69.181,55.345,78.082
0.0,48.208,40.0,60.0,40.0,981.832,212.537,1624.909,1559.18,392.369,55.051,73.793,71.997,73.803,53.137,1.433,2.359,0.297,69.181,55.345,78.03
0.0,48.234,40.0,60.0,40.0,982.049,212.474,1625.538,1559.397,392.681,54.976,73.789,71.996,73.793,53.063,1.432,2.359,0.297,69.181,55.345,78.004
0.0,48.21,40.0,60.0,40.0,982.168,212.439,1625.883,1559.518,392.85,55.005,73.777,71.996,73.785,53.092,1.432,2.359,0.297,69.181,55.345,77.952
0.0,48.201,40.0,60.0,40.0,982.176,212.436,1625.902,1559.529,392.86,54.956,73.763,71.995,73.772,53.043,1.432,2.359,0.297,69.181,55.345,77.9
0.0,48.182,40.0,60.0,40.0,982.052,212.471,1625.547,1559.411,392.682,54.988,73.749,71.995,73.758,53.072,1.432,2.359,0.297,69.181,55.345,77.849
0.0,48.181,40.0,60.0,40.0,981.819,212.536,1624.869,1559.182,392.346,54.965,73.742,71.994,73.748,53.051,1.433,2.359,0.297,69.181,55.345,77.823
0.0,48.16,40.0,60.0,40.0,981.493,212.629,1623.924,1558.86,391.878,54.989,73.741,71.994,73.743,53.074,1.434,2.359,0.298,69.181,55.345,77.823
0.0,48.172,40.0,60.0,40.0,981.109,212.738,1622.81,1558.48,391.329,54.981,73.74,71.994,73.741,53.065,1.434,2.358,0.298,69.181,55.345,77.823
0.0,48.179,40.0,60.0,40.0,980.715,212.851,1621.666,1558.088,390.762,54.992,73.743,71.993,73.741,53.077,1.435,2.358,0.298,69.181,55.345,77.849
0.0,48.169,40.0,60.0,40.0,980.345,212.956,1620.592,1557.72,390.231,54.972,73.759,71.993,73.75,53.056,1.436,2.358,0.298,69.181,55.345,77.913
0.0,48.159,40.0,60.0,40.0,980.014,213.051,1619.628,1557.389,389.754,54.985,73.768,71.993,73.761,53.068,1.437,2.358,0.299,69.181,55.345,77.952
0.0,48.158,40.0,60.0,40.0,979.736,213.13,1618.818,1557.111,389.354,54.988,73.769,71.994,73.767,53.071,1.437,2.358,0.299,69.181,55.345,77.952
0.0,48.154,40.0,60.0,40.0,979.526,213.191,1618.206,1556.9,389.052,54.962,73.772,71.994,73.769,53.045,1.438,2.358,0.299,69.181,55.345,77.978
0.0,48.136,40.0,60.0,40.0,979.374,213.234,1617.764,1556.746,388.835,55.007,73.784,71.994,73.777,53.089,1.438,2.357,0.299,69.181,55.345,78.03
0.0,48.147,40.0,60.0,40.0,979.292,213.258,1617.524,1556.664,388.717,54.97,73.794,71.995,73.787,53.053,1.438,2.357,0.299,69.181,55.345,78.056
0.0,48.132,40.0,60.0,40.0,979.279,213.262,1617.488,1556.648,388.7,54.987,73.795,71.995,73.793,53.069,1.438,2.357,0.299,69.181,55.345,78.056
0.0,48.128,40.0,60.0,40.0,979.322,213.251,1617.612,1556.69,388.761,54.992,73.802,71.995,73.797,53.074,1.438,2.357,0.299,69.181,55.345,78.101
0.0,48.139,40.0,60.0,40.0,979.415,213.224,1617.882,1556.782,388.895,55.003,73.83,71.995,73.813,53.086,1.438,2.357,0.299,69.181,55.345,78.231
0.0,48.158,40.0,60.0,40.0,979.595,213.173,1618.408,1556.961,389.155,55.018,73.878,71.997,73.847,53.101,1.437,2.358,0.299,69.181,55.345,78.419
0.0,48.188,40.0,60.0,40.0,980.063,213.04,1619.77,1557.424,389.828,55.043,73.941,71.998,73.899,53.129,1.436,2.358,0.299,69.181,55.345,78.672
0.0,48.198,40.0,60.0,40.0,980.784,212.835,1621.868,1558.142,390.866,55.01,74.006,71.999,73.961,53.094,1.435,2.358,0.298,69.181,55.345,78.924
0.0,48.162,40.0,60.0,40.0,981.596,212.604,1624.223,1558.948,392.029,54.978,74.023,72.0,74.004,53.069,1.433,2.359,0.298,69.181,55.345,78.97
0.0,48.145,40.0,60.0,40.0,982.418,212.369,1626.603,1559.763,393.207,55.004,74.025,72.0,74.019,53.09,1.432,2.359,0.297,69.181,55.345,78.957
0.0,48.186,40.0,60.0,40.0,983.3,212.118,1629.155,1560.634,394.471,55.06,74.035,72.003,74.026,53.147,1.43,2.36,0.297,69.181,55.345,78.996
0.0,48.216,40.0,60.0,40.0,984.966,211.648,1633.956,1562.259,396.85,55.031,74.111,72.008,74.066,53.12,1.427,2.36,0.296,69.181,55.345,79.3
0.0,48.241,40.0,60.0,40.0,987.399,210.962,1640.929,1564.612,400.312,55.078,74.185,72.011,74.135,53.17,1.422,2.362,0.294,69.181,55.345,79.553
0.0,48.296,40.0,60.0,40.0,990.197,210.174,1648.902,1567.301,404.272,55.078,74.234,72.012,74.197,53.176,1.416,2.363,0.293,69.181,55.345,79.696
0.0,48.314,40.0,60.0,40.0,992.791,209.442,1656.243,1569.779,407.922,55.058,74.219,72.011,74.22,53.158,1.41,2.364,0.291,69.181,55.345,79.592
0.0,48.325,40.0,60.0,40.0,994.861,208.857,1662.068,1571.75,410.817,55.058,74.179,72.011,74.2,53.16,1.406,2.365,0.29,69.181,55.345,79.404
0.0,48.325,40.0,60.0,40.0,996.633,208.354,1667.032,1573.436,413.285,55.008,74.15,72.011,74.17,53.113,1.402,2.366,0.289,69.181,55.345,79.3
0.0,48.334,40.0,60.0,40.0,998.302,207.879,1671.688,1575.017,415.601,55.104,74.207,72.013,74.18,53.212,1.399,2.367,0.288,69.181,55.345,79.54
0.0,48.395,40.0,60.0,40.0,1000.45,207.27,1677.665,1577.039,418.579,55.048,74.242,72.017,74.219,53.158,1.394,2.368,0.287,69.181,55.345,79.605
0.0,48.38,40.0,60.0,40.0,1003.03,206.541,1684.776,1579.442,422.122,55.051,74.203,72.016,74.219,53.167,1.389,2.369,0.285,69.181,55.345,79.417
0.0,48.416,40.0,60.0,40.0,1004.93,206.003,1689.991,1581.205,424.721,55.116,74.176,72.012,74.192,53.232,1.385,2.369,0.284,69.181,55.345,79.313
0.0,48.468,40.0,60.0,40.0,1005.67,205.789,1692.011,1581.904,425.726,55.054,74.172,72.007,74.178,53.171,1.383,2.37,0.284,69.181,55.345,79.326
0.0,48.442,40.0,60.0,40.0,1005.3,205.883,1691.022,1581.599,425.225,55.027,74.156,72.002,74.167,53.144,1.384,2.369,0.284,69.181,55.345,79.274
0.0,48.433,40.0,60.0,40.0,1003.91,206.265,1687.206,1580.348,423.313,55.047,74.124,71.998,74.144,53.162,1.387,2.369,0.285,69.181,55.345,79.164
0.0,48.43,40.0,60.0,40.0,1001.45,206.948,1680.43,1578.1,419.925,54.974,74.079,71.993,74.108,53.087,1.392,2.368,0.286,69.181,55.345,79.009
0.0,48.372,40.0,60.0,40.0,998.35,207.816,1671.822,1575.226,415.629,54.953,74.027,71.988,74.061,53.063,1.399,2.367,0.288,69.181,55.345,78.86
0.0,48.33,40.0,60.0,40.0,994.679,208.848,1661.558,1571.78,410.516,54.935,73.999,71.984,74.021,53.041,1.407,2.365,0.29,69.181,55.345,78.795
0.0,48.292,40.0,60.0,40.0,990.912,209.912,1650.931,1568.192,405.231,54.927,74.001,71.982,74.005,53.029,1.414,2.363,0.292,69.181,55.345,78.86
0.0,48.261,40.0,60.0,40.0,987.18,210.97,1640.304,1564.587,399.956,54.919,73.981,71.98,73.993,53.014,1.422,2.362,0.294,69.181,55.345,78.795
0.0,48.227,40.0,60.0,40.0,983.552,212.003,1629.88,1561.032,394.793,54.897,73.962,71.978,73.975,52.989,1.429,2.36,0.296,69.181,55.345,78.769
0.0,48.181,40.0,60.0,40.0,980.208,212.958,1620.191,1557.714,390.0,54.92,73.942,71.978,73.956,53.006,1.436,2.358,0.298,69.181,55.345,78.717
0.0,48.155,40.0,60.0,40.0,977.296,213.792,1611.69,1554.788,385.804,54.881,73.917,71.978,73.934,52.962,1.442,2.356,0.3,69.181,55.345,78.633
0.0,48.127,40.0,60.0,40.0,974.938,214.472,1604.761,1552.387,382.388,54.92,73.927,71.979,73.925,52.997,1.447,2.355,0.302,69.181,55.345,78.704
0.0,48.097,40.0,60.0,40.0,973.199,214.976,1599.624,1550.597,379.863,54.892,73.922,71.981,73.925,52.966,1.45,2.354,0.303,69.181,55.345,78.691
0.0,48.08,40.0,60.0,40.0,972.217,215.265,1596.714,1549.564,378.437,54.958,73.943,71.984,73.93,53.029,1.452,2.353,0.303,69.181,55.345,78.808
0.0,48.09,40.0,60.0,40.0,972.147,215.294,1596.508,1549.458,378.344,54.924,74.022,71.989,73.973,52.995,1.452,2.353,0.303,69.181,55.345,79.138
0.0,48.12,40.0,60.0,40.0,973.549,214.906,1600.658,1550.845,380.399,55.047,74.149,71.998,74.068,53.119,1.449,2.354,0.302,69.181,55.345,79.631
0.0,48.183,40.0,60.0,40.0,976.484,214.08,1609.309,1553.772,384.678,55.008,74.227,72.003,74.167,53.084,1.444,2.356,0.301,69.181,55.345,79.858
0.0,48.195,40.0,60.0,40.0,979.835,213.134,1619.105,1557.097,389.525,55.061,74.235,72.004,74.218,53.141,1.437,2.358,0.299,69.181,55.345,79.825
0.0,48.264,40.0,60.0,40.0,983.042,212.226,1628.408,1560.261,394.131,55.118,74.215,72.006,74.221,53.204,1.43,2.359,0.297,69.181,55.345,79.696
0.0,48.329,40.0,60.0,40.0,986.196,211.33,1637.485,1563.352,398.626,55.089,74.239,72.01,74.226,53.179,1.424,2.361,0.295,69.181,55.345,79.773
0.0,48.339,40.0,60.0,40.0,989.89,210.281,1648.031,1566.939,403.857,55.075,74.242,72.013,74.239,53.17,1.416,2.363,0.293,69.181,55.345,79.722
0.0,48.369,40.0,60.0,40.0,993.325,209.304,1657.748,1570.247,408.679,55.123,74.226,72.011,74.233,53.223,1.409,2.365,0.291,69.181,55.345,79.631
0.0,48.424,40.0,60.0,40.0,995.82,208.59,1664.758,1572.644,412.159,55.105,74.243,72.009,74.235,53.209,1.404,2.366,0.289,69.181,55.345,79.709
0.0,48.462,40.0,60.0,40.0,997.409,208.13,1669.202,1574.181,414.362,55.129,74.268,72.007,74.253,53.235,1.401,2.366,0.289,69.181,55.345,79.786
0.0,48.479,40.0,60.0,40.0,998.138,207.912,1671.231,1574.908,415.364,55.076,74.29,72.004,74.276,53.183,1.399,2.367,0.288,69.181,55.345,79.884
0.0,48.515,40.0,60.0,40.0,998.038,207.927,1670.955,1574.857,415.216,55.147,74.299,72.001,74.291,53.255,1.4,2.367,0.288,69.181,55.345,79.922
0.0,48.551,40.0,60.0,40.0,997.333,208.113,1668.989,1574.237,414.227,55.049,74.313,71.999,74.304,53.156,1.401,2.366,0.289,69.181,55.345,79.987
0.0,48.494,40.0,60.0,40.0,996.124,208.443,1665.609,1573.137,412.533,55.015,74.277,71.996,74.296,53.122,1.404,2.366,0.289,69.181,55.345,79.845
0.0,48.476,40.0,60.0,40.0,994.476,208.9,1660.986,1571.606,410.226,55.026,74.242,71.995,74.264,53.128,1.407,2.365,0.29,69.181,55.345,79.734
0.0,48.468,40.0,60.0,40.0,993.24,209.245,1657.508,1570.446,408.492,54.984,74.248,71.996,74.249,53.086,1.41,2.365,0.291,69.181,55.345,79.786
0.0,48.492,40.0,60.0,40.0,992.094,209.567,1654.273,1569.359,406.884,55.081,74.262,71.995,74.254,53.181,1.412,2.364,0.291,69.181,55.345,79.858
0.0,48.508,40.0,60.0,40.0,991.156,209.833,1651.621,1568.459,405.566,54.96,74.319,71.995,74.287,53.06,1.414,2.364,0.292,69.181,55.345,80.123
0.0,48.471,40.0,60.0,40.0,990.215,210.101,1648.951,1567.548,404.242,55.048,74.324,71.993,74.316,53.146,1.416,2.363,0.293,69.181,55.345,80.117
0.0,48.486,40.0,60.0,40.0,989.027,210.44,1645.575,1566.395,402.567,54.971,74.302,71.992,74.312,53.067,1.418,2.363,0.293,69.181,55.345,80.039
0.0,48.438,40.0,60.0,40.0,987.743,210.808,1641.913,1565.14,400.754,54.948,74.271,71.992,74.29,53.049,1.421,2.362,0.294,69.181,55.345,79.935
0.0,48.41,40.0,60.0,40.0,986.84,211.07,1639.329,1564.244,399.476,54.982,74.281,71.994,74.278,53.076,1.423,2.361,0.294,69.181,55.345,80.013
0.0,48.446,40.0,60.0,40.0,986.864,211.071,1639.4,1564.239,399.518,55.022,74.352,71.998,74.313,53.115,1.423,2.361,0.294,69.181,55.345,80.298
0.0,48.481,40.0,60.0,40.0,987.674,210.85,1641.717,1564.997,400.675,55.032,74.386,71.999,74.36,53.125,1.421,2.362,0.294,69.181,55.345,80.376
0.0,48.497,40.0,60.0,40.0,988.645,210.582,1644.486,1565.912,402.054,55.02,74.4,71.999,74.387,53.116,1.419,2.362,0.293,69.181,55.345,80.415
0.0,48.484,40.0,60.0,40.0,989.331,210.392,1646.438,1566.56,403.028,55.001,74.351,71.998,74.376,53.097,1.418,2.363,0.293,69.181,55.345,80.188
0.0,48.45,40.0,60.0,40.0,989.622,210.312,1647.267,1566.831,403.44,54.953,74.262,71.997,74.316,53.05,1.417,2.363,0.293,69.181,55.345,79.825
0.0,48.421,40.0,60.0,40.0,989.807,210.262,1647.793,1567.002,403.704,54.966,74.204,71.996,74.247,53.066,1.417,2.363,0.293,69.181,55.345,79.605
0.0,48.43,40.0,60.0,40.0,989.679,210.3,1647.43,1566.873,403.526,55.001,74.153,71.994,74.191,53.098,1.417,2.363,0.293,69.181,55.345,79.417
0.0,48.441,40.0,60.0,40.0,989.074,210.472,1645.709,1566.289,402.67,54.967,74.116,71.992,74.145,53.064,1.418,2.363,0.293,69.181,55.345,79.287
0.0,48.432,40.0,60.0,40.0,988.158,210.732,1643.097,1565.402,401.375,55.007,74.09,71.993,74.11,53.102,1.42,2.362,0.294,69.181,55.345,79.19
0.0,48.463,40.0,60.0,40.0,987.794,210.836,1642.061,1565.045,400.861,55.019,74.13,71.994,74.112,53.113,1.421,2.362,0.294,69.181,55.345,79.378
0.0,48.458,40.0,60.0,40.0,987.599,210.892,1641.501,1564.851,400.585,54.977,74.13,71.993,74.128,53.071,1.421,2.362,0.294,69.181,55.345,79.365
0.0,48.433,40.0,60.0,40.0,987.055,211.046,1639.947,1564.325,399.814,54.996,74.117,71.991,74.123,53.089,1.422,2.362,0.294,69.181,55.345,79.313
0.0,48.437,40.0,60.0,40.0,986.245,211.275,1637.627,1563.54,398.663,54.987,74.133,71.99,74.125,53.081,1.424,2.361,0.295,69.181,55.345,79.417
0.0,48.435,40.0,60.0,40.0,985.283,211.547,1634.868,1562.605,397.294,54.989,74.141,71.99,74.135,53.08,1.426,2.361,0.295,69.181,55.345,79.456
0.0,48.397,40.0,60.0,40.0,984.516,211.764,1632.66,1561.856,396.201,54.913,74.161,71.992,74.149,53.003,1.427,2.36,0.296,69.181,55.345,79.534
0.0,48.34,40.0,60.0,40.0,984.593,211.745,1632.882,1561.923,396.312,54.96,74.171,71.996,74.164,53.05,1.427,2.36,0.296,69.181,55.345,79.553
0.0,48.357,40.0,60.0,40.0,985.343,211.536,1635.038,1562.642,397.383,54.989,74.159,71.996,74.165,53.079,1.426,2.361,0.295,69.181,55.345,79.482
0.0,48.378,40.0,60.0,40.0,985.959,211.364,1636.807,1563.234,398.263,54.975,74.133,71.995,74.148,53.065,1.425,2.361,0.295,69.181,55.345,79.378
0.0,48.376,40.0,60.0,40.0,986.225,211.291,1637.571,1563.485,398.644,55.001,74.131,71.996,74.134,53.093,1.424,2.361,0.295,69.181,55.345,79.378
0.0,48.376,40.0,60.0,40.0,986.682,211.163,1638.879,1563.925,399.293,54.973,74.138,71.996,74.136,53.065,1.423,2.361,0.295,69.181,55.345,79.391
0.0,48.354,40.0,60.0,40.0,987.013,211.069,1639.827,1564.246,399.765,54.969,74.106,71.995,74.124,53.062,1.422,2.362,0.294,69.181,55.345,79.242
0.0,48.357,40.0,60.0,40.0,986.911,211.098,1639.535,1564.147,399.619,55.011,74.079,71.993,74.097,53.104,1.423,2.361,0.295,69.181,55.345,79.151
0.0,48.369,40.0,60.0,40.0,986.611,211.183,1638.676,1563.857,399.193,54.974,74.084,71.993,74.085,53.067,1.423,2.361,0.295,69.181,55.345,79.203
0.0,48.346,40.0,60.0,40.0,986.216,211.294,1637.543,1563.475,398.629,54.989,74.089,71.992,74.087,53.081,1.424,2.361,0.295,69.181,55.345,79.216
0.0,48.356,40.0,60.0,40.0,985.621,211.462,1635.836,1562.899,397.783,55.02,74.076,71.991,74.084,53.112,1.425,2.361,0.295,69.181,55.345,79.151
0.0,48.368,40.0,60.0,40.0,984.879,211.671,1633.702,1562.178,396.725,54.962,74.039,71.991,74.061,53.053,1.427,2.36,0.296,69.181,55.345,79.022
0.0,48.339,40.0,60.0,40.0,984.056,211.903,1631.333,1561.375,395.549,54.999,74.033,71.99,74.041,53.089,1.428,2.36,0.296,69.181,55.345,79.022
0.0,48.317,40.0,60.0,40.0,983.145,212.161,1628.706,1560.485,394.247,54.927,74.023,71.989,74.031,53.015,1.43,2.36,0.297,69.181,55.345,78.983
0.0,48.282,40.0,60.0,40.0,982.138,212.447,1625.795,1559.492,392.806,54.971,74.01,71.988,74.019,53.063,1.432,2.359,0.297,69.181,55.345,78.937
0.0,48.285,40.0,60.0,40.0,981.104,212.741,1622.796,1558.468,391.322,54.951,74.011,71.988,74.012,53.037,1.434,2.358,0.298,69.181,55.345,78.97
0.0,48.271,40.0,60.0,40.0,980.122,213.021,1619.943,1557.491,389.912,54.985,74.009,71.988,74.011,53.069,1.436,2.358,0.298,69.181,55.345,78.97
0.0,48.286,40.0,60.0,40.0,979.393,213.23,1617.818,1556.76,388.863,54.987,74.012,71.99,74.01,53.069,1.438,2.357,0.299,69.181,55.345,78.983
0.0,48.276,40.0,60.0,40.0,979.279,213.264,1617.488,1556.641,388.7,54.949,74.053,71.992,74.029,53.032,1.438,2.357,0.299,69.181,55.345,79.151
0.0,48.27,40.0,60.0,40.0,979.547,213.19,1618.269,1556.903,389.088,55.022,74.092,71.995,74.065,53.104,1.437,2.358,0.299,69.181,55.345,79.3
0.0,48.304,40.0,60.0,40.0,980.626,212.885,1621.409,1557.97,390.643,54.993,74.146,72.0,74.11,53.076,1.435,2.358,0.298,69.181,55.345,79.495
0.0,48.307,40.0,60.0,40.0,982.543,212.34,1626.967,1559.863,393.393,55.032,74.198,72.002,74.162,53.118,1.431,2.359,0.297,69.181,55.345,79.683
0.0,48.34,40.0,60.0,40.0,984.508,211.782,1632.636,1561.796,396.201,55.04,74.213,72.003,74.197,53.13,1.427,2.36,0.296,69.181,55.345,79.709
0.0,48.352,40.0,60.0,40.0,986.17,211.308,1637.412,1563.427,398.566,55.017,74.216,72.002,74.211,53.111,1.424,2.361,0.295,69.181,55.345,79.696
0.0,48.356,40.0,60.0,40.0,987.431,210.948,1641.022,1564.663,400.354,55.029,74.211,72.001,74.213,53.122,1.422,2.362,0.294,69.181,55.345,79.67
0.0,48.363,40.0,60.0,40.0,988.229,210.718,1643.301,1565.45,401.482,55.037,74.198,72.0,74.206,53.131,1.42,2.362,0.294,69.181,55.345,79.618
0.0,48.381,40.0,60.0,40.0,988.586,210.613,1644.319,1565.807,401.982,55.037,74.206,71.999,74.203,53.127,1.419,2.362,0.294,69.181,55.345,79.644
0.0,48.393,40.0,60.0,40.0,988.545,210.62,1644.203,1565.782,401.922,55.04,74.198,71.997,74.202,53.136,1.419,2.362,0.294,69.181,55.345,79.618
0.0,48.374,40.0,60.0,40.0,988.165,210.724,1643.118,1565.428,401.38,55.009,74.193,71.996,74.196,53.104,1.42,2.362,0.294,69.181,55.345,79.618
0.0,48.369,40.0,60.0,40.0,987.481,210.914,1641.163,1564.777,400.407,55.003,74.203,71.994,74.198,53.098,1.421,2.362,0.294,69.181,55.345,79.657
0.0,48.382,40.0,60.0,40.0,986.573,211.169,1638.567,1563.906,399.117,55.042,74.194,71.993,74.199,53.135,1.423,2.361,0.295,69.181,55.345,79.631
0.0,48.4,40.0,60.0,40.0,985.546,211.458,1635.621,1562.913,397.654,54.995,74.179,71.992,74.189,53.087,1.425,2.361,0.295,69.181,55.345,79.579
0.0,48.356,40.0,60.0,40.0,984.507,211.751,1632.632,1561.901,396.172,54.956,74.137,71.993,74.162,53.046,1.428,2.36,0.296,69.181,55.345,79.417
0.0,48.312,40.0,60.0,40.0,984.046,211.882,1631.305,1561.449,395.514,54.972,74.149,71.996,74.147,53.061,1.428,2.36,0.296,69.181,55.345,79.482
0.0,48.323,40.0,60.0,40.0,984.409,211.78,1632.351,1561.801,396.033,54.984,74.167,72.0,74.157,53.068,1.428,2.36,0.296,69.181,55.345,79.54
0.0,48.343,40.0,60.0,40.0,985.481,211.478,1635.434,1562.845,397.563,55.008,74.214,72.001,74.186,53.095,1.426,2.361,0.295,69.181,55.345,79.722
0.0,48.346,40.0,60.0,40.0,986.579,211.167,1638.585,1563.91,399.128,54.971,74.199,72.001,74.203,53.063,1.423,2.361,0.295,69.181,55.345,79.605
0.0,48.332,40.0,60.0,40.0,987.748,210.838,1641.929,1565.038,400.787,55.013,74.165,72.002,74.183,53.106,1.421,2.362,0.294,69.181,55.345,79.469
0.0,48.356,40.0,60.0,40.0,988.786,210.545,1644.889,1566.037,402.257,55.019,74.178,72.002,74.173,53.114,1.419,2.362,0.293,69.181,55.345,79.54
0.0,48.389,40.0,60.0,40.0,990.038,210.192,1648.448,1567.24,404.026,55.056,74.239,72.005,74.205,53.152,1.416,2.363,0.293,69.181,55.345,79.773
0.0,48.426,40.0,60.0,40.0,991.627,209.743,1652.955,1568.764,406.264,55.049,74.272,72.007,74.248,53.148,1.413,2.364,0.292,69.181,55.345,79.871
0.0,48.435,40.0,60.0,40.0,993.526,209.205,1658.314,1570.58,408.927,55.042,74.297,72.009,74.278,53.142,1.409,2.365,0.291,69.181,55.345,79.935
0.0,48.452,40.0,60.0,40.0,995.699,208.59,1664.418,1572.646,411.963,55.071,74.307,72.011,74.298,53.175,1.404,2.366,0.289,69.181,55.345,79.935
0.0,48.468,40.0,60.0,40.0,997.986,207.942,1670.808,1574.809,415.142,55.025,74.284,72.012,74.295,53.131,1.4,2.367,0.288,69.181,55.345,79.812
0.0,48.477,40.0,60.0,40.0,1000.13,207.335,1676.759,1576.823,418.106,55.072,74.269,72.011,74.279,53.181,1.395,2.367,0.287,69.181,55.345,79.734
0.0,48.505,40.0,60.0,40.0,1001.9,206.832,1681.664,1578.484,420.548,55.044,74.254,72.01,74.264,53.156,1.391,2.368,0.286,69.181,55.345,79.657
0.0,48.525,40.0,60.0,40.0,1003.2,206.461,1685.251,1579.704,422.335,55.088,74.245,72.008,74.252,53.201,1.389,2.369,0.285,69.181,55.345,79.631
0.0,48.573,40.0,60.0,40.0,1003.89,206.263,1687.143,1580.353,423.275,55.074,74.252,72.005,74.25,53.189,1.387,2.369,0.285,69.181,55.345,79.657
0.0,48.579,40.0,60.0,40.0,1003.62,206.334,1686.404,1580.123,422.903,55.038,74.238,72.001,74.247,53.153,1.388,2.369,0.285,69.181,55.345,79.618
0.0,48.557,40.0,60.0,40.0,1002.61,206.614,1683.62,1579.2,421.509,55.031,74.211,71.997,74.228,53.144,1.39,2.368,0.286,69.181,55.345,79.521
0.0,48.555,40.0,60.0,40.0,1000.76,207.131,1678.519,1577.497,418.963,55.026,74.167,71.992,74.194,53.138,1.394,2.368,0.287,69.181,55.345,79.378
0.0,48.551,40.0,60.0,40.0,997.907,207.935,1670.588,1574.83,415.01,55.0,74.141,71.988,74.161,53.109,1.4,2.367,0.288,69.181,55.345,79.326
0.0,48.522,40.0,60.0,40.0,994.567,208.879,1661.243,1571.678,410.358,54.977,74.092,71.984,74.124,53.082,1.407,2.365,0.29,69.181,55.345,79.164
0.0,48.491,40.0,60.0,40.0,990.887,209.921,1650.859,1568.16,405.198,54.953,74.073,71.981,74.09,53.053,1.414,2.363,0.292,69.181,55.345,79.138
0.0,48.447,40.0,60.0,40.0,987.095,210.999,1640.061,1564.489,399.84,54.924,74.038,71.979,74.062,53.02,1.422,2.362,0.294,69.181,55.345,79.035
0.0,48.395,40.0,60.0,40.0,983.395,212.054,1629.429,1560.856,394.574,54.896,74.03,71.977,74.039,52.985,1.43,2.36,0.296,69.181,55.345,79.06
0.0,48.355,40.0,60.0,40.0,980.016,213.021,1619.633,1557.494,389.731,54.912,74.015,71.977,74.025,52.997,1.437,2.358,0.298,69.181,55.345,79.022
0.0,48.329,40.0,60.0,40.0,977.07,213.866,1611.028,1554.527,385.486,54.892,74.003,71.977,74.012,52.972,1.442,2.356,0.3,69.181,55.345,78.996
0.0,48.29,40.0,60.0,40.0,974.609,214.575,1603.791,1552.021,381.92,54.899,73.97,71.978,73.991,52.976,1.447,2.355,0.302,69.181,55.345,78.873
0.0,48.26,40.0,60.0,40.0,972.69,215.13,1598.119,1550.044,379.129,54.913,73.955,71.979,73.967,52.987,1.451,2.354,0.303,69.181,55.345,78.834
0.0,48.239,40.0,60.0,40.0,971.618,215.442,1594.937,1548.928,377.568,54.903,73.962,71.987,73.961,52.976,1.453,2.353,0.304,69.181,55.345,78.847
0.0,48.231,40.0,60.0,40.0,969.96,215.931,1590.0,1547.176,375.149,54.923,73.91,71.915,73.945,52.992,1.456,2.352,0.305,69.181,55.345,78.898
0.0,48.141,40.0,60.0,40.0,950.2,221.72,1529.614,1525.672,345.692,54.715,73.743,71.751,73.848,52.763,1.493,2.337,0.317,69.181,55.345,78.957
0.0,8.099,0.0,100.0,0.0,349.381,35.167,1135.605,1108.277,26.4,55.68,72.06,71.669,72.958,54.366,0.507,1.189,0.072,0.0,0.0,78.97
0.0,0.0,0.0,100.0,0.0,66.289,0.501,551.478,524.234,26.4,60.244,72.019,71.618,72.434,59.616,0.131,0.403,0.003,0.0,0.0,78.97
0.0,0.0,0.0,100.0,0.0,1.02,0.0,68.878,42.478,26.4,61.667,74.493,71.614,72.368,61.476,0.022,0.04,-0.002,0.0,0.0,79.086
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.776,79.198,58.415,72.476,61.749,0.009,-0.0,0.001,0.0,0.0,79.216
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.88,79.342,58.423,72.538,61.876,0.009,-0.0,0.001,0.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.003,79.428,58.43,72.6,62.003,0.009,-0.0,0.001,0.0,0.0,79.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.128,79.35,58.435,72.662,62.128,0.009,-0.0,0.001,0.0,0.0,79.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.254,79.367,58.44,72.723,62.254,0.009,-0.0,0.001,0.0,0.0,79.378
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.379,79.458,58.447,72.784,62.379,0.009,-0.0,0.001,0.0,0.0,79.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.503,79.44,58.452,72.844,62.503,0.009,-0.0,0.001,0.0,0.0,79.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.627,79.332,58.456,72.904,62.627,0.009,-0.0,0.001,0.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.75,79.348,58.46,72.962,62.75,0.009,-0.0,0.001,0.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.872,79.458,58.464,73.021,62.872,0.009,-0.0,0.001,0.0,0.0,79.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.994,79.378,58.467,73.079,62.994,0.009,-0.0,0.001,0.0,0.0,79.365
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.116,79.214,58.471,73.136,63.116,0.009,-0.0,0.001,0.0,0.0,79.19
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.236,79.145,58.474,73.191,63.236,0.009,-0.0,0.001,0.0,0.0,79.138
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.356,79.121,58.479,73.245,63.356,0.009,-0.0,0.001,0.0,0.0,79.125
