HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.476,79.234,58.483,73.298,63.476,0.009,-0.0,0.001,0.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.594,79.301,58.487,73.352,63.594,0.009,-0.0,0.001,0.0,0.0,79.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.713,79.284,58.491,73.406,63.713,0.009,-0.0,0.001,0.0,0.0,79.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.83,79.428,58.495,73.46,63.83,0.009,-0.0,0.001,0.0,0.0,79.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.947,79.502,58.499,73.515,63.947,0.009,-0.0,0.001,0.0,0.0,79.495
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.064,79.425,58.503,73.569,64.064,0.009,-0.0,0.001,0.0,0.0,79.404
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.18,79.362,58.507,73.622,64.18,0.009,-0.0,0.001,0.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.296,79.356,58.511,73.674,64.296,0.009,-0.0,0.001,0.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.41,79.373,58.514,73.726,64.41,0.009,-0.0,0.001,0.0,0.0,79.378
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.525,79.41,58.518,73.777,64.525,0.009,-0.0,0.001,0.0,0.0,79.404
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.638,79.365,58.521,73.828,64.638,0.009,-0.0,0.001,0.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.751,79.358,58.524,73.879,64.751,0.009,-0.0,0.001,0.0,0.0,79.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.864,79.326,58.527,73.928,64.864,0.009,-0.0,0.001,0.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.975,79.324,58.53,73.977,64.975,0.009,-0.0,0.001,0.0,0.0,79.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.086,79.261,58.533,74.026,65.086,0.009,-0.0,0.001,0.0,0.0,79.242
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.197,79.171,58.535,74.073,65.197,0.009,-0.0,0.001,0.0,0.0,79.151
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.307,79.096,58.536,74.119,65.307,0.009,-0.0,0.001,0.0,0.0,79.086
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.416,79.038,58.537,74.164,65.416,0.009,-0.0,0.001,0.0,0.0,79.035
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.525,79.049,58.539,74.209,65.525,0.009,-0.0,0.001,0.0,0.0,79.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.633,79.052,58.542,74.253,65.633,0.009,-0.0,0.001,0.0,0.0,79.048
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.74,79.067,58.545,74.296,65.74,0.009,-0.0,0.001,0.0,0.0,79.073
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.846,79.105,58.547,74.34,65.846,0.009,-0.0,0.001,0.0,0.0,79.099
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.953,79.043,58.548,74.383,65.953,0.009,-0.0,0.001,0.0,0.0,79.035
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.041,79.017,58.55,74.425,66.061,0.009,-0.0,0.001,0.0,0.0,79.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.172,79.018,58.552,74.467,66.172,0.009,-0.0,0.001,0.0,0.0,79.022
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.271,78.952,58.553,74.508,66.271,0.009,-0.0,0.001,0.0,0.0,78.95
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.4,78.944,58.554,74.548,66.4,0.009,-0.0,0.001,0.0,0.0,78.937
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.534,78.913,58.555,74.588,66.534,0.009,-0.0,0.001,0.0,0.0,78.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.658,78.878,58.556,74.628,66.658,0.009,-0.0,0.001,0.0,0.0,78.873
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.787,78.808,58.557,74.666,66.787,0.009,-0.0,0.001,0.0,0.0,78.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.91,78.784,58.558,74.704,66.91,0.009,-0.0,0.001,0.0,0.0,78.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.046,78.736,58.559,74.74,67.046,0.009,-0.0,0.001,0.0,0.0,78.73
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.163,78.679,58.56,74.777,67.163,0.009,-0.0,0.001,0.0,0.0,78.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.29,78.676,58.56,74.812,67.29,0.009,-0.0,0.001,0.0,0.0,78.672
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.416,78.596,58.561,74.847,67.416,0.009,-0.0,0.001,0.0,0.0,78.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.539,78.537,58.562,74.881,67.539,0.009,-0.0,0.001,0.0,0.0,78.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.659,78.451,58.562,74.914,67.659,0.009,-0.0,0.001,0.0,0.0,78.432
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.783,78.39,58.563,74.946,67.783,0.009,-0.0,0.001,0.0,0.0,78.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.899,78.385,58.563,74.977,67.899,0.009,-0.0,0.001,0.0,0.0,78.393
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.022,78.373,58.563,75.008,68.022,0.009,-0.0,0.001,0.0,0.0,78.361
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.156,78.304,58.564,75.039,68.156,0.009,-0.0,0.001,0.0,0.0,78.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.272,78.282,58.564,75.068,68.272,0.009,-0.0,0.001,0.0,0.0,78.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.388,78.197,58.565,75.097,68.388,0.009,-0.0,0.001,0.0,0.0,78.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.505,78.205,58.565,75.125,68.505,0.009,-0.0,0.001,0.0,0.0,78.205
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.551,78.127,58.566,75.153,68.551,0.009,-0.0,0.001,0.0,0.0,78.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.625,78.098,58.566,75.18,68.625,0.009,-0.0,0.001,0.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.695,78.099,58.567,75.206,68.695,0.009,-0.0,0.001,0.0,0.0,78.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.748,78.049,58.567,75.233,68.748,0.009,-0.0,0.001,0.0,0.0,78.043
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.822,78.061,58.567,75.258,68.822,0.009,-0.0,0.001,0.0,0.0,78.069
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.883,78.0,58.568,75.284,68.883,0.009,-0.0,0.001,0.0,0.0,77.991
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.948,77.958,58.568,75.308,68.948,0.009,-0.0,0.001,0.0,0.0,77.952
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.014,77.906,58.568,75.332,69.014,0.009,-0.0,0.001,0.0,0.0,77.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.072,77.883,58.569,75.355,69.072,0.009,-0.0,0.001,0.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.138,77.865,58.569,75.378,69.138,0.009,-0.0,0.001,0.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.203,77.88,58.569,75.401,69.203,0.009,-0.0,0.001,0.0,0.0,77.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.269,77.869,58.57,75.424,69.269,0.009,-0.0,0.001,0.0,0.0,77.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.331,77.8,58.57,75.446,69.331,0.009,-0.0,0.001,0.0,0.0,77.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.394,77.776,58.57,75.467,69.394,0.009,-0.0,0.001,0.0,0.0,77.777
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.457,77.742,58.57,75.488,69.457,0.009,-0.0,0.001,0.0,0.0,77.738
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.526,77.724,58.571,75.508,69.526,0.009,-0.0,0.001,0.0,0.0,77.725
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.584,77.656,58.571,75.528,69.584,0.009,-0.0,0.001,0.0,0.0,77.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.651,77.647,58.571,75.547,69.651,0.009,-0.0,0.001,0.0,0.0,77.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.712,77.631,58.571,75.566,69.712,0.009,-0.0,0.001,0.0,0.0,77.622
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.776,77.647,58.572,75.585,69.776,0.009,-0.0,0.001,0.0,0.0,77.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.841,77.618,58.572,75.604,69.841,0.009,-0.0,0.001,0.0,0.0,77.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.914,77.581,58.572,75.622,69.914,0.009,-0.0,0.001,0.0,0.0,77.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.887,77.544,58.572,75.64,69.887,0.009,-0.0,0.001,0.0,0.0,77.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.908,77.508,58.572,75.657,69.908,0.009,-0.0,0.001,0.0,0.0,77.499
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.984,77.472,58.573,75.674,69.984,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.951,77.434,58.573,75.69,69.951,0.009,-0.0,0.001,0.0,0.0,77.434
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.973,77.464,58.573,75.706,69.973,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.994,77.452,58.573,75.722,69.994,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.015,77.464,58.573,75.738,70.015,0.009,-0.0,0.001,0.0,0.0,77.473
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.037,77.502,58.573,75.754,70.037,0.009,-0.0,0.001,0.0,0.0,77.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.058,77.457,58.574,75.769,70.058,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.079,77.451,58.574,75.785,70.079,0.009,-0.0,0.001,0.0,0.0,77.447
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.101,77.387,58.574,75.8,70.101,0.009,-0.0,0.001,0.0,0.0,77.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.122,77.361,58.574,75.814,70.122,0.009,-0.0,0.001,0.0,0.0,77.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.143,77.344,58.574,75.828,70.143,0.009,-0.0,0.001,0.0,0.0,77.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.164,77.326,58.574,75.842,70.164,0.009,-0.0,0.001,0.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.185,77.324,58.574,75.855,70.185,0.009,-0.0,0.001,0.0,0.0,77.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.207,77.325,58.574,75.869,70.207,0.009,-0.0,0.001,0.0,0.0,77.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.228,77.294,58.574,75.882,70.228,0.009,-0.0,0.001,0.0,0.0,77.291
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.249,77.242,58.574,75.894,70.249,0.009,-0.0,0.001,0.0,0.0,77.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.27,77.153,58.574,75.906,70.27,0.009,-0.0,0.001,0.0,0.0,77.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.291,77.143,58.574,75.918,70.291,0.009,-0.0,0.001,0.0,0.0,77.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.312,77.13,58.574,75.929,70.312,0.009,-0.0,0.001,0.0,0.0,77.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.333,77.079,58.574,75.94,70.333,0.009,-0.0,0.001,0.0,0.0,77.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.354,77.036,58.574,75.95,70.354,0.009,-0.0,0.001,0.0,0.0,77.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.375,77.102,58.574,75.96,70.375,0.009,-0.0,0.001,0.0,0.0,77.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.395,77.028,58.574,75.97,70.395,0.009,-0.0,0.001,0.0,0.0,77.019
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.416,77.05,58.574,75.98,70.416,0.009,-0.0,0.001,0.0,0.0,77.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.437,77.007,58.574,75.989,70.437,0.009,-0.0,0.001,0.0,0.0,77.006
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.458,76.985,58.574,75.998,70.458,0.009,-0.0,0.001,0.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.478,76.937,58.574,76.007,70.478,0.009,-0.0,0.001,0.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.499,76.848,58.574,76.016,70.499,0.009,-0.0,0.001,0.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.519,76.802,58.574,76.023,70.519,0.009,-0.0,0.001,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.54,76.85,58.574,76.03,70.54,0.009,-0.0,0.001,0.0,0.0,76.857
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.561,76.826,58.573,76.038,70.561,0.009,-0.0,0.001,0.0,0.0,76.818
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.581,76.802,58.573,76.045,70.581,0.009,-0.0,0.001,0.0,0.0,76.805
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.601,76.832,58.573,76.052,70.601,0.009,-0.0,0.001,0.0,0.0,76.831
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.622,76.87,58.573,76.059,70.622,0.009,-0.0,0.001,0.0,0.0,76.87
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.642,76.911,58.573,76.066,70.642,0.009,-0.0,0.001,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.662,76.799,58.573,76.074,70.662,0.009,-0.0,0.001,0.0,0.0,76.792
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.682,76.769,58.573,76.08,70.682,0.009,-0.0,0.001,0.0,0.0,76.766
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.703,76.688,58.572,76.086,70.703,0.009,-0.0,0.001,0.0,0.0,76.676
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.722,76.628,58.572,76.092,70.722,0.009,-0.0,0.001,0.0,0.0,76.617
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.742,76.574,58.572,76.096,70.742,0.009,-0.0,0.001,0.0,0.0,76.565
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.762,76.538,58.572,76.101,70.762,0.009,-0.0,0.001,0.0,0.0,76.526
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.782,76.453,58.571,76.104,70.782,0.009,-0.0,0.001,0.0,0.0,76.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.802,76.395,58.571,76.107,70.802,0.009,-0.0,0.001,0.0,0.0,76.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.822,76.324,58.571,76.11,70.822,0.009,-0.0,0.001,0.0,0.0,76.313
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.842,76.284,58.571,76.111,70.842,0.009,-0.0,0.001,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.861,76.246,58.57,76.113,70.861,0.009,-0.0,0.001,0.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.881,76.277,58.57,76.114,70.881,0.009,-0.0,0.001,0.0,0.0,76.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.901,76.235,58.57,76.115,70.901,0.009,-0.0,0.001,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.92,76.178,58.569,76.116,70.92,0.009,-0.0,0.001,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.939,76.14,58.569,76.117,70.939,0.009,-0.0,0.001,0.0,0.0,76.131
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.959,76.106,58.569,76.117,70.959,0.009,-0.0,0.001,0.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.978,76.035,58.568,76.117,70.978,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.997,76.044,58.568,76.116,70.997,0.009,-0.0,0.001,0.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.016,76.0,58.567,76.115,71.016,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.035,75.942,58.567,76.114,71.035,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.054,75.953,58.566,76.112,71.054,0.009,-0.0,0.001,0.0,0.0,75.956
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.073,75.94,58.566,76.111,71.073,0.009,-0.0,0.001,0.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.092,75.936,58.566,76.109,71.092,0.009,-0.0,0.001,0.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.11,75.971,58.565,76.108,71.11,0.009,-0.0,0.001,0.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.129,75.941,58.565,76.106,71.129,0.009,-0.0,0.001,0.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.147,75.985,58.564,76.105,71.147,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.166,75.992,58.564,76.104,71.166,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.184,76.025,58.563,76.103,71.184,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.203,75.998,58.563,76.102,71.203,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.221,75.958,58.563,76.101,71.221,0.009,-0.0,0.001,0.0,0.0,75.956
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.239,75.987,58.562,76.1,71.239,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.257,76.008,58.562,76.099,71.257,0.009,-0.0,0.001,0.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.275,76.028,58.562,76.098,71.275,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.293,75.998,58.561,76.098,71.293,0.009,-0.0,0.001,0.0,0.0,75.995
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.311,75.946,58.561,76.097,71.311,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.329,75.858,58.56,76.095,71.329,0.009,-0.0,0.001,0.0,0.0,75.852
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.347,75.815,58.56,76.093,71.347,0.009,-0.0,0.001,0.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.365,75.778,58.559,76.09,71.365,0.009,-0.0,0.001,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.382,75.805,58.559,76.087,71.382,0.009,-0.0,0.001,0.0,0.0,75.814
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.4,75.864,58.559,76.085,71.4,0.009,-0.0,0.001,0.0,0.0,75.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.417,75.788,58.558,76.083,71.417,0.009,-0.0,0.001,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.435,75.759,58.558,76.08,71.435,0.009,-0.0,0.001,0.0,0.0,75.755
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.452,75.727,58.557,76.077,71.452,0.009,-0.0,0.001,0.0,0.0,75.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.469,75.691,58.557,76.074,71.469,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.486,75.636,58.556,76.07,71.486,0.009,-0.0,0.001,0.0,0.0,75.639
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.503,75.662,58.556,76.066,71.503,0.009,-0.0,0.001,0.0,0.0,75.664
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.52,75.688,58.555,76.062,71.52,0.009,-0.0,0.001,0.0,0.0,75.69
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.537,75.607,58.555,76.059,71.537,0.009,-0.0,0.001,0.0,0.0,75.6
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.554,75.579,58.554,76.055,71.554,0.009,-0.0,0.001,0.0,0.0,75.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.571,75.546,58.554,76.05,71.571,0.009,-0.0,0.001,0.0,0.0,75.535
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.588,75.541,58.553,76.046,71.588,0.009,-0.0,0.001,0.0,0.0,75.548
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.604,75.543,58.553,76.041,71.604,0.009,-0.0,0.001,0.0,0.0,75.535
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.621,75.51,58.552,76.036,71.621,0.009,-0.0,0.001,0.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.637,75.508,58.552,76.032,71.637,0.009,-0.0,0.001,0.0,0.0,75.509
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.654,75.443,58.551,76.027,71.654,0.009,-0.0,0.001,0.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.67,75.399,58.551,76.021,71.67,0.009,-0.0,0.001,0.0,0.0,75.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.686,75.432,58.55,76.016,71.686,0.009,-0.0,0.001,0.0,0.0,75.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.702,75.372,58.55,76.01,71.702,0.009,-0.0,0.001,0.0,0.0,75.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.718,75.328,58.549,76.004,71.718,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.734,75.343,58.549,75.998,71.734,0.009,-0.0,0.001,0.0,0.0,75.34
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.75,75.312,58.548,75.992,71.75,0.009,-0.0,0.001,0.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.766,75.307,58.547,75.986,71.766,0.009,-0.0,0.001,0.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.782,75.325,58.547,75.98,71.782,0.009,-0.0,0.001,0.0,0.0,75.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.797,75.31,58.546,75.974,71.797,0.009,-0.0,0.001,0.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.813,75.306,58.546,75.968,71.813,0.009,-0.0,0.001,0.0,0.0,75.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.828,75.356,58.545,75.962,71.828,0.009,-0.0,0.001,0.0,0.0,75.366
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.844,75.366,58.545,75.956,71.844,0.009,-0.0,0.001,0.0,0.0,75.353
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.859,75.283,58.544,75.951,71.859,0.009,-0.0,0.001,0.0,0.0,75.276
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.874,75.239,58.544,75.944,71.874,0.009,-0.0,0.001,0.0,0.0,75.237
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.89,75.216,58.543,75.938,71.89,0.009,-0.0,0.001,0.0,0.0,75.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.905,75.296,58.543,75.932,71.905,0.009,-0.0,0.001,0.0,0.0,75.302
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.92,75.346,58.542,75.926,71.92,0.009,-0.0,0.001,0.0,0.0,75.34
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.935,75.233,58.542,75.921,71.935,0.009,-0.0,0.001,0.0,0.0,75.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.949,75.217,58.541,75.914,71.949,0.009,-0.0,0.001,0.0,0.0,75.224
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.964,75.17,58.541,75.908,71.964,0.009,-0.0,0.001,0.0,0.0,75.165
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.979,75.163,58.54,75.901,71.979,0.009,-0.0,0.001,0.0,0.0,75.172
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.993,75.15,58.54,75.894,71.993,0.009,-0.0,0.001,0.0,0.0,75.152
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.008,75.082,58.539,75.887,72.008,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.022,75.074,58.538,75.88,72.022,0.009,-0.0,0.001,0.0,0.0,75.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.037,75.025,58.538,75.872,72.037,0.009,-0.0,0.001,0.0,0.0,75.023
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.051,75.055,58.537,75.865,72.051,0.009,-0.0,0.001,0.0,0.0,75.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.065,74.947,58.537,75.857,72.065,0.009,-0.0,0.001,0.0,0.0,74.932
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.08,74.865,58.536,75.849,72.08,0.009,-0.0,0.001,0.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.094,74.808,58.536,75.839,72.094,0.009,-0.0,0.001,0.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.108,74.804,58.535,75.83,72.108,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.121,74.773,58.534,75.82,72.121,0.009,-0.0,0.001,0.0,0.0,74.77
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.135,74.749,58.534,75.811,72.135,0.009,-0.0,0.001,0.0,0.0,74.744
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.149,74.798,58.533,75.801,72.149,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.162,74.805,58.532,75.792,72.162,0.009,-0.0,0.001,0.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.176,74.824,58.532,75.783,72.176,0.009,-0.0,0.001,0.0,0.0,74.822
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.189,74.725,58.531,75.774,72.189,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.203,74.745,58.531,75.765,72.203,0.009,-0.0,0.001,0.0,0.0,74.757
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.216,74.719,58.53,75.755,72.216,0.009,-0.0,0.001,0.0,0.0,74.705
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.229,74.713,58.529,75.746,72.229,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.242,74.711,58.529,75.737,72.242,0.009,-0.0,0.001,0.0,0.0,74.718
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.255,74.795,58.528,75.728,72.255,0.009,-0.0,0.001,0.0,0.0,74.796
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.268,74.787,58.528,75.719,72.268,0.009,-0.0,0.001,0.0,0.0,74.783
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.281,74.85,58.527,75.711,72.281,0.009,-0.0,0.001,0.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.294,74.843,58.527,75.703,72.294,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.307,74.855,58.526,75.695,72.307,0.009,-0.0,0.001,0.0,0.0,74.861
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.319,74.874,58.526,75.688,72.319,0.009,-0.0,0.001,0.0,0.0,74.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.332,74.89,58.525,75.68,72.332,0.009,-0.0,0.001,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.344,74.963,58.524,75.673,72.344,0.009,-0.0,0.001,0.0,0.0,74.958
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.357,74.861,58.524,75.667,72.357,0.009,-0.0,0.001,0.0,0.0,74.835
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.369,74.702,58.523,75.659,72.369,0.009,-0.0,0.001,0.0,0.0,74.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.381,74.46,58.523,75.649,72.381,0.009,-0.0,0.001,0.0,0.0,74.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.393,74.188,58.522,75.638,72.393,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.406,73.964,58.521,75.624,72.406,0.009,-0.0,0.001,0.0,0.0,73.947
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.418,73.794,58.52,75.608,72.418,0.009,-0.0,0.001,0.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.429,73.711,58.52,75.591,72.429,0.009,-0.0,0.001,0.0,0.0,73.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.441,73.687,58.519,75.574,72.441,0.009,-0.0,0.001,0.0,0.0,73.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.453,73.72,58.518,75.557,72.453,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.465,73.723,58.517,75.54,72.465,0.009,-0.0,0.001,0.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.476,73.769,58.516,75.524,72.476,0.009,-0.0,0.001,0.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.487,73.86,58.515,75.508,72.487,0.009,-0.0,0.001,0.0,0.0,73.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.499,73.855,58.515,75.493,72.499,0.009,-0.0,0.001,0.0,0.0,73.843
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.51,73.834,58.514,75.478,72.51,0.009,-0.0,0.001,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.521,73.832,58.513,75.463,72.521,0.009,-0.0,0.001,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.532,73.817,58.512,75.448,72.532,0.009,-0.0,0.001,0.0,0.0,73.811
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.542,73.782,58.512,75.433,72.542,0.009,-0.0,0.001,0.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.553,73.779,58.511,75.418,72.553,0.009,-0.0,0.001,0.0,0.0,73.785
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.564,73.729,58.51,75.403,72.564,0.009,-0.0,0.001,0.0,0.0,73.733
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.575,73.752,58.509,75.388,72.575,0.009,-0.0,0.001,0.0,0.0,73.759
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.585,73.824,58.509,75.373,72.585,0.009,-0.0,0.001,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.595,73.868,58.508,75.359,72.595,0.009,-0.0,0.001,0.0,0.0,73.869
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.606,73.805,58.507,75.346,72.606,0.009,-0.0,0.001,0.0,0.0,73.798
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.616,73.78,58.506,75.332,72.616,0.009,-0.0,0.001,0.0,0.0,73.772
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.626,73.748,58.506,75.317,72.626,0.009,-0.0,0.001,0.0,0.0,73.746
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.636,73.68,58.505,75.303,72.636,0.009,-0.0,0.001,0.0,0.0,73.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.646,73.607,58.504,75.288,72.646,0.009,-0.0,0.001,0.0,0.0,73.597
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.656,73.535,58.503,75.272,72.656,0.009,-0.0,0.001,0.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.666,73.464,58.502,75.256,72.666,0.009,-0.0,0.001,0.0,0.0,73.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.675,73.374,58.502,75.24,72.675,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.685,73.332,58.501,75.223,72.685,0.009,-0.0,0.001,0.0,0.0,73.331
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.694,73.281,58.5,75.205,72.694,0.009,-0.0,0.001,0.0,0.0,73.267
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.704,73.224,58.499,75.188,72.704,0.009,-0.0,0.001,0.0,0.0,73.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.713,73.239,58.498,75.17,72.713,0.009,-0.0,0.001,0.0,0.0,73.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.722,73.141,58.497,75.152,72.722,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.731,73.161,58.497,75.134,72.731,0.009,-0.0,0.001,0.0,0.0,73.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.74,73.135,58.496,75.116,72.74,0.009,-0.0,0.001,0.0,0.0,73.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.749,73.114,58.495,75.098,72.749,0.009,-0.0,0.001,0.0,0.0,73.104
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.757,73.097,58.494,75.079,72.757,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.766,73.062,58.493,75.061,72.766,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.775,73.04,58.492,75.043,72.775,0.009,-0.0,0.001,0.0,0.0,73.04
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.783,73.071,58.491,75.025,72.783,0.009,-0.0,0.001,0.0,0.0,73.079
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.791,73.094,58.49,75.007,72.791,0.009,-0.0,0.001,0.0,0.0,73.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.8,73.065,58.49,74.99,72.8,0.009,-0.0,0.001,0.0,0.0,73.066
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.808,72.98,58.489,74.972,72.808,0.009,-0.0,0.001,0.0,0.0,72.962
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.816,72.887,58.488,74.953,72.816,0.009,-0.0,0.001,0.0,0.0,72.884
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.824,72.859,58.487,74.935,72.824,0.009,-0.0,0.001,0.0,0.0,72.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.832,72.879,58.486,74.916,72.832,0.009,-0.0,0.001,0.0,0.0,72.871
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.839,72.785,58.485,74.897,72.839,0.009,-0.0,0.001,0.0,0.0,72.774
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.847,72.688,58.484,74.877,72.847,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.855,72.681,58.483,74.857,72.855,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.862,72.62,58.483,74.837,72.862,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.869,72.509,58.481,74.817,72.869,0.009,-0.0,0.001,0.0,0.0,72.508
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.877,72.532,58.481,74.796,72.877,0.009,-0.0,0.001,0.0,0.0,72.534
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.884,72.478,58.48,74.775,72.884,0.009,-0.0,0.001,0.0,0.0,72.456
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.891,72.315,58.479,74.754,72.891,0.009,-0.0,0.001,0.0,0.0,72.301
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.898,72.396,58.478,74.732,72.898,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.905,72.38,58.477,74.711,72.905,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.911,72.376,58.476,74.689,72.911,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.918,72.29,58.475,74.668,72.918,0.009,-0.0,0.001,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.924,72.382,58.474,74.647,72.924,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.931,72.277,58.473,74.626,72.931,0.009,-0.0,0.001,0.0,0.0,72.268
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.937,72.407,58.472,74.605,72.937,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.943,72.433,58.471,74.585,72.943,0.009,-0.0,0.001,0.0,0.0,72.43
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.949,72.38,58.47,74.565,72.949,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.955,72.377,58.469,74.545,72.955,0.009,-0.0,0.001,0.0,0.0,72.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.961,72.264,58.468,74.525,72.961,0.009,-0.0,0.001,0.0,0.0,72.255
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.967,72.199,58.467,74.504,72.967,0.009,-0.0,0.001,0.0,0.0,72.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.973,72.161,58.466,74.483,72.973,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.978,72.159,58.465,74.462,72.978,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.984,72.111,58.464,74.441,72.984,0.009,-0.0,0.001,0.0,0.0,72.106
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.989,72.087,58.463,74.42,72.989,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.995,72.086,58.462,74.398,72.995,0.009,-0.0,0.001,0.0,0.0,72.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.0,72.07,58.461,74.377,73.0,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.005,72.069,58.46,74.356,73.005,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.01,72.019,58.459,74.335,73.01,0.009,-0.0,0.001,0.0,0.0,72.016
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.015,72.047,58.458,74.314,73.015,0.009,-0.0,0.001,0.0,0.0,72.042
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.02,72.003,58.457,74.294,73.02,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.024,71.994,58.457,74.273,73.024,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.029,72.032,58.456,74.252,73.029,0.009,-0.0,0.001,0.0,0.0,72.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.034,71.939,58.455,74.232,73.034,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.038,71.859,58.454,74.211,73.038,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.042,71.819,58.453,74.189,73.042,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.047,71.815,58.452,74.168,73.047,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.051,71.816,58.451,74.146,73.051,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.055,71.815,58.45,74.125,73.055,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.059,71.833,58.449,74.104,73.059,0.009,-0.0,0.001,0.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.063,71.802,58.448,74.083,73.063,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.066,71.814,58.447,74.062,73.066,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.07,71.8,58.446,74.042,73.07,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.074,71.798,58.445,74.022,73.074,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.077,71.799,58.444,74.001,73.077,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.081,71.783,58.443,73.981,73.081,0.009,-0.0,0.001,0.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.084,71.762,58.442,73.961,73.084,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.087,71.795,58.441,73.941,73.087,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.09,71.767,58.44,73.922,73.09,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.093,71.762,58.439,73.902,73.093,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.097,71.745,58.438,73.883,73.097,0.009,-0.0,0.001,0.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.099,71.758,58.438,73.863,73.099,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.102,71.811,58.437,73.844,73.102,0.009,-0.0,0.001,0.0,0.0,71.815
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.105,71.801,58.436,73.826,73.105,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.108,71.801,58.435,73.807,73.108,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.11,71.702,58.434,73.789,73.11,0.009,-0.0,0.001,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.113,71.689,58.433,73.77,73.113,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.115,71.659,58.432,73.751,73.115,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.117,71.635,58.431,73.732,73.117,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.12,71.684,58.43,73.712,73.12,0.009,-0.0,0.001,0.0,0.0,71.698
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.122,71.676,58.429,73.694,73.122,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.124,71.641,58.429,73.676,73.124,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.126,71.588,58.428,73.657,73.126,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.128,71.543,58.427,73.638,73.128,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.13,71.685,58.426,73.619,73.13,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.132,71.824,58.425,73.602,73.132,0.009,-0.0,0.001,0.0,0.0,71.828
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.133,71.805,58.424,73.586,73.133,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.135,71.8,58.423,73.57,73.135,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.137,71.719,58.423,73.554,73.137,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.138,71.674,58.422,73.537,73.138,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.14,71.69,58.421,73.52,73.14,0.009,-0.0,0.001,0.0,0.0,71.685
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.141,71.612,58.42,73.503,73.141,0.009,-0.0,0.001,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.142,71.566,58.419,73.486,73.142,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.144,71.563,58.418,73.468,73.144,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.145,71.582,58.417,73.451,73.145,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.146,71.535,58.417,73.434,73.146,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.147,71.509,58.416,73.416,73.147,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.148,71.557,58.415,73.399,73.148,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.149,71.583,58.414,73.382,73.149,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.15,71.531,58.413,73.366,73.15,0.009,-0.0,0.001,0.0,0.0,71.536
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.151,71.609,58.412,73.349,73.151,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.151,71.572,58.412,73.334,73.151,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.152,71.561,58.411,73.317,73.152,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.153,71.612,58.41,73.302,73.153,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.153,71.62,58.409,73.286,73.153,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.154,71.603,58.408,73.271,73.154,0.009,-0.0,0.001,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.154,71.582,58.407,73.256,73.154,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.154,71.63,58.407,73.241,73.154,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.155,71.638,58.406,73.226,73.155,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.155,71.62,58.405,73.212,73.155,0.009,-0.0,0.001,0.0,0.0,71.614
