HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.686,74.669,75.179,74.684,74.686,-0.205,-0.008,-0.007,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.685,74.652,75.156,74.68,74.685,-0.205,-0.008,-0.007,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.685,74.631,75.133,74.673,74.685,-0.205,-0.008,-0.007,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.683,74.611,75.11,74.664,74.683,-0.205,-0.008,-0.007,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.681,74.592,75.088,74.653,74.681,-0.205,-0.008,-0.007,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.679,74.578,75.066,74.641,74.679,-0.205,-0.008,-0.007,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.675,74.554,75.044,74.627,74.675,-0.205,-0.008,-0.007,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.671,74.529,75.022,74.612,74.671,-0.205,-0.008,-0.007,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.666,74.511,75.0,74.595,74.666,-0.205,-0.008,-0.007,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.66,74.493,74.979,74.579,74.66,-0.205,-0.008,-0.007,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.653,74.473,74.958,74.562,74.653,-0.205,-0.008,-0.007,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.645,74.455,74.937,74.544,74.645,-0.205,-0.008,-0.007,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.637,74.439,74.916,74.526,74.637,-0.205,-0.008,-0.007,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.627,74.43,74.896,74.51,74.627,-0.205,-0.008,-0.007,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.618,74.411,74.876,74.494,74.618,-0.205,-0.008,-0.007,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.607,74.398,74.856,74.478,74.607,-0.205,-0.008,-0.007,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.597,74.382,74.836,74.462,74.597,-0.205,-0.008,-0.007,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.586,74.363,74.817,74.446,74.586,-0.205,-0.008,-0.007,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.574,74.339,74.798,74.429,74.574,-0.205,-0.008,-0.007,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.562,74.334,74.778,74.412,74.562,-0.205,-0.008,-0.007,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.55,74.315,74.759,74.397,74.55,-0.205,-0.008,-0.007,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.538,74.298,74.741,74.38,74.538,-0.205,-0.008,-0.007,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.525,74.28,74.722,74.364,74.525,-0.205,-0.008,-0.007,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.512,74.266,74.704,74.348,74.512,-0.205,-0.008,-0.007,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.498,74.251,74.685,74.332,74.498,-0.205,-0.008,-0.007,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.485,74.229,74.667,74.315,74.485,-0.205,-0.008,-0.007,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.471,74.207,74.649,74.298,74.471,-0.205,-0.008,-0.007,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.457,74.199,74.632,74.281,74.457,-0.205,-0.008,-0.007,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.442,74.18,74.614,74.264,74.442,-0.205,-0.008,-0.007,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.428,74.169,74.597,74.248,74.428,-0.205,-0.008,-0.007,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.413,74.158,74.579,74.233,74.413,-0.205,-0.008,-0.007,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.399,74.137,74.562,74.218,74.399,-0.205,-0.008,-0.007,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.384,74.115,74.545,74.201,74.384,-0.205,-0.008,-0.007,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.369,74.079,74.529,74.182,74.369,-0.205,-0.008,-0.007,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.354,74.052,74.512,74.161,74.354,-0.205,-0.008,-0.007,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.338,74.043,74.495,74.14,74.338,-0.205,-0.008,-0.007,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.322,74.052,74.479,74.124,74.322,-0.205,-0.008,-0.007,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.306,74.015,74.463,74.108,74.306,-0.205,-0.008,-0.007,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.29,74.014,74.447,74.091,74.29,-0.205,-0.008,-0.007,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.274,73.989,74.431,74.075,74.274,-0.205,-0.008,-0.007,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.258,73.973,74.415,74.058,74.258,-0.205,-0.008,-0.007,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.242,73.956,74.399,74.041,74.242,-0.205,-0.008,-0.007,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.225,73.937,74.384,74.024,74.225,-0.205,-0.008,-0.007,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.209,73.913,74.368,74.006,74.209,-0.205,-0.008,-0.007,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.193,73.874,74.353,73.986,74.193,-0.205,-0.008,-0.007,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.176,73.855,74.337,73.964,74.176,-0.205,-0.008,-0.007,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.158,73.851,74.322,73.944,74.158,-0.205,-0.008,-0.007,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.141,73.87,74.307,73.929,74.141,-0.205,-0.008,-0.007,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.124,73.871,74.293,73.92,74.124,-0.205,-0.008,-0.007,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.107,73.608,74.278,73.889,74.107,-0.205,-0.008,-0.007,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.088,73.503,74.263,73.827,74.088,-0.205,-0.008,-0.007,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.065,73.351,74.247,73.755,74.065,-0.205,-0.008,-0.007,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.038,73.257,74.232,73.673,74.038,-0.205,-0.008,-0.007,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,74.006,73.208,74.216,73.593,74.006,-0.205,-0.008,-0.007,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.971,73.173,74.201,73.521,73.971,-0.205,-0.008,-0.007,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.934,73.15,74.186,73.456,73.934,-0.205,-0.008,-0.007,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.894,73.136,74.17,73.4,73.894,-0.205,-0.008,-0.007,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.854,73.13,74.155,73.352,73.854,-0.205,-0.008,-0.007,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.814,73.132,74.14,73.312,73.814,-0.205,-0.008,-0.007,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.773,73.121,74.126,73.279,73.773,-0.205,-0.008,-0.007,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.734,73.119,74.111,73.25,73.734,-0.205,-0.008,-0.007,0.0,0.0,67.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.696,73.133,74.097,73.228,73.696,-0.205,-0.008,-0.007,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.659,73.136,74.082,73.212,73.659,-0.205,-0.008,-0.007,0.0,0.0,67.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.624,73.13,74.068,73.197,73.624,-0.205,-0.008,-0.007,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.59,73.104,74.054,73.183,73.59,-0.205,-0.008,-0.007,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.558,73.088,74.04,73.167,73.558,-0.205,-0.008,-0.007,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.527,73.076,74.027,73.152,73.527,-0.205,-0.008,-0.007,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.497,73.055,74.013,73.137,73.497,-0.205,-0.008,-0.007,0.0,0.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.469,73.038,73.999,73.12,73.469,-0.205,-0.008,-0.007,0.0,0.0,67.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.441,73.021,73.986,73.104,73.441,-0.205,-0.008,-0.007,0.0,0.0,67.194
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.414,73.002,73.972,73.088,73.414,-0.205,-0.008,-0.007,0.0,0.0,67.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.388,72.978,73.959,73.07,73.388,-0.205,-0.008,-0.007,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.363,72.97,73.946,73.053,73.363,-0.205,-0.008,-0.007,0.0,0.0,67.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.338,72.962,73.933,73.037,73.338,-0.205,-0.008,-0.007,0.0,0.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.314,72.949,73.92,73.023,73.314,-0.205,-0.008,-0.007,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.291,72.934,73.907,73.008,73.291,-0.205,-0.008,-0.007,0.0,0.0,67.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.269,72.935,73.894,72.995,73.269,-0.205,-0.008,-0.007,0.0,0.0,67.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.247,72.928,73.881,72.983,73.247,-0.205,-0.008,-0.007,0.0,0.0,67.168
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.226,72.912,73.869,72.972,73.226,-0.205,-0.008,-0.007,0.0,0.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.206,72.908,73.856,72.961,73.206,-0.205,-0.008,-0.007,0.0,0.0,67.194
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.187,72.903,73.844,72.951,73.187,-0.205,-0.008,-0.007,0.0,0.0,67.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.168,72.895,73.832,72.942,73.168,-0.205,-0.008,-0.007,0.0,0.0,67.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.15,72.88,73.82,72.932,73.15,-0.205,-0.008,-0.007,0.0,0.0,67.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.133,72.882,73.808,72.923,73.133,-0.205,-0.008,-0.007,0.0,0.0,67.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.116,72.885,73.795,72.916,73.116,-0.205,-0.008,-0.007,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.101,72.895,73.784,72.911,73.101,-0.205,-0.008,-0.007,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.086,72.888,73.772,72.908,73.086,-0.205,-0.008,-0.007,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.072,72.885,73.76,72.904,73.072,-0.205,-0.008,-0.007,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.059,72.86,73.749,72.899,73.059,-0.205,-0.008,-0.007,0.0,0.0,67.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.046,72.845,73.737,72.89,73.046,-0.205,-0.008,-0.007,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.034,72.842,73.726,72.881,73.034,-0.205,-0.008,-0.007,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.021,72.831,73.715,72.874,73.021,-0.205,-0.008,-0.007,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,73.01,72.814,73.703,72.864,73.01,-0.205,-0.008,-0.007,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.998,72.797,73.692,72.854,72.998,-0.205,-0.008,-0.007,0.0,0.0,67.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.986,72.782,73.681,72.842,72.986,-0.205,-0.008,-0.007,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.975,72.776,73.67,72.831,72.975,-0.205,-0.008,-0.007,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.963,72.774,73.659,72.821,72.963,-0.205,-0.008,-0.007,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.952,72.775,73.648,72.812,72.952,-0.205,-0.008,-0.007,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.941,72.772,73.638,72.806,72.941,-0.205,-0.008,-0.007,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.93,72.77,73.627,72.799,72.93,-0.205,-0.008,-0.007,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.92,72.762,73.617,72.793,72.92,-0.205,-0.008,-0.007,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.91,72.755,73.606,72.787,72.91,-0.205,-0.008,-0.007,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.9,72.74,73.595,72.78,72.9,-0.205,-0.008,-0.007,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.89,72.716,73.585,72.771,72.89,-0.205,-0.008,-0.007,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.881,72.705,73.575,72.76,72.881,-0.205,-0.008,-0.007,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.871,72.699,73.565,72.749,72.871,-0.205,-0.008,-0.007,0.0,0.0,67.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.861,72.689,73.554,72.74,72.861,-0.205,-0.008,-0.007,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.851,72.67,73.544,72.729,72.851,-0.205,-0.008,-0.007,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.841,72.665,73.534,72.718,72.841,-0.205,-0.008,-0.007,0.0,0.0,67.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.831,72.655,73.524,72.707,72.831,-0.205,-0.008,-0.007,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.821,72.644,73.514,72.697,72.821,-0.205,-0.008,-0.007,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.811,72.635,73.504,72.686,72.811,-0.205,-0.008,-0.007,0.0,0.0,67.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.801,72.627,73.495,72.677,72.801,-0.205,-0.008,-0.007,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.791,72.616,73.485,72.667,72.791,-0.205,-0.008,-0.007,0.0,0.0,67.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.781,72.607,73.475,72.657,72.781,-0.205,-0.008,-0.007,0.0,0.0,67.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.771,72.596,73.466,72.647,72.771,-0.205,-0.008,-0.007,0.0,0.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.761,72.591,73.456,72.637,72.761,-0.205,-0.008,-0.007,0.0,0.0,67.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.751,72.573,73.446,72.627,72.751,-0.205,-0.008,-0.007,0.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.741,72.571,73.437,72.617,72.741,-0.205,-0.008,-0.007,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.731,72.564,73.428,72.608,72.731,-0.205,-0.008,-0.007,0.0,0.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.721,72.562,73.418,72.6,72.721,-0.205,-0.008,-0.007,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.712,72.567,73.409,72.594,72.712,-0.205,-0.008,-0.007,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.702,72.561,73.4,72.589,72.702,-0.205,-0.008,-0.007,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.693,72.55,73.391,72.583,72.693,-0.205,-0.008,-0.007,0.0,0.0,67.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.685,72.551,73.381,72.577,72.685,-0.205,-0.008,-0.007,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.676,72.547,73.373,72.572,72.676,-0.205,-0.008,-0.007,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.668,72.546,73.364,72.567,72.668,-0.205,-0.008,-0.007,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.66,72.556,73.355,72.564,72.66,-0.205,-0.008,-0.007,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.652,72.541,73.346,72.562,72.652,-0.205,-0.008,-0.007,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.645,72.537,73.337,72.557,72.645,-0.205,-0.008,-0.007,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.638,72.532,73.329,72.553,72.638,-0.205,-0.008,-0.007,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.631,72.523,73.32,72.549,72.631,-0.205,-0.008,-0.007,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.625,72.504,73.311,72.542,72.625,-0.205,-0.008,-0.007,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.618,72.501,73.303,72.535,72.618,-0.205,-0.008,-0.007,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.611,72.503,73.294,72.529,72.611,-0.205,-0.008,-0.007,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.605,72.491,73.286,72.524,72.605,-0.205,-0.008,-0.007,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.598,72.49,73.278,72.518,72.598,-0.205,-0.008,-0.007,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.592,72.484,73.269,72.512,72.592,-0.205,-0.008,-0.007,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.585,72.482,73.261,72.507,72.585,-0.205,-0.008,-0.007,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.579,72.478,73.253,72.502,72.579,-0.205,-0.008,-0.007,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.573,72.47,73.245,72.497,72.573,-0.205,-0.008,-0.007,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.567,72.471,73.237,72.492,72.567,-0.205,-0.008,-0.007,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.561,72.465,73.228,72.488,72.561,-0.205,-0.008,-0.007,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.555,72.455,73.22,72.483,72.555,-0.205,-0.008,-0.007,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.549,72.448,73.212,72.477,72.549,-0.205,-0.008,-0.007,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.544,72.439,73.205,72.471,72.544,-0.205,-0.008,-0.007,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.538,72.441,73.197,72.465,72.538,-0.205,-0.008,-0.007,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.532,72.443,73.189,72.461,72.532,-0.205,-0.008,-0.007,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.526,72.437,73.181,72.458,72.526,-0.205,-0.008,-0.007,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.521,72.428,73.173,72.453,72.521,-0.205,-0.008,-0.007,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.515,72.418,73.166,72.448,72.515,-0.205,-0.008,-0.007,0.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.51,72.418,73.158,72.442,72.51,-0.205,-0.008,-0.007,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.505,72.413,73.15,72.438,72.505,-0.205,-0.008,-0.007,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.499,72.404,73.143,72.432,72.499,-0.205,-0.008,-0.007,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.494,72.4,73.135,72.427,72.494,-0.205,-0.008,-0.007,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.488,72.389,73.128,72.421,72.488,-0.205,-0.008,-0.007,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.483,72.393,73.12,72.416,72.483,-0.205,-0.008,-0.007,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.478,72.384,73.113,72.411,72.478,-0.205,-0.008,-0.007,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.472,72.381,73.106,72.406,72.472,-0.205,-0.008,-0.007,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.467,72.383,73.098,72.401,72.467,-0.205,-0.008,-0.007,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.462,72.38,73.091,72.398,72.462,-0.205,-0.008,-0.007,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.456,72.369,73.084,72.394,72.456,-0.205,-0.008,-0.007,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.451,72.362,73.077,72.389,72.451,-0.205,-0.008,-0.007,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.446,72.363,73.069,72.384,72.446,-0.205,-0.008,-0.007,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.441,72.355,73.062,72.38,72.441,-0.205,-0.008,-0.007,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.436,72.351,73.055,72.375,72.436,-0.205,-0.008,-0.007,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.431,72.346,73.048,72.37,72.431,-0.205,-0.008,-0.007,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.427,72.339,73.041,72.365,72.427,-0.205,-0.008,-0.007,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.422,72.343,73.034,72.361,72.422,-0.205,-0.008,-0.007,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.417,72.334,73.027,72.357,72.417,-0.205,-0.008,-0.007,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.412,72.329,73.02,72.352,72.412,-0.205,-0.008,-0.007,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.407,72.321,73.013,72.347,72.407,-0.205,-0.008,-0.007,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.402,72.317,73.007,72.342,72.402,-0.205,-0.008,-0.007,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.397,72.312,73.0,72.337,72.397,-0.205,-0.008,-0.007,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.393,72.31,72.993,72.332,72.393,-0.205,-0.008,-0.007,0.0,0.0,68.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.388,72.323,72.986,72.33,72.388,-0.205,-0.008,-0.007,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.383,72.324,72.98,72.329,72.383,-0.205,-0.008,-0.007,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.379,72.335,72.973,72.329,72.379,-0.205,-0.008,-0.007,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.375,72.339,72.966,72.33,72.375,-0.205,-0.008,-0.007,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.372,72.336,72.96,72.332,72.372,-0.205,-0.008,-0.007,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.369,72.335,72.953,72.332,72.369,-0.205,-0.008,-0.007,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.366,72.335,72.947,72.333,72.366,-0.205,-0.008,-0.007,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.363,72.33,72.941,72.333,72.363,-0.205,-0.008,-0.007,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.361,72.331,72.934,72.332,72.361,-0.205,-0.008,-0.007,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.359,72.336,72.928,72.333,72.359,-0.205,-0.008,-0.007,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.357,72.336,72.922,72.333,72.357,-0.205,-0.008,-0.007,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.355,72.338,72.916,72.334,72.355,-0.205,-0.008,-0.007,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.353,72.341,72.909,72.335,72.353,-0.205,-0.008,-0.007,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.352,72.343,72.903,72.336,72.352,-0.205,-0.008,-0.007,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.351,72.346,72.897,72.338,72.351,-0.205,-0.008,-0.007,0.0,0.0,69.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.35,72.344,72.891,72.339,72.35,-0.205,-0.008,-0.007,0.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.349,72.344,72.885,72.34,72.349,-0.205,-0.008,-0.007,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.348,72.337,72.879,72.34,72.348,-0.205,-0.008,-0.007,0.0,0.0,69.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.348,72.335,72.873,72.339,72.348,-0.205,-0.008,-0.007,0.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.347,72.338,72.867,72.339,72.347,-0.205,-0.008,-0.007,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.346,72.336,72.861,72.339,72.346,-0.205,-0.008,-0.007,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.346,72.329,72.856,72.337,72.346,-0.205,-0.008,-0.007,0.0,0.0,69.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.345,72.328,72.85,72.336,72.345,-0.205,-0.008,-0.007,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.344,72.322,72.844,72.334,72.344,-0.205,-0.008,-0.007,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.343,72.321,72.838,72.332,72.343,-0.205,-0.008,-0.007,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.342,72.314,72.832,72.329,72.342,-0.205,-0.008,-0.007,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.341,72.309,72.827,72.326,72.341,-0.205,-0.008,-0.007,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.34,72.304,72.821,72.323,72.34,-0.205,-0.008,-0.007,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.338,72.299,72.815,72.319,72.338,-0.205,-0.008,-0.007,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.337,72.292,72.809,72.315,72.337,-0.205,-0.008,-0.007,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.335,72.287,72.804,72.31,72.335,-0.205,-0.008,-0.007,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.333,72.285,72.798,72.306,72.333,-0.205,-0.008,-0.007,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.33,72.28,72.792,72.301,72.33,-0.205,-0.008,-0.007,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.328,72.275,72.787,72.297,72.328,-0.205,-0.008,-0.007,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.326,72.27,72.781,72.293,72.326,-0.205,-0.008,-0.007,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.323,72.266,72.776,72.288,72.323,-0.205,-0.008,-0.007,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.32,72.258,72.77,72.284,72.32,-0.205,-0.008,-0.007,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.317,72.26,72.765,72.279,72.317,-0.205,-0.008,-0.007,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.314,72.25,72.759,72.275,72.314,-0.205,-0.008,-0.007,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.311,72.244,72.753,72.27,72.311,-0.205,-0.008,-0.007,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.307,72.244,72.748,72.265,72.307,-0.205,-0.008,-0.007,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.304,72.238,72.743,72.261,72.304,-0.205,-0.008,-0.007,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.3,72.232,72.737,72.256,72.3,-0.205,-0.008,-0.007,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.297,72.237,72.732,72.252,72.297,-0.205,-0.008,-0.007,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.293,72.234,72.726,72.249,72.293,-0.205,-0.008,-0.007,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.29,72.227,72.721,72.246,72.29,-0.205,-0.008,-0.007,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.286,72.221,72.716,72.242,72.286,-0.205,-0.008,-0.007,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.283,72.224,72.71,72.238,72.283,-0.205,-0.008,-0.007,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.279,72.218,72.705,72.235,72.279,-0.205,-0.008,-0.007,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.275,72.213,72.7,72.232,72.275,-0.205,-0.008,-0.007,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.272,72.204,72.694,72.228,72.272,-0.205,-0.008,-0.007,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.268,72.194,72.689,72.223,72.268,-0.205,-0.008,-0.007,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.265,72.189,72.684,72.217,72.265,-0.205,-0.008,-0.007,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.261,72.192,72.679,72.212,72.261,-0.205,-0.008,-0.007,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.257,72.186,72.674,72.208,72.257,-0.205,-0.008,-0.007,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.253,72.181,72.668,72.204,72.253,-0.205,-0.008,-0.007,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.249,72.177,72.663,72.199,72.249,-0.205,-0.008,-0.007,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.245,72.172,72.658,72.195,72.245,-0.205,-0.008,-0.007,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.241,72.17,72.653,72.191,72.241,-0.205,-0.008,-0.007,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.237,72.168,72.648,72.187,72.237,-0.205,-0.008,-0.007,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.233,72.164,72.643,72.183,72.233,-0.205,-0.008,-0.007,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.229,72.157,72.638,72.179,72.229,-0.205,-0.008,-0.007,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.225,72.155,72.632,72.175,72.225,-0.205,-0.008,-0.007,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.221,72.151,72.627,72.171,72.221,-0.205,-0.008,-0.007,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.217,72.147,72.622,72.167,72.217,-0.205,-0.008,-0.007,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.213,72.145,72.617,72.163,72.213,-0.205,-0.008,-0.007,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.209,72.146,72.612,72.16,72.209,-0.205,-0.008,-0.007,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.205,72.137,72.607,72.157,72.205,-0.205,-0.008,-0.007,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.201,72.132,72.602,72.153,72.201,-0.205,-0.008,-0.007,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.197,72.135,72.598,72.149,72.197,-0.205,-0.008,-0.007,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.193,72.125,72.593,72.146,72.193,-0.205,-0.008,-0.007,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.189,72.124,72.588,72.142,72.189,-0.205,-0.008,-0.007,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.186,72.125,72.583,72.139,72.186,-0.205,-0.008,-0.007,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.182,72.122,72.578,72.136,72.182,-0.205,-0.008,-0.007,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.178,72.12,72.573,72.133,72.178,-0.205,-0.008,-0.007,0.0,0.0,69.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.175,72.111,72.568,72.13,72.175,-0.205,-0.008,-0.007,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.171,72.109,72.564,72.126,72.171,-0.205,-0.008,-0.007,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.167,72.11,72.559,72.123,72.167,-0.205,-0.008,-0.007,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.164,72.099,72.554,72.12,72.164,-0.205,-0.008,-0.007,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.16,72.101,72.549,72.116,72.16,-0.205,-0.008,-0.007,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.157,72.1,72.544,72.114,72.157,-0.205,-0.008,-0.007,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.153,72.099,72.54,72.111,72.153,-0.205,-0.008,-0.007,0.0,0.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.15,72.1,72.535,72.109,72.15,-0.205,-0.008,-0.007,0.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.147,72.098,72.53,72.107,72.147,-0.205,-0.008,-0.007,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.144,72.099,72.526,72.105,72.144,-0.205,-0.008,-0.007,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.141,72.103,72.521,72.105,72.141,-0.205,-0.008,-0.007,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.138,72.1,72.516,72.104,72.138,-0.205,-0.008,-0.007,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.135,72.096,72.512,72.103,72.135,-0.205,-0.008,-0.007,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.133,72.092,72.507,72.101,72.133,-0.205,-0.008,-0.007,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.13,72.09,72.503,72.099,72.13,-0.205,-0.008,-0.007,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.128,72.091,72.498,72.098,72.128,-0.205,-0.008,-0.007,0.0,0.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.125,72.09,72.494,72.096,72.125,-0.205,-0.008,-0.007,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.123,72.086,72.489,72.095,72.123,-0.205,-0.008,-0.007,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.121,72.087,72.485,72.093,72.121,-0.205,-0.008,-0.007,0.0,0.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.119,72.084,72.48,72.092,72.119,-0.205,-0.008,-0.007,0.0,0.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.116,72.082,72.476,72.09,72.116,-0.205,-0.008,-0.007,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.114,72.081,72.471,72.089,72.114,-0.205,-0.008,-0.007,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.112,72.08,72.467,72.087,72.112,-0.205,-0.008,-0.007,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.11,72.085,72.463,72.086,72.11,-0.205,-0.008,-0.007,0.0,0.0,69.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.108,72.085,72.458,72.086,72.108,-0.205,-0.008,-0.007,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.107,72.091,72.454,72.086,72.107,-0.205,-0.008,-0.007,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.105,72.095,72.45,72.088,72.105,-0.205,-0.008,-0.007,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.104,72.097,72.445,72.089,72.104,-0.205,-0.008,-0.007,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.103,72.098,72.441,72.091,72.103,-0.205,-0.008,-0.007,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.102,72.106,72.437,72.092,72.102,-0.205,-0.008,-0.007,0.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.101,72.114,72.433,72.096,72.101,-0.205,-0.008,-0.007,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.101,72.115,72.429,72.099,72.101,-0.205,-0.008,-0.007,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.101,72.124,72.424,72.103,72.101,-0.205,-0.008,-0.007,0.0,0.0,70.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.101,72.124,72.42,72.107,72.101,-0.205,-0.008,-0.007,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.102,72.13,72.416,72.11,72.102,-0.205,-0.008,-0.007,0.0,0.0,70.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.103,72.132,72.412,72.114,72.103,-0.205,-0.008,-0.007,0.0,0.0,70.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.104,72.134,72.408,72.118,72.104,-0.205,-0.008,-0.007,0.0,0.0,70.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.105,72.138,72.404,72.121,72.105,-0.205,-0.008,-0.007,0.0,0.0,70.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.106,72.14,72.4,72.124,72.106,-0.205,-0.008,-0.007,0.0,0.0,70.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.108,72.141,72.396,72.127,72.108,-0.205,-0.008,-0.007,0.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.109,72.143,72.392,72.13,72.109,-0.205,-0.008,-0.007,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.111,72.141,72.388,72.132,72.111,-0.205,-0.008,-0.007,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.113,72.141,72.384,72.134,72.113,-0.205,-0.008,-0.007,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.114,72.146,72.38,72.135,72.114,-0.205,-0.008,-0.007,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.116,72.148,72.377,72.137,72.116,-0.205,-0.008,-0.007,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.118,72.15,72.373,72.139,72.118,-0.205,-0.008,-0.007,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.12,72.156,72.369,72.142,72.12,-0.205,-0.008,-0.007,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.121,72.152,72.365,72.144,72.121,-0.205,-0.008,-0.007,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.123,72.15,72.361,72.145,72.123,-0.205,-0.008,-0.007,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.125,72.15,72.358,72.146,72.125,-0.205,-0.008,-0.007,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.127,72.156,72.354,72.147,72.127,-0.205,-0.008,-0.007,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.128,72.154,72.35,72.149,72.128,-0.205,-0.008,-0.007,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.13,72.153,72.346,72.15,72.13,-0.205,-0.008,-0.007,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.132,72.15,72.343,72.15,72.132,-0.205,-0.008,-0.007,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.133,72.151,72.339,72.15,72.133,-0.205,-0.008,-0.007,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.134,72.156,72.335,72.151,72.134,-0.205,-0.008,-0.007,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.136,72.155,72.332,72.152,72.136,-0.205,-0.008,-0.007,0.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.137,72.159,72.328,72.152,72.137,-0.205,-0.008,-0.007,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.138,72.164,72.324,72.154,72.138,-0.205,-0.008,-0.007,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.139,72.162,72.321,72.156,72.139,-0.205,-0.008,-0.007,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.141,72.159,72.317,72.157,72.141,-0.205,-0.008,-0.007,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.142,72.156,72.314,72.157,72.142,-0.205,-0.008,-0.007,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.143,72.155,72.31,72.156,72.143,-0.205,-0.008,-0.007,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.144,72.161,72.306,72.157,72.144,-0.205,-0.008,-0.007,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.145,72.157,72.303,72.157,72.145,-0.205,-0.008,-0.007,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.146,72.156,72.299,72.157,72.146,-0.205,-0.008,-0.007,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.147,72.16,72.296,72.157,72.147,-0.205,-0.008,-0.007,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.148,72.155,72.292,72.157,72.148,-0.205,-0.008,-0.007,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.148,72.161,72.288,72.157,72.148,-0.205,-0.008,-0.007,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.149,72.159,72.285,72.158,72.149,-0.205,-0.008,-0.007,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.15,72.168,72.282,72.159,72.15,-0.205,-0.008,-0.007,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.151,72.166,72.278,72.161,72.151,-0.205,-0.008,-0.007,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.152,72.168,72.275,72.162,72.152,-0.205,-0.008,-0.007,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.152,72.163,72.271,72.162,72.152,-0.205,-0.008,-0.007,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.153,72.157,72.268,72.162,72.153,-0.205,-0.008,-0.007,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.154,72.161,72.264,72.161,72.154,-0.205,-0.008,-0.007,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.154,72.164,72.261,72.162,72.154,-0.205,-0.008,-0.007,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.155,72.164,72.258,72.162,72.155,-0.205,-0.008,-0.007,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.155,72.163,72.254,72.162,72.155,-0.205,-0.008,-0.007,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.156,72.163,72.251,72.162,72.156,-0.205,-0.008,-0.007,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.157,72.165,72.247,72.163,72.157,-0.205,-0.008,-0.007,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.157,72.158,72.244,72.163,72.157,-0.205,-0.008,-0.007,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.157,72.154,72.241,72.161,72.157,-0.205,-0.008,-0.007,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.158,72.157,72.237,72.16,72.158,-0.205,-0.008,-0.007,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.158,72.152,72.234,72.159,72.158,-0.205,-0.008,-0.007,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.158,72.151,72.231,72.158,72.158,-0.205,-0.008,-0.007,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.158,72.153,72.227,72.157,72.158,-0.205,-0.008,-0.007,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.158,72.162,72.224,72.157,72.158,-0.205,-0.008,-0.007,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.158,72.159,72.221,72.158,72.158,-0.205,-0.008,-0.007,0.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.158,72.158,72.218,72.158,72.158,-0.205,-0.008,-0.007,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.158,72.15,72.214,72.157,72.158,-0.205,-0.008,-0.007,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.158,72.152,72.211,72.156,72.158,-0.205,-0.008,-0.007,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.157,72.15,72.208,72.155,72.157,-0.205,-0.008,-0.007,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.157,72.14,72.204,72.153,72.157,-0.205,-0.008,-0.007,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.157,72.136,72.201,72.15,72.157,-0.205,-0.008,-0.007,0.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.156,72.133,72.198,72.148,72.156,-0.205,-0.008,-0.007,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.155,72.138,72.195,72.145,72.155,-0.205,-0.008,-0.007,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.155,72.131,72.191,72.143,72.155,-0.205,-0.008,-0.007,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.154,72.132,72.188,72.141,72.154,-0.205,-0.008,-0.007,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.153,72.13,72.185,72.139,72.153,-0.205,-0.008,-0.007,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.152,72.132,72.182,72.138,72.152,-0.205,-0.008,-0.007,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.15,72.134,72.179,72.137,72.15,-0.205,-0.008,-0.007,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.149,72.134,72.175,72.136,72.149,-0.205,-0.008,-0.007,0.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.148,72.136,72.172,72.136,72.148,-0.205,-0.008,-0.007,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.147,72.132,72.169,72.136,72.147,-0.205,-0.008,-0.007,0.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.146,72.131,72.166,72.135,72.146,-0.205,-0.008,-0.007,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.146,72.133,72.163,72.134,72.146,-0.205,-0.008,-0.007,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.145,72.129,72.159,72.134,72.145,-0.205,-0.008,-0.007,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.144,72.13,72.156,72.133,72.144,-0.205,-0.008,-0.007,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.143,72.131,72.153,72.133,72.143,-0.205,-0.008,-0.007,0.0,0.0,72.003
0.0,0.0,40.0,60.0,40.0,27.244,10.176,574.557,299.318,99.746,74.645,72.262,72.27,72.162,74.567,-0.06,0.198,0.074,95.671,76.537,71.97
0.0,0.0,40.0,60.0,40.0,236.425,90.232,1264.801,1048.629,295.68,73.331,72.38,72.291,72.284,72.925,0.073,0.778,0.188,100.0,80.0,71.977
0.0,0.0,40.0,60.0,40.0,858.175,237.19,2065.501,1779.254,546.792,73.372,72.476,72.294,72.417,72.361,0.277,1.696,0.291,100.0,80.0,71.99
0.0,0.0,40.0,60.0,40.0,2055.32,512.947,2790.251,2435.206,734.779,74.412,72.637,72.303,72.577,72.506,0.613,2.997,0.46,100.0,80.0,71.99
0.0,0.0,40.0,60.0,40.0,3793.03,267.563,3351.427,2539.293,913.681,75.704,72.602,72.369,72.611,72.62,1.279,4.64,0.265,98.888,79.11,72.042
0.0,0.0,40.0,60.0,40.0,3918.47,277.912,3385.026,2567.277,922.759,76.172,72.58,72.435,72.583,72.587,1.319,4.747,0.272,100.0,80.0,72.016
0.0,0.0,40.0,60.0,40.0,3918.98,277.609,3385.554,2567.418,922.912,76.259,72.629,72.504,72.617,72.603,1.318,4.747,0.272,100.0,80.0,72.042
0.0,0.0,40.0,60.0,40.0,3919.87,277.093,3386.469,2567.664,923.175,76.315,72.678,72.571,72.665,72.65,1.315,4.747,0.271,100.0,80.0,72.042
0.0,0.0,40.0,60.0,40.0,3921.08,276.387,3387.718,2567.998,923.534,76.366,72.73,72.637,72.716,72.699,1.312,4.746,0.271,100.0,80.0,72.068
0.0,0.0,40.0,60.0,40.0,3922.58,275.511,3389.267,2568.421,923.984,76.413,72.772,72.702,72.76,72.746,1.308,4.745,0.27,100.0,80.0,72.055
0.0,0.0,40.0,60.0,40.0,3924.36,274.481,3391.115,2568.896,924.514,76.46,72.826,72.766,72.811,72.794,1.303,4.744,0.269,100.0,80.0,72.081
0.0,0.0,40.0,60.0,40.0,3926.4,273.311,3393.227,2569.459,925.123,76.51,72.872,72.828,72.859,72.844,1.297,4.742,0.268,100.0,80.0,72.081
0.0,1.354,40.0,60.0,40.0,3928.68,272.009,3395.603,2570.093,925.804,76.232,72.914,72.889,72.902,72.567,1.29,4.741,0.267,100.0,80.0,72.093
0.0,7.032,40.0,60.0,40.0,3931.16,270.602,3398.19,2570.762,926.547,75.694,72.971,72.938,72.955,72.029,1.284,4.739,0.266,100.0,80.0,72.184
0.0,12.502,40.0,60.0,40.0,3933.76,269.141,3400.901,2571.466,927.326,75.057,73.004,72.976,72.995,71.393,1.276,4.738,0.265,100.0,80.0,72.197
0.0,17.588,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.832,74.028,73.029,72.999,73.022,70.364,1.271,4.737,0.264,100.0,80.0,72.23
0.0,22.222,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.833,73.514,73.046,73.008,73.041,69.85,1.271,4.737,0.264,100.0,80.0,72.268
0.0,27.068,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.833,73.177,73.043,73.009,73.043,69.513,1.271,4.737,0.264,100.0,80.0,72.255
0.0,32.034,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.833,72.999,73.034,73.004,73.036,69.335,1.271,4.737,0.264,100.0,80.0,72.23
0.0,37.116,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.832,72.888,73.023,72.997,73.026,69.223,1.271,4.737,0.264,100.0,80.0,72.21
0.0,42.208,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.833,72.759,73.025,72.988,73.025,69.095,1.271,4.737,0.264,100.0,80.0,72.255
0.0,47.244,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.833,70.381,73.013,72.971,73.017,66.717,1.271,4.737,0.264,100.0,80.0,72.255
0.0,48.207,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.832,68.059,72.988,72.893,72.995,64.395,1.271,4.737,0.264,100.0,80.0,72.366
0.0,49.667,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.833,66.021,72.903,72.783,72.927,62.357,1.271,4.737,0.264,100.0,80.0,72.34
0.0,50.85,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.833,64.41,72.8,72.644,72.828,60.746,1.271,4.737,0.264,100.0,80.0,72.34
0.0,51.882,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.833,63.186,72.692,72.483,72.722,59.523,1.271,4.737,0.264,100.0,80.0,72.379
0.0,53.061,40.0,60.0,40.0,3935.45,268.198,3402.661,2571.923,927.833,62.281,72.566,72.308,72.601,58.616,1.271,4.737,0.264,100.0,80.0,72.379
0.0,54.184,40.0,60.0,40.0,3934.2,268.897,3401.358,2571.589,927.457,61.459,72.442,72.123,72.476,57.795,1.275,4.738,0.264,100.0,80.0,72.405
0.0,55.174,40.0,60.0,40.0,3929.65,271.461,3396.606,2570.357,926.093,60.705,72.291,71.931,72.333,57.04,1.288,4.74,0.266,100.0,80.0,72.353
0.0,56.031,40.0,60.0,40.0,3924.09,274.639,3390.834,2568.826,924.433,60.055,72.151,71.731,72.19,56.389,1.303,4.744,0.269,100.0,80.0,72.379
0.0,56.792,40.0,60.0,40.0,3917.62,278.412,3384.146,2567.03,922.506,59.442,72.019,71.526,72.056,55.775,1.321,4.748,0.272,100.0,80.0,72.43
