HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,57.43,40.0,60.0,40.0,3907.75,283.821,3373.973,2564.478,919.568,58.902,71.892,71.317,71.928,55.234,1.349,4.754,0.277,100.0,80.0,72.508
0.0,57.915,40.0,60.0,40.0,3757.55,340.29,3234.739,2534.717,878.286,58.112,71.765,71.112,71.8,54.441,1.679,4.815,0.321,99.864,79.891,72.456
0.0,56.864,40.0,60.0,40.0,2123.93,331.291,2423.714,2078.472,642.712,54.589,71.698,70.929,71.728,51.473,1.767,3.655,0.348,85.829,68.663,72.456
0.0,53.354,40.0,60.0,40.0,1329.8,278.717,1858.19,1717.408,475.425,51.927,71.578,70.781,71.631,49.442,1.705,2.854,0.354,75.922,60.738,72.405
0.0,49.412,40.0,60.0,40.0,918.468,250.715,1368.807,1428.837,278.863,50.653,71.456,70.678,71.529,48.468,1.593,2.318,0.383,69.695,55.756,72.379
0.0,48.662,40.0,60.0,40.0,869.982,241.494,1324.587,1393.904,263.097,52.216,71.383,70.597,71.441,50.114,1.543,2.239,0.378,68.621,54.897,72.327
0.0,48.537,40.0,60.0,40.0,869.271,241.108,1325.465,1393.746,263.63,52.803,71.321,70.522,71.369,50.722,1.541,2.237,0.378,68.591,54.873,72.314
0.0,48.512,40.0,60.0,40.0,869.257,241.099,1325.491,1393.744,263.644,53.135,71.257,70.45,71.303,51.057,1.541,2.237,0.378,68.59,54.872,72.275
0.0,48.426,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,53.468,71.194,70.381,71.239,51.39,1.541,2.237,0.378,68.59,54.872,72.243
0.0,48.355,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,53.831,71.144,70.315,71.182,51.753,1.541,2.237,0.378,68.59,54.872,72.268
0.0,48.351,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.078,71.084,70.252,71.126,52.001,1.541,2.237,0.378,68.59,54.872,72.21
0.0,48.345,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.252,71.037,70.191,71.072,52.175,1.541,2.237,0.378,68.59,54.872,72.23
0.0,48.334,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.436,70.993,70.131,71.026,52.359,1.541,2.237,0.378,68.59,54.872,72.255
0.0,48.348,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.533,70.947,70.074,70.98,52.455,1.541,2.237,0.378,68.59,54.872,72.255
0.0,48.351,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.69,70.899,70.018,70.933,52.613,1.541,2.237,0.378,68.59,54.872,72.23
0.0,48.389,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.768,70.858,69.963,70.889,52.69,1.541,2.237,0.378,68.59,54.872,72.255
0.0,48.406,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.802,70.812,69.909,70.844,52.725,1.541,2.237,0.378,68.59,54.872,72.23
0.0,48.405,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.879,70.78,69.857,70.806,52.802,1.541,2.237,0.378,68.59,54.872,72.275
0.0,48.433,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.92,70.727,69.806,70.762,52.842,1.541,2.237,0.378,68.59,54.872,72.21
0.0,48.465,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.972,70.682,69.755,70.715,52.895,1.541,2.237,0.378,68.59,54.872,72.197
0.0,48.507,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.002,70.632,69.706,70.667,52.924,1.541,2.237,0.378,68.59,54.872,72.132
0.0,48.523,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.989,70.592,69.657,70.622,52.911,1.541,2.237,0.378,68.59,54.872,72.145
0.0,48.534,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.039,70.548,69.609,70.579,52.962,1.541,2.237,0.378,68.59,54.872,72.106
0.0,48.562,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.007,70.503,69.563,70.535,52.929,1.541,2.237,0.378,68.59,54.872,72.068
0.0,48.556,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.018,70.467,69.518,70.494,52.94,1.541,2.237,0.378,68.59,54.872,72.068
0.0,48.469,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.776,70.42,69.476,70.452,52.698,1.541,2.237,0.378,68.59,54.872,71.99
0.0,48.252,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.754,70.385,69.435,70.411,52.676,1.541,2.237,0.378,68.59,54.872,71.99
0.0,48.136,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.787,70.358,69.396,70.38,52.71,1.541,2.237,0.378,68.59,54.872,72.016
0.0,48.104,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.836,70.323,69.36,70.347,52.759,1.541,2.237,0.378,68.59,54.872,71.977
0.0,48.081,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.801,70.288,69.326,70.312,52.723,1.541,2.237,0.378,68.59,54.872,71.944
0.0,48.016,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.782,70.264,69.293,70.283,52.704,1.541,2.237,0.378,68.59,54.872,71.957
0.0,47.948,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.802,70.237,69.263,70.256,52.725,1.541,2.237,0.378,68.59,54.872,71.944
0.0,47.901,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.822,70.226,69.237,70.237,52.745,1.541,2.237,0.378,68.59,54.872,71.99
0.0,47.859,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.822,70.208,69.216,70.22,52.744,1.541,2.237,0.378,68.59,54.872,71.97
0.0,47.823,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.832,70.189,69.199,70.202,52.755,1.541,2.237,0.378,68.59,54.872,71.957
0.0,47.797,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.857,70.181,69.184,70.189,52.78,1.541,2.237,0.378,68.59,54.872,71.97
0.0,47.77,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.876,70.163,69.173,70.175,52.799,1.541,2.237,0.378,68.59,54.872,71.918
0.0,47.737,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.864,70.15,69.163,70.16,52.787,1.541,2.237,0.378,68.59,54.872,71.906
0.0,47.714,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.905,70.14,69.155,70.148,52.827,1.541,2.237,0.378,68.59,54.872,71.893
0.0,47.705,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.905,70.135,69.149,70.14,52.828,1.541,2.237,0.378,68.59,54.872,71.893
0.0,47.679,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.889,70.125,69.144,70.132,52.812,1.541,2.237,0.378,68.59,54.872,71.854
0.0,47.65,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.908,70.116,69.142,70.122,52.831,1.541,2.237,0.378,68.59,54.872,71.815
0.0,47.626,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.908,70.112,69.142,70.116,52.83,1.541,2.237,0.378,68.59,54.872,71.789
0.0,47.613,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.936,70.108,69.146,70.111,52.858,1.541,2.237,0.378,68.59,54.872,71.763
0.0,47.6,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.937,70.118,69.151,70.114,52.86,1.541,2.237,0.378,68.59,54.872,71.789
0.0,47.589,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.949,70.12,69.16,70.118,52.872,1.541,2.237,0.378,68.59,54.872,71.763
0.0,47.576,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.923,70.12,69.17,70.119,52.845,1.541,2.237,0.378,68.59,54.872,71.724
0.0,47.684,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.238,70.129,69.183,70.124,53.16,1.541,2.237,0.378,68.59,54.872,71.724
0.0,47.884,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.161,70.145,69.198,70.135,53.083,1.541,2.237,0.378,68.59,54.872,71.75
0.0,47.946,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.151,70.166,69.216,70.153,53.074,1.541,2.237,0.378,68.59,54.872,71.776
0.0,47.968,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.126,70.173,69.235,70.166,53.048,1.541,2.237,0.378,68.59,54.872,71.724
0.0,48.002,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.202,70.188,69.255,70.178,53.124,1.541,2.237,0.378,68.59,54.872,71.724
0.0,48.093,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.203,70.193,69.277,70.188,53.125,1.541,2.237,0.378,68.59,54.872,71.653
0.0,48.17,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.201,70.202,69.299,70.195,53.124,1.541,2.237,0.378,68.59,54.872,71.614
0.0,48.212,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.158,70.213,69.322,70.205,53.08,1.541,2.237,0.378,68.59,54.872,71.575
0.0,48.237,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.17,70.23,69.345,70.219,53.092,1.541,2.237,0.378,68.59,54.872,71.575
0.0,48.288,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.18,70.249,69.368,70.236,53.102,1.541,2.237,0.378,68.59,54.872,71.575
0.0,48.346,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.165,70.264,69.391,70.253,53.088,1.541,2.237,0.378,68.59,54.872,71.562
0.0,48.377,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.129,70.285,69.413,70.271,53.051,1.541,2.237,0.378,68.59,54.872,71.588
0.0,48.391,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.145,70.307,69.436,70.292,53.067,1.541,2.237,0.378,68.59,54.872,71.601
0.0,48.298,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.764,70.319,69.458,70.309,52.687,1.541,2.237,0.378,68.59,54.872,71.562
0.0,48.054,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.856,70.328,69.48,70.32,52.779,1.541,2.237,0.378,68.59,54.872,71.523
0.0,48.0,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.888,70.341,69.501,70.332,52.81,1.541,2.237,0.378,68.59,54.872,71.51
0.0,47.992,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.882,70.351,69.521,70.343,52.805,1.541,2.237,0.378,68.59,54.872,71.471
0.0,47.96,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.857,70.367,69.542,70.356,52.78,1.541,2.237,0.378,68.59,54.872,71.471
0.0,47.914,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.857,70.376,69.562,70.369,52.779,1.541,2.237,0.378,68.59,54.872,71.445
0.0,47.856,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.844,70.39,69.581,70.38,52.767,1.541,2.237,0.378,68.59,54.872,71.432
0.0,47.812,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.872,70.422,69.601,70.403,52.795,1.541,2.237,0.378,68.59,54.872,71.536
0.0,47.794,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.892,70.447,69.62,70.43,52.814,1.541,2.237,0.378,68.59,54.872,71.562
0.0,47.771,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.889,70.45,69.639,70.444,52.811,1.541,2.237,0.378,68.59,54.872,71.497
0.0,47.748,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.888,70.453,69.657,70.449,52.811,1.541,2.237,0.378,68.59,54.872,71.432
0.0,47.734,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.928,70.46,69.675,70.455,52.85,1.541,2.237,0.378,68.59,54.872,71.406
0.0,47.727,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.918,70.474,69.694,70.465,52.84,1.541,2.237,0.378,68.59,54.872,71.394
0.0,47.71,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.928,70.476,69.713,70.473,52.85,1.541,2.237,0.378,68.59,54.872,71.335
0.0,47.691,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.925,70.487,69.733,70.48,52.848,1.541,2.237,0.378,68.59,54.872,71.309
0.0,47.673,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.936,70.496,69.753,70.49,52.858,1.541,2.237,0.378,68.59,54.872,71.283
0.0,47.652,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.922,70.515,69.774,70.503,52.844,1.541,2.237,0.378,68.59,54.872,71.296
0.0,47.629,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.929,70.541,69.797,70.524,52.852,1.541,2.237,0.378,68.59,54.872,71.322
0.0,47.6,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.919,70.566,69.822,70.548,52.841,1.541,2.237,0.378,68.59,54.872,71.348
0.0,47.58,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.922,70.583,69.851,70.569,52.844,1.541,2.237,0.378,68.59,54.872,71.309
0.0,47.567,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.932,70.601,69.884,70.588,52.855,1.541,2.237,0.378,68.59,54.872,71.27
0.0,47.562,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.955,70.629,69.919,70.611,52.878,1.541,2.237,0.378,68.59,54.872,71.283
0.0,47.685,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.273,70.65,69.954,70.634,53.196,1.541,2.237,0.378,68.59,54.872,71.244
0.0,47.909,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.206,70.671,69.99,70.656,53.128,1.541,2.237,0.378,68.59,54.872,71.206
0.0,47.993,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.178,70.698,70.024,70.68,53.101,1.541,2.237,0.378,68.59,54.872,71.206
0.0,48.019,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.168,70.722,70.058,70.705,53.09,1.541,2.237,0.378,68.59,54.872,71.18
0.0,48.069,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.222,70.736,70.083,70.724,53.144,1.541,2.237,0.378,68.59,54.872,71.141
0.0,48.181,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.307,70.815,70.187,70.766,53.229,1.541,2.237,0.378,68.59,54.872,71.128
0.0,48.328,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.277,70.973,70.381,70.88,53.199,1.541,2.237,0.378,68.59,54.872,71.141
0.0,48.405,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.249,71.097,70.555,71.008,53.171,1.541,2.237,0.378,68.59,54.872,71.069
0.0,48.45,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.258,71.221,70.713,71.132,53.181,1.541,2.237,0.378,68.59,54.872,71.069
0.0,48.523,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.256,71.329,70.856,71.249,53.178,1.541,2.237,0.378,68.59,54.872,71.031
0.0,48.602,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.275,71.431,70.985,71.357,53.197,1.541,2.237,0.378,68.59,54.872,71.018
0.0,48.685,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.248,71.513,71.098,71.45,53.171,1.541,2.237,0.378,68.59,54.872,70.966
0.0,48.733,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.223,71.59,71.201,71.533,53.145,1.541,2.237,0.378,68.59,54.872,70.953
0.0,48.669,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.916,71.655,71.295,71.606,52.839,1.541,2.237,0.378,68.59,54.872,70.901
0.0,48.423,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.847,71.725,71.384,71.675,52.769,1.541,2.237,0.378,68.59,54.872,70.901
0.0,48.199,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.624,71.781,71.47,71.738,52.546,1.541,2.237,0.378,68.59,54.872,70.823
0.0,47.997,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.705,71.857,71.554,71.805,52.628,1.541,2.237,0.378,68.59,54.872,70.875
0.0,47.923,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.734,71.919,71.638,71.873,52.656,1.541,2.237,0.378,68.59,54.872,70.836
0.0,47.861,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.694,71.97,71.72,71.931,52.616,1.541,2.237,0.378,68.59,54.872,70.778
0.0,47.787,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.726,72.034,71.801,71.99,52.649,1.541,2.237,0.378,68.59,54.872,70.778
0.0,47.701,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.702,72.081,71.88,72.045,52.625,1.541,2.237,0.378,68.59,54.872,70.687
0.0,47.624,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.748,72.135,71.959,72.097,52.67,1.541,2.237,0.378,68.59,54.872,70.648
0.0,47.583,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.793,72.193,72.036,72.153,52.715,1.541,2.237,0.378,68.59,54.872,70.622
0.0,47.548,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.794,72.254,72.112,72.211,52.716,1.541,2.237,0.378,68.59,54.872,70.635
0.0,47.509,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.809,72.317,72.187,72.272,52.732,1.541,2.237,0.378,68.59,54.872,70.648
0.0,47.539,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.964,72.384,72.262,72.337,52.887,1.541,2.237,0.378,68.59,54.872,70.674
0.0,47.629,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.046,72.447,72.335,72.401,52.969,1.541,2.237,0.378,68.59,54.872,70.7
0.0,47.704,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.027,72.502,72.408,72.461,52.949,1.541,2.237,0.378,68.59,54.872,70.674
0.0,47.862,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.339,72.552,72.48,72.515,53.261,1.541,2.237,0.378,68.59,54.872,70.648
0.0,48.091,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.253,72.615,72.551,72.572,53.175,1.541,2.237,0.378,68.59,54.872,70.687
0.0,48.192,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.301,72.674,72.622,72.632,53.224,1.541,2.237,0.378,68.59,54.872,70.674
0.0,48.28,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,55.277,72.703,72.691,72.676,53.2,1.541,2.237,0.378,68.59,54.872,70.538
0.0,48.383,40.0,60.0,40.0,869.649,241.006,1326.857,1394.298,264.266,55.379,72.756,72.759,72.721,53.302,1.54,2.238,0.377,68.59,54.872,70.551
0.0,48.738,40.0,60.0,40.0,902.274,232.931,1438.761,1438.552,315.836,55.887,72.728,72.827,72.737,53.862,1.493,2.276,0.353,68.59,54.872,70.506
0.0,49.454,40.0,60.0,40.0,957.753,218.279,1613.55,1503.982,398.851,56.183,72.65,72.878,72.687,54.26,1.392,2.319,0.317,68.59,54.872,70.493
0.0,50.138,40.0,60.0,40.0,1032.9,202.775,1791.381,1575.856,470.131,56.314,72.593,72.908,72.622,54.47,1.254,2.358,0.281,68.875,55.1,70.519
0.0,50.681,40.0,60.0,40.0,1211.18,210.907,1972.344,1688.467,523.357,56.547,72.577,72.917,72.589,54.645,1.239,2.55,0.273,71.641,57.313,70.538
0.0,51.493,40.0,60.0,40.0,1502.71,226.199,2207.093,1843.142,590.556,56.987,72.571,72.91,72.576,54.915,1.236,2.848,0.268,75.874,60.699,70.59
0.0,52.635,40.0,60.0,40.0,1812.57,239.152,2410.936,1981.003,648.092,57.575,72.552,72.892,72.56,55.286,1.251,3.145,0.266,79.964,63.971,70.59
0.0,53.955,40.0,60.0,40.0,2101.74,243.417,2577.661,2087.994,695.374,58.007,72.526,72.865,72.536,55.508,1.27,3.405,0.264,83.418,66.735,70.603
0.0,55.285,40.0,60.0,40.0,2370.65,247.205,2720.766,2175.219,736.074,58.333,72.48,72.832,72.495,55.648,1.284,3.629,0.264,86.342,69.073,70.564
0.0,56.292,40.0,60.0,40.0,2599.04,250.764,2833.318,2243.454,767.941,57.616,72.43,72.789,72.447,54.771,1.3,3.812,0.264,88.668,70.934,70.519
0.0,56.308,40.0,60.0,40.0,2770.8,254.111,2912.8,2291.89,790.346,57.173,72.387,72.729,72.402,54.204,1.315,3.946,0.265,90.344,72.275,70.538
0.0,56.554,40.0,60.0,40.0,2834.26,258.604,2937.352,2309.032,797.13,56.911,72.316,72.66,72.338,53.872,1.334,4.002,0.268,90.996,72.797,70.441
0.0,56.823,40.0,60.0,40.0,2830.44,262.191,2930.805,2307.888,795.128,56.71,72.273,72.59,72.287,53.654,1.35,4.007,0.271,91.022,72.818,70.48
0.0,57.061,40.0,60.0,40.0,2804.45,274.129,2900.11,2301.482,785.717,56.375,72.239,72.521,72.251,53.314,1.412,4.021,0.28,91.022,72.818,70.506
0.0,57.033,40.0,60.0,40.0,2752.49,298.096,2838.722,2288.51,766.631,55.896,72.208,72.454,72.218,52.828,1.533,4.044,0.3,91.022,72.818,70.48
0.0,56.731,40.0,60.0,40.0,2595.12,316.97,2732.03,2243.789,734.496,55.288,72.197,72.391,72.202,52.243,1.625,3.972,0.317,89.932,71.945,70.493
0.0,56.142,40.0,60.0,40.0,2390.45,314.685,2625.99,2180.834,703.803,54.735,72.173,72.332,72.181,51.801,1.619,3.809,0.319,87.927,70.341,70.519
0.0,55.465,40.0,60.0,40.0,2179.27,309.485,2508.651,2109.835,669.757,54.223,72.15,72.281,72.159,51.416,1.617,3.634,0.32,85.748,68.598,70.538
0.0,54.658,40.0,60.0,40.0,1971.93,298.185,2385.662,2032.518,634.132,53.694,72.111,72.239,72.126,51.02,1.612,3.452,0.32,83.462,66.769,70.48
0.0,53.669,40.0,60.0,40.0,1771.31,286.31,2256.637,1950.872,596.557,53.107,72.083,72.206,72.095,50.564,1.607,3.267,0.32,81.098,64.878,70.467
0.0,52.506,40.0,60.0,40.0,1602.77,275.425,2139.808,1876.283,562.371,52.665,72.086,72.181,72.086,50.244,1.598,3.1,0.32,78.964,63.171,70.538
0.0,51.349,40.0,60.0,40.0,1456.54,266.444,2028.488,1804.387,529.658,52.36,72.078,72.165,72.081,50.044,1.589,2.949,0.322,77.008,61.606,70.519
0.0,50.505,40.0,60.0,40.0,1344.0,260.188,1934.645,1742.455,502.075,52.555,72.075,72.159,72.076,50.323,1.581,2.827,0.326,75.431,60.345,70.493
0.0,49.918,40.0,60.0,40.0,1259.79,255.359,1859.088,1692.541,479.734,52.734,72.07,72.162,72.072,50.565,1.573,2.731,0.329,74.2,59.36,70.441
0.0,49.482,40.0,60.0,40.0,1203.12,251.949,1805.426,1657.001,463.804,52.976,72.085,72.17,72.079,50.85,1.566,2.665,0.332,73.343,58.675,70.467
0.0,49.149,40.0,60.0,40.0,1168.89,249.528,1772.778,1635.038,454.129,53.22,72.085,72.181,72.084,51.122,1.559,2.623,0.333,72.803,58.243,70.415
0.0,48.914,40.0,60.0,40.0,1156.41,248.276,1761.954,1627.247,451.002,53.491,72.09,72.195,72.087,51.408,1.554,2.607,0.333,72.59,58.072,70.402
0.0,48.776,40.0,60.0,40.0,1159.43,247.12,1770.155,1630.585,453.791,53.756,72.095,72.213,72.092,51.678,1.545,2.608,0.331,72.583,58.067,70.376
0.0,48.723,40.0,60.0,40.0,1170.92,243.422,1798.509,1642.247,463.352,54.052,72.142,72.232,72.121,51.984,1.517,2.611,0.323,72.583,58.067,70.551
0.0,48.753,40.0,60.0,40.0,1190.02,237.282,1844.251,1660.847,478.639,54.301,72.177,72.252,72.159,52.25,1.468,2.616,0.312,72.583,58.067,70.687
0.0,48.823,40.0,60.0,40.0,1216.51,228.888,1905.006,1684.924,498.733,54.518,72.233,72.268,72.207,52.486,1.398,2.619,0.296,72.583,58.067,70.94
0.0,48.908,40.0,60.0,40.0,1247.47,219.228,1972.626,1710.977,520.793,54.697,72.245,72.272,72.236,52.685,1.313,2.619,0.28,72.583,58.067,71.031
0.0,49.038,40.0,60.0,40.0,1319.77,218.378,2049.274,1754.584,543.743,54.916,72.244,72.272,72.242,52.894,1.278,2.681,0.272,73.478,58.782,71.082
0.0,49.186,40.0,60.0,40.0,1401.0,222.766,2113.056,1797.998,561.919,54.985,72.243,72.267,72.244,52.909,1.282,2.766,0.27,74.673,59.738,71.102
0.0,49.277,40.0,60.0,40.0,1477.63,227.159,2169.992,1836.454,578.146,55.055,72.195,72.257,72.213,52.921,1.286,2.845,0.27,75.768,60.614,70.94
0.0,49.377,40.0,60.0,40.0,1544.85,231.245,2217.301,1868.592,591.58,55.133,72.166,72.244,72.179,52.947,1.292,2.913,0.27,76.709,61.367,70.875
0.0,49.455,40.0,60.0,40.0,1597.99,234.795,2253.434,1892.546,601.89,55.078,72.127,72.228,72.143,52.848,1.296,2.966,0.271,77.436,61.949,70.778
0.0,49.472,40.0,60.0,40.0,1640.26,237.746,2281.189,1911.043,609.785,55.136,72.097,72.209,72.11,52.871,1.3,3.008,0.272,78.009,62.407,70.713
0.0,49.543,40.0,60.0,40.0,1666.39,239.758,2297.539,1922.202,614.407,55.134,72.077,72.189,72.086,52.844,1.304,3.034,0.272,78.365,62.692,70.7
0.0,49.584,40.0,60.0,40.0,1678.07,240.878,2304.192,1927.042,616.262,55.133,72.066,72.168,72.071,52.83,1.307,3.047,0.273,78.531,62.825,70.713
0.0,49.599,40.0,60.0,40.0,1677.26,241.434,2302.01,1926.443,615.555,55.062,72.053,72.147,72.058,52.755,1.312,3.048,0.274,78.542,62.834,70.713
0.0,49.559,40.0,60.0,40.0,1671.12,243.24,2291.802,1922.958,612.316,55.023,72.032,72.127,72.04,52.714,1.328,3.05,0.276,78.542,62.834,70.674
0.0,49.517,40.0,60.0,40.0,1660.88,246.236,2274.659,1917.15,606.86,55.001,72.012,72.108,72.02,52.689,1.356,3.053,0.28,78.542,62.834,70.648
0.0,49.481,40.0,60.0,40.0,1647.54,250.145,2252.114,1909.459,599.65,54.971,72.014,72.092,72.014,52.655,1.393,3.056,0.286,78.542,62.834,70.674
0.0,49.447,40.0,60.0,40.0,1632.13,254.682,2225.749,1900.395,591.163,54.949,72.018,72.078,72.017,52.629,1.434,3.06,0.292,78.542,62.834,70.7
0.0,49.392,40.0,60.0,40.0,1616.17,259.393,2198.029,1890.803,582.183,54.88,71.993,72.066,72.002,52.555,1.477,3.063,0.299,78.542,62.834,70.59
0.0,49.293,40.0,60.0,40.0,1600.95,263.918,2171.171,1881.405,573.431,54.848,71.965,72.056,71.976,52.515,1.517,3.065,0.306,78.542,62.834,70.48
0.0,49.243,40.0,60.0,40.0,1586.72,268.209,2145.651,1872.323,565.069,54.906,71.947,72.049,71.955,52.566,1.555,3.066,0.313,78.542,62.834,70.415
0.0,49.232,40.0,60.0,40.0,1562.21,269.272,2120.307,1859.264,557.237,54.843,71.957,72.044,71.955,52.503,1.571,3.049,0.316,78.308,62.646,70.441
0.0,49.16,40.0,60.0,40.0,1536.7,267.716,2101.458,1846.821,551.746,54.875,71.949,72.041,71.952,52.551,1.569,3.023,0.316,77.966,62.373,70.415
0.0,49.154,40.0,60.0,40.0,1516.74,266.461,2086.586,1836.982,547.416,54.907,71.961,72.04,71.957,52.599,1.568,3.002,0.317,77.695,62.156,70.467
0.0,49.154,40.0,60.0,40.0,1502.61,265.516,2076.114,1829.995,544.372,54.906,71.963,72.04,71.962,52.61,1.566,2.987,0.317,77.501,62.001,70.467
0.0,49.132,40.0,60.0,40.0,1494.16,264.889,2069.989,1825.824,542.601,54.926,71.969,72.041,71.967,52.636,1.565,2.978,0.317,77.382,61.905,70.48
0.0,49.125,40.0,60.0,40.0,1490.9,264.56,2067.859,1824.258,542.004,54.933,71.963,72.042,71.965,52.648,1.563,2.974,0.317,77.333,61.866,70.441
0.0,49.131,40.0,60.0,40.0,1491.45,264.338,2069.074,1824.698,542.404,54.998,71.94,72.044,71.949,52.714,1.562,2.974,0.316,77.331,61.865,70.35
0.0,49.176,40.0,60.0,40.0,1493.56,263.676,2073.122,1826.211,543.74,55.005,71.933,72.046,71.937,52.722,1.556,2.974,0.315,77.331,61.865,70.337
0.0,49.188,40.0,60.0,40.0,1496.94,262.623,2079.563,1828.605,545.862,55.012,71.937,72.047,71.936,52.731,1.547,2.974,0.313,77.331,61.865,70.35
0.0,49.187,40.0,60.0,40.0,1501.19,261.3,2087.642,1831.614,548.52,54.973,71.918,72.047,71.925,52.694,1.536,2.973,0.311,77.331,61.865,70.285
0.0,49.179,40.0,60.0,40.0,1505.88,259.842,2096.512,1834.888,551.433,55.036,71.908,72.047,71.912,52.759,1.524,2.973,0.309,77.331,61.865,70.272
0.0,49.231,40.0,60.0,40.0,1510.69,258.351,2105.558,1838.232,554.395,55.042,71.894,72.046,71.9,52.767,1.511,2.973,0.307,77.331,61.865,70.233
0.0,49.265,40.0,60.0,40.0,1515.37,256.905,2114.288,1841.435,557.253,55.062,71.906,72.044,71.902,52.788,1.499,2.972,0.304,77.331,61.865,70.311
0.0,49.305,40.0,60.0,40.0,1519.68,255.574,2122.314,1844.374,559.87,55.101,71.913,72.042,71.91,52.831,1.487,2.972,0.302,77.331,61.865,70.337
0.0,49.352,40.0,60.0,40.0,1523.48,254.404,2129.336,1846.944,562.16,55.069,71.923,72.04,71.919,52.802,1.477,2.972,0.301,77.331,61.865,70.389
0.0,49.367,40.0,60.0,40.0,1526.61,253.444,2135.091,1849.038,564.032,55.097,71.92,72.037,71.921,52.831,1.469,2.971,0.299,77.331,61.865,70.402
0.0,49.391,40.0,60.0,40.0,1528.95,252.728,2139.368,1850.605,565.428,55.064,71.915,72.034,71.917,52.8,1.462,2.971,0.298,77.331,61.865,70.389
0.0,49.414,40.0,60.0,40.0,1530.43,252.276,2142.096,1851.573,566.312,55.113,71.933,72.03,71.927,52.85,1.458,2.971,0.297,77.331,61.865,70.48
0.0,49.457,40.0,60.0,40.0,1531.11,252.069,2143.346,1852.03,566.716,55.059,71.942,72.027,71.938,52.796,1.457,2.971,0.297,77.331,61.865,70.519
0.0,49.451,40.0,60.0,40.0,1531.03,252.097,2143.187,1851.96,566.671,55.064,71.939,72.023,71.939,52.801,1.457,2.971,0.297,77.331,61.865,70.525
0.0,49.454,40.0,60.0,40.0,1530.24,252.342,2141.744,1851.432,566.204,55.045,71.963,72.02,71.954,52.783,1.459,2.971,0.297,77.331,61.865,70.622
0.0,49.471,40.0,60.0,40.0,1528.85,252.773,2139.192,1850.499,565.375,55.09,71.969,72.016,71.966,52.826,1.463,2.971,0.298,77.331,61.865,70.648
0.0,49.513,40.0,60.0,40.0,1527.05,253.329,2135.883,1849.285,564.3,55.063,71.986,72.014,71.979,52.794,1.467,2.971,0.299,77.331,61.865,70.726
0.0,49.517,40.0,60.0,40.0,1524.99,253.962,2132.117,1847.912,563.073,55.069,71.979,72.011,71.981,52.803,1.473,2.971,0.3,77.331,61.865,70.687
0.0,49.515,40.0,60.0,40.0,1522.81,254.636,2128.086,1846.434,561.762,55.012,71.96,72.009,71.968,52.746,1.479,2.972,0.301,77.331,61.865,70.603
0.0,49.496,40.0,60.0,40.0,1520.53,255.338,2123.88,1844.902,560.391,55.037,71.949,72.007,71.954,52.769,1.485,2.972,0.302,77.331,61.865,70.577
0.0,49.521,40.0,60.0,40.0,1518.27,256.037,2119.674,1843.354,559.02,55.048,71.952,72.005,71.951,52.779,1.491,2.972,0.303,77.331,61.865,70.59
0.0,49.55,40.0,60.0,40.0,1516.15,256.689,2115.749,1841.91,557.737,55.036,71.967,72.004,71.962,52.766,1.496,2.972,0.304,77.331,61.865,70.648
0.0,49.538,40.0,60.0,40.0,1514.29,257.265,2112.282,1840.643,556.602,55.014,71.957,72.003,71.961,52.743,1.501,2.973,0.305,77.331,61.865,70.59
0.0,49.525,40.0,60.0,40.0,1512.67,257.765,2109.254,1839.534,555.613,55.013,71.934,72.002,71.943,52.74,1.506,2.973,0.306,77.331,61.865,70.493
0.0,49.532,40.0,60.0,40.0,1511.3,258.188,2106.685,1838.602,554.771,55.026,71.918,72.002,71.925,52.754,1.509,2.973,0.306,77.331,61.865,70.454
0.0,49.552,40.0,60.0,40.0,1510.2,258.527,2104.626,1837.845,554.097,55.041,71.917,72.002,71.918,52.767,1.512,2.973,0.307,77.331,61.865,70.454
0.0,49.582,40.0,60.0,40.0,1509.42,258.766,2103.165,1837.299,553.62,55.052,71.936,72.002,71.929,52.779,1.514,2.973,0.307,77.331,61.865,70.519
0.0,49.601,40.0,60.0,40.0,1508.98,258.901,2102.338,1837.0,553.349,55.042,71.934,72.002,71.934,52.769,1.516,2.973,0.308,77.331,61.865,70.493
0.0,49.608,40.0,60.0,40.0,1508.85,258.941,2102.091,1836.912,553.27,55.056,71.945,72.002,71.94,52.782,1.516,2.973,0.308,77.331,61.865,70.564
0.0,49.653,40.0,60.0,40.0,1509.0,258.896,2102.373,1837.018,553.358,55.081,71.969,72.003,71.96,52.807,1.515,2.973,0.308,77.331,61.865,70.648
0.0,49.679,40.0,60.0,40.0,1509.42,258.765,2103.165,1837.299,553.619,55.058,71.978,72.003,71.974,52.785,1.514,2.973,0.307,77.331,61.865,70.661
0.0,49.678,40.0,60.0,40.0,1510.04,258.573,2104.326,1837.739,554.0,55.051,71.961,72.004,71.966,52.778,1.513,2.973,0.307,77.331,61.865,70.59
0.0,49.689,40.0,60.0,40.0,1510.75,258.355,2105.646,1838.214,554.433,55.065,71.945,72.004,71.952,52.792,1.511,2.973,0.307,77.331,61.865,70.538
0.0,49.709,40.0,60.0,40.0,1511.46,258.133,2107.002,1838.725,554.873,55.033,71.922,72.003,71.932,52.761,1.509,2.973,0.306,77.331,61.865,70.454
0.0,49.703,40.0,60.0,40.0,1512.11,257.933,2108.198,1839.165,555.269,55.044,71.904,72.003,71.912,52.769,1.507,2.973,0.306,77.331,61.865,70.402
0.0,49.727,40.0,60.0,40.0,1512.62,257.775,2109.166,1839.517,555.583,55.056,71.91,72.002,71.909,52.784,1.506,2.973,0.306,77.331,61.865,70.428
0.0,49.752,40.0,60.0,40.0,1513.01,257.655,2109.888,1839.781,555.82,55.078,71.933,72.002,71.924,52.806,1.505,2.973,0.306,77.331,61.865,70.519
0.0,49.799,40.0,60.0,40.0,1513.31,257.564,2110.451,1839.974,556.003,55.104,71.948,72.002,71.941,52.832,1.504,2.973,0.305,77.331,61.865,70.577
0.0,49.84,40.0,60.0,40.0,1513.58,257.482,2110.944,1840.168,556.165,55.086,71.963,72.002,71.957,52.814,1.503,2.973,0.305,77.331,61.865,70.622
0.0,49.866,40.0,60.0,40.0,1513.81,257.41,2111.384,1840.326,556.31,55.106,71.943,72.002,71.95,52.834,1.503,2.973,0.305,77.331,61.865,70.538
0.0,49.889,40.0,60.0,40.0,1514.01,257.35,2111.754,1840.45,556.428,55.042,71.931,72.001,71.936,52.771,1.502,2.973,0.305,77.331,61.865,70.493
0.0,49.852,40.0,60.0,40.0,1514.07,257.33,2111.877,1840.502,556.468,55.032,71.904,72.001,71.916,52.76,1.502,2.973,0.305,77.331,61.865,70.389
0.0,49.843,40.0,60.0,40.0,1513.92,257.379,2111.578,1840.397,556.375,55.012,71.874,71.999,71.887,52.741,1.502,2.973,0.305,77.331,61.865,70.285
0.0,49.838,40.0,60.0,40.0,1513.51,257.505,2110.821,1840.115,556.125,55.029,71.858,71.998,71.866,52.757,1.504,2.973,0.305,77.331,61.865,70.227
0.0,49.858,40.0,60.0,40.0,1512.89,257.696,2109.659,1839.693,555.746,55.039,71.848,71.997,71.853,52.767,1.505,2.973,0.306,77.331,61.865,70.188
0.0,49.869,40.0,60.0,40.0,1512.14,257.927,2108.269,1839.182,555.289,54.992,71.822,71.997,71.833,52.72,1.507,2.973,0.306,77.331,61.865,70.084
0.0,49.837,40.0,60.0,40.0,1511.26,258.199,2106.614,1838.566,554.75,55.017,71.788,71.996,71.803,52.742,1.509,2.973,0.306,77.331,61.865,69.968
0.0,49.85,40.0,60.0,40.0,1510.26,258.506,2104.749,1837.88,554.138,54.999,71.763,71.995,71.774,52.724,1.512,2.973,0.307,77.331,61.865,69.871
0.0,49.846,40.0,60.0,40.0,1509.21,258.833,2102.76,1837.158,553.488,55.013,71.756,71.994,71.76,52.739,1.515,2.973,0.307,77.331,61.865,69.858
0.0,49.852,40.0,60.0,40.0,1508.14,259.161,2100.771,1836.419,552.835,55.011,71.757,71.994,71.757,52.734,1.518,2.973,0.308,77.331,61.865,69.858
0.0,49.851,40.0,60.0,40.0,1507.13,259.474,2098.87,1835.715,552.211,55.022,71.739,71.993,71.747,52.748,1.52,2.973,0.308,77.331,61.865,69.78
0.0,49.871,40.0,60.0,40.0,1506.22,259.757,2097.146,1835.082,551.646,55.012,71.746,71.993,71.744,52.737,1.523,2.973,0.309,77.331,61.865,69.819
0.0,49.86,40.0,60.0,40.0,1505.44,259.998,2095.667,1834.554,551.163,54.99,71.749,71.993,71.748,52.715,1.525,2.973,0.309,77.331,61.865,69.819
0.0,49.852,40.0,60.0,40.0,1504.78,260.2,2094.435,1834.096,550.757,55.011,71.745,71.993,71.746,52.738,1.527,2.973,0.31,77.331,61.865,69.793
0.0,49.865,40.0,60.0,40.0,1504.27,260.36,2093.467,1833.726,550.436,54.995,71.735,71.993,71.739,52.718,1.528,2.973,0.31,77.331,61.865,69.767
0.0,49.861,40.0,60.0,40.0,1503.88,260.478,2092.746,1833.462,550.199,55.018,71.751,71.994,71.745,52.741,1.529,2.973,0.31,77.331,61.865,69.832
0.0,49.883,40.0,60.0,40.0,1503.65,260.55,2092.306,1833.304,550.055,55.013,71.774,71.994,71.764,52.736,1.53,2.973,0.31,77.331,61.865,69.935
0.0,49.908,40.0,60.0,40.0,1503.58,260.572,2092.165,1833.251,550.011,55.074,71.83,71.995,71.808,52.797,1.53,2.973,0.31,77.331,61.865,70.136
0.0,49.959,40.0,60.0,40.0,1503.85,260.489,2092.675,1833.445,550.176,55.046,71.839,71.998,71.833,52.771,1.529,2.973,0.31,77.331,61.865,70.136
0.0,49.938,40.0,60.0,40.0,1505.53,259.961,2095.843,1834.624,551.218,55.009,71.861,72.002,71.851,52.733,1.525,2.973,0.309,77.331,61.865,70.233
0.0,49.948,40.0,60.0,40.0,1507.84,259.237,2100.208,1836.261,552.644,55.088,71.894,72.002,71.88,52.813,1.519,2.973,0.308,77.331,61.865,70.363
0.0,50.006,40.0,60.0,40.0,1509.85,258.61,2103.974,1837.651,553.876,55.032,71.882,72.002,71.885,52.758,1.513,2.973,0.307,77.331,61.865,70.298
0.0,49.983,40.0,60.0,40.0,1511.83,257.991,2107.688,1839.024,555.092,55.061,71.9,72.011,71.892,52.789,1.508,2.973,0.306,77.331,61.865,70.376
0.0,50.038,40.0,60.0,40.0,1517.77,256.13,2118.758,1843.16,558.7,55.09,71.977,72.024,71.946,52.819,1.492,2.972,0.303,77.331,61.865,70.661
0.0,50.111,40.0,60.0,40.0,1526.77,253.318,2135.373,1849.32,564.106,55.162,72.074,72.032,72.034,52.894,1.468,2.971,0.299,77.331,61.865,71.031
0.0,50.222,40.0,60.0,40.0,1538.05,249.922,2155.982,1856.642,570.808,55.201,72.127,72.045,72.102,52.938,1.438,2.97,0.294,77.331,61.865,71.193
0.0,50.338,40.0,60.0,40.0,1552.0,245.789,2181.115,1865.424,578.952,55.258,72.174,72.056,72.152,53.001,1.4,2.967,0.288,77.331,61.865,71.361
0.0,50.481,40.0,60.0,40.0,1567.47,241.249,2208.554,1874.893,587.796,55.308,72.227,72.06,72.204,53.056,1.358,2.964,0.281,77.331,61.865,71.588
0.0,50.599,40.0,60.0,40.0,1582.35,236.907,2234.584,1883.781,596.126,55.287,72.269,72.056,72.252,53.041,1.317,2.96,0.274,77.331,61.865,71.763
0.0,50.678,40.0,60.0,40.0,1608.3,236.227,2259.154,1896.294,603.525,55.328,72.223,72.059,72.237,53.079,1.299,2.978,0.272,77.591,62.073,71.562
0.0,50.818,40.0,60.0,40.0,1638.73,238.139,2279.675,1909.688,609.389,55.372,72.201,72.059,72.21,53.103,1.301,3.007,0.272,77.995,62.396,71.51
0.0,50.94,40.0,60.0,40.0,1665.37,239.92,2297.046,1921.234,614.333,55.319,72.2,72.056,72.201,53.03,1.303,3.033,0.273,78.35,62.68,71.536
0.0,51.021,40.0,60.0,40.0,1688.4,241.276,2312.358,1931.142,618.716,55.391,72.266,72.062,72.242,53.085,1.304,3.055,0.273,78.647,62.918,71.776
0.0,51.209,40.0,60.0,40.0,1713.8,242.62,2328.99,1941.878,623.471,55.437,72.328,72.055,72.305,53.114,1.304,3.079,0.273,78.973,63.179,72.016
0.0,51.361,40.0,60.0,40.0,1729.09,243.764,2337.896,1948.162,625.962,55.408,72.311,72.046,72.314,53.069,1.308,3.095,0.273,79.181,63.345,71.944
0.0,51.433,40.0,60.0,40.0,1736.95,244.145,2342.894,1951.435,627.385,55.355,72.307,72.044,72.309,53.009,1.308,3.102,0.273,79.282,63.426,71.944
0.0,51.517,40.0,60.0,40.0,1741.64,244.5,2345.517,1953.354,628.119,55.404,72.258,72.04,72.275,53.053,1.309,3.107,0.274,79.346,63.477,71.763
0.0,51.703,40.0,60.0,40.0,1744.23,244.569,2347.259,1954.445,628.614,55.485,72.29,72.038,72.28,53.131,1.309,3.109,0.274,79.378,63.503,71.918
0.0,51.892,40.0,60.0,40.0,1745.07,244.783,2347.33,1954.779,628.61,55.446,72.324,72.028,72.311,53.092,1.311,3.111,0.274,79.395,63.516,72.068
0.0,52.027,40.0,60.0,40.0,1741.84,245.908,2342.138,1953.178,626.954,55.551,72.353,72.013,72.342,53.196,1.319,3.112,0.275,79.395,63.516,72.21
0.0,52.29,40.0,60.0,40.0,1733.58,248.566,2328.762,1948.901,622.702,55.571,72.364,71.996,72.36,53.214,1.342,3.115,0.278,79.395,63.516,72.268
0.0,52.393,40.0,60.0,40.0,1720.43,252.341,2307.325,1941.79,615.873,55.379,72.294,71.982,72.32,53.018,1.377,3.118,0.284,79.395,63.516,71.97
0.0,52.305,40.0,60.0,40.0,1703.61,257.212,2279.57,1932.48,606.991,55.228,72.136,71.967,72.195,52.863,1.422,3.123,0.29,79.395,63.516,71.387
0.0,52.241,40.0,60.0,40.0,1684.17,262.898,2247.027,1921.374,596.496,55.16,72.042,71.955,72.082,52.789,1.474,3.127,0.299,79.395,63.516,71.082
0.0,52.228,40.0,60.0,40.0,1662.98,269.168,2210.859,1908.861,584.755,55.14,72.016,71.946,72.031,52.76,1.53,3.131,0.308,79.395,63.516,70.992
0.0,52.213,40.0,60.0,40.0,1632.0,273.925,2169.728,1891.894,571.592,55.044,72.027,71.94,72.026,52.658,1.578,3.121,0.316,79.235,63.388,71.005
0.0,52.119,40.0,60.0,40.0,1583.86,270.903,2135.197,1869.472,561.514,54.958,72.0,71.936,72.011,52.596,1.575,3.072,0.316,78.606,62.885,70.875
0.0,52.016,40.0,60.0,40.0,1542.22,268.553,2104.274,1849.144,552.504,54.868,71.948,71.935,71.968,52.535,1.573,3.029,0.317,78.056,62.445,70.674
0.0,51.896,40.0,60.0,40.0,1506.46,266.477,2077.17,1831.315,544.595,54.854,71.942,71.936,71.946,52.546,1.571,2.992,0.318,77.575,62.06,70.687
0.0,51.836,40.0,60.0,40.0,1477.17,264.713,2054.642,1816.478,538.014,54.823,71.981,71.939,71.967,52.537,1.568,2.962,0.318,77.176,61.74,70.817
0.0,51.735,40.0,60.0,40.0,1454.68,263.301,2037.182,1804.95,532.916,54.764,71.99,71.942,71.986,52.496,1.566,2.938,0.318,76.864,61.491,70.823
0.0,51.629,40.0,60.0,40.0,1439.0,262.214,2025.126,1796.872,529.403,54.778,71.987,71.951,71.986,52.522,1.564,2.921,0.318,76.642,61.313,70.791
0.0,51.592,40.0,60.0,40.0,1433.06,261.56,2021.254,1793.986,528.313,54.833,72.013,71.961,72.002,52.585,1.562,2.914,0.318,76.549,61.239,70.875
0.0,51.606,40.0,60.0,40.0,1433.83,261.242,2022.944,1794.654,528.871,54.902,72.046,71.966,72.032,52.656,1.559,2.914,0.318,76.547,61.237,70.979
0.0,51.676,40.0,60.0,40.0,1436.32,260.432,2027.925,1796.608,530.51,55.014,72.07,71.973,72.058,52.769,1.553,2.914,0.316,76.547,61.237,71.057
0.0,51.784,40.0,60.0,40.0,1440.38,259.137,2035.95,1799.688,533.162,55.07,72.093,71.98,72.083,52.827,1.542,2.914,0.314,76.547,61.237,71.128
0.0,51.861,40.0,60.0,40.0,1445.75,257.44,2046.51,1803.701,536.64,55.115,72.067,71.986,72.076,52.876,1.528,2.914,0.311,76.547,61.237,71.005
0.0,51.951,40.0,60.0,40.0,1452.04,255.46,2058.813,1808.347,540.681,55.174,72.046,71.991,72.056,52.939,1.512,2.914,0.308,76.547,61.237,70.927
0.0,52.071,40.0,60.0,40.0,1458.89,253.316,2072.066,1813.31,545.03,55.233,71.993,71.996,72.015,53.001,1.493,2.913,0.305,76.547,61.237,70.726
0.0,52.197,40.0,60.0,40.0,1465.96,251.115,2085.635,1818.362,549.463,55.268,71.946,72.0,71.967,53.04,1.475,2.913,0.301,76.547,61.237,70.564
0.0,52.291,40.0,60.0,40.0,1472.89,248.965,2098.818,1823.237,553.765,55.239,71.888,72.003,71.914,53.016,1.456,2.912,0.298,76.547,61.237,70.337
0.0,52.352,40.0,60.0,40.0,1479.29,246.988,2110.891,1827.672,557.691,55.304,71.835,72.004,71.859,53.083,1.439,2.912,0.295,76.547,61.237,70.162
0.0,52.506,40.0,60.0,40.0,1484.89,245.268,2121.363,1831.509,561.093,55.312,71.798,72.004,71.816,53.093,1.424,2.911,0.292,76.547,61.237,70.033
0.0,52.587,40.0,60.0,40.0,1489.54,243.842,2130.04,1834.659,563.902,55.285,71.747,72.004,71.769,53.069,1.411,2.91,0.29,76.547,61.237,69.858
0.0,52.653,40.0,60.0,40.0,1493.08,242.766,2136.587,1837.018,566.02,55.298,71.721,72.003,71.734,53.084,1.401,2.91,0.288,76.547,61.237,69.78
0.0,52.725,40.0,60.0,40.0,1495.4,242.063,2140.882,1838.566,567.408,55.169,71.708,72.001,71.715,52.956,1.395,2.909,0.287,76.547,61.237,69.754
0.0,52.55,40.0,60.0,40.0,1496.36,241.778,2142.659,1839.182,567.984,54.855,71.69,71.997,71.698,52.643,1.392,2.909,0.287,76.547,61.237,69.689
0.0,52.223,40.0,60.0,40.0,1495.47,242.061,2141.022,1838.566,567.456,54.744,71.675,71.99,71.682,52.532,1.395,2.909,0.287,76.547,61.237,69.65
0.0,52.048,40.0,60.0,40.0,1492.48,242.985,2135.478,1836.542,565.675,54.653,71.665,71.983,71.67,52.44,1.403,2.91,0.289,76.547,61.237,69.644
0.0,51.829,40.0,60.0,40.0,1487.61,244.487,2126.432,1833.234,562.749,54.551,71.671,71.975,71.669,52.336,1.416,2.91,0.291,76.547,61.237,69.676
0.0,51.576,40.0,60.0,40.0,1481.14,246.478,2114.358,1828.816,558.835,54.429,71.679,71.968,71.676,52.211,1.434,2.911,0.294,76.547,61.237,69.702
0.0,51.301,40.0,60.0,40.0,1473.44,248.85,2099.874,1823.501,554.122,54.423,71.681,71.962,71.68,52.202,1.455,2.912,0.298,76.547,61.237,69.702
0.0,51.118,40.0,60.0,40.0,1465.01,251.454,2083.822,1817.587,548.884,54.376,71.67,71.956,71.674,52.151,1.477,2.913,0.302,76.547,61.237,69.663
0.0,50.885,40.0,60.0,40.0,1456.39,254.12,2067.243,1811.462,543.455,54.343,71.654,71.953,71.66,52.114,1.5,2.913,0.306,76.547,61.237,69.579
0.0,50.679,40.0,60.0,40.0,1448.02,256.713,2050.981,1805.408,538.104,54.373,71.652,71.95,71.653,52.139,1.522,2.914,0.31,76.547,61.237,69.566
0.0,50.516,40.0,60.0,40.0,1440.36,259.094,2035.915,1799.794,533.129,54.36,71.648,71.949,71.65,52.12,1.542,2.914,0.314,76.547,61.237,69.527
0.0,50.334,40.0,60.0,40.0,1433.73,261.155,2022.75,1794.866,528.769,54.4,71.644,71.95,71.646,52.156,1.56,2.914,0.318,76.547,61.237,69.501
0.0,50.183,40.0,60.0,40.0,1421.83,261.078,2011.064,1788.23,525.202,54.4,71.647,71.952,71.646,52.158,1.564,2.903,0.319,76.405,61.124,69.488
0.0,50.042,40.0,60.0,40.0,1412.25,260.441,2003.443,1783.197,522.966,54.478,71.659,71.955,71.654,52.242,1.563,2.892,0.319,76.269,61.015,69.527
0.0,49.953,40.0,60.0,40.0,1406.32,259.999,1998.85,1780.099,521.625,54.505,71.663,71.96,71.66,52.275,1.562,2.886,0.319,76.183,60.946,69.527
0.0,49.85,40.0,60.0,40.0,1404.02,259.762,1997.266,1778.938,521.18,54.562,71.692,71.965,71.68,52.335,1.561,2.883,0.319,76.147,60.918,69.631
0.0,49.778,40.0,60.0,40.0,1404.53,259.575,1998.392,1779.36,521.553,54.601,71.72,71.97,71.707,52.374,1.559,2.883,0.318,76.146,60.917,69.728
0.0,49.698,40.0,60.0,40.0,1406.3,259.024,2001.982,1780.715,522.746,54.618,71.759,71.975,71.741,52.391,1.555,2.883,0.317,76.146,60.917,69.871
0.0,49.612,40.0,60.0,40.0,1409.13,258.139,2007.72,1782.88,524.652,54.657,71.794,71.981,71.777,52.432,1.547,2.883,0.316,76.146,60.917,70.007
0.0,49.557,40.0,60.0,40.0,1412.8,256.996,2015.13,1785.661,527.109,54.7,71.845,71.986,71.822,52.476,1.538,2.883,0.314,76.146,60.917,70.201
0.0,49.536,40.0,60.0,40.0,1417.12,255.654,2023.771,1788.917,529.973,54.773,71.902,71.99,71.876,52.552,1.526,2.883,0.312,76.146,60.917,70.415
0.0,49.533,40.0,60.0,40.0,1421.96,254.151,2033.434,1792.507,533.16,54.803,71.964,71.995,71.936,52.586,1.514,2.883,0.309,76.146,60.917,70.648
0.0,49.508,40.0,60.0,40.0,1427.28,252.501,2043.958,1796.432,536.628,54.829,72.013,72.0,71.989,52.615,1.499,2.883,0.307,76.146,60.917,70.817
0.0,49.51,40.0,60.0,40.0,1433.06,250.713,2055.293,1800.656,540.353,54.907,72.089,72.004,72.055,52.697,1.484,2.883,0.304,76.146,60.917,71.128
0.0,49.541,40.0,60.0,40.0,1438.93,248.897,2066.733,1804.898,544.1,54.928,72.167,72.01,72.132,52.721,1.468,2.883,0.301,76.146,60.917,71.419
0.0,49.556,40.0,60.0,40.0,1445.89,246.74,2080.179,1809.878,548.495,54.966,72.226,72.02,72.198,52.762,1.45,2.882,0.298,76.146,60.917,71.614
0.0,49.58,40.0,60.0,40.0,1455.78,243.668,2099.082,1816.901,554.641,54.987,72.3,72.037,72.267,52.788,1.423,2.881,0.293,76.146,60.917,71.867
0.0,49.603,40.0,60.0,40.0,1469.52,239.405,2124.971,1826.458,563.013,55.006,72.324,72.048,72.312,52.812,1.385,2.879,0.286,76.146,60.917,71.918
0.0,49.636,40.0,60.0,40.0,1484.38,234.976,2152.515,1836.173,571.903,55.047,72.272,72.049,72.289,52.86,1.344,2.877,0.279,76.146,60.917,71.737
0.0,49.666,40.0,60.0,40.0,1496.38,231.464,2174.462,1843.758,578.957,55.034,72.275,72.043,72.276,52.852,1.311,2.874,0.274,76.146,60.917,71.815
0.0,49.683,40.0,60.0,40.0,1515.15,231.122,2192.661,1853.21,584.445,55.077,72.224,72.035,72.244,52.892,1.3,2.887,0.272,76.346,61.077,71.64
0.0,49.751,40.0,60.0,40.0,1527.01,232.165,2200.229,1858.595,586.568,55.101,72.205,72.027,72.213,52.906,1.302,2.9,0.273,76.521,61.217,71.614
0.0,49.777,40.0,60.0,40.0,1529.38,232.543,2201.179,1859.634,586.798,55.028,72.235,72.018,72.226,52.829,1.304,2.904,0.273,76.563,61.251,71.763
0.0,49.713,40.0,60.0,40.0,1526.97,233.222,2196.867,1858.208,585.411,54.992,72.215,72.01,72.226,52.789,1.311,2.904,0.274,76.563,61.251,71.666
0.0,49.559,40.0,60.0,40.0,1521.59,234.761,2187.24,1854.97,582.322,54.876,72.151,71.998,72.177,52.673,1.326,2.905,0.276,76.563,61.251,71.432
0.0,49.506,40.0,60.0,40.0,1513.69,237.048,2172.984,1850.112,577.734,54.876,72.057,71.99,72.095,52.67,1.348,2.907,0.28,76.563,61.251,71.102
0.0,49.439,40.0,60.0,40.0,1503.57,239.987,2154.592,1843.794,571.792,54.796,72.006,71.982,72.03,52.588,1.376,2.909,0.284,76.563,61.251,70.927
0.0,49.329,40.0,60.0,40.0,1492.85,243.249,2134.845,1836.701,565.421,54.802,71.994,71.976,72.002,52.588,1.405,2.911,0.289,76.563,61.251,70.901
0.0,49.274,40.0,60.0,40.0,1481.91,246.642,2114.482,1829.203,558.833,54.816,72.027,71.972,72.016,52.598,1.435,2.913,0.294,76.563,61.251,71.031
0.0,49.227,40.0,60.0,40.0,1471.51,249.88,2094.858,1821.917,552.453,54.821,72.049,71.971,72.039,52.594,1.463,2.914,0.299,76.563,61.251,71.082
0.0,49.201,40.0,60.0,40.0,1462.29,252.753,2077.258,1815.37,546.711,54.864,72.094,71.971,72.075,52.636,1.488,2.914,0.304,76.563,61.251,71.232
0.0,49.193,40.0,60.0,40.0,1454.83,255.082,2062.843,1809.984,541.99,54.868,72.138,71.976,72.119,52.636,1.507,2.915,0.308,76.563,61.251,71.361
0.0,49.154,40.0,60.0,40.0,1450.98,256.276,2055.363,1807.203,539.53,54.87,72.17,71.991,72.154,52.634,1.518,2.915,0.309,76.563,61.251,71.432
0.0,49.141,40.0,60.0,40.0,1453.14,255.576,2059.57,1808.84,540.904,54.928,72.268,72.008,72.226,52.692,1.512,2.915,0.308,76.563,61.251,71.789
0.0,49.223,40.0,60.0,40.0,1460.29,253.309,2073.421,1814.085,545.433,55.101,72.391,72.018,72.337,52.868,1.493,2.914,0.305,76.563,61.251,72.243
0.0,49.358,40.0,60.0,40.0,1469.74,250.335,2091.478,1820.896,551.331,55.082,72.507,72.029,72.454,52.853,1.468,2.914,0.3,76.563,61.251,72.657
0.0,49.408,40.0,60.0,40.0,1481.88,246.531,2114.411,1829.45,558.781,55.131,72.58,72.037,72.546,52.908,1.435,2.913,0.294,76.563,61.251,72.923
0.0,49.475,40.0,60.0,40.0,1494.12,242.813,2137.203,1837.651,566.174,55.14,72.592,72.035,72.582,52.922,1.402,2.911,0.288,76.563,61.251,72.962
0.0,49.554,40.0,60.0,40.0,1504.42,239.782,2156.141,1844.251,572.304,55.186,72.61,72.038,72.6,52.974,1.374,2.909,0.284,76.563,61.251,73.066
0.0,49.623,40.0,60.0,40.0,1514.58,236.809,2174.603,1850.622,578.259,55.159,72.675,72.039,72.651,52.951,1.346,2.907,0.279,76.563,61.251,73.318
0.0,49.627,40.0,60.0,40.0,1523.49,234.205,2190.654,1856.131,583.412,55.099,72.581,72.035,72.614,52.894,1.321,2.905,0.275,76.563,61.251,72.923
0.0,49.609,40.0,60.0,40.0,1530.14,232.262,2202.534,1860.214,587.219,55.099,72.477,72.03,72.519,52.897,1.302,2.903,0.272,76.563,61.251,72.58
0.0,49.648,40.0,60.0,40.0,1541.13,233.016,2210.102,1865.283,589.375,55.097,72.39,72.02,72.428,52.891,1.303,2.915,0.273,76.717,61.373,72.288
0.0,49.658,40.0,60.0,40.0,1541.46,233.295,2209.504,1865.354,589.153,55.057,72.307,72.013,72.343,52.847,1.306,2.916,0.273,76.732,61.385,71.99
0.0,49.659,40.0,60.0,40.0,1537.65,234.384,2202.728,1863.083,586.983,55.088,72.23,71.97,72.265,52.877,1.316,2.917,0.275,76.732,61.385,71.841
0.0,49.654,40.0,60.0,40.0,1518.73,239.942,2168.778,1851.362,576.078,54.942,72.114,71.889,72.163,52.726,1.369,2.921,0.283,76.732,61.385,71.588
0.0,49.489,40.0,60.0,40.0,1478.96,251.91,2095.139,1825.085,552.165,54.829,71.976,71.816,72.036,52.6,1.476,2.927,0.301,76.732,61.385,71.18
0.0,49.262,40.0,60.0,40.0,1406.65,263.927,1986.618,1777.635,517.245,54.576,71.858,71.751,71.913,52.329,1.589,2.896,0.324,76.332,61.065,70.823
0.0,48.894,40.0,60.0,40.0,1275.31,257.463,1868.011,1701.661,481.884,54.441,71.772,71.698,71.817,52.249,1.586,2.753,0.33,74.489,59.591,70.603
0.0,48.55,40.0,60.0,40.0,1152.77,251.611,1742.924,1622.065,444.08,54.245,71.725,71.655,71.754,52.122,1.58,2.611,0.339,72.692,58.154,70.506
0.0,48.147,40.0,60.0,40.0,1052.14,247.177,1617.581,1552.109,389.865,54.127,71.704,71.623,71.72,52.052,1.569,2.489,0.348,71.238,56.991,70.376
0.0,47.773,40.0,60.0,40.0,971.875,244.736,1498.135,1488.443,337.065,54.059,71.695,71.603,71.703,52.001,1.561,2.386,0.359,70.1,56.08,70.233
0.0,47.479,40.0,60.0,40.0,921.312,242.289,1419.788,1445.261,303.461,54.206,71.699,71.594,71.7,52.148,1.549,2.314,0.366,69.329,55.463,70.136
0.0,47.439,40.0,60.0,40.0,910.471,241.539,1403.732,1435.637,296.842,54.332,71.693,71.592,71.696,52.277,1.545,2.298,0.367,69.148,55.319,70.097
0.0,47.374,40.0,60.0,40.0,902.149,241.483,1388.256,1427.367,290.226,54.449,71.693,71.594,71.693,52.392,1.544,2.286,0.369,69.036,55.229,70.046
0.0,47.314,40.0,60.0,40.0,894.224,241.444,1373.192,1419.357,283.798,54.559,71.706,71.598,71.699,52.497,1.544,2.274,0.371,68.931,55.144,70.071
0.0,47.298,40.0,60.0,40.0,886.773,241.406,1358.819,1411.726,277.68,54.628,71.739,71.605,71.72,52.563,1.543,2.264,0.373,68.832,55.065,70.175
0.0,47.268,40.0,60.0,40.0,879.864,241.368,1345.318,1404.566,271.95,54.672,71.779,71.615,71.754,52.602,1.543,2.253,0.375,68.74,54.992,70.298
0.0,47.232,40.0,60.0,40.0,873.542,241.331,1332.813,1397.943,266.656,54.728,71.817,71.627,71.791,52.653,1.542,2.244,0.377,68.657,54.926,70.415
