HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,47.177,40.0,60.0,40.0,869.361,241.15,1325.393,1393.774,263.581,54.742,71.838,71.639,71.82,52.664,1.541,2.238,0.378,68.594,54.876,70.441
0.0,47.144,40.0,60.0,40.0,869.258,241.1,1325.488,1393.744,263.643,54.773,71.883,71.652,71.854,52.695,1.541,2.237,0.378,68.59,54.872,70.648
0.0,47.119,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.82,71.962,71.668,71.913,52.742,1.541,2.237,0.378,68.59,54.872,70.979
0.0,47.065,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.774,72.021,71.681,71.979,52.696,1.541,2.237,0.378,68.59,54.872,71.206
0.0,47.013,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.822,72.041,71.692,72.019,52.744,1.541,2.237,0.378,68.59,54.872,71.232
0.0,46.978,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.839,72.04,71.702,72.034,52.762,1.541,2.237,0.378,68.59,54.872,71.18
0.0,46.918,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.808,72.03,71.712,72.033,52.731,1.541,2.237,0.378,68.59,54.872,71.095
0.0,46.883,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.842,72.038,71.728,72.033,52.764,1.541,2.237,0.378,68.59,54.872,71.095
0.0,46.874,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.871,72.11,71.75,72.07,52.793,1.541,2.237,0.378,68.59,54.872,71.406
0.0,46.874,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.919,72.217,71.774,72.151,52.841,1.541,2.237,0.378,68.59,54.872,71.854
0.0,46.833,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.864,72.302,71.796,72.241,52.786,1.541,2.237,0.378,68.59,54.872,72.158
0.0,46.797,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.907,72.326,71.818,72.297,52.83,1.541,2.237,0.378,68.59,54.872,72.184
0.0,46.785,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.901,72.396,71.838,72.35,52.823,1.541,2.237,0.378,68.59,54.872,72.482
0.0,46.788,40.0,60.0,40.0,869.256,241.098,1325.491,1393.744,263.646,54.922,72.488,71.859,72.428,52.845,1.541,2.237,0.378,68.59,54.872,72.858
0.0,46.876,40.0,60.0,40.0,869.922,240.955,1327.807,1394.606,264.718,55.157,72.573,71.881,72.513,53.079,1.54,2.238,0.377,68.59,54.872,73.189
0.0,47.047,40.0,60.0,40.0,879.856,238.757,1362.284,1407.451,280.722,55.2,72.643,71.907,72.591,53.142,1.526,2.251,0.37,68.59,54.872,73.422
0.0,47.211,40.0,60.0,40.0,890.718,236.262,1399.645,1421.244,298.177,55.283,72.722,71.927,72.67,53.254,1.51,2.263,0.363,68.59,54.872,73.701
0.0,47.288,40.0,60.0,40.0,900.684,233.909,1433.423,1433.592,314.06,55.139,72.684,71.941,72.691,53.138,1.495,2.274,0.356,68.59,54.872,73.429
0.0,47.359,40.0,60.0,40.0,909.185,231.864,1461.763,1443.862,327.459,55.302,72.675,71.948,72.679,53.323,1.481,2.283,0.35,68.59,54.872,73.422
0.0,47.471,40.0,60.0,40.0,915.36,230.36,1482.041,1451.176,337.08,55.291,72.667,71.943,72.672,53.328,1.471,2.289,0.346,68.59,54.872,73.409
0.0,47.57,40.0,60.0,40.0,922.671,228.507,1505.694,1459.924,348.283,55.288,72.643,71.937,72.657,53.341,1.458,2.295,0.342,68.59,54.872,73.305
0.0,47.637,40.0,60.0,40.0,927.413,227.272,1520.825,1465.605,355.448,55.225,72.578,71.929,72.612,53.29,1.449,2.299,0.338,68.59,54.872,73.053
0.0,47.676,40.0,60.0,40.0,929.188,226.776,1526.443,1467.856,358.077,55.228,72.531,71.919,72.56,53.298,1.446,2.3,0.337,68.59,54.872,72.91
0.0,47.741,40.0,60.0,40.0,928.244,226.964,1523.458,1467.002,356.599,55.259,72.517,71.909,72.531,53.329,1.448,2.3,0.338,68.59,54.872,72.897
0.0,47.801,40.0,60.0,40.0,925.015,227.732,1513.193,1463.503,351.653,55.17,72.47,71.9,72.497,53.236,1.454,2.297,0.34,68.59,54.872,72.696
0.0,47.789,40.0,60.0,40.0,920.028,228.944,1497.19,1457.882,343.99,55.139,72.42,71.893,72.45,53.197,1.463,2.293,0.343,68.59,54.872,72.508
0.0,47.789,40.0,60.0,40.0,913.826,230.462,1477.029,1450.685,334.384,55.108,72.377,71.887,72.404,53.153,1.473,2.287,0.347,68.59,54.872,72.327
0.0,47.766,40.0,60.0,40.0,906.951,232.142,1454.364,1442.489,323.636,55.023,72.365,71.883,72.378,53.054,1.485,2.281,0.351,68.59,54.872,72.268
0.0,47.726,40.0,60.0,40.0,899.859,233.865,1430.649,1433.817,312.448,55.04,72.318,71.881,72.345,53.054,1.497,2.273,0.356,68.59,54.872,72.016
0.0,47.747,40.0,60.0,40.0,893.058,235.5,1407.625,1425.308,301.638,55.073,72.312,71.885,72.32,53.07,1.507,2.266,0.361,68.59,54.872,71.97
0.0,47.701,40.0,60.0,40.0,888.003,236.704,1390.352,1418.859,293.564,54.854,72.364,71.898,72.339,52.836,1.515,2.26,0.364,68.59,54.872,72.184
0.0,47.529,40.0,60.0,40.0,885.525,237.294,1381.843,1415.637,289.606,54.801,72.453,71.911,72.401,52.773,1.518,2.257,0.366,68.59,54.872,72.547
0.0,47.442,40.0,60.0,40.0,885.475,237.317,1381.67,1415.508,289.541,54.901,72.577,71.924,72.501,52.87,1.519,2.257,0.366,68.59,54.872,73.092
0.0,47.467,40.0,60.0,40.0,887.542,236.847,1388.77,1418.083,292.873,54.949,72.654,71.938,72.598,52.922,1.515,2.26,0.365,68.59,54.872,73.357
0.0,47.485,40.0,60.0,40.0,891.306,235.973,1401.65,1422.796,298.913,54.928,72.659,71.949,72.643,52.909,1.51,2.264,0.362,68.59,54.872,73.305
0.0,47.446,40.0,60.0,40.0,895.566,234.97,1416.147,1428.097,305.724,54.864,72.603,71.952,72.627,52.856,1.503,2.269,0.359,68.59,54.872,73.014
0.0,47.402,40.0,60.0,40.0,901.531,233.5,1436.267,1435.678,315.144,54.933,72.521,71.956,72.565,52.939,1.494,2.275,0.355,68.59,54.872,72.657
0.0,47.412,40.0,60.0,40.0,907.999,231.881,1457.838,1443.779,325.274,54.965,72.554,71.966,72.547,52.986,1.483,2.282,0.351,68.59,54.872,72.858
0.0,47.453,40.0,60.0,40.0,915.006,230.111,1480.889,1452.364,336.149,55.019,72.616,71.973,72.586,53.055,1.472,2.288,0.346,68.59,54.872,73.117
0.0,47.462,40.0,60.0,40.0,922.099,228.306,1503.86,1460.853,347.033,54.955,72.628,71.977,72.617,53.007,1.459,2.294,0.341,68.59,54.872,73.13
0.0,47.453,40.0,60.0,40.0,928.797,226.592,1525.205,1468.685,357.187,55.011,72.608,71.978,72.614,53.077,1.447,2.3,0.337,68.59,54.872,73.066
0.0,47.456,40.0,60.0,40.0,934.315,225.173,1542.534,1475.012,365.459,54.978,72.628,71.976,72.619,53.055,1.437,2.304,0.333,68.59,54.872,73.189
0.0,47.457,40.0,60.0,40.0,938.676,224.049,1556.067,1479.928,371.934,55.014,72.659,71.974,72.642,53.1,1.429,2.307,0.33,68.59,54.872,73.331
0.0,47.499,40.0,60.0,40.0,942.06,223.178,1566.465,1483.684,376.923,55.069,72.731,71.972,72.694,53.16,1.422,2.31,0.328,68.59,54.872,73.649
0.0,47.532,40.0,60.0,40.0,944.315,222.599,1573.347,1486.155,380.23,55.017,72.737,71.965,72.726,53.115,1.418,2.311,0.327,68.59,54.872,73.675
0.0,47.499,40.0,60.0,40.0,945.964,222.175,1578.356,1487.95,382.642,54.997,72.834,71.994,72.784,53.097,1.415,2.312,0.326,68.59,54.872,74.012
0.0,47.574,40.0,60.0,40.0,953.738,220.137,1601.683,1496.44,393.855,55.165,72.892,72.058,72.855,53.273,1.4,2.317,0.321,68.59,54.872,74.012
0.0,47.682,40.0,60.0,40.0,969.303,216.026,1647.041,1512.891,415.761,55.15,73.033,72.114,72.96,53.277,1.368,2.325,0.312,68.59,54.872,74.44
0.0,47.78,40.0,60.0,40.0,991.287,210.067,1708.217,1535.355,443.773,55.235,73.107,72.164,73.062,53.385,1.319,2.333,0.299,68.59,54.872,74.53
0.0,47.924,40.0,60.0,40.0,1035.11,205.917,1784.235,1573.049,467.797,55.344,73.169,72.202,73.133,53.511,1.272,2.367,0.286,69.02,55.216,74.718
0.0,48.149,40.0,60.0,40.0,1106.5,209.461,1857.838,1621.69,489.208,55.391,73.187,72.231,73.175,53.522,1.273,2.449,0.282,70.185,56.148,74.679
0.0,48.292,40.0,60.0,40.0,1180.26,213.541,1927.622,1667.94,509.402,55.359,73.088,72.252,73.129,53.442,1.276,2.532,0.279,71.363,57.09,74.187
0.0,48.348,40.0,60.0,40.0,1250.73,218.226,1989.258,1708.017,527.263,55.291,72.87,72.264,72.963,53.321,1.279,2.61,0.279,72.465,57.972,73.305
0.0,48.374,40.0,60.0,40.0,1314.89,222.685,2041.952,1742.578,542.444,55.282,72.669,72.269,72.759,53.262,1.284,2.679,0.279,73.447,58.757,72.592
0.0,48.466,40.0,60.0,40.0,1365.0,226.392,2080.602,1768.483,553.497,55.303,72.619,72.269,72.651,53.241,1.289,2.734,0.279,74.206,59.365,72.456
0.0,48.522,40.0,60.0,40.0,1401.31,229.058,2107.811,1786.805,561.257,55.227,72.604,72.266,72.617,53.133,1.293,2.772,0.28,74.746,59.797,72.405
0.0,48.552,40.0,60.0,40.0,1423.2,230.87,2123.141,1797.611,565.576,55.229,72.554,72.26,72.575,53.113,1.298,2.796,0.28,75.078,60.062,72.23
0.0,48.595,40.0,60.0,40.0,1429.24,231.621,2126.379,1800.533,566.421,55.166,72.562,72.254,72.562,53.039,1.301,2.804,0.281,75.181,60.145,72.301
0.0,48.564,40.0,60.0,40.0,1425.77,232.484,2120.026,1798.438,564.374,55.08,72.557,72.247,72.561,52.951,1.311,2.804,0.282,75.178,60.143,72.268
0.0,48.483,40.0,60.0,40.0,1419.4,234.077,2107.917,1794.76,560.432,54.985,72.451,72.243,72.493,52.853,1.329,2.806,0.285,75.178,60.143,71.841
0.0,48.453,40.0,60.0,40.0,1418.86,233.365,2106.896,1796.414,559.877,55.057,72.373,72.246,72.407,52.923,1.331,2.806,0.284,75.178,60.143,71.562
0.0,48.453,40.0,60.0,40.0,1416.74,233.292,2102.848,1796.59,558.393,54.957,72.343,72.252,72.359,52.823,1.337,2.806,0.283,75.178,60.143,71.458
0.0,48.366,40.0,60.0,40.0,1412.33,233.903,2094.382,1795.165,555.488,54.92,72.36,72.258,72.356,52.785,1.35,2.807,0.284,75.178,60.143,71.51
0.0,48.326,40.0,60.0,40.0,1407.27,234.758,2084.632,1793.176,552.16,54.943,72.353,72.266,72.356,52.805,1.364,2.808,0.286,75.178,60.143,71.445
0.0,48.319,40.0,60.0,40.0,1402.57,235.555,2075.515,1791.328,549.037,54.939,72.345,72.274,72.348,52.799,1.377,2.808,0.287,75.178,60.143,71.387
0.0,48.287,40.0,60.0,40.0,1398.62,236.359,2067.806,1789.445,546.425,54.918,72.325,72.281,72.333,52.776,1.388,2.809,0.288,75.178,60.143,71.27
0.0,48.24,40.0,60.0,40.0,1395.89,237.113,2062.474,1787.667,544.665,54.897,72.316,72.286,72.32,52.753,1.396,2.809,0.289,75.178,60.143,71.232
0.0,48.241,40.0,60.0,40.0,1394.68,237.433,2060.08,1786.91,543.875,54.998,72.349,72.29,72.336,52.854,1.399,2.809,0.29,75.178,60.143,71.361
0.0,48.288,40.0,60.0,40.0,1395.27,237.292,2061.242,1787.245,544.264,54.967,72.397,72.292,72.377,52.823,1.398,2.809,0.29,75.178,60.143,71.549
0.0,48.261,40.0,60.0,40.0,1392.29,238.246,2055.381,1784.992,542.367,54.963,72.451,72.29,72.428,52.818,1.406,2.809,0.291,75.178,60.143,71.737
0.0,48.295,40.0,60.0,40.0,1390.17,238.913,2051.21,1783.408,541.013,55.04,72.457,72.289,72.451,52.894,1.412,2.809,0.292,75.178,60.143,71.737
0.0,48.288,40.0,60.0,40.0,1390.58,238.783,2052.019,1783.725,541.276,54.925,72.469,72.287,72.464,52.778,1.41,2.809,0.292,75.178,60.143,71.802
0.0,48.255,40.0,60.0,40.0,1393.24,237.944,2057.264,1785.714,542.978,55.039,72.438,72.287,72.449,52.892,1.403,2.809,0.291,75.178,60.143,71.666
0.0,48.351,40.0,60.0,40.0,1398.92,236.156,2068.405,1789.92,546.582,55.101,72.456,72.29,72.449,52.958,1.388,2.809,0.288,75.178,60.143,71.776
0.0,48.424,40.0,60.0,40.0,1407.96,233.319,2085.952,1796.52,552.251,55.101,72.55,72.293,72.514,52.961,1.363,2.807,0.283,75.178,60.143,72.158
0.0,48.486,40.0,60.0,40.0,1419.54,229.692,2108.181,1804.827,559.395,55.16,72.563,72.294,72.555,53.025,1.331,2.806,0.278,75.178,60.143,72.184
0.0,48.574,40.0,60.0,40.0,1434.2,225.744,2134.053,1814.736,567.628,55.175,72.534,72.292,72.542,53.045,1.294,2.805,0.271,75.202,60.162,72.106
0.0,48.712,40.0,60.0,40.0,1472.27,228.037,2162.6,1833.198,575.853,55.311,72.578,72.289,72.561,53.164,1.295,2.843,0.271,75.736,60.589,72.314
0.0,48.873,40.0,60.0,40.0,1508.29,230.241,2189.158,1850.165,583.517,55.286,72.635,72.284,72.612,53.114,1.296,2.879,0.272,76.234,60.987,72.534
0.0,48.989,40.0,60.0,40.0,1543.21,232.535,2213.886,1866.216,590.621,55.372,72.647,72.278,72.64,53.175,1.297,2.914,0.272,76.715,61.372,72.58
0.0,49.148,40.0,60.0,40.0,1574.64,234.649,2235.605,1880.384,596.841,55.384,72.617,72.267,72.627,53.16,1.299,2.945,0.272,77.145,61.716,72.482
0.0,49.279,40.0,60.0,40.0,1597.72,236.363,2250.794,1890.61,601.153,55.389,72.577,72.253,72.591,53.15,1.302,2.969,0.273,77.465,61.972,72.366
0.0,49.393,40.0,60.0,40.0,1612.8,237.425,2260.738,1897.28,603.984,55.383,72.6,72.244,72.593,53.134,1.303,2.984,0.273,77.67,62.136,72.521
0.0,49.486,40.0,60.0,40.0,1623.36,238.226,2267.478,1901.891,605.889,55.342,72.658,72.233,72.638,53.077,1.305,2.995,0.273,77.816,62.253,72.761
0.0,49.531,40.0,60.0,40.0,1629.48,238.687,2271.35,1904.584,606.98,55.249,72.614,72.222,72.629,52.978,1.306,3.001,0.274,77.9,62.32,72.58
0.0,49.556,40.0,60.0,40.0,1629.95,238.844,2271.262,1904.76,606.931,55.291,72.558,72.21,72.579,53.018,1.307,3.002,0.274,77.912,62.33,72.418
0.0,49.636,40.0,60.0,40.0,1628.48,239.252,2268.763,1903.95,606.132,55.248,72.558,72.199,72.56,52.974,1.311,3.002,0.274,77.912,62.33,72.469
0.0,49.674,40.0,60.0,40.0,1625.37,240.131,2263.483,1902.226,604.447,55.212,72.572,72.189,72.568,52.938,1.32,3.003,0.276,77.912,62.33,72.534
0.0,49.653,40.0,60.0,40.0,1620.91,241.406,2255.862,1899.691,602.017,55.095,72.572,72.178,72.572,52.819,1.332,3.004,0.277,77.912,62.33,72.547
0.0,49.654,40.0,60.0,40.0,1615.29,243.019,2246.253,1896.47,598.942,55.23,72.568,72.168,72.569,52.953,1.348,3.006,0.28,77.912,62.33,72.56
0.0,49.763,40.0,60.0,40.0,1609.04,244.824,2235.499,1892.827,595.496,55.107,72.565,72.16,72.566,52.828,1.365,3.007,0.282,77.912,62.33,72.547
0.0,49.734,40.0,60.0,40.0,1602.75,246.643,2224.622,1889.149,592.001,55.165,72.543,72.152,72.55,52.883,1.382,3.009,0.285,77.912,62.33,72.482
0.0,49.824,40.0,60.0,40.0,1596.4,248.493,2213.552,1885.382,588.442,55.172,72.575,72.146,72.562,52.888,1.399,3.01,0.288,77.912,62.33,72.644
0.0,49.891,40.0,60.0,40.0,1590.76,250.139,2203.696,1881.986,585.258,55.193,72.681,72.141,72.641,52.907,1.414,3.011,0.29,77.912,62.33,73.053
0.0,49.982,40.0,60.0,40.0,1586.04,251.524,2195.371,1879.117,582.569,55.224,72.702,72.137,72.69,52.936,1.427,3.012,0.292,77.912,62.33,73.092
0.0,50.031,40.0,60.0,40.0,1582.37,252.604,2188.894,1876.882,580.469,55.148,72.737,72.134,72.722,52.858,1.437,3.013,0.294,77.912,62.33,73.241
0.0,50.042,40.0,60.0,40.0,1579.78,253.367,2184.301,1875.28,578.982,55.201,72.722,72.131,72.726,52.911,1.444,3.013,0.295,77.912,62.33,73.163
0.0,50.142,40.0,60.0,40.0,1578.32,253.798,2181.696,1874.382,578.139,55.21,72.737,72.128,72.732,52.923,1.448,3.014,0.296,77.912,62.33,73.241
0.0,50.196,40.0,60.0,40.0,1577.71,253.981,2180.622,1873.995,577.792,55.154,72.701,72.126,72.715,52.862,1.45,3.014,0.296,77.912,62.33,73.079
0.0,50.237,40.0,60.0,40.0,1577.99,253.9,2181.133,1874.171,577.954,55.237,72.638,72.123,72.662,52.945,1.449,3.014,0.296,77.912,62.33,72.858
0.0,50.357,40.0,60.0,40.0,1578.8,253.667,2182.558,1874.664,578.42,55.238,72.666,72.121,72.657,52.946,1.447,3.014,0.295,77.912,62.33,73.027
0.0,50.444,40.0,60.0,40.0,1580.15,253.269,2184.952,1875.491,579.193,55.288,72.747,72.115,72.719,52.996,1.443,3.013,0.295,77.912,62.33,73.331
0.0,50.544,40.0,60.0,40.0,1580.55,253.129,2185.674,1875.79,579.424,55.235,72.667,72.107,72.694,52.944,1.442,3.013,0.295,77.912,62.33,72.988
0.0,50.574,40.0,60.0,40.0,1579.43,253.42,2183.685,1875.174,578.769,55.243,72.63,72.101,72.644,52.951,1.445,3.014,0.295,77.912,62.33,72.91
0.0,50.686,40.0,60.0,40.0,1578.17,253.754,2181.45,1874.47,578.035,55.305,72.677,72.099,72.662,53.013,1.448,3.014,0.295,77.912,62.33,73.117
0.0,50.773,40.0,60.0,40.0,1577.58,253.9,2180.394,1874.171,577.683,55.194,72.682,72.096,72.68,52.902,1.45,3.014,0.296,77.912,62.33,73.117
0.0,50.746,40.0,60.0,40.0,1577.06,254.027,2179.461,1873.907,577.375,55.19,72.666,72.092,72.674,52.9,1.451,3.014,0.296,77.912,62.33,73.053
0.0,50.858,40.0,60.0,40.0,1576.73,254.101,2178.88,1873.749,577.183,55.327,72.641,72.09,72.65,53.034,1.452,3.014,0.296,77.912,62.33,72.962
0.0,51.016,40.0,60.0,40.0,1577.27,253.929,2179.848,1874.101,577.491,55.255,72.646,72.087,72.644,52.962,1.451,3.014,0.296,77.912,62.33,73.014
0.0,51.061,40.0,60.0,40.0,1577.48,253.856,2180.2,1874.259,577.606,55.311,72.704,72.083,72.681,53.018,1.45,3.014,0.296,77.912,62.33,73.267
0.0,51.166,40.0,60.0,40.0,1577.84,253.737,2180.851,1874.506,577.813,55.218,72.802,72.08,72.764,52.926,1.449,3.014,0.295,77.912,62.33,73.649
0.0,51.187,40.0,60.0,40.0,1577.94,253.694,2181.027,1874.594,577.866,55.271,72.818,72.076,72.809,52.979,1.449,3.014,0.295,77.912,62.33,73.662
0.0,51.254,40.0,60.0,40.0,1578.26,253.592,2181.608,1874.805,578.053,55.153,72.752,72.075,72.777,52.878,1.448,3.014,0.295,77.912,62.33,73.396
0.0,51.135,40.0,60.0,40.0,1579.35,253.279,2183.526,1875.474,578.679,55.057,72.704,72.072,72.724,52.767,1.445,3.014,0.295,77.912,62.33,73.254
0.0,51.056,40.0,60.0,40.0,1580.69,252.894,2185.92,1876.266,579.457,54.906,72.674,72.066,72.688,52.615,1.442,3.013,0.294,77.912,62.33,73.163
0.0,50.924,40.0,60.0,40.0,1581.01,252.807,2186.483,1876.459,579.642,54.911,72.674,72.056,72.675,52.62,1.441,3.013,0.294,77.912,62.33,73.228
0.0,50.88,40.0,60.0,40.0,1578.73,253.483,2182.435,1875.034,578.331,54.84,72.748,72.047,72.72,52.549,1.447,3.014,0.295,77.912,62.33,73.545
0.0,50.774,40.0,60.0,40.0,1575.48,254.444,2176.645,1873.027,576.451,54.836,72.825,72.04,72.795,52.543,1.456,3.014,0.296,77.912,62.33,73.83
0.0,50.691,40.0,60.0,40.0,1571.12,255.733,2168.866,1870.317,573.915,54.756,72.807,72.033,72.81,52.462,1.467,3.015,0.298,77.912,62.33,73.746
0.0,50.492,40.0,60.0,40.0,1566.53,257.1,2160.611,1867.413,571.227,54.588,72.821,72.028,72.814,52.292,1.48,3.015,0.3,77.912,62.33,73.83
0.0,50.303,40.0,60.0,40.0,1562.22,258.392,2152.85,1864.667,568.696,54.696,72.87,72.023,72.851,52.398,1.491,3.016,0.302,77.912,62.33,74.031
0.0,50.252,40.0,60.0,40.0,1558.37,259.56,2145.862,1862.15,566.417,54.624,72.919,72.02,72.898,52.324,1.501,3.016,0.304,77.912,62.33,74.213
0.0,50.064,40.0,60.0,40.0,1555.22,260.529,2140.125,1860.074,564.543,54.585,72.949,72.017,72.935,52.283,1.51,3.017,0.306,77.912,62.33,74.31
0.0,49.96,40.0,60.0,40.0,1552.68,261.319,2135.478,1858.366,563.029,54.693,72.963,72.015,72.955,52.39,1.516,3.017,0.307,77.912,62.33,74.375
0.0,49.945,40.0,60.0,40.0,1550.88,261.888,2132.205,1857.134,561.963,54.675,73.009,72.014,72.991,52.371,1.521,3.017,0.308,77.912,62.33,74.543
0.0,49.842,40.0,60.0,40.0,1549.93,262.209,2130.445,1856.43,561.394,54.669,72.989,72.013,72.995,52.365,1.524,3.017,0.308,77.912,62.33,74.44
0.0,49.752,40.0,60.0,40.0,1549.59,262.341,2129.829,1856.149,561.204,54.706,72.974,72.01,72.98,52.401,1.524,3.017,0.308,77.912,62.33,74.414
0.0,49.706,40.0,60.0,40.0,1548.72,262.621,2128.227,1855.533,560.68,54.74,72.963,72.004,72.969,52.434,1.527,3.017,0.309,77.912,62.33,74.375
0.0,49.68,40.0,60.0,40.0,1546.73,263.216,2124.566,1854.23,559.478,54.79,72.895,71.999,72.922,52.484,1.532,3.018,0.31,77.912,62.33,74.109
0.0,49.613,40.0,60.0,40.0,1543.97,264.029,2119.48,1852.453,557.799,54.699,72.832,71.997,72.859,52.392,1.539,3.018,0.311,77.912,62.33,73.882
0.0,49.511,40.0,60.0,40.0,1541.5,264.756,2114.904,1850.851,556.285,54.806,72.83,71.996,72.834,52.498,1.546,3.018,0.312,77.912,62.33,73.908
0.0,49.414,40.0,60.0,40.0,1539.24,265.418,2110.698,1849.39,554.896,54.579,72.868,71.994,72.856,52.269,1.552,3.018,0.313,77.912,62.33,74.044
0.0,49.24,40.0,60.0,40.0,1537.17,266.024,2106.861,1848.053,553.622,54.765,72.8,71.993,72.825,52.454,1.557,3.018,0.314,77.912,62.33,73.746
0.0,49.222,40.0,60.0,40.0,1535.09,266.635,2102.971,1846.698,552.334,54.646,72.756,71.99,72.775,52.334,1.563,3.018,0.315,77.912,62.33,73.623
0.0,49.112,40.0,60.0,40.0,1529.83,266.768,2097.656,1843.882,550.699,54.765,72.761,71.987,72.762,52.454,1.566,3.014,0.316,77.858,62.286,73.649
0.0,49.087,40.0,60.0,40.0,1523.09,266.418,2092.464,1840.502,549.18,54.741,72.774,71.986,72.766,52.432,1.565,3.007,0.316,77.768,62.215,73.714
0.0,49.022,40.0,60.0,40.0,1516.65,266.05,2087.589,1837.264,547.756,54.827,72.827,71.987,72.805,52.524,1.565,3.001,0.316,77.682,62.145,73.921
0.0,48.982,40.0,60.0,40.0,1513.22,265.763,2085.248,1835.592,547.096,54.693,72.868,71.99,72.85,52.393,1.564,2.997,0.316,77.632,62.105,74.044
0.0,48.827,40.0,60.0,40.0,1512.01,265.679,2084.386,1834.994,546.85,54.726,72.854,71.99,72.857,52.428,1.564,2.995,0.316,77.615,62.092,73.973
0.0,48.802,40.0,60.0,40.0,1510.88,265.625,2083.506,1834.413,546.591,54.808,72.833,71.99,72.84,52.51,1.564,2.994,0.316,77.6,62.08,73.908
0.0,48.762,40.0,60.0,40.0,1509.9,265.558,2082.802,1833.92,546.387,54.735,72.84,71.991,72.838,52.438,1.564,2.993,0.316,77.586,62.069,73.934
0.0,48.666,40.0,60.0,40.0,1510.21,265.431,2083.488,1834.149,546.614,54.796,72.846,71.995,72.843,52.499,1.563,2.993,0.316,77.585,62.068,73.96
0.0,48.65,40.0,60.0,40.0,1511.89,264.903,2086.656,1835.346,547.661,54.807,72.915,71.999,72.888,52.51,1.558,2.993,0.315,77.585,62.068,74.226
0.0,48.56,40.0,60.0,40.0,1514.32,264.139,2091.267,1837.07,549.173,54.716,72.92,72.0,72.915,52.421,1.552,2.993,0.314,77.585,62.068,74.213
0.0,48.527,40.0,60.0,40.0,1516.79,263.364,2095.914,1838.813,550.699,54.939,72.919,72.0,72.918,52.645,1.546,2.993,0.313,77.585,62.068,74.213
0.0,48.603,40.0,60.0,40.0,1518.86,262.715,2099.803,1840.256,551.976,54.872,72.879,72.001,72.893,52.58,1.54,2.993,0.312,77.585,62.068,74.057
0.0,48.547,40.0,60.0,40.0,1521.17,261.998,2104.133,1841.858,553.399,54.881,72.88,72.005,72.879,52.59,1.534,2.993,0.31,77.585,62.068,74.083
0.0,48.564,40.0,60.0,40.0,1524.14,261.13,2109.677,1843.794,555.231,55.015,72.971,72.008,72.934,52.726,1.526,2.993,0.309,77.585,62.068,74.453
0.0,48.65,40.0,60.0,40.0,1527.72,260.08,2116.33,1846.099,557.429,55.007,73.115,72.011,73.056,52.719,1.517,2.992,0.307,77.585,62.068,74.997
0.0,48.683,40.0,60.0,40.0,1531.86,258.865,2124.003,1848.774,559.951,55.071,73.173,72.014,73.145,52.784,1.506,2.992,0.306,77.585,62.068,75.165
0.0,48.692,40.0,60.0,40.0,1536.39,257.533,2132.346,1851.696,562.693,54.959,73.148,72.017,73.152,52.676,1.494,2.991,0.304,77.585,62.068,75.062
0.0,48.628,40.0,60.0,40.0,1540.92,256.203,2140.635,1854.582,565.411,54.965,73.197,72.018,73.179,52.683,1.482,2.991,0.301,77.585,62.068,75.276
0.0,48.616,40.0,60.0,40.0,1545.0,255.002,2148.08,1857.17,567.843,54.987,73.145,72.018,73.162,52.708,1.471,2.99,0.3,77.585,62.068,75.036
0.0,48.672,40.0,60.0,40.0,1548.69,253.916,2154.786,1859.51,570.031,55.074,73.185,72.018,73.17,52.796,1.461,2.99,0.298,77.585,62.068,75.25
0.0,48.695,40.0,60.0,40.0,1551.88,252.977,2160.541,1861.517,571.908,54.971,73.249,72.016,73.225,52.695,1.452,2.99,0.297,77.585,62.068,75.483
0.0,48.682,40.0,60.0,40.0,1553.98,252.349,2164.342,1862.854,573.142,55.065,73.247,72.014,73.244,52.79,1.446,2.989,0.296,77.585,62.068,75.47
0.0,48.696,40.0,60.0,40.0,1555.2,251.978,2166.542,1863.646,573.852,54.967,73.296,72.013,73.277,52.692,1.443,2.989,0.295,77.585,62.068,75.677
0.0,48.715,40.0,60.0,40.0,1555.89,251.761,2167.774,1864.104,574.249,55.131,73.312,72.012,73.305,52.857,1.441,2.989,0.295,77.585,62.068,75.716
0.0,48.755,40.0,60.0,40.0,1556.21,251.65,2168.355,1864.35,574.438,54.924,73.305,72.011,73.308,52.651,1.44,2.989,0.295,77.585,62.068,75.69
0.0,48.588,40.0,60.0,40.0,1556.07,251.676,2168.109,1864.28,574.351,54.882,73.211,72.008,73.247,52.608,1.441,2.989,0.295,77.585,62.068,75.314
0.0,48.554,40.0,60.0,40.0,1554.98,251.981,2166.138,1863.646,573.709,54.964,73.145,72.003,73.172,52.69,1.444,2.989,0.295,77.585,62.068,75.101
0.0,48.575,40.0,60.0,40.0,1552.41,252.716,2161.509,1862.08,572.199,54.928,73.165,71.999,73.162,52.644,1.451,2.989,0.296,77.585,62.068,75.211
0.0,48.492,40.0,60.0,40.0,1548.93,253.72,2155.226,1859.933,570.143,54.835,73.145,71.996,73.154,52.559,1.46,2.99,0.298,77.585,62.068,75.101
0.0,48.437,40.0,60.0,40.0,1544.91,254.889,2147.904,1857.416,567.753,54.951,73.056,71.991,73.09,52.673,1.471,2.99,0.299,77.585,62.068,74.77
0.0,48.445,40.0,60.0,40.0,1539.95,256.332,2138.875,1854.301,564.791,54.87,73.017,71.987,73.035,52.59,1.484,2.991,0.302,77.585,62.068,74.653
0.0,48.426,40.0,60.0,40.0,1534.74,257.858,2129.301,1850.974,561.651,54.974,73.018,71.986,73.02,52.691,1.498,2.992,0.304,77.585,62.068,74.679
0.0,48.455,40.0,60.0,40.0,1529.88,259.302,2120.342,1847.824,558.71,54.936,73.068,71.986,73.05,52.651,1.511,2.992,0.306,77.585,62.068,74.874
0.0,48.384,40.0,60.0,40.0,1526.08,260.486,2113.285,1845.202,556.401,54.869,73.115,71.987,73.097,52.582,1.521,2.992,0.308,77.585,62.068,75.023
0.0,48.335,40.0,60.0,40.0,1523.17,261.393,2107.864,1843.195,554.627,54.938,73.043,71.987,73.068,52.649,1.529,2.993,0.309,77.585,62.068,74.692
0.0,48.349,40.0,60.0,40.0,1520.46,262.238,2102.795,1841.33,552.969,54.944,73.0,71.987,73.018,52.654,1.536,2.993,0.311,77.585,62.068,74.569
0.0,48.344,40.0,60.0,40.0,1518.79,262.763,2099.662,1840.15,551.941,54.942,73.02,71.996,73.013,52.652,1.54,2.993,0.312,77.585,62.068,74.64
0.0,48.38,40.0,60.0,40.0,1522.01,261.765,2105.699,1842.368,553.923,55.065,73.135,72.017,73.09,52.774,1.532,2.993,0.31,77.585,62.068,75.049
0.0,48.452,40.0,60.0,40.0,1532.32,258.63,2124.848,1849.285,560.204,55.01,73.248,72.038,73.199,52.723,1.505,2.992,0.305,77.585,62.068,75.418
0.0,48.437,40.0,60.0,40.0,1548.79,253.855,2154.962,1859.634,570.083,55.027,73.335,72.057,73.295,52.747,1.46,2.99,0.298,77.585,62.068,75.703
0.0,48.557,40.0,60.0,40.0,1569.09,248.02,2191.341,1871.989,581.916,55.257,73.43,72.075,73.389,52.985,1.406,2.987,0.289,77.585,62.068,76.021
0.0,48.707,40.0,60.0,40.0,1593.35,241.136,2233.862,1886.157,595.624,55.124,73.487,72.091,73.463,52.86,1.339,2.981,0.279,77.585,62.068,76.196
0.0,48.649,40.0,60.0,40.0,1645.23,238.252,2287.683,1911.078,612.056,55.105,73.416,72.1,73.439,52.839,1.291,3.009,0.272,78.033,62.427,75.878
0.0,48.757,40.0,60.0,40.0,1719.01,243.133,2335.52,1942.09,625.72,55.274,73.387,72.105,73.399,52.963,1.295,3.08,0.273,78.999,63.199,75.788
0.0,48.903,40.0,60.0,40.0,1787.75,246.66,2379.115,1969.722,638.206,55.199,73.368,72.106,73.378,52.839,1.298,3.144,0.274,79.87,63.896,75.703
0.0,48.974,40.0,60.0,40.0,1850.13,249.438,2417.342,1993.816,649.144,55.306,73.283,72.103,73.313,52.899,1.301,3.202,0.275,80.646,64.516,75.379
0.0,49.133,40.0,60.0,40.0,1903.24,251.606,2448.97,2013.722,658.184,55.328,73.279,72.097,73.282,52.881,1.305,3.251,0.275,81.296,65.036,75.438
0.0,49.251,40.0,60.0,40.0,1945.21,253.28,2473.293,2029.086,665.129,55.331,73.348,72.088,73.326,52.852,1.308,3.29,0.276,81.804,65.443,75.716
0.0,49.365,40.0,60.0,40.0,1974.86,254.508,2490.048,2039.787,669.891,55.342,73.368,72.078,73.359,52.839,1.311,3.317,0.276,82.162,65.729,75.788
0.0,49.422,40.0,60.0,40.0,1992.09,255.332,2499.394,2045.947,672.531,55.235,73.366,72.066,73.366,52.715,1.314,3.333,0.277,82.372,65.897,75.814
0.0,49.426,40.0,60.0,40.0,1996.98,255.796,2501.523,2047.725,673.101,55.227,73.311,72.053,73.329,52.699,1.317,3.338,0.277,82.438,65.95,75.626
0.0,49.449,40.0,60.0,40.0,1994.51,256.755,2498.021,2046.88,671.989,55.17,73.333,72.04,73.325,52.641,1.323,3.339,0.278,82.436,65.949,75.788
0.0,49.516,40.0,60.0,40.0,1988.47,259.332,2489.168,2044.662,669.173,55.286,73.419,72.029,73.388,52.755,1.339,3.341,0.28,82.436,65.949,76.157
0.0,49.692,40.0,60.0,40.0,1979.51,263.107,2475.986,2041.283,664.979,55.329,73.542,72.02,73.498,52.797,1.362,3.345,0.284,82.436,65.949,76.63
0.0,49.748,40.0,60.0,40.0,1968.96,267.405,2460.392,2037.112,660.002,55.146,73.62,72.013,73.591,52.612,1.39,3.349,0.288,82.436,65.949,76.87
0.0,49.626,40.0,60.0,40.0,1957.55,271.785,2443.443,2032.36,654.586,55.044,73.545,72.006,73.568,52.507,1.42,3.352,0.293,82.436,65.949,76.552
0.0,49.55,40.0,60.0,40.0,1945.59,275.952,2425.562,2027.062,648.872,55.013,73.506,71.999,73.52,52.473,1.451,3.356,0.297,82.436,65.949,76.436
0.0,49.541,40.0,60.0,40.0,1933.61,279.503,2407.522,2021.36,643.104,55.029,73.487,71.995,73.496,52.487,1.481,3.36,0.302,82.436,65.949,76.371
0.0,49.49,40.0,60.0,40.0,1922.25,282.68,2390.291,2015.798,637.585,54.866,73.478,71.991,73.483,52.319,1.511,3.363,0.306,82.436,65.949,76.326
0.0,49.35,40.0,60.0,40.0,1911.8,285.632,2374.293,2010.571,632.449,54.91,73.435,71.988,73.451,52.361,1.537,3.365,0.31,82.436,65.949,76.157
0.0,49.352,40.0,60.0,40.0,1902.52,288.278,2360.002,2005.854,627.841,54.921,73.402,71.988,73.419,52.375,1.561,3.368,0.314,82.436,65.949,76.053
0.0,49.427,40.0,60.0,40.0,1891.46,289.899,2346.995,2000.662,623.733,55.052,73.445,71.989,73.431,52.498,1.577,3.365,0.316,82.384,65.907,76.222
0.0,49.467,40.0,60.0,40.0,1877.02,288.848,2338.336,1994.907,621.25,54.961,73.522,71.991,73.495,52.414,1.576,3.351,0.316,82.207,65.766,76.488
0.0,49.364,40.0,60.0,40.0,1868.45,288.241,2333.179,1991.458,619.77,54.899,73.497,71.993,73.504,52.359,1.575,3.343,0.316,82.103,65.682,76.345
0.0,49.343,40.0,60.0,40.0,1863.82,287.895,2330.451,1989.574,619.003,55.034,73.451,71.995,73.467,52.499,1.574,3.338,0.316,82.044,65.636,76.196
0.0,49.402,40.0,60.0,40.0,1863.03,287.773,2330.222,1989.222,618.959,54.966,73.49,71.998,73.477,52.433,1.573,3.337,0.316,82.032,65.625,76.371
0.0,49.506,40.0,60.0,40.0,1864.19,287.471,2332.07,1989.786,619.56,55.252,73.561,72.002,73.535,52.719,1.57,3.337,0.315,82.032,65.625,76.63
0.0,49.598,40.0,60.0,40.0,1867.04,286.685,2336.541,1991.211,621.016,54.909,73.635,72.006,73.608,52.377,1.563,3.336,0.314,82.032,65.625,76.883
0.0,49.422,40.0,60.0,40.0,1870.98,285.584,2342.718,1993.218,623.017,55.052,73.554,72.008,73.579,52.522,1.553,3.335,0.313,82.032,65.625,76.513
0.0,49.567,40.0,60.0,40.0,1875.38,284.35,2349.6,1995.47,625.24,55.155,73.574,72.011,73.567,52.626,1.541,3.334,0.311,82.032,65.625,76.663
0.0,49.598,40.0,60.0,40.0,1880.27,282.974,2357.203,1997.952,627.695,54.965,73.654,72.012,73.628,52.437,1.529,3.333,0.309,82.032,65.625,76.941
0.0,49.468,40.0,60.0,40.0,1885.15,281.596,2364.789,2000.434,630.136,54.965,73.584,72.012,73.607,52.438,1.516,3.332,0.307,82.032,65.625,76.617
0.0,49.457,40.0,60.0,40.0,1889.44,280.388,2371.424,2002.598,632.268,54.988,73.52,72.011,73.543,52.463,1.505,3.331,0.306,82.032,65.625,76.423
0.0,49.474,40.0,60.0,40.0,1892.92,279.407,2376.774,2004.341,633.991,54.976,73.504,72.01,73.512,52.453,1.496,3.33,0.304,82.032,65.625,76.397
0.0,49.47,40.0,60.0,40.0,1895.5,278.678,2380.752,2005.643,635.261,55.012,73.513,72.008,73.511,52.489,1.49,3.329,0.303,82.032,65.625,76.436
0.0,49.475,40.0,60.0,40.0,1897.14,278.214,2383.269,2006.47,636.066,54.944,73.547,72.005,73.535,52.422,1.485,3.329,0.303,82.032,65.625,76.591
0.0,49.485,40.0,60.0,40.0,1897.64,278.067,2384.026,2006.734,636.31,55.087,73.577,72.003,73.565,52.565,1.484,3.329,0.302,82.032,65.625,76.688
0.0,49.561,40.0,60.0,40.0,1897.28,278.157,2383.48,2006.576,636.134,55.009,73.592,72.001,73.585,52.488,1.485,3.329,0.303,82.032,65.625,76.74
0.0,49.542,40.0,60.0,40.0,1896.48,278.373,2382.248,2006.189,635.737,55.051,73.589,72.0,73.59,52.529,1.487,3.329,0.303,82.032,65.625,76.727
0.0,49.548,40.0,60.0,40.0,1895.38,278.674,2380.558,2005.643,635.193,54.997,73.549,71.999,73.563,52.475,1.49,3.329,0.303,82.032,65.625,76.565
0.0,49.488,40.0,60.0,40.0,1893.97,279.062,2378.394,2004.957,634.498,54.954,73.519,71.997,73.53,52.431,1.494,3.33,0.304,82.032,65.625,76.475
0.0,49.499,40.0,60.0,40.0,1892.17,279.565,2375.613,2004.059,633.607,55.082,73.525,71.996,73.524,52.559,1.498,3.33,0.304,82.032,65.625,76.513
0.0,49.558,40.0,60.0,40.0,1890.27,280.098,2372.691,2003.109,632.665,54.967,73.543,71.995,73.537,52.444,1.503,3.331,0.305,82.032,65.625,76.578
0.0,49.499,40.0,60.0,40.0,1888.45,280.611,2369.875,2002.194,631.763,54.997,73.574,71.995,73.563,52.473,1.508,3.331,0.306,82.032,65.625,76.688
0.0,49.475,40.0,60.0,40.0,1886.77,281.086,2367.288,2001.349,630.93,54.918,73.542,71.995,73.552,52.393,1.512,3.332,0.307,82.032,65.625,76.552
0.0,49.444,40.0,60.0,40.0,1885.21,281.53,2364.877,2000.557,630.156,55.03,73.53,71.994,73.534,52.505,1.516,3.332,0.307,82.032,65.625,76.526
0.0,49.509,40.0,60.0,40.0,1883.9,281.907,2362.835,1999.87,629.503,54.999,73.591,71.995,73.569,52.474,1.52,3.332,0.308,82.032,65.625,76.779
0.0,49.484,40.0,60.0,40.0,1883.01,282.164,2361.462,1999.413,629.063,54.958,73.665,71.995,73.637,52.432,1.522,3.333,0.308,82.032,65.625,77.051
0.0,49.437,40.0,60.0,40.0,1882.48,282.321,2360.635,1999.131,628.797,54.952,73.704,71.996,73.688,52.426,1.523,3.333,0.308,82.032,65.625,77.181
0.0,49.452,40.0,60.0,40.0,1882.2,282.406,2360.213,1998.973,628.661,55.028,73.725,71.996,73.716,52.501,1.524,3.333,0.308,82.032,65.625,77.252
0.0,49.481,40.0,60.0,40.0,1882.17,282.42,2360.16,1998.955,628.644,54.953,73.734,71.997,73.73,52.427,1.524,3.333,0.308,82.032,65.625,77.278
0.0,49.435,40.0,60.0,40.0,1882.37,282.367,2360.459,1999.043,628.744,55.006,73.687,71.997,73.703,52.48,1.523,3.333,0.308,82.032,65.625,77.064
0.0,49.442,40.0,60.0,40.0,1882.74,282.261,2361.058,1999.237,628.932,54.972,73.658,71.998,73.669,52.444,1.522,3.333,0.308,82.032,65.625,76.98
0.0,49.441,40.0,60.0,40.0,1883.22,282.126,2361.797,1999.483,629.17,55.053,73.64,71.999,73.647,52.527,1.521,3.333,0.308,82.032,65.625,76.928
0.0,49.59,40.0,60.0,40.0,1884.19,281.844,2363.293,1999.994,629.651,55.198,73.735,72.002,73.703,52.672,1.519,3.332,0.308,82.032,65.625,77.304
0.0,49.588,40.0,60.0,40.0,1886.16,281.261,2366.338,2001.032,630.629,54.841,73.735,72.004,73.733,52.316,1.514,3.332,0.307,82.032,65.625,77.252
0.0,49.439,40.0,60.0,40.0,1888.51,280.566,2369.963,2002.282,631.787,55.104,73.734,72.005,73.732,52.579,1.508,3.331,0.306,82.032,65.625,77.278
0.0,49.55,40.0,60.0,40.0,1890.97,279.834,2373.782,2003.584,633.003,54.945,73.781,72.006,73.765,52.421,1.501,3.331,0.305,82.032,65.625,77.447
0.0,49.45,40.0,60.0,40.0,1893.48,279.089,2377.654,2004.904,634.237,54.976,73.752,72.006,73.761,52.453,1.495,3.33,0.304,82.032,65.625,77.304
0.0,49.472,40.0,60.0,40.0,1895.74,278.421,2381.104,2006.101,635.341,55.005,73.719,72.006,73.731,52.482,1.489,3.329,0.303,82.032,65.625,77.207
0.0,49.485,40.0,60.0,40.0,1897.69,277.84,2384.114,2007.139,636.298,54.962,73.704,72.006,73.712,52.44,1.484,3.329,0.302,82.032,65.625,77.142
0.0,49.413,40.0,60.0,40.0,1899.21,277.386,2386.454,2007.931,637.041,54.926,73.638,72.004,73.661,52.403,1.48,3.328,0.301,82.032,65.625,76.896
0.0,49.431,40.0,60.0,40.0,1900.08,277.125,2387.774,2008.389,637.461,55.063,73.663,72.003,73.656,52.542,1.478,3.328,0.301,82.032,65.625,77.038
0.0,49.512,40.0,60.0,40.0,1900.53,276.987,2388.461,2008.635,637.678,55.004,73.699,72.002,73.687,52.483,1.477,3.328,0.301,82.032,65.625,77.168
0.0,49.551,40.0,60.0,40.0,1900.72,276.922,2388.76,2008.758,637.775,55.141,73.721,72.002,73.712,52.62,1.476,3.328,0.301,82.032,65.625,77.226
0.0,49.602,40.0,60.0,40.0,1900.87,276.874,2388.989,2008.846,637.845,54.979,73.715,72.002,73.717,52.458,1.476,3.328,0.301,82.032,65.625,77.207
0.0,49.483,40.0,60.0,40.0,1900.86,276.872,2388.971,2008.846,637.84,54.956,73.664,72.001,73.682,52.435,1.476,3.328,0.301,82.032,65.625,76.993
0.0,49.431,40.0,60.0,40.0,1900.43,276.995,2388.32,2008.635,637.63,54.919,73.642,71.999,73.651,52.398,1.477,3.328,0.301,82.032,65.625,76.954
0.0,49.372,40.0,60.0,40.0,1899.54,277.252,2386.947,2008.178,637.192,54.911,73.655,71.997,73.652,52.39,1.479,3.328,0.301,82.032,65.625,76.993
0.0,49.376,40.0,60.0,40.0,1898.22,277.634,2384.923,2007.491,636.548,54.959,73.607,71.996,73.624,52.438,1.483,3.329,0.302,82.032,65.625,76.805
0.0,49.377,40.0,60.0,40.0,1896.72,278.072,2382.618,2006.717,635.811,54.91,73.603,71.995,73.605,52.388,1.487,3.329,0.302,82.032,65.625,76.818
0.0,49.38,40.0,60.0,40.0,1895.11,278.539,2380.154,2005.89,635.024,55.058,73.632,71.994,73.621,52.535,1.491,3.33,0.303,82.032,65.625,76.941
0.0,49.464,40.0,60.0,40.0,1893.72,278.946,2378.006,2005.168,634.341,55.021,73.75,71.995,73.709,52.5,1.494,3.33,0.304,82.032,65.625,77.395
0.0,49.464,40.0,60.0,40.0,1892.8,279.218,2376.598,2004.675,633.889,55.038,73.734,71.996,73.736,52.516,1.497,3.33,0.304,82.032,65.625,77.265
0.0,49.479,40.0,60.0,40.0,1892.37,279.348,2375.93,2004.446,633.679,55.011,73.744,71.997,73.737,52.488,1.498,3.33,0.304,82.032,65.625,77.343
0.0,49.482,40.0,60.0,40.0,1892.38,279.352,2375.947,2004.446,633.683,55.071,73.79,71.998,73.774,52.548,1.498,3.33,0.304,82.032,65.625,77.499
0.0,49.518,40.0,60.0,40.0,1892.83,279.226,2376.651,2004.675,633.908,55.02,73.752,71.999,73.764,52.498,1.497,3.33,0.304,82.032,65.625,77.317
0.0,49.486,40.0,60.0,40.0,1893.6,279.01,2377.813,2005.045,634.285,55.018,73.724,71.999,73.734,52.493,1.495,3.33,0.304,82.032,65.625,77.226
0.0,49.495,40.0,60.0,40.0,1894.44,278.77,2379.115,2005.485,634.7,55.015,73.699,72.0,73.709,52.49,1.493,3.33,0.303,82.032,65.625,77.142
0.0,49.5,40.0,60.0,40.0,1895.27,278.532,2380.382,2005.907,635.107,55.014,73.7,72.0,73.701,52.491,1.49,3.33,0.303,82.032,65.625,77.168
0.0,49.496,40.0,60.0,40.0,1896.03,278.313,2381.562,2006.294,635.478,54.99,73.718,72.0,73.711,52.467,1.488,3.329,0.303,82.032,65.625,77.226
0.0,49.518,40.0,60.0,40.0,1896.66,278.127,2382.53,2006.629,635.789,55.107,73.752,72.0,73.74,52.585,1.487,3.329,0.302,82.032,65.625,77.369
0.0,49.56,40.0,60.0,40.0,1897.3,277.939,2383.515,2006.963,636.104,54.956,73.734,72.0,73.739,52.435,1.485,3.329,0.302,82.032,65.625,77.265
0.0,49.483,40.0,60.0,40.0,1897.82,277.784,2384.307,2007.227,636.358,55.004,73.721,71.999,73.725,52.481,1.484,3.329,0.302,82.032,65.625,77.226
0.0,49.433,40.0,60.0,40.0,1898.07,277.709,2384.694,2007.368,636.478,54.833,73.708,71.998,73.713,52.312,1.483,3.329,0.302,82.032,65.625,77.207
0.0,49.345,40.0,60.0,40.0,1897.78,277.787,2384.237,2007.227,636.335,55.005,73.736,71.996,73.726,52.483,1.484,3.329,0.302,82.032,65.625,77.317
0.0,49.489,40.0,60.0,40.0,1897.09,277.978,2383.198,2006.893,635.999,55.08,73.777,71.996,73.763,52.559,1.486,3.329,0.302,82.032,65.625,77.473
0.0,49.497,40.0,60.0,40.0,1896.53,278.137,2382.318,2006.611,635.719,54.906,73.783,71.996,73.781,52.384,1.487,3.329,0.303,82.032,65.625,77.473
0.0,49.367,40.0,60.0,40.0,1895.89,278.315,2381.35,2006.294,635.408,54.94,73.713,71.995,73.737,52.418,1.489,3.329,0.303,82.032,65.625,77.181
0.0,49.35,40.0,60.0,40.0,1894.93,278.588,2379.872,2005.802,634.931,54.897,73.64,71.993,73.667,52.375,1.491,3.33,0.303,82.032,65.625,76.922
0.0,49.303,40.0,60.0,40.0,1893.59,278.967,2377.813,2005.133,634.274,54.935,73.634,71.992,73.638,52.413,1.495,3.33,0.304,82.032,65.625,76.954
0.0,49.324,40.0,60.0,40.0,1892.01,279.419,2375.384,2004.323,633.494,54.967,73.685,71.992,73.669,52.443,1.499,3.33,0.304,82.032,65.625,77.142
0.0,49.331,40.0,60.0,40.0,1890.46,279.862,2372.99,2003.531,632.729,54.951,73.697,71.991,73.692,52.427,1.503,3.331,0.305,82.032,65.625,77.155
0.0,49.305,40.0,60.0,40.0,1889.08,280.258,2370.861,2002.827,632.046,54.969,73.674,71.991,73.682,52.445,1.506,3.331,0.305,82.032,65.625,77.064
0.0,49.406,40.0,60.0,40.0,1887.95,280.583,2369.118,2002.246,631.486,55.143,73.703,71.993,73.693,52.619,1.509,3.331,0.306,82.032,65.625,77.194
0.0,49.426,40.0,60.0,40.0,1887.45,280.727,2368.344,2001.982,631.238,54.859,73.733,71.994,73.722,52.335,1.511,3.332,0.306,82.032,65.625,77.304
0.0,49.26,40.0,60.0,40.0,1887.25,280.786,2368.027,2001.877,631.138,54.971,73.767,71.993,73.754,52.447,1.511,3.332,0.306,82.032,65.625,77.434
0.0,49.299,40.0,60.0,40.0,1887.1,280.829,2367.798,2001.806,631.066,54.962,73.781,71.994,73.775,52.434,1.511,3.332,0.306,82.032,65.625,77.473
0.0,49.294,40.0,60.0,40.0,1887.12,280.826,2367.816,2001.806,631.073,54.979,73.757,71.994,73.765,52.452,1.511,3.332,0.306,82.032,65.625,77.369
0.0,49.278,40.0,60.0,40.0,1887.27,280.782,2368.062,2001.894,631.15,54.931,73.724,71.995,73.737,52.406,1.511,3.332,0.306,82.032,65.625,77.239
0.0,49.264,40.0,60.0,40.0,1887.44,280.734,2368.326,2001.982,631.235,55.012,73.653,71.995,73.678,52.487,1.511,3.332,0.306,82.032,65.625,76.967
0.0,49.336,40.0,60.0,40.0,1887.61,280.686,2368.59,2002.053,631.317,55.064,73.67,71.995,73.666,52.539,1.51,3.332,0.306,82.032,65.625,77.077
0.0,49.348,40.0,60.0,40.0,1887.96,280.585,2369.136,2002.246,631.492,54.953,73.715,71.996,73.699,52.429,1.509,3.331,0.306,82.032,65.625,77.239
0.0,49.344,40.0,60.0,40.0,1888.4,280.459,2369.805,2002.475,631.708,55.118,73.732,71.996,73.723,52.593,1.508,3.331,0.306,82.032,65.625,77.291
0.0,49.414,40.0,60.0,40.0,1889.05,280.269,2370.808,2002.81,632.032,54.978,73.804,71.997,73.777,52.453,1.506,3.331,0.305,82.032,65.625,77.583
0.0,49.33,40.0,60.0,40.0,1889.86,280.036,2372.058,2003.214,632.43,54.988,73.814,71.997,73.809,52.463,1.504,3.331,0.305,82.032,65.625,77.583
0.0,49.34,40.0,60.0,40.0,1890.55,279.835,2373.114,2003.584,632.769,55.032,73.779,71.997,73.79,52.508,1.503,3.331,0.305,82.032,65.625,77.447
0.0,49.376,40.0,60.0,40.0,1891.14,279.661,2374.046,2003.901,633.065,55.019,73.841,71.998,73.82,52.496,1.501,3.331,0.305,82.032,65.625,77.712
0.0,49.336,40.0,60.0,40.0,1891.72,279.492,2374.944,2004.2,633.35,54.944,73.865,71.998,73.856,52.42,1.5,3.33,0.304,82.032,65.625,77.777
0.0,49.342,40.0,60.0,40.0,1892.16,279.364,2375.613,2004.429,633.565,55.091,73.828,71.998,73.84,52.568,1.498,3.33,0.304,82.032,65.625,77.609
0.0,49.365,40.0,60.0,40.0,1892.56,279.246,2376.229,2004.64,633.762,54.879,73.759,71.997,73.784,52.356,1.497,3.33,0.304,82.032,65.625,77.369
0.0,49.209,40.0,60.0,40.0,1892.67,279.212,2376.405,2004.693,633.818,54.849,73.749,71.996,73.754,52.326,1.497,3.33,0.304,82.032,65.625,77.369
0.0,49.227,40.0,60.0,40.0,1892.22,279.342,2375.701,2004.464,633.591,54.987,73.772,71.995,73.765,52.463,1.498,3.33,0.304,82.032,65.625,77.447
0.0,49.256,40.0,60.0,40.0,1891.47,279.554,2374.557,2004.077,633.225,54.962,73.775,71.994,73.773,52.437,1.5,3.331,0.304,82.032,65.625,77.447
0.0,49.26,40.0,60.0,40.0,1890.56,279.806,2373.149,2003.637,632.773,55.066,73.778,71.994,73.776,52.542,1.503,3.331,0.305,82.032,65.625,77.46
0.0,49.358,40.0,60.0,40.0,1889.66,280.047,2371.758,2003.197,632.324,55.049,73.812,71.994,73.801,52.525,1.505,3.331,0.305,82.032,65.625,77.596
0.0,49.273,40.0,60.0,40.0,1888.96,280.224,2370.667,2002.88,631.974,54.799,73.778,71.994,73.79,52.274,1.507,3.331,0.305,82.032,65.625,77.434
0.0,49.126,40.0,60.0,40.0,1887.98,280.479,2369.154,2002.422,631.483,54.971,73.691,71.993,73.721,52.446,1.509,3.331,0.306,82.032,65.625,77.116
0.0,49.221,40.0,60.0,40.0,1886.68,280.826,2367.147,2001.806,630.833,54.967,73.703,71.992,73.702,52.442,1.513,3.332,0.306,82.032,65.625,77.194
0.0,49.14,40.0,60.0,40.0,1885.37,281.177,2365.123,2001.173,630.179,54.816,73.689,71.992,73.695,52.29,1.516,3.332,0.307,82.032,65.625,77.129
0.0,49.056,40.0,60.0,40.0,1883.87,281.588,2362.8,2000.451,629.429,54.957,73.699,71.991,73.695,52.432,1.52,3.332,0.307,82.032,65.625,77.181
0.0,49.074,40.0,60.0,40.0,1882.29,282.026,2360.354,1999.659,628.639,54.861,73.714,71.99,73.709,52.335,1.524,3.333,0.308,82.032,65.625,77.239
0.0,49.013,40.0,60.0,40.0,1880.71,282.469,2357.89,1998.867,627.845,54.935,73.707,71.99,73.709,52.408,1.528,3.333,0.308,82.032,65.625,77.207
0.0,48.998,40.0,60.0,40.0,1879.18,282.9,2355.514,1998.075,627.079,54.845,73.715,71.989,73.712,52.318,1.532,3.334,0.309,82.032,65.625,77.239
0.0,48.943,40.0,60.0,40.0,1877.75,283.309,2353.278,1997.354,626.359,54.929,73.684,71.989,73.694,52.401,1.535,3.334,0.31,82.032,65.625,77.116
0.0,48.958,40.0,60.0,40.0,1876.51,283.666,2351.36,1996.702,625.736,54.916,73.734,71.99,73.717,52.393,1.539,3.334,0.31,82.032,65.625,77.317
0.0,48.927,40.0,60.0,40.0,1875.58,283.934,2349.917,1996.21,625.272,54.905,73.733,71.99,73.732,52.376,1.541,3.334,0.31,82.032,65.625,77.291
0.0,48.922,40.0,60.0,40.0,1874.97,284.114,2348.966,1995.893,624.965,54.993,73.74,71.991,73.736,52.464,1.543,3.335,0.311,82.032,65.625,77.33
0.0,48.971,40.0,60.0,40.0,1874.79,284.172,2348.685,1995.787,624.876,54.973,73.762,71.992,73.753,52.445,1.543,3.335,0.311,82.032,65.625,77.421
0.0,48.984,40.0,60.0,40.0,1875.11,284.085,2349.178,1995.946,625.039,55.037,73.84,71.994,73.811,52.508,1.542,3.334,0.311,82.032,65.625,77.725
0.0,49.059,40.0,60.0,40.0,1876.0,283.837,2350.568,1996.386,625.486,55.104,73.891,71.996,73.871,52.575,1.54,3.334,0.31,82.032,65.625,77.874
0.0,49.129,40.0,60.0,40.0,1877.57,283.39,2353.014,1997.195,626.275,55.098,73.921,71.998,73.905,52.565,1.536,3.334,0.31,82.032,65.625,77.978
0.0,49.122,40.0,60.0,40.0,1879.72,282.775,2356.358,1998.304,627.356,55.024,73.862,72.0,73.881,52.497,1.53,3.333,0.309,82.032,65.625,77.712
0.0,49.111,40.0,60.0,40.0,1882.09,282.099,2360.037,1999.518,628.536,55.077,73.854,72.001,73.858,52.55,1.524,3.333,0.308,82.032,65.625,77.725
0.0,49.159,40.0,60.0,40.0,1884.44,281.423,2363.68,2000.733,629.712,55.027,73.833,72.002,73.841,52.502,1.518,3.332,0.307,82.032,65.625,77.622
0.0,49.105,40.0,60.0,40.0,1886.63,280.795,2367.077,2001.859,630.8,54.986,73.842,72.002,73.84,52.461,1.513,3.332,0.306,82.032,65.625,77.687
0.0,49.056,40.0,60.0,40.0,1888.35,280.3,2369.734,2002.757,631.652,54.949,73.833,72.001,73.837,52.424,1.508,3.331,0.305,82.032,65.625,77.635
0.0,49.026,40.0,60.0,40.0,1889.42,279.992,2371.371,2003.302,632.18,54.965,73.755,71.999,73.783,52.441,1.506,3.331,0.305,82.032,65.625,77.317
0.0,49.024,40.0,60.0,40.0,1889.78,279.884,2371.934,2003.496,632.359,54.971,73.699,71.998,73.72,52.447,1.505,3.331,0.305,82.032,65.625,77.142
0.0,48.997,40.0,60.0,40.0,1889.48,279.965,2371.477,2003.355,632.211,54.928,73.706,71.996,73.706,52.404,1.505,3.331,0.305,82.032,65.625,77.207
0.0,48.964,40.0,60.0,40.0,1888.54,280.232,2370.016,2002.88,631.741,54.991,73.705,71.995,73.706,52.467,1.508,3.331,0.305,82.032,65.625,77.181
0.0,48.95,40.0,60.0,40.0,1887.09,280.641,2367.781,2002.141,631.023,54.847,73.68,71.993,73.688,52.322,1.512,3.332,0.306,82.032,65.625,77.09
0.0,48.862,40.0,60.0,40.0,1885.13,281.2,2364.736,2001.138,630.047,54.926,73.681,71.991,73.681,52.401,1.517,3.332,0.307,82.032,65.625,77.116
0.0,48.869,40.0,60.0,40.0,1882.75,281.879,2361.058,1999.923,628.862,54.92,73.664,71.99,73.67,52.393,1.523,3.333,0.308,82.032,65.625,77.038
0.0,48.895,40.0,60.0,40.0,1880.22,282.602,2357.133,1998.621,627.598,55.017,73.662,71.989,73.663,52.49,1.529,3.333,0.309,82.032,65.625,77.038
0.0,48.912,40.0,60.0,40.0,1877.86,283.279,2353.454,1997.406,626.414,54.897,73.655,71.989,73.658,52.37,1.535,3.334,0.31,82.032,65.625,77.006
0.0,48.85,40.0,60.0,40.0,1875.68,283.903,2350.058,1996.28,625.321,54.977,73.628,71.988,73.638,52.449,1.541,3.334,0.31,82.032,65.625,76.896
0.0,48.854,40.0,60.0,40.0,1873.74,284.461,2347.03,1995.259,624.342,54.915,73.612,71.989,73.618,52.386,1.546,3.335,0.311,82.032,65.625,76.831
0.0,48.834,40.0,60.0,40.0,1872.07,284.941,2344.426,1994.397,623.499,54.993,73.615,71.989,73.614,52.463,1.55,3.335,0.312,82.032,65.625,76.857
0.0,48.871,40.0,60.0,40.0,1870.77,285.313,2342.384,1993.71,622.845,54.992,73.635,71.99,73.628,52.464,1.553,3.335,0.312,82.032,65.625,76.928
0.0,48.873,40.0,60.0,40.0,1869.96,285.545,2341.117,1993.288,622.435,55.036,73.638,71.991,73.636,52.506,1.555,3.336,0.313,82.032,65.625,76.922
0.0,48.89,40.0,60.0,40.0,1869.66,285.631,2340.659,1993.13,622.283,54.949,73.643,71.992,73.641,52.419,1.556,3.336,0.313,82.032,65.625,76.954
0.0,48.833,40.0,60.0,40.0,1869.75,285.606,2340.782,1993.182,622.325,54.966,73.644,71.993,73.643,52.436,1.556,3.336,0.313,82.032,65.625,76.954
0.0,48.808,40.0,60.0,40.0,1870.02,285.525,2341.222,1993.323,622.466,54.928,73.652,71.993,73.649,52.397,1.555,3.336,0.313,82.032,65.625,76.98
0.0,48.811,40.0,60.0,40.0,1870.39,285.42,2341.786,1993.517,622.649,55.044,73.663,71.994,73.658,52.514,1.554,3.336,0.312,82.032,65.625,77.019
0.0,48.84,40.0,60.0,40.0,1870.92,285.265,2342.63,1993.798,622.919,54.925,73.677,71.995,73.671,52.395,1.553,3.335,0.312,82.032,65.625,77.064
0.0,48.804,40.0,60.0,40.0,1871.52,285.091,2343.563,1994.115,623.221,55.025,73.684,71.995,73.681,52.495,1.551,3.335,0.312,82.032,65.625,77.09
0.0,48.866,40.0,60.0,40.0,1872.16,284.906,2344.566,1994.45,623.543,55.012,73.672,71.996,73.676,52.482,1.55,3.335,0.312,82.032,65.625,77.038
0.0,48.806,40.0,60.0,40.0,1872.84,284.706,2345.622,1994.819,623.888,54.901,73.647,71.995,73.656,52.371,1.548,3.335,0.311,82.032,65.625,76.954
0.0,48.775,40.0,60.0,40.0,1873.3,284.572,2346.344,1995.066,624.117,55.025,73.643,71.995,73.645,52.495,1.547,3.335,0.311,82.032,65.625,76.954
0.0,48.832,40.0,60.0,40.0,1873.57,284.491,2346.766,1995.206,624.254,54.993,73.674,71.995,73.664,52.467,1.546,3.335,0.311,82.032,65.625,77.077
0.0,48.85,40.0,60.0,40.0,1873.75,284.435,2347.066,1995.312,624.348,55.076,73.687,71.995,73.681,52.547,1.546,3.335,0.311,82.032,65.625,77.116
0.0,48.889,40.0,60.0,40.0,1873.94,284.378,2347.347,1995.418,624.437,55.028,73.709,71.996,73.7,52.499,1.545,3.335,0.311,82.032,65.625,77.207
0.0,48.888,40.0,60.0,40.0,1874.11,284.322,2347.611,1995.523,624.525,55.027,73.734,71.996,73.719,52.498,1.545,3.335,0.311,82.032,65.625,77.291
0.0,48.929,40.0,60.0,40.0,1874.26,284.273,2347.858,1995.594,624.599,55.083,73.754,71.996,73.746,52.554,1.544,3.335,0.311,82.032,65.625,77.369
0.0,48.962,40.0,60.0,40.0,1874.48,284.203,2348.192,1995.734,624.71,55.045,73.758,71.997,73.756,52.516,1.544,3.335,0.311,82.032,65.625,77.369
0.0,48.926,40.0,60.0,40.0,1874.73,284.126,2348.579,1995.875,624.832,54.968,73.718,71.996,73.733,52.439,1.543,3.335,0.311,82.032,65.625,77.207
0.0,48.886,40.0,60.0,40.0,1874.74,284.117,2348.597,1995.893,624.835,55.013,73.686,71.995,73.7,52.484,1.543,3.335,0.311,82.032,65.625,77.09
