HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,48.931,40.0,60.0,40.0,1874.46,284.191,2348.157,1995.752,624.694,55.05,73.661,71.995,73.672,52.531,1.544,3.335,0.311,82.032,65.625,77.006
0.0,48.938,40.0,60.0,40.0,1874.02,284.314,2347.47,1995.523,624.469,54.954,73.655,71.994,73.659,52.425,1.545,3.335,0.311,82.032,65.625,76.98
0.0,48.862,40.0,60.0,40.0,1873.7,284.397,2346.978,1995.382,624.309,54.94,73.628,72.0,73.638,52.411,1.546,3.335,0.311,82.032,65.625,76.857
0.0,48.812,40.0,60.0,40.0,1871.54,285.027,2343.581,1994.238,623.218,54.924,73.55,71.924,73.583,52.395,1.551,3.335,0.312,82.032,65.625,76.792
0.0,48.76,40.0,60.0,40.0,1800.56,287.57,2279.605,1962.312,603.634,54.832,73.418,71.756,73.468,52.312,1.598,3.29,0.32,81.41,65.128,76.753
0.0,8.742,0.0,100.0,0.0,806.205,0.0,1812.078,1745.059,26.4,61.218,71.895,71.691,72.443,59.427,0.349,1.862,-0.059,0.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,230.665,0.0,1118.939,1056.894,26.4,65.77,71.803,71.666,72.017,64.808,0.004,0.853,-0.04,0.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,29.188,0.0,505.476,448.575,26.4,67.17,71.942,71.676,71.945,66.786,-0.135,0.226,-0.021,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,187.403,134.098,26.4,67.516,72.398,71.673,71.994,67.441,-0.204,-0.007,-0.007,0.0,0.0,76.818
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,67.804,72.411,71.69,72.067,67.794,-0.205,-0.008,-0.007,0.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,68.126,72.419,71.706,72.129,68.124,-0.205,-0.008,-0.007,0.0,0.0,76.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,68.434,72.429,71.721,72.181,68.434,-0.205,-0.008,-0.007,0.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,68.723,72.452,71.736,72.227,68.723,-0.205,-0.008,-0.007,0.0,0.0,76.779
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,68.994,72.48,71.749,72.27,68.994,-0.205,-0.008,-0.007,0.0,0.0,76.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.247,72.49,71.762,72.308,69.247,-0.205,-0.008,-0.007,0.0,0.0,76.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.483,72.506,71.774,72.342,69.483,-0.205,-0.008,-0.007,0.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.704,72.52,71.786,72.372,69.704,-0.205,-0.008,-0.007,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.91,72.527,71.797,72.399,69.91,-0.205,-0.008,-0.007,0.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.102,72.534,71.808,72.423,70.102,-0.205,-0.008,-0.007,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.281,72.545,71.818,72.443,70.281,-0.205,-0.008,-0.007,0.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.448,72.556,71.828,72.462,70.448,-0.205,-0.008,-0.007,0.0,0.0,76.954
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.603,72.562,71.837,72.479,70.603,-0.205,-0.008,-0.007,0.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.748,72.577,71.847,72.495,70.748,-0.205,-0.008,-0.007,0.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.883,72.579,71.855,72.51,70.883,-0.205,-0.008,-0.007,0.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.008,72.555,71.864,72.521,71.008,-0.205,-0.008,-0.007,0.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.125,72.539,71.872,72.525,71.125,-0.205,-0.008,-0.007,0.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.232,72.537,71.88,72.527,71.232,-0.205,-0.008,-0.007,0.0,0.0,76.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.332,72.538,71.887,72.529,71.332,-0.205,-0.008,-0.007,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.424,72.546,71.895,72.531,71.424,-0.205,-0.008,-0.007,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.509,72.555,71.901,72.535,71.509,-0.205,-0.008,-0.007,0.0,0.0,76.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.588,72.553,71.908,72.538,71.588,-0.205,-0.008,-0.007,0.0,0.0,76.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.661,72.563,71.915,72.542,71.661,-0.205,-0.008,-0.007,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.729,72.565,71.921,72.546,71.729,-0.205,-0.008,-0.007,0.0,0.0,76.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.792,72.569,71.927,72.549,71.792,-0.205,-0.008,-0.007,0.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.85,72.579,71.933,72.554,71.85,-0.205,-0.008,-0.007,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.905,72.58,71.939,72.558,71.905,-0.205,-0.008,-0.007,0.0,0.0,76.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.955,72.582,71.944,72.562,71.955,-0.205,-0.008,-0.007,0.0,0.0,76.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.002,72.574,71.949,72.565,72.002,-0.205,-0.008,-0.007,0.0,0.0,76.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.045,72.579,71.954,72.567,72.045,-0.205,-0.008,-0.007,0.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.085,72.589,71.959,72.57,72.085,-0.205,-0.008,-0.007,0.0,0.0,76.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.123,72.58,71.964,72.573,72.123,-0.205,-0.008,-0.007,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.157,72.574,71.968,72.573,72.157,-0.205,-0.008,-0.007,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.189,72.58,71.972,72.574,72.189,-0.205,-0.008,-0.007,0.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.219,72.57,71.977,72.575,72.219,-0.205,-0.008,-0.007,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.246,72.567,71.98,72.573,72.246,-0.205,-0.008,-0.007,0.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.271,72.56,71.984,72.571,72.271,-0.205,-0.008,-0.007,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.294,72.564,71.987,72.57,72.294,-0.205,-0.008,-0.007,0.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.315,72.574,71.991,72.569,72.315,-0.205,-0.008,-0.007,0.0,0.0,76.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.335,72.587,71.994,72.571,72.335,-0.205,-0.008,-0.007,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.353,72.586,71.997,72.574,72.353,-0.205,-0.008,-0.007,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.37,72.588,72.0,72.576,72.37,-0.205,-0.008,-0.007,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.386,72.579,72.002,72.578,72.386,-0.205,-0.008,-0.007,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.401,72.57,72.004,72.577,72.401,-0.205,-0.008,-0.007,0.0,0.0,75.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.415,72.571,72.007,72.576,72.415,-0.205,-0.008,-0.007,0.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.427,72.568,72.009,72.575,72.427,-0.205,-0.008,-0.007,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.438,72.58,72.011,72.574,72.438,-0.205,-0.008,-0.007,0.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.449,72.582,72.012,72.576,72.449,-0.205,-0.008,-0.007,0.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.458,72.573,72.014,72.576,72.458,-0.205,-0.008,-0.007,0.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.467,72.573,72.015,72.575,72.467,-0.205,-0.008,-0.007,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.476,72.57,72.016,72.575,72.476,-0.205,-0.008,-0.007,0.0,0.0,75.904
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.483,72.554,72.017,72.573,72.483,-0.205,-0.008,-0.007,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.49,72.541,72.018,72.568,72.49,-0.205,-0.008,-0.007,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.496,72.526,72.019,72.562,72.496,-0.205,-0.008,-0.007,0.0,0.0,75.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.501,72.526,72.019,72.555,72.501,-0.205,-0.008,-0.007,0.0,0.0,75.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.505,72.502,72.019,72.548,72.505,-0.205,-0.008,-0.007,0.0,0.0,75.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.508,72.496,72.019,72.539,72.508,-0.205,-0.008,-0.007,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.51,72.498,72.017,72.532,72.51,-0.205,-0.008,-0.007,0.0,0.0,75.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.511,72.486,72.016,72.525,72.511,-0.205,-0.008,-0.007,0.0,0.0,75.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.512,72.478,72.014,72.517,72.512,-0.205,-0.008,-0.007,0.0,0.0,75.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.512,72.465,72.013,72.509,72.512,-0.205,-0.008,-0.007,0.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.511,72.464,72.011,72.501,72.511,-0.205,-0.008,-0.007,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.51,72.457,72.009,72.494,72.51,-0.205,-0.008,-0.007,0.0,0.0,75.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.509,72.435,72.007,72.485,72.509,-0.205,-0.008,-0.007,0.0,0.0,75.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.506,72.426,72.004,72.475,72.506,-0.205,-0.008,-0.007,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.504,72.416,72.002,72.466,72.504,-0.205,-0.008,-0.007,0.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.501,72.413,71.999,72.457,72.501,-0.205,-0.008,-0.007,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.497,72.409,71.997,72.449,72.497,-0.205,-0.008,-0.007,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.493,72.406,71.994,72.441,72.493,-0.205,-0.008,-0.007,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.488,72.392,71.991,72.434,72.488,-0.205,-0.008,-0.007,0.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.484,72.379,71.987,72.425,72.484,-0.205,-0.008,-0.007,0.0,0.0,74.731
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.479,72.365,71.984,72.416,72.479,-0.205,-0.008,-0.007,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.474,72.357,71.98,72.406,72.474,-0.205,-0.008,-0.007,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.468,72.344,71.976,72.396,72.468,-0.205,-0.008,-0.007,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.462,72.327,71.972,72.385,72.462,-0.205,-0.008,-0.007,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.456,72.308,71.967,72.373,72.456,-0.205,-0.008,-0.007,0.0,0.0,74.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.449,72.296,71.963,72.361,72.449,-0.205,-0.008,-0.007,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.442,72.285,71.958,72.348,72.442,-0.205,-0.008,-0.007,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.434,72.268,71.953,72.335,72.434,-0.205,-0.008,-0.007,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.426,72.248,71.948,72.322,72.426,-0.205,-0.008,-0.007,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.417,72.24,71.943,72.308,72.417,-0.205,-0.008,-0.007,0.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.408,72.231,71.938,72.295,72.408,-0.205,-0.008,-0.007,0.0,0.0,73.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.399,72.217,71.932,72.282,72.399,-0.205,-0.008,-0.007,0.0,0.0,73.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.39,72.199,71.927,72.269,72.39,-0.205,-0.008,-0.007,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.38,72.179,71.921,72.255,72.38,-0.205,-0.008,-0.007,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.37,72.156,71.914,72.239,72.37,-0.205,-0.008,-0.007,0.0,0.0,73.597
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.359,72.139,71.907,72.223,72.359,-0.205,-0.008,-0.007,0.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.348,72.11,71.899,72.205,72.348,-0.205,-0.008,-0.007,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.336,72.092,71.891,72.187,72.336,-0.205,-0.008,-0.007,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.324,72.075,71.884,72.168,72.324,-0.205,-0.008,-0.007,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.311,72.054,71.876,72.15,72.311,-0.205,-0.008,-0.007,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.298,72.03,71.869,72.131,72.298,-0.205,-0.008,-0.007,0.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.285,72.019,71.862,72.112,72.285,-0.205,-0.008,-0.007,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.27,72.006,71.854,72.094,72.27,-0.205,-0.008,-0.007,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.256,71.987,71.847,72.077,72.256,-0.205,-0.008,-0.007,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.242,71.97,71.839,72.059,72.242,-0.205,-0.008,-0.007,0.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.227,71.963,71.832,72.042,72.227,-0.205,-0.008,-0.007,0.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.212,71.957,71.825,72.028,72.212,-0.205,-0.008,-0.007,0.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.198,71.941,71.818,72.014,72.198,-0.205,-0.008,-0.007,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.183,71.939,71.811,72.001,72.183,-0.205,-0.008,-0.007,0.0,0.0,72.709
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.168,71.922,71.804,71.988,72.168,-0.205,-0.008,-0.007,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.154,71.921,71.797,71.976,72.154,-0.205,-0.008,-0.007,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.14,71.927,71.79,71.967,72.14,-0.205,-0.008,-0.007,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.126,71.91,71.784,71.959,72.126,-0.205,-0.008,-0.007,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.113,71.896,71.777,71.949,72.113,-0.205,-0.008,-0.007,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.1,71.887,71.771,71.938,72.1,-0.205,-0.008,-0.007,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.087,71.877,71.764,71.929,72.087,-0.205,-0.008,-0.007,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.075,71.867,71.758,71.918,72.075,-0.205,-0.008,-0.007,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.062,71.847,71.751,71.907,72.062,-0.205,-0.008,-0.007,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.05,71.837,71.745,71.896,72.05,-0.205,-0.008,-0.007,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.038,71.823,71.739,71.884,72.038,-0.205,-0.008,-0.007,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.025,71.811,71.732,71.872,72.025,-0.205,-0.008,-0.007,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.013,71.806,71.726,71.861,72.013,-0.205,-0.008,-0.007,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,72.001,71.796,71.72,71.85,72.001,-0.205,-0.008,-0.007,0.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.989,71.779,71.714,71.839,71.989,-0.205,-0.008,-0.007,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.977,71.761,71.708,71.827,71.977,-0.205,-0.008,-0.007,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.965,71.743,71.702,71.813,71.965,-0.205,-0.008,-0.007,0.0,0.0,71.977
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.953,71.734,71.696,71.8,71.953,-0.205,-0.008,-0.007,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.94,71.725,71.691,71.787,71.94,-0.205,-0.008,-0.007,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.928,71.709,71.685,71.775,71.928,-0.205,-0.008,-0.007,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.916,71.706,71.679,71.763,71.916,-0.205,-0.008,-0.007,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.904,71.696,71.673,71.752,71.904,-0.205,-0.008,-0.007,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.892,71.698,71.668,71.742,71.892,-0.205,-0.008,-0.007,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.88,71.704,71.662,71.735,71.88,-0.205,-0.008,-0.007,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.868,71.695,71.657,71.729,71.868,-0.205,-0.008,-0.007,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.857,71.69,71.651,71.722,71.857,-0.205,-0.008,-0.007,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.847,71.688,71.646,71.716,71.847,-0.205,-0.008,-0.007,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.837,71.666,71.641,71.709,71.837,-0.205,-0.008,-0.007,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.826,71.643,71.635,71.7,71.826,-0.205,-0.008,-0.007,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.816,71.618,71.63,71.687,71.816,-0.205,-0.008,-0.007,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.806,71.593,71.624,71.673,71.806,-0.205,-0.008,-0.007,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.795,71.572,71.619,71.656,71.795,-0.205,-0.008,-0.007,0.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.783,71.561,71.614,71.64,71.783,-0.205,-0.008,-0.007,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.772,71.556,71.609,71.626,71.772,-0.205,-0.008,-0.007,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.76,71.563,71.604,71.614,71.76,-0.205,-0.008,-0.007,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.749,71.561,71.598,71.605,71.749,-0.205,-0.008,-0.007,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.737,71.549,71.593,71.596,71.737,-0.205,-0.008,-0.007,0.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.726,71.537,71.588,71.587,71.726,-0.205,-0.008,-0.007,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.715,71.527,71.583,71.577,71.715,-0.205,-0.008,-0.007,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.704,71.518,71.579,71.567,71.704,-0.205,-0.008,-0.007,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.693,71.505,71.574,71.557,71.693,-0.205,-0.008,-0.007,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.682,71.488,71.569,71.547,71.682,-0.205,-0.008,-0.007,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.671,71.471,71.564,71.534,71.671,-0.205,-0.008,-0.007,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.66,71.454,71.559,71.522,71.66,-0.205,-0.008,-0.007,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.649,71.431,71.554,71.508,71.649,-0.205,-0.008,-0.007,0.0,0.0,70.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.637,71.394,71.549,71.491,71.637,-0.205,-0.008,-0.007,0.0,0.0,70.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.625,71.368,71.545,71.471,71.625,-0.205,-0.008,-0.007,0.0,0.0,70.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.613,71.35,71.54,71.451,71.613,-0.205,-0.008,-0.007,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.599,71.333,71.535,71.431,71.599,-0.205,-0.008,-0.007,0.0,0.0,70.11
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.586,71.32,71.53,71.413,71.586,-0.205,-0.008,-0.007,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.572,71.316,71.525,71.396,71.572,-0.205,-0.008,-0.007,0.0,0.0,70.046
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.558,71.301,71.521,71.38,71.558,-0.205,-0.008,-0.007,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.543,71.288,71.516,71.365,71.543,-0.205,-0.008,-0.007,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.529,71.268,71.511,71.35,71.529,-0.205,-0.008,-0.007,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.515,71.25,71.506,71.333,71.515,-0.205,-0.008,-0.007,0.0,0.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.5,71.233,71.502,71.317,71.5,-0.205,-0.008,-0.007,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.485,71.216,71.497,71.3,71.485,-0.205,-0.008,-0.007,0.0,0.0,69.514
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.47,71.202,71.492,71.284,71.47,-0.205,-0.008,-0.007,0.0,0.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.455,71.183,71.488,71.268,71.455,-0.205,-0.008,-0.007,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.44,71.159,71.483,71.251,71.44,-0.205,-0.008,-0.007,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.425,71.14,71.478,71.232,71.425,-0.205,-0.008,-0.007,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.41,71.109,71.474,71.213,71.41,-0.205,-0.008,-0.007,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.394,71.086,71.469,71.192,71.394,-0.205,-0.008,-0.007,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.377,71.062,71.465,71.171,71.377,-0.205,-0.008,-0.007,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.361,71.035,71.46,71.149,71.361,-0.205,-0.008,-0.007,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.344,71.012,71.455,71.127,71.344,-0.205,-0.008,-0.007,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.326,70.985,71.451,71.104,71.326,-0.205,-0.008,-0.007,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.308,70.968,71.446,71.081,71.308,-0.205,-0.008,-0.007,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.29,70.937,71.441,71.058,71.29,-0.205,-0.008,-0.007,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.271,70.911,71.437,71.034,71.271,-0.205,-0.008,-0.007,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.252,70.901,71.432,71.011,71.252,-0.205,-0.008,-0.007,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.232,70.887,71.427,70.99,71.232,-0.205,-0.008,-0.007,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.213,70.88,71.423,70.971,71.213,-0.205,-0.008,-0.007,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.194,70.869,71.418,70.954,71.194,-0.205,-0.008,-0.007,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.174,70.868,71.414,70.939,71.174,-0.205,-0.008,-0.007,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.156,70.867,71.409,70.926,71.156,-0.205,-0.008,-0.007,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.138,70.876,71.405,70.916,71.138,-0.205,-0.008,-0.007,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.12,70.871,71.4,70.909,71.12,-0.205,-0.008,-0.007,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.104,70.872,71.396,70.902,71.104,-0.205,-0.008,-0.007,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.088,70.864,71.392,70.896,71.088,-0.205,-0.008,-0.007,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.073,70.853,71.387,70.889,71.073,-0.205,-0.008,-0.007,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.059,70.837,71.383,70.881,71.059,-0.205,-0.008,-0.007,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.045,70.823,71.379,70.872,71.045,-0.205,-0.008,-0.007,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.031,70.816,71.375,70.863,71.031,-0.205,-0.008,-0.007,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.018,70.807,71.37,70.854,71.018,-0.205,-0.008,-0.007,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,71.005,70.794,71.366,70.844,71.005,-0.205,-0.008,-0.007,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.992,70.78,71.362,70.834,70.992,-0.205,-0.008,-0.007,0.0,0.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.979,70.76,71.358,70.823,70.979,-0.205,-0.008,-0.007,0.0,0.0,67.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.967,70.749,71.354,70.81,70.967,-0.205,-0.008,-0.007,0.0,0.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.954,70.748,71.35,70.799,70.954,-0.205,-0.008,-0.007,0.0,0.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.942,70.735,71.346,70.789,70.942,-0.205,-0.008,-0.007,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.93,70.728,71.342,70.779,70.93,-0.205,-0.008,-0.007,0.0,0.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.918,70.727,71.338,70.769,70.918,-0.205,-0.008,-0.007,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.906,70.724,71.333,70.762,70.906,-0.205,-0.008,-0.007,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.895,70.724,71.329,70.755,70.895,-0.205,-0.008,-0.007,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.884,70.74,71.326,70.751,70.884,-0.205,-0.008,-0.007,0.0,0.0,67.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.873,70.751,71.322,70.75,70.873,-0.205,-0.008,-0.007,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.864,70.765,71.318,70.751,70.864,-0.205,-0.008,-0.007,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.855,70.778,71.314,70.755,70.855,-0.205,-0.008,-0.007,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.848,70.783,71.311,70.76,70.848,-0.205,-0.008,-0.007,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.841,70.785,71.307,70.764,70.841,-0.205,-0.008,-0.007,0.0,0.0,67.641
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.835,70.787,71.304,70.768,70.835,-0.205,-0.008,-0.007,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.83,70.79,71.3,70.772,70.83,-0.205,-0.008,-0.007,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.826,70.785,71.297,70.775,70.826,-0.205,-0.008,-0.007,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.822,70.78,71.293,70.776,70.822,-0.205,-0.008,-0.007,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.818,70.769,71.29,70.776,70.818,-0.205,-0.008,-0.007,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.815,70.763,71.286,70.774,70.815,-0.205,-0.008,-0.007,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.812,70.749,71.283,70.771,70.812,-0.205,-0.008,-0.007,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.809,70.737,71.28,70.766,70.809,-0.205,-0.008,-0.007,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.805,70.74,71.276,70.761,70.805,-0.205,-0.008,-0.007,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.802,70.739,71.273,70.757,70.802,-0.205,-0.008,-0.007,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.798,70.736,71.27,70.754,70.798,-0.205,-0.008,-0.007,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.794,70.717,71.266,70.749,70.794,-0.205,-0.008,-0.007,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.791,70.699,71.263,70.742,70.791,-0.205,-0.008,-0.007,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.786,70.678,71.26,70.732,70.786,-0.205,-0.008,-0.007,0.0,0.0,67.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.782,70.662,71.256,70.721,70.782,-0.205,-0.008,-0.007,0.0,0.0,67.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.777,70.64,71.253,70.708,70.777,-0.205,-0.008,-0.007,0.0,0.0,66.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.771,70.611,71.25,70.694,70.771,-0.205,-0.008,-0.007,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.764,70.592,71.246,70.677,70.764,-0.205,-0.008,-0.007,0.0,0.0,66.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.757,70.576,71.243,70.66,70.757,-0.205,-0.008,-0.007,0.0,0.0,66.546
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.749,70.569,71.239,70.644,70.749,-0.205,-0.008,-0.007,0.0,0.0,66.52
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.74,70.566,71.236,70.631,70.74,-0.205,-0.008,-0.007,0.0,0.0,66.52
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.731,70.57,71.233,70.619,70.731,-0.205,-0.008,-0.007,0.0,0.0,66.572
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.722,70.577,71.229,70.611,70.722,-0.205,-0.008,-0.007,0.0,0.0,66.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.713,70.595,71.226,70.607,70.713,-0.205,-0.008,-0.007,0.0,0.0,66.812
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.705,70.625,71.223,70.607,70.705,-0.205,-0.008,-0.007,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.698,70.649,71.22,70.613,70.698,-0.205,-0.008,-0.007,0.0,0.0,67.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.692,70.679,71.217,70.622,70.692,-0.205,-0.008,-0.007,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.687,70.699,71.214,70.634,70.687,-0.205,-0.008,-0.007,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.683,70.724,71.211,70.648,70.683,-0.205,-0.008,-0.007,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.681,70.732,71.208,70.662,70.681,-0.205,-0.008,-0.007,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.68,70.735,71.206,70.675,70.68,-0.205,-0.008,-0.007,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.68,70.733,71.203,70.686,70.68,-0.205,-0.008,-0.007,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.681,70.728,71.2,70.694,70.681,-0.205,-0.008,-0.007,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.682,70.719,71.198,70.699,70.682,-0.205,-0.008,-0.007,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.684,70.709,71.195,70.701,70.684,-0.205,-0.008,-0.007,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.685,70.703,71.192,70.702,70.685,-0.205,-0.008,-0.007,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.686,70.692,71.19,70.701,70.686,-0.205,-0.008,-0.007,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.687,70.69,71.187,70.699,70.687,-0.205,-0.008,-0.007,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.688,70.678,71.184,70.697,70.688,-0.205,-0.008,-0.007,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.689,70.655,71.182,70.691,70.689,-0.205,-0.008,-0.007,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.689,70.641,71.179,70.684,70.689,-0.205,-0.008,-0.007,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.688,70.631,71.176,70.675,70.688,-0.205,-0.008,-0.007,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.686,70.628,71.174,70.667,70.686,-0.205,-0.008,-0.007,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.685,70.63,71.171,70.66,70.685,-0.205,-0.008,-0.007,0.0,0.0,67.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.683,70.626,71.168,70.654,70.683,-0.205,-0.008,-0.007,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.68,70.617,71.165,70.649,70.68,-0.205,-0.008,-0.007,0.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.678,70.607,71.163,70.642,70.678,-0.205,-0.008,-0.007,0.0,0.0,67.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.675,70.592,71.16,70.634,70.675,-0.205,-0.008,-0.007,0.0,0.0,67.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.671,70.575,71.158,70.625,70.671,-0.205,-0.008,-0.007,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.667,70.561,71.155,70.615,70.667,-0.205,-0.008,-0.007,0.0,0.0,66.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.663,70.558,71.152,70.605,70.663,-0.205,-0.008,-0.007,0.0,0.0,66.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.658,70.544,71.149,70.596,70.658,-0.205,-0.008,-0.007,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.653,70.543,71.147,70.586,70.653,-0.205,-0.008,-0.007,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.647,70.545,71.144,70.579,70.647,-0.205,-0.008,-0.007,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.642,70.553,71.141,70.573,70.642,-0.205,-0.008,-0.007,0.0,0.0,67.019
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.636,70.544,71.139,70.569,70.636,-0.205,-0.008,-0.007,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.631,70.528,71.136,70.563,70.631,-0.205,-0.008,-0.007,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.625,70.517,71.134,70.556,70.625,-0.205,-0.008,-0.007,0.0,0.0,66.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.62,70.512,71.131,70.549,70.62,-0.205,-0.008,-0.007,0.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.614,70.496,71.128,70.541,70.614,-0.205,-0.008,-0.007,0.0,0.0,66.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.608,70.489,71.126,70.532,70.608,-0.205,-0.008,-0.007,0.0,0.0,66.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.602,70.498,71.123,70.525,70.602,-0.205,-0.008,-0.007,0.0,0.0,66.74
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.596,70.512,71.12,70.521,70.596,-0.205,-0.008,-0.007,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.59,70.511,71.118,70.52,70.59,-0.205,-0.008,-0.007,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.585,70.508,71.115,70.518,70.585,-0.205,-0.008,-0.007,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.579,70.513,71.113,70.517,70.579,-0.205,-0.008,-0.007,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.575,70.515,71.11,70.516,70.575,-0.205,-0.008,-0.007,0.0,0.0,66.915
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.57,70.508,71.108,70.516,70.57,-0.205,-0.008,-0.007,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.566,70.501,71.105,70.514,70.566,-0.205,-0.008,-0.007,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.562,70.496,71.103,70.511,70.562,-0.205,-0.008,-0.007,0.0,0.0,66.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.558,70.489,71.1,70.508,70.558,-0.205,-0.008,-0.007,0.0,0.0,66.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.554,70.491,71.098,70.504,70.554,-0.205,-0.008,-0.007,0.0,0.0,66.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.55,70.476,71.096,70.501,70.55,-0.205,-0.008,-0.007,0.0,0.0,66.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.546,70.474,71.093,70.496,70.546,-0.205,-0.008,-0.007,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.542,70.47,71.091,70.492,70.542,-0.205,-0.008,-0.007,0.0,0.0,66.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.538,70.468,71.088,70.488,70.538,-0.205,-0.008,-0.007,0.0,0.0,66.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.534,70.463,71.086,70.484,70.534,-0.205,-0.008,-0.007,0.0,0.0,66.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.53,70.459,71.084,70.48,70.53,-0.205,-0.008,-0.007,0.0,0.0,66.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.526,70.45,71.081,70.475,70.526,-0.205,-0.008,-0.007,0.0,0.0,66.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.522,70.429,71.079,70.469,70.522,-0.205,-0.008,-0.007,0.0,0.0,66.494
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.517,70.394,71.076,70.459,70.517,-0.205,-0.008,-0.007,0.0,0.0,66.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.512,70.377,71.074,70.445,70.512,-0.205,-0.008,-0.007,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.506,70.364,71.071,70.432,70.506,-0.205,-0.008,-0.007,0.0,0.0,66.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.5,70.352,71.068,70.419,70.5,-0.205,-0.008,-0.007,0.0,0.0,66.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.494,70.335,71.066,70.406,70.494,-0.205,-0.008,-0.007,0.0,0.0,65.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.486,70.32,71.063,70.391,70.486,-0.205,-0.008,-0.007,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.478,70.302,71.061,70.377,70.478,-0.205,-0.008,-0.007,0.0,0.0,65.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.47,70.305,71.058,70.364,70.47,-0.205,-0.008,-0.007,0.0,0.0,65.768
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.462,70.311,71.055,70.354,70.462,-0.205,-0.008,-0.007,0.0,0.0,65.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.453,70.316,71.053,70.347,70.453,-0.205,-0.008,-0.007,0.0,0.0,65.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.444,70.313,71.05,70.341,70.444,-0.205,-0.008,-0.007,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.436,70.306,71.048,70.335,70.436,-0.205,-0.008,-0.007,0.0,0.0,65.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.428,70.299,71.046,70.33,70.428,-0.205,-0.008,-0.007,0.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.42,70.282,71.043,70.323,70.42,-0.205,-0.008,-0.007,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.413,70.265,71.04,70.314,70.413,-0.205,-0.008,-0.007,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.405,70.251,71.038,70.304,70.405,-0.205,-0.008,-0.007,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.397,70.241,71.035,70.294,70.397,-0.205,-0.008,-0.007,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.388,70.232,71.033,70.283,70.388,-0.205,-0.008,-0.007,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.38,70.221,71.03,70.273,70.38,-0.205,-0.008,-0.007,0.0,0.0,65.334
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.371,70.223,71.028,70.264,70.371,-0.205,-0.008,-0.007,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.362,70.224,71.025,70.257,70.362,-0.205,-0.008,-0.007,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.354,70.229,71.023,70.251,70.354,-0.205,-0.008,-0.007,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.346,70.225,71.02,70.247,70.346,-0.205,-0.008,-0.007,0.0,0.0,65.425
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.338,70.225,71.018,70.243,70.338,-0.205,-0.008,-0.007,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.331,70.214,71.015,70.239,70.331,-0.205,-0.008,-0.007,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.324,70.203,71.012,70.234,70.324,-0.205,-0.008,-0.007,0.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.316,70.214,71.01,70.229,70.316,-0.205,-0.008,-0.007,0.0,0.0,65.425
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.31,70.227,71.008,70.228,70.31,-0.205,-0.008,-0.007,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.303,70.255,71.005,70.23,70.303,-0.205,-0.008,-0.007,0.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.298,70.266,71.003,70.236,70.298,-0.205,-0.008,-0.007,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.293,70.265,71.001,70.241,70.293,-0.205,-0.008,-0.007,0.0,0.0,65.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.29,70.258,70.998,70.245,70.29,-0.205,-0.008,-0.007,0.0,0.0,65.794
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.286,70.249,70.996,70.246,70.286,-0.205,-0.008,-0.007,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.283,70.221,70.994,70.245,70.283,-0.205,-0.008,-0.007,0.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.28,70.195,70.992,70.238,70.28,-0.205,-0.008,-0.007,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.276,70.168,70.989,70.228,70.276,-0.205,-0.008,-0.007,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.272,70.142,70.987,70.215,70.272,-0.205,-0.008,-0.007,0.0,0.0,65.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.267,70.12,70.984,70.2,70.267,-0.205,-0.008,-0.007,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.261,70.088,70.982,70.183,70.261,-0.205,-0.008,-0.007,0.0,0.0,64.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.255,70.043,70.979,70.162,70.255,-0.205,-0.008,-0.007,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.246,70.004,70.976,70.137,70.246,-0.205,-0.008,-0.007,0.0,0.0,64.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.237,69.972,70.974,70.11,70.237,-0.205,-0.008,-0.007,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.226,69.94,70.971,70.083,70.226,-0.205,-0.008,-0.007,0.0,0.0,63.707
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.214,69.897,70.968,70.054,70.214,-0.205,-0.008,-0.007,0.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.201,69.869,70.965,70.023,70.201,-0.205,-0.008,-0.007,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.186,69.862,70.962,69.995,70.186,-0.205,-0.008,-0.007,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.17,69.851,70.959,69.97,70.17,-0.205,-0.008,-0.007,0.0,0.0,63.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.154,69.839,70.956,69.948,70.154,-0.205,-0.008,-0.007,0.0,0.0,63.111
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.137,69.843,70.953,69.929,70.137,-0.205,-0.008,-0.007,0.0,0.0,63.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.12,69.842,70.95,69.913,70.12,-0.205,-0.008,-0.007,0.0,0.0,63.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.104,69.851,70.947,69.901,70.104,-0.205,-0.008,-0.007,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.088,69.854,70.945,69.893,70.088,-0.205,-0.008,-0.007,0.0,0.0,63.286
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.073,69.869,70.942,69.887,70.073,-0.205,-0.008,-0.007,0.0,0.0,63.403
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.058,69.871,70.939,69.884,70.058,-0.205,-0.008,-0.007,0.0,0.0,63.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.045,69.878,70.936,69.882,70.045,-0.205,-0.008,-0.007,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.032,69.881,70.934,69.882,70.032,-0.205,-0.008,-0.007,0.0,0.0,63.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.021,69.88,70.931,69.882,70.021,-0.205,-0.008,-0.007,0.0,0.0,63.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.01,69.873,70.928,69.881,70.01,-0.205,-0.008,-0.007,0.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,70.0,69.863,70.926,69.878,70.0,-0.205,-0.008,-0.007,0.0,0.0,63.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.99,69.847,70.923,69.874,69.99,-0.205,-0.008,-0.007,0.0,0.0,63.338
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.981,69.826,70.92,69.868,69.981,-0.205,-0.008,-0.007,0.0,0.0,63.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.972,69.813,70.918,69.859,69.972,-0.205,-0.008,-0.007,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.963,69.803,70.915,69.85,69.963,-0.205,-0.008,-0.007,0.0,0.0,63.085
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.954,69.791,70.912,69.84,69.954,-0.205,-0.008,-0.007,0.0,0.0,63.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.945,69.778,70.91,69.83,69.945,-0.205,-0.008,-0.007,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.936,69.763,70.907,69.82,69.936,-0.205,-0.008,-0.007,0.0,0.0,62.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.926,69.759,70.904,69.809,69.926,-0.205,-0.008,-0.007,0.0,0.0,62.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.917,69.746,70.901,69.799,69.917,-0.205,-0.008,-0.007,0.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.907,69.73,70.899,69.788,69.907,-0.205,-0.008,-0.007,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.898,69.715,70.896,69.777,69.898,-0.205,-0.008,-0.007,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.888,69.698,70.893,69.764,69.888,-0.205,-0.008,-0.007,0.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.878,69.689,70.89,69.751,69.878,-0.205,-0.008,-0.007,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.868,69.679,70.887,69.739,69.868,-0.205,-0.008,-0.007,0.0,0.0,62.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.857,69.682,70.885,69.729,69.857,-0.205,-0.008,-0.007,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,185.691,132.408,26.4,69.847,69.707,70.882,69.722,69.847,-0.205,-0.008,-0.007,0.0,0.0,62.657
