HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.634,60.794,71.635,71.635,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.653,60.787,71.635,71.635,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.638,60.78,71.635,71.635,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.636,60.773,71.635,71.635,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.635,60.766,71.635,71.635,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.67,60.759,71.635,71.635,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.626,60.753,71.635,71.635,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.585,60.746,71.635,71.635,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.581,60.74,71.635,71.635,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.583,60.734,71.634,71.635,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.566,60.727,71.634,71.635,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.563,60.721,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.578,60.715,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.575
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.631,60.709,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.62,60.703,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.65,60.697,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.655,60.691,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.64,60.685,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.585,60.679,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.662,60.673,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.679
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.642,60.668,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.636,60.662,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.619,60.657,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.634,60.651,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.638,60.646,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.589,60.64,71.633,71.635,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.547,60.635,71.632,71.635,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.594,60.63,71.632,71.635,0.009,-0.0,0.001,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.568,60.624,71.631,71.635,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.595,60.619,71.631,71.635,0.009,-0.0,0.001,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.619,60.614,71.631,71.635,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.572,60.609,71.631,71.635,0.009,-0.0,0.001,0.0,0.0,71.562
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.52,60.604,71.63,71.635,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.367,60.599,71.629,71.635,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.279,60.594,71.627,71.635,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.317,60.588,71.624,71.635,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.482,60.584,71.623,71.635,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.315,60.579,71.621,71.635,0.009,-0.0,0.001,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.406,60.574,71.619,71.635,0.009,-0.0,0.001,0.0,0.0,71.419
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.327,60.569,71.617,71.635,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.311,60.564,71.615,71.635,0.009,-0.0,0.001,0.0,0.0,71.309
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.635,71.281,60.56,71.613,71.635,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.634,71.246,60.555,71.61,71.634,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.634,71.165,60.55,71.608,71.634,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.634,70.989,60.546,71.604,71.634,0.009,-0.0,0.001,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.634,70.948,60.541,71.599,71.634,0.009,-0.0,0.001,0.0,0.0,70.953
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.634,71.008,60.536,71.595,71.634,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.634,71.233,60.532,71.591,71.634,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.634,71.329,60.527,71.589,71.634,0.009,-0.0,0.001,0.0,0.0,71.257
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.634,69.562,60.523,71.582,71.634,0.009,-0.0,0.001,0.0,0.0,69.326
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.633,68.913,60.518,71.565,71.633,0.009,-0.0,0.001,0.0,0.0,68.859
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.633,67.927,60.512,71.542,71.633,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.633,67.356,60.507,71.514,71.633,0.009,-0.0,0.001,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.633,67.103,60.501,71.484,71.633,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.632,66.951,60.496,71.452,71.632,0.009,-0.0,0.001,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.631,66.887,60.49,71.42,71.631,0.009,-0.0,0.001,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.631,66.881,60.485,71.387,71.631,0.009,-0.0,0.001,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.63,66.928,60.479,71.355,71.63,0.009,-0.0,0.001,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.629,67.035,60.474,71.324,71.629,0.009,-0.0,0.001,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.628,67.045,60.469,71.294,71.628,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.627,67.119,60.464,71.264,71.627,0.009,-0.0,0.001,0.0,0.0,67.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.626,67.311,60.459,71.235,71.626,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.625,67.417,60.453,71.207,71.625,0.009,-0.0,0.001,0.0,0.0,67.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.624,67.461,60.448,71.181,71.624,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.623,67.365,60.444,71.154,71.623,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.621,67.334,60.439,71.127,71.621,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.62,67.336,60.434,71.1,71.62,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.618,67.271,60.429,71.073,71.618,0.009,-0.0,0.001,0.0,0.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.616,67.23,60.424,71.046,71.616,0.009,-0.0,0.001,0.0,0.0,67.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.615,67.195,60.419,71.018,71.615,0.009,-0.0,0.001,0.0,0.0,67.194
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.613,67.144,60.415,70.991,71.613,0.009,-0.0,0.001,0.0,0.0,67.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.611,67.054,60.41,70.963,71.611,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.609,67.076,60.405,70.935,71.609,0.009,-0.0,0.001,0.0,0.0,67.09
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.607,67.099,60.401,70.908,71.607,0.009,-0.0,0.001,0.0,0.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.605,67.085,60.396,70.881,71.605,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.603,67.063,60.391,70.854,71.603,0.009,-0.0,0.001,0.0,0.0,67.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.601,67.143,60.387,70.827,71.601,0.009,-0.0,0.001,0.0,0.0,67.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.598,67.173,60.382,70.801,71.598,0.009,-0.0,0.001,0.0,0.0,67.168
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.596,67.139,60.378,70.775,71.596,0.009,-0.0,0.001,0.0,0.0,67.129
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.594,67.182,60.374,70.749,71.594,0.009,-0.0,0.001,0.0,0.0,67.194
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.591,67.222,60.369,70.724,71.591,0.009,-0.0,0.001,0.0,0.0,67.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.588,67.244,60.365,70.699,71.588,0.009,-0.0,0.001,0.0,0.0,67.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.586,67.209,60.361,70.674,71.586,0.009,-0.0,0.001,0.0,0.0,67.207
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.583,67.3,60.356,70.65,71.583,0.009,-0.0,0.001,0.0,0.0,67.317
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.58,67.393,60.352,70.627,71.58,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.578,67.536,60.348,70.604,71.578,0.009,-0.0,0.001,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.575,67.551,60.344,70.582,71.575,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.572,67.602,60.34,70.561,71.572,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.569,67.494,60.336,70.539,71.569,0.009,-0.0,0.001,0.0,0.0,67.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.566,67.458,60.332,70.517,71.566,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.563,67.508,60.328,70.496,71.563,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.56,67.501,60.324,70.475,71.56,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.556,67.45,60.32,70.453,71.556,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.553,67.394,60.317,70.432,71.553,0.009,-0.0,0.001,0.0,0.0,67.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.55,67.354,60.313,70.41,71.55,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.547,67.381,60.309,70.388,71.547,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.543,67.434,60.305,70.367,71.543,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.54,67.506,60.301,70.346,71.54,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.536,67.546,60.298,70.326,71.536,0.009,-0.0,0.001,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.532,67.599,60.294,70.307,71.532,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.529,67.605,60.29,70.287,71.529,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.525,67.622,60.287,70.268,71.525,0.009,-0.0,0.001,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.522,67.578,60.283,70.249,71.522,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.518,67.471,60.28,70.23,71.518,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.514,67.457,60.276,70.21,71.514,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.51,67.477,60.273,70.191,71.51,0.009,-0.0,0.001,0.0,0.0,67.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.506,67.465,60.269,70.172,71.506,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.502,67.394,60.266,70.152,71.502,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.498,67.419,60.262,70.132,71.498,0.009,-0.0,0.001,0.0,0.0,67.427
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.495,67.409,60.259,70.113,71.495,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.49,67.39,60.255,70.094,71.49,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.486,67.388,60.252,70.075,71.486,0.009,-0.0,0.001,0.0,0.0,67.395
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.482,67.389,60.248,70.055,71.482,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.478,67.372,60.245,70.036,71.478,0.009,-0.0,0.001,0.0,0.0,67.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.474,67.37,60.242,70.017,71.474,0.009,-0.0,0.001,0.0,0.0,67.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.469,67.353,60.238,69.998,71.469,0.009,-0.0,0.001,0.0,0.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.465,67.37,60.235,69.98,71.465,0.009,-0.0,0.001,0.0,0.0,67.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.461,67.304,60.232,69.961,71.461,0.009,-0.0,0.001,0.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.456,67.344,60.228,69.942,71.456,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.452,67.351,60.225,69.924,71.452,0.009,-0.0,0.001,0.0,0.0,67.356
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.448,67.397,60.222,69.905,71.448,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.443,67.487,60.219,69.888,71.443,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.438,67.499,60.216,69.871,71.438,0.009,-0.0,0.001,0.0,0.0,67.492
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.434,67.477,60.213,69.854,71.434,0.009,-0.0,0.001,0.0,0.0,67.479
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.429,67.541,60.21,69.837,71.429,0.009,-0.0,0.001,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.424,67.566,60.207,69.821,71.424,0.009,-0.0,0.001,0.0,0.0,67.57
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.42,67.612,60.203,69.805,71.42,0.009,-0.0,0.001,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.415,67.738,60.201,69.79,71.415,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.41,67.685,60.198,69.775,71.41,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.405,67.706,60.195,69.76,71.405,0.009,-0.0,0.001,0.0,0.0,67.719
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.401,67.729,60.192,69.746,71.401,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.396,67.717,60.189,69.731,71.396,0.009,-0.0,0.001,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.391,67.63,60.186,69.717,71.391,0.009,-0.0,0.001,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.386,67.666,60.183,69.702,71.386,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.381,67.726,60.18,69.688,71.381,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.376,67.697,60.177,69.674,71.376,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.371,67.741,60.175,69.66,71.371,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.366,67.748,60.172,69.646,71.366,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.361,67.779,60.169,69.633,71.361,0.009,-0.0,0.001,0.0,0.0,67.784
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.356,67.801,60.166,69.619,71.356,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.351,67.801,60.164,69.606,71.351,0.009,-0.0,0.001,0.0,0.0,67.797
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.346,67.85,60.161,69.594,71.346,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.341,67.858,60.158,69.581,71.341,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.336,67.84,60.155,69.569,71.336,0.009,-0.0,0.001,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.33,67.838,60.153,69.557,71.33,0.009,-0.0,0.001,0.0,0.0,67.836
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.325,67.819,60.15,69.544,71.325,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.32,67.882,60.147,69.532,71.32,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.315,67.942,60.145,69.521,71.315,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.309,67.948,60.142,69.51,71.309,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.304,67.931,60.14,69.499,71.304,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.299,67.91,60.137,69.487,71.299,0.009,-0.0,0.001,0.0,0.0,67.907
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.294,67.958,60.135,69.476,71.294,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.288,67.966,60.132,69.465,71.288,0.009,-0.0,0.001,0.0,0.0,67.972
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.283,67.947,60.13,69.455,71.283,0.009,-0.0,0.001,0.0,0.0,67.946
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.278,67.963,60.127,69.444,71.278,0.009,-0.0,0.001,0.0,0.0,67.959
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.272,67.929,60.125,69.433,71.272,0.009,-0.0,0.001,0.0,0.0,67.92
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.267,68.008,60.122,69.423,71.267,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.262,67.987,60.12,69.413,71.262,0.009,-0.0,0.001,0.0,0.0,67.985
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.256,68.011,60.117,69.403,71.256,0.009,-0.0,0.001,0.0,0.0,68.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.251,68.066,60.115,69.393,71.251,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.245,68.09,60.112,69.383,71.245,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.24,68.058,60.11,69.374,71.24,0.009,-0.0,0.001,0.0,0.0,68.062
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.234,68.051,60.108,69.365,71.234,0.009,-0.0,0.001,0.0,0.0,68.049
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.229,68.103,60.105,69.356,71.229,0.009,-0.0,0.001,0.0,0.0,68.114
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.223,68.093,60.103,69.347,71.223,0.009,-0.0,0.001,0.0,0.0,68.088
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.218,68.106,60.101,69.338,71.218,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.212,68.108,60.098,69.329,71.212,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.207,68.105,60.096,69.32,71.207,0.009,-0.0,0.001,0.0,0.0,68.101
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.201,68.173,60.094,69.312,71.201,0.009,-0.0,0.001,0.0,0.0,68.179
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.196,68.149,60.091,69.304,71.196,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.19,68.16,60.089,69.295,71.19,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.185,68.146,60.087,69.287,71.185,0.009,-0.0,0.001,0.0,0.0,68.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.179,68.16,60.085,69.279,71.179,0.009,-0.0,0.001,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.174,68.161,60.082,69.271,71.174,0.009,-0.0,0.001,0.0,0.0,68.166
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.168,68.189,60.08,69.263,71.168,0.009,-0.0,0.001,0.0,0.0,68.192
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.163,68.325,60.078,69.256,71.163,0.009,-0.0,0.001,0.0,0.0,68.341
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.157,68.373,60.076,69.25,71.157,0.009,-0.0,0.001,0.0,0.0,68.38
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.151,68.489,60.074,69.244,71.151,0.009,-0.0,0.001,0.0,0.0,68.503
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.146,68.554,60.072,69.239,71.146,0.009,-0.0,0.001,0.0,0.0,68.555
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.14,68.574,60.07,69.234,71.14,0.009,-0.0,0.001,0.0,0.0,68.581
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.135,68.607,60.067,69.229,71.135,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.129,68.645,60.065,69.225,71.129,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.124,68.647,60.063,69.221,71.124,0.009,-0.0,0.001,0.0,0.0,68.646
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.118,68.694,60.061,69.217,71.118,0.009,-0.0,0.001,0.0,0.0,68.71
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.112,68.766,60.059,69.214,71.112,0.009,-0.0,0.001,0.0,0.0,68.782
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.107,68.806,60.057,69.21,71.107,0.009,-0.0,0.001,0.0,0.0,68.808
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.101,68.857,60.056,69.208,71.101,0.009,-0.0,0.001,0.0,0.0,68.872
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.096,68.911,60.054,69.205,71.096,0.009,-0.0,0.001,0.0,0.0,68.924
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.09,68.965,60.052,69.204,71.09,0.009,-0.0,0.001,0.0,0.0,68.963
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.085,69.02,60.05,69.202,71.085,0.009,-0.0,0.001,0.0,0.0,69.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.079,69.042,60.048,69.201,71.079,0.009,-0.0,0.001,0.0,0.0,69.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.074,69.077,60.046,69.2,71.074,0.009,-0.0,0.001,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.068,69.063,60.044,69.199,71.068,0.009,-0.0,0.001,0.0,0.0,69.06
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.063,69.092,60.043,69.198,71.063,0.009,-0.0,0.001,0.0,0.0,69.093
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.057,69.146,60.041,69.198,71.057,0.009,-0.0,0.001,0.0,0.0,69.145
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.052,69.17,60.039,69.197,71.052,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.046,69.153,60.037,69.197,71.046,0.009,-0.0,0.001,0.0,0.0,69.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.041,69.184,60.035,69.197,71.041,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.036,69.171,60.034,69.197,71.036,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.03,69.202,60.032,69.197,71.03,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.025,69.191,60.03,69.197,71.025,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.02,69.188,60.028,69.197,71.02,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.014,69.188,60.027,69.196,71.014,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.009,69.189,60.025,69.196,71.009,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.004,69.172,60.023,69.196,71.004,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.998,69.169,60.021,69.196,70.998,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.993,69.186,60.019,69.196,70.993,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.988,69.188,60.018,69.196,70.988,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.983,69.188,60.016,69.196,70.983,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.978,69.188,60.014,69.196,70.978,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.972,69.189,60.013,69.196,70.972,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.967,69.17,60.011,69.196,70.967,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.962,69.219,60.009,69.196,70.962,0.009,-0.0,0.001,0.0,0.0,69.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.957,69.177,60.007,69.196,70.957,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.952,69.168,60.005,69.196,70.952,0.009,-0.0,0.001,0.0,0.0,69.171
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.946,69.203,60.004,69.195,70.946,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.941,69.191,60.002,69.195,70.941,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.936,69.185,60.0,69.195,70.936,0.009,-0.0,0.001,0.0,0.0,69.197
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.931,69.252,59.999,69.196,70.931,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.926,69.262,59.997,69.196,70.926,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.921,69.244,59.995,69.196,70.921,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.916,69.24,59.994,69.197,70.916,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.911,69.291,59.992,69.197,70.911,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.906,69.281,59.99,69.198,70.906,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.901,69.279,59.989,69.198,70.901,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.896,69.247,59.987,69.199,70.896,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.891,69.209,59.985,69.199,70.891,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.886,69.203,59.983,69.199,70.886,0.009,-0.0,0.001,0.0,0.0,69.209
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.881,69.255,59.982,69.199,70.881,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.876,69.245,59.98,69.2,70.876,0.009,-0.0,0.001,0.0,0.0,69.235
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.871,69.242,59.978,69.2,70.871,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.867,69.242,59.977,69.2,70.867,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.862,69.241,59.975,69.201,70.862,0.009,-0.0,0.001,0.0,0.0,69.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.857,69.257,59.973,69.201,70.857,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.852,69.276,59.972,69.201,70.852,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.847,69.279,59.97,69.202,70.847,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.842,69.261,59.968,69.202,70.842,0.009,-0.0,0.001,0.0,0.0,69.261
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.838,69.276,59.967,69.203,70.838,0.009,-0.0,0.001,0.0,0.0,69.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.833,69.278,59.965,69.203,70.833,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.828,69.277,59.963,69.204,70.828,0.009,-0.0,0.001,0.0,0.0,69.287
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.823,69.293,59.962,69.205,70.823,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.819,69.33,59.96,69.205,70.819,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.814,69.301,59.959,69.206,70.814,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.809,69.293,59.957,69.207,70.809,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.805,69.346,59.955,69.208,70.805,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.8,69.302,59.954,69.208,70.8,0.009,-0.0,0.001,0.0,0.0,69.3
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.795,69.326,59.952,69.209,70.795,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.791,69.365,59.95,69.21,70.791,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.786,69.368,59.949,69.211,70.786,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.781,69.385,59.947,69.212,70.781,0.009,-0.0,0.001,0.0,0.0,69.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.777,69.354,59.946,69.214,70.777,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.772,69.364,59.944,69.214,70.772,0.009,-0.0,0.001,0.0,0.0,69.371
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.768,69.402,59.942,69.216,70.768,0.009,-0.0,0.001,0.0,0.0,69.397
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.763,69.355,59.941,69.217,70.763,0.009,-0.0,0.001,0.0,0.0,69.352
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.759,69.396,59.939,69.218,70.759,0.009,-0.0,0.001,0.0,0.0,69.41
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.754,69.421,59.937,69.219,70.754,0.009,-0.0,0.001,0.0,0.0,69.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.75,69.437,59.936,69.221,70.75,0.009,-0.0,0.001,0.0,0.0,69.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.745,69.472,59.934,69.223,70.745,0.009,-0.0,0.001,0.0,0.0,69.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.741,69.491,59.933,69.224,70.741,0.009,-0.0,0.001,0.0,0.0,69.488
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.736,69.525,59.931,69.226,70.736,0.009,-0.0,0.001,0.0,0.0,69.527
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.732,69.579,59.93,69.229,70.732,0.009,-0.0,0.001,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.728,69.585,59.928,69.231,70.728,0.009,-0.0,0.001,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.723,69.584,59.927,69.234,70.723,0.009,-0.0,0.001,0.0,0.0,69.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.719,69.583,59.925,69.236,70.719,0.009,-0.0,0.001,0.0,0.0,69.579
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.714,69.599,59.924,69.239,70.714,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.71,69.634,59.922,69.241,70.71,0.009,-0.0,0.001,0.0,0.0,69.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.706,69.655,59.921,69.244,70.706,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.702,69.655,59.919,69.247,70.702,0.009,-0.0,0.001,0.0,0.0,69.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.697,69.688,59.918,69.25,70.697,0.009,-0.0,0.001,0.0,0.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.693,69.692,59.916,69.254,70.693,0.009,-0.0,0.001,0.0,0.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.689,69.707,59.915,69.257,70.689,0.009,-0.0,0.001,0.0,0.0,69.702
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.685,69.726,59.913,69.26,70.685,0.009,-0.0,0.001,0.0,0.0,69.728
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.681,69.742,59.912,69.263,70.681,0.009,-0.0,0.001,0.0,0.0,69.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.676,69.81,59.91,69.267,70.676,0.009,-0.0,0.001,0.0,0.0,69.819
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.672,69.833,59.909,69.271,70.672,0.009,-0.0,0.001,0.0,0.0,69.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.668,69.898,59.907,69.275,70.668,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.664,69.956,59.906,69.28,70.664,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.66,69.994,59.905,69.285,70.66,0.009,-0.0,0.001,0.0,0.0,70.007
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.656,70.028,59.903,69.29,70.656,0.009,-0.0,0.001,0.0,0.0,70.033
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.652,70.112,59.902,69.295,70.652,0.009,-0.0,0.001,0.0,0.0,70.123
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.648,70.189,59.901,69.302,70.648,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.644,70.226,59.899,69.308,70.644,0.009,-0.0,0.001,0.0,0.0,70.233
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.64,70.312,59.898,69.315,70.64,0.009,-0.0,0.001,0.0,0.0,70.324
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.636,70.337,59.897,69.322,70.636,0.009,-0.0,0.001,0.0,0.0,70.337
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.633,70.403,59.895,69.33,70.633,0.009,-0.0,0.001,0.0,0.0,70.415
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.629,70.444,59.894,69.337,70.629,0.009,-0.0,0.001,0.0,0.0,70.441
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.625,70.479,59.893,69.346,70.625,0.009,-0.0,0.001,0.0,0.0,70.48
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.621,70.532,59.892,69.354,70.621,0.009,-0.0,0.001,0.0,0.0,70.538
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.618,70.57,59.89,69.362,70.618,0.009,-0.0,0.001,0.0,0.0,70.577
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.614,70.606,59.889,69.371,70.614,0.009,-0.0,0.001,0.0,0.0,70.603
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.61,70.643,59.888,69.38,70.61,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.607,70.645,59.887,69.389,70.607,0.009,-0.0,0.001,0.0,0.0,70.648
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.603,70.676,59.886,69.398,70.603,0.009,-0.0,0.001,0.0,0.0,70.674
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.6,70.73,59.884,69.407,70.6,0.009,-0.0,0.001,0.0,0.0,70.739
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.596,70.768,59.883,69.417,70.596,0.009,-0.0,0.001,0.0,0.0,70.765
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.593,70.802,59.882,69.427,70.593,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.589,70.873,59.881,69.437,70.589,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.586,70.865,59.88,69.447,70.586,0.009,-0.0,0.001,0.0,0.0,70.862
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.583,70.877,59.879,69.457,70.583,0.009,-0.0,0.001,0.0,0.0,70.875
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.58,70.894,59.878,69.467,70.58,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.576,70.962,59.876,69.478,70.576,0.009,-0.0,0.001,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.573,70.971,59.875,69.488,70.573,0.009,-0.0,0.001,0.0,0.0,70.966
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.57,70.986,59.874,69.499,70.57,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.567,70.987,59.873,69.51,70.567,0.009,-0.0,0.001,0.0,0.0,70.992
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.564,71.018,59.872,69.52,70.564,0.009,-0.0,0.001,0.0,0.0,71.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.561,71.072,59.871,69.531,70.561,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.558,71.093,59.87,69.542,70.558,0.009,-0.0,0.001,0.0,0.0,71.095
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.555,71.142,59.868,69.554,70.555,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.552,71.199,59.867,69.565,70.552,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.549,71.205,59.866,69.577,70.549,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.546,71.204,59.865,69.588,70.546,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.543,71.203,59.864,69.6,70.543,0.009,-0.0,0.001,0.0,0.0,71.206
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.541,71.218,59.863,69.612,70.541,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.538,71.287,59.862,69.623,70.538,0.009,-0.0,0.001,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.535,71.279,59.861,69.635,70.535,0.009,-0.0,0.001,0.0,0.0,71.283
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.533,71.29,59.86,69.647,70.533,0.009,-0.0,0.001,0.0,0.0,71.296
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.53,71.343,59.859,69.659,70.53,0.009,-0.0,0.001,0.0,0.0,71.348
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.528,71.331,59.858,69.671,70.528,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.525,71.394,59.857,69.683,70.525,0.009,-0.0,0.001,0.0,0.0,71.406
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.523,71.4,59.856,69.695,70.523,0.009,-0.0,0.001,0.0,0.0,71.394
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.52,71.482,59.854,69.707,70.52,0.009,-0.0,0.001,0.0,0.0,71.484
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.518,71.493,59.853,69.72,70.518,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.516,71.525,59.852,69.733,70.516,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.513,71.513,59.851,69.746,70.513,0.009,-0.0,0.001,0.0,0.0,71.51
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.511,71.492,59.85,69.758,70.511,0.009,-0.0,0.001,0.0,0.0,71.497
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.509,71.538,59.849,69.771,70.509,0.009,-0.0,0.001,0.0,0.0,71.549
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.507,71.578,59.848,69.784,70.507,0.009,-0.0,0.001,0.0,0.0,71.588
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.505,71.598,59.847,69.797,70.505,0.009,-0.0,0.001,0.0,0.0,71.601
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.503,71.616,59.846,69.81,70.503,0.009,-0.0,0.001,0.0,0.0,71.614
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.501,71.633,59.845,69.822,70.501,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.499,71.67,59.844,69.835,70.499,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.497,71.641,59.843,69.849,70.497,0.009,-0.0,0.001,0.0,0.0,71.627
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.495,71.634,59.842,69.861,70.495,0.009,-0.0,0.001,0.0,0.0,71.64
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.493,71.669,59.841,69.874,70.493,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.491,71.656,59.84,69.887,70.491,0.009,-0.0,0.001,0.0,0.0,71.653
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.489,71.668,59.839,69.9,70.489,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.488,71.701,59.838,69.912,70.488,0.009,-0.0,0.001,0.0,0.0,71.711
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.486,71.789,59.837,69.925,70.486,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.484,71.783,59.836,69.939,70.484,0.009,-0.0,0.001,0.0,0.0,71.776
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.483,71.797,59.835,69.952,70.483,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.481,71.765,59.834,69.965,70.481,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.48,71.793,59.833,69.978,70.48,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.478,71.801,59.832,69.991,70.478,0.009,-0.0,0.001,0.0,0.0,71.802
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.477,71.75,59.831,70.004,70.477,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.476,71.743,59.83,70.016,70.476,0.009,-0.0,0.001,0.0,0.0,71.75
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.474,71.742,59.829,70.028,70.474,0.009,-0.0,0.001,0.0,0.0,71.737
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.473,71.793,59.828,70.041,70.473,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.472,71.766,59.827,70.053,70.472,0.009,-0.0,0.001,0.0,0.0,71.763
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.471,71.793,59.826,70.066,70.471,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.469,71.797,59.825,70.078,70.469,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.468,71.829,59.824,70.09,70.468,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.467,71.866,59.823,70.103,70.467,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.466,71.885,59.822,70.116,70.466,0.009,-0.0,0.001,0.0,0.0,71.88
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.465,71.921,59.82,70.128,70.465,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.464,71.908,59.82,70.141,70.464,0.009,-0.0,0.001,0.0,0.0,71.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.463,71.92,59.818,70.154,70.463,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.462,71.957,59.817,70.166,70.462,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.462,71.943,59.816,70.179,70.462,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.461,71.973,59.815,70.192,70.461,0.009,-0.0,0.001,0.0,0.0,71.97
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.46,71.995,59.814,70.205,70.46,0.009,-0.0,0.001,0.0,0.0,72.003
0.0,0.0,40.0,60.0,40.0,21.636,12.576,389.997,441.524,26.4,71.731,73.541,73.608,70.669,71.632,0.07,0.191,0.062,83.178,66.543,71.97
0.0,0.0,40.0,60.0,40.0,209.434,80.822,1091.644,1122.972,203.731,71.831,73.44,73.602,72.246,71.403,0.227,0.795,0.157,100.0,80.0,71.977
0.0,0.0,40.0,60.0,40.0,812.048,217.326,1935.578,1824.398,489.203,73.62,73.447,73.631,73.163,72.596,0.521,1.74,0.26,100.0,80.0,71.99
0.0,0.0,40.0,60.0,40.0,1959.93,499.115,2634.826,2451.786,671.382,75.303,73.623,73.652,73.522,73.378,0.968,3.072,0.444,100.0,80.0,71.99
0.0,0.0,40.0,60.0,40.0,3522.17,206.367,3156.032,2540.842,852.577,76.624,73.478,73.648,73.507,73.537,1.64,4.63,0.213,97.857,78.286,72.042
0.0,0.0,40.0,60.0,40.0,3445.25,201.821,3131.568,2522.731,845.854,76.901,73.447,73.709,73.455,73.466,1.614,4.564,0.21,97.156,77.725,72.016
0.0,0.0,40.0,60.0,40.0,3439.5,201.441,3129.773,2521.376,845.361,76.942,73.489,73.77,73.478,73.467,1.612,4.559,0.21,97.103,77.683,72.042
0.0,0.0,40.0,60.0,40.0,3438.87,201.399,3129.579,2521.218,845.309,76.987,73.533,73.83,73.521,73.506,1.612,4.559,0.21,97.097,77.678,72.042
0.0,0.0,40.0,60.0,40.0,3438.8,201.395,3129.544,2521.218,845.303,77.031,73.581,73.889,73.567,73.55,1.611,4.559,0.21,97.097,77.677,72.068
0.0,0.0,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.303,77.075,73.619,73.947,73.607,73.594,1.611,4.559,0.21,97.097,77.677,72.055
0.0,0.0,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.303,77.118,73.669,74.004,73.654,73.637,1.611,4.559,0.21,97.097,77.677,72.081
0.0,0.0,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,77.165,73.711,74.06,73.698,73.684,1.611,4.559,0.21,97.097,77.677,72.081
0.0,2.119,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,76.582,73.749,74.112,73.737,73.101,1.611,4.559,0.21,97.097,77.677,72.093
0.0,7.522,40.0,60.0,40.0,3438.8,201.395,3129.544,2521.2,845.302,75.871,73.796,74.146,73.782,72.39,1.611,4.559,0.21,97.097,77.677,72.184
0.0,12.921,40.0,60.0,40.0,3438.8,201.395,3129.544,2521.2,845.302,75.234,73.818,74.167,73.811,71.753,1.611,4.559,0.21,97.097,77.677,72.197
0.0,18.049,40.0,60.0,40.0,3438.8,201.395,3129.544,2521.2,845.302,74.461,73.831,74.173,73.827,70.98,1.611,4.559,0.21,97.097,77.677,72.23
0.0,22.88,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.303,73.429,73.833,74.161,73.833,69.948,1.611,4.559,0.21,97.097,77.677,72.268
0.0,27.296,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,72.958,73.81,74.134,73.817,69.477,1.611,4.559,0.21,97.097,77.677,72.255
0.0,32.102,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,72.821,73.781,74.101,73.79,69.34,1.611,4.559,0.21,97.097,77.677,72.23
0.0,37.136,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,72.689,73.75,74.067,73.759,69.209,1.611,4.559,0.21,97.097,77.677,72.21
0.0,42.185,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,72.59,73.733,74.031,73.739,69.109,1.611,4.559,0.21,97.097,77.677,72.255
0.0,47.187,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.303,70.217,73.702,73.989,73.712,66.736,1.611,4.559,0.21,97.097,77.677,72.255
0.0,47.937,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.303,67.83,73.651,73.877,73.666,64.349,1.611,4.559,0.21,97.097,77.677,72.366
0.0,49.273,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,65.672,73.539,73.73,73.572,62.191,1.611,4.559,0.21,97.097,77.677,72.34
0.0,50.305,40.0,60.0,40.0,3438.8,201.395,3129.544,2521.2,845.302,64.008,73.406,73.551,73.446,60.527,1.611,4.559,0.21,97.097,77.677,72.34
0.0,51.166,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,62.619,73.268,73.349,73.31,59.138,1.611,4.559,0.21,97.097,77.677,72.379
0.0,51.946,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,61.618,73.108,73.128,73.156,58.137,1.611,4.559,0.21,97.097,77.677,72.379
0.0,52.837,40.0,60.0,40.0,3438.8,201.395,3129.544,2521.2,845.302,60.807,72.949,72.897,72.997,57.326,1.611,4.559,0.21,97.097,77.677,72.405
0.0,53.641,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,60.065,72.762,72.658,72.818,56.584,1.611,4.559,0.21,97.097,77.677,72.353
0.0,54.276,40.0,60.0,40.0,3438.8,201.395,3129.544,2521.2,845.302,59.293,72.585,72.412,72.638,55.812,1.611,4.559,0.21,97.097,77.677,72.379
0.0,54.753,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.302,58.714,72.415,72.16,72.467,55.233,1.611,4.559,0.21,97.097,77.677,72.43
0.0,55.18,40.0,60.0,40.0,3349.32,209.286,3081.179,2499.552,830.921,58.067,72.258,71.911,72.306,54.602,1.651,4.518,0.218,96.517,77.213,72.508
0.0,54.944,40.0,60.0,40.0,2484.81,246.948,2633.03,2268.235,697.018,56.059,72.129,71.694,72.173,52.868,1.774,3.949,0.26,89.422,71.538,72.456
0.0,52.322,40.0,60.0,40.0,1464.46,241.305,1992.76,1886.386,502.218,52.698,72.047,71.518,72.087,50.123,1.712,2.992,0.279,77.598,62.079,72.456
0.0,48.748,40.0,60.0,40.0,945.359,226.523,1413.822,1560.427,268.06,51.553,71.953,71.41,72.006,49.355,1.627,2.358,0.317,70.088,56.071,72.405
0.0,46.716,40.0,60.0,40.0,719.28,223.824,1013.404,1348.519,99.615,51.715,71.897,71.34,71.949,49.497,1.56,2.01,0.362,66.781,53.425,72.379
0.0,47.639,40.0,60.0,40.0,699.516,219.399,996.399,1333.513,94.753,49.58,71.797,71.221,71.878,47.353,1.535,1.976,0.359,66.269,53.015,72.327
0.0,49.085,40.0,60.0,40.0,695.773,219.547,988.344,1329.844,91.333,50.939,71.693,71.107,71.786,48.713,1.536,1.971,0.36,66.239,52.991,72.314
0.0,45.817,40.0,60.0,40.0,677.427,220.253,954.689,1309.53,79.21,57.396,71.579,70.985,71.682,55.153,1.534,1.946,0.367,66.061,52.849,72.275
0.0,44.945,40.0,60.0,40.0,639.464,220.748,899.207,1302.731,26.4,54.274,71.435,70.876,71.568,52.019,1.531,1.928,0.37,66.056,52.845,72.243
0.0,48.133,40.0,60.0,40.0,605.809,221.615,866.554,1275.998,26.4,49.773,71.359,70.785,71.462,47.543,1.539,1.903,0.379,65.86,52.688,72.268
0.0,45.87,40.0,60.0,40.0,564.433,219.276,824.799,1242.37,26.4,57.407,71.288,70.701,71.377,55.22,1.539,1.863,0.385,65.382,52.306,72.21
0.0,44.277,40.0,60.0,40.0,535.898,216.464,796.669,1218.251,26.4,54.482,71.225,70.628,71.306,52.338,1.533,1.831,0.388,64.961,51.969,72.23
0.0,48.403,40.0,60.0,40.0,536.13,216.158,797.468,1218.427,26.4,51.452,71.17,70.571,71.243,49.32,1.531,1.83,0.387,64.936,51.949,72.255
0.0,45.473,40.0,60.0,40.0,536.144,216.155,797.491,1218.439,26.4,57.751,71.111,70.509,71.182,55.621,1.531,1.83,0.387,64.936,51.949,72.255
0.0,44.943,40.0,60.0,40.0,536.144,216.155,797.491,1218.439,26.4,54.435,71.053,70.451,71.123,52.305,1.531,1.83,0.387,64.936,51.949,72.23
0.0,47.876,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.396,71.001,70.396,71.067,49.267,1.531,1.83,0.387,64.936,51.949,72.255
