HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,46.042,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.425,70.945,70.339,71.011,56.295,1.531,1.83,0.387,64.936,51.949,72.23
0.0,44.225,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.453,70.891,70.281,70.956,53.324,1.531,1.83,0.387,64.936,51.949,72.275
0.0,48.073,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.021,70.84,70.23,70.903,48.891,1.531,1.83,0.387,64.936,51.949,72.21
0.0,45.999,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.754,70.787,70.176,70.849,56.625,1.531,1.83,0.387,64.936,51.949,72.197
0.0,44.333,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.689,70.733,70.122,70.796,53.559,1.531,1.83,0.387,64.936,51.949,72.132
0.0,48.231,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,50.939,70.686,70.073,70.745,48.809,1.531,1.83,0.387,64.936,51.949,72.145
0.0,46.083,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.982,70.635,70.022,70.694,56.852,1.531,1.83,0.387,64.936,51.949,72.106
0.0,44.337,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.764,70.583,69.97,70.644,53.634,1.531,1.83,0.387,64.936,51.949,72.068
0.0,48.319,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,50.881,70.538,69.923,70.595,48.752,1.531,1.83,0.387,64.936,51.949,72.068
0.0,46.095,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.955,70.489,69.874,70.546,56.825,1.531,1.83,0.387,64.936,51.949,71.99
0.0,43.882,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.452,70.438,69.822,70.497,53.322,1.531,1.83,0.387,64.936,51.949,71.99
0.0,47.943,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,50.784,70.395,69.777,70.45,48.655,1.531,1.83,0.387,64.936,51.949,72.016
0.0,45.616,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.643,70.347,69.728,70.402,56.513,1.531,1.83,0.387,64.936,51.949,71.977
0.0,44.015,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.45,70.299,69.68,70.355,53.32,1.531,1.83,0.387,64.936,51.949,71.944
0.0,47.792,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,50.881,70.26,69.639,70.311,48.752,1.531,1.83,0.387,64.936,51.949,71.957
0.0,45.474,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.486,70.219,69.598,70.268,56.356,1.531,1.83,0.387,64.936,51.949,71.944
0.0,44.194,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.291,70.186,69.562,70.23,52.161,1.531,1.83,0.387,64.936,51.949,71.99
0.0,47.987,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.22,70.16,69.535,70.197,50.09,1.531,1.83,0.387,64.936,51.949,71.97
0.0,45.172,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.244,70.134,69.509,70.167,56.115,1.531,1.83,0.387,64.936,51.949,71.957
0.0,44.347,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.392,70.113,69.487,70.142,52.262,1.531,1.83,0.387,64.936,51.949,71.97
0.0,47.965,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.066,70.098,69.473,70.121,49.937,1.531,1.83,0.387,64.936,51.949,71.918
0.0,45.028,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.158,70.081,69.456,70.102,56.028,1.531,1.83,0.387,64.936,51.949,71.906
0.0,44.373,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.413,70.067,69.442,70.086,52.283,1.531,1.83,0.387,64.936,51.949,71.893
0.0,47.891,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.1,70.059,69.434,70.073,49.97,1.531,1.83,0.387,64.936,51.949,71.893
0.0,44.974,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.095,70.046,69.421,70.06,55.965,1.531,1.83,0.387,64.936,51.949,71.854
0.0,44.36,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.4,70.035,69.411,70.049,52.27,1.531,1.83,0.387,64.936,51.949,71.815
0.0,47.77,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.172,70.03,69.407,70.039,50.042,1.531,1.83,0.387,64.936,51.949,71.789
0.0,44.907,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.021,70.021,69.399,70.03,55.892,1.531,1.83,0.387,64.936,51.949,71.763
0.0,44.397,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.443,70.017,69.393,70.024,52.313,1.531,1.83,0.387,64.936,51.949,71.789
0.0,47.721,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.207,70.017,69.395,70.02,50.077,1.531,1.83,0.387,64.936,51.949,71.763
0.0,44.886,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,57.984,70.016,69.395,70.017,55.854,1.531,1.83,0.387,64.936,51.949,71.724
0.0,44.526,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.734,70.019,69.398,70.018,52.604,1.531,1.83,0.387,64.936,51.949,71.724
0.0,48.119,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.29,70.03,69.409,70.022,50.16,1.531,1.83,0.387,64.936,51.949,71.75
0.0,45.382,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.457,70.04,69.418,70.029,56.327,1.531,1.83,0.387,64.936,51.949,71.776
0.0,44.626,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.722,70.049,69.429,70.039,52.592,1.531,1.83,0.387,64.936,51.949,71.724
0.0,48.389,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.056,70.066,69.446,70.05,49.926,1.531,1.83,0.387,64.936,51.949,71.724
0.0,45.504,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.606,70.077,69.46,70.062,56.476,1.531,1.83,0.387,64.936,51.949,71.653
0.0,44.853,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.871,70.09,69.475,70.075,52.742,1.531,1.83,0.387,64.936,51.949,71.614
0.0,48.004,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.578,70.107,69.494,70.09,49.449,1.531,1.83,0.387,64.936,51.949,71.575
0.0,46.072,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.817,70.124,69.511,70.104,56.687,1.531,1.83,0.387,64.936,51.949,71.575
0.0,44.312,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.744,70.138,69.526,70.12,53.614,1.531,1.83,0.387,64.936,51.949,71.575
0.0,48.171,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.259,70.157,69.546,70.137,49.129,1.531,1.83,0.387,64.936,51.949,71.562
0.0,46.123,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.862,70.175,69.564,70.153,56.732,1.531,1.83,0.387,64.936,51.949,71.588
0.0,44.427,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.766,70.19,69.579,70.171,53.636,1.531,1.83,0.387,64.936,51.949,71.601
0.0,48.145,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,50.672,70.208,69.599,70.188,48.543,1.531,1.83,0.387,64.936,51.949,71.562
0.0,45.638,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.477,70.223,69.616,70.203,56.348,1.531,1.83,0.387,64.936,51.949,71.523
0.0,44.127,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.385,70.236,69.63,70.219,53.256,1.531,1.83,0.387,64.936,51.949,71.51
0.0,47.758,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.214,70.253,69.649,70.235,49.085,1.531,1.83,0.387,64.936,51.949,71.471
0.0,45.629,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.39,70.269,69.665,70.249,56.261,1.531,1.83,0.387,64.936,51.949,71.471
0.0,44.064,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.378,70.281,69.679,70.265,53.248,1.531,1.83,0.387,64.936,51.949,71.445
0.0,48.365,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.441,70.299,69.698,70.28,49.311,1.531,1.83,0.387,64.936,51.949,71.432
0.0,44.902,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.076,70.315,69.712,70.295,55.946,1.531,1.83,0.387,64.936,51.949,71.536
0.0,44.72,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.657,70.331,69.726,70.312,52.527,1.531,1.83,0.387,64.936,51.949,71.562
0.0,48.083,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.856,70.346,69.745,70.328,49.726,1.531,1.83,0.387,64.936,51.949,71.497
0.0,45.018,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.038,70.357,69.758,70.341,55.908,1.531,1.83,0.387,64.936,51.949,71.432
0.0,44.585,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.569,70.369,69.771,70.355,52.44,1.531,1.83,0.387,64.936,51.949,71.406
0.0,47.971,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.029,70.386,69.789,70.369,49.9,1.531,1.83,0.387,64.936,51.949,71.394
0.0,45.049,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.03,70.397,69.803,70.381,55.9,1.531,1.83,0.387,64.936,51.949,71.335
0.0,44.522,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.517,70.41,69.817,70.395,52.387,1.531,1.83,0.387,64.936,51.949,71.309
0.0,47.881,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.114,70.428,69.837,70.41,49.984,1.531,1.83,0.387,64.936,51.949,71.283
0.0,45.019,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,57.982,70.443,69.852,70.424,55.852,1.531,1.83,0.387,64.936,51.949,71.296
0.0,44.45,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.464,70.461,69.869,70.441,52.334,1.531,1.83,0.387,64.936,51.949,71.322
0.0,47.757,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.184,70.485,69.893,70.46,50.054,1.531,1.83,0.387,64.936,51.949,71.348
0.0,44.932,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,57.9,70.505,69.915,70.48,55.77,1.531,1.83,0.387,64.936,51.949,71.309
0.0,44.43,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.469,70.528,69.94,70.502,52.34,1.531,1.83,0.387,64.936,51.949,71.27
0.0,47.67,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.289,70.558,69.971,70.527,50.159,1.531,1.83,0.387,64.936,51.949,71.283
0.0,44.99,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.121,70.582,69.997,70.552,55.991,1.531,1.83,0.387,64.936,51.949,71.244
0.0,44.913,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.056,70.607,70.024,70.577,52.926,1.531,1.83,0.387,64.936,51.949,71.206
0.0,47.722,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.632,70.636,70.054,70.604,49.502,1.531,1.83,0.387,64.936,51.949,71.206
0.0,45.801,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.627,70.661,70.081,70.63,56.497,1.531,1.83,0.387,64.936,51.949,71.18
0.0,44.181,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.692,70.675,70.097,70.652,53.563,1.531,1.83,0.387,64.936,51.949,71.141
0.0,47.932,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.591,70.771,70.196,70.692,49.461,1.531,1.83,0.387,64.936,51.949,71.128
0.0,46.078,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.888,70.951,70.382,70.797,56.758,1.531,1.83,0.387,64.936,51.949,71.141
0.0,44.427,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.899,71.108,70.547,70.937,53.769,1.531,1.83,0.387,64.936,51.949,71.069
0.0,48.234,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.318,71.259,70.704,71.084,49.188,1.531,1.83,0.387,64.936,51.949,71.069
0.0,46.232,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,59.042,71.394,70.844,71.227,56.912,1.531,1.83,0.387,64.936,51.949,71.031
0.0,44.555,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.971,71.513,70.967,71.361,53.842,1.531,1.83,0.387,64.936,51.949,71.018
0.0,48.479,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.262,71.624,71.084,71.484,49.133,1.531,1.83,0.387,64.936,51.949,70.966
0.0,46.46,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,59.181,71.723,71.187,71.594,57.051,1.531,1.83,0.387,64.936,51.949,70.953
0.0,44.527,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.791,71.813,71.282,71.697,53.662,1.531,1.83,0.387,64.936,51.949,70.901
0.0,48.342,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,50.472,71.906,71.378,71.793,48.342,1.531,1.83,0.387,64.936,51.949,70.901
0.0,45.835,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.647,71.991,71.468,71.884,56.517,1.531,1.83,0.387,64.936,51.949,70.823
0.0,43.79,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.262,72.076,71.555,71.972,53.132,1.531,1.83,0.387,64.936,51.949,70.875
0.0,48.545,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.097,72.165,71.648,72.06,48.967,1.531,1.83,0.387,64.936,51.949,70.836
0.0,44.894,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.187,72.244,71.733,72.145,56.057,1.531,1.83,0.387,64.936,51.949,70.778
0.0,44.477,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.404,72.327,71.818,72.229,52.274,1.531,1.83,0.387,64.936,51.949,70.778
0.0,48.038,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.602,72.41,71.907,72.312,49.472,1.531,1.83,0.387,64.936,51.949,70.687
0.0,44.76,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.003,72.487,71.988,72.391,55.873,1.531,1.83,0.387,64.936,51.949,70.648
0.0,44.392,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.381,72.565,72.07,72.472,52.251,1.531,1.83,0.387,64.936,51.949,70.622
0.0,47.771,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,51.937,72.647,72.155,72.551,49.807,1.531,1.83,0.387,64.936,51.949,70.635
0.0,44.734,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,57.93,72.723,72.233,72.63,55.8,1.531,1.83,0.387,64.936,51.949,70.648
0.0,44.407,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.523,72.8,72.311,72.708,52.394,1.531,1.83,0.387,64.936,51.949,70.674
0.0,47.826,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.273,72.88,72.393,72.786,50.143,1.531,1.83,0.387,64.936,51.949,70.7
0.0,45.115,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.259,72.953,72.469,72.862,56.129,1.531,1.83,0.387,64.936,51.949,70.674
0.0,44.596,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,54.918,73.025,72.545,72.938,52.788,1.531,1.83,0.387,64.936,51.949,70.648
0.0,48.514,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.185,73.103,72.624,73.012,50.056,1.531,1.83,0.387,64.936,51.949,70.687
0.0,45.702,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,58.823,73.174,72.698,73.086,56.693,1.531,1.83,0.387,64.936,51.949,70.674
0.0,44.528,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,55.897,73.239,72.769,73.158,53.768,1.531,1.83,0.387,64.936,51.949,70.538
0.0,48.437,40.0,60.0,40.0,636.551,209.646,939.697,1282.16,79.219,52.061,73.14,72.844,73.207,49.909,1.473,1.876,0.357,64.936,51.949,70.551
0.0,48.304,40.0,60.0,40.0,698.16,198.542,1105.537,1356.837,149.8,56.031,72.994,72.899,73.105,53.965,1.425,1.949,0.319,64.936,51.949,70.506
0.0,46.783,40.0,60.0,40.0,746.888,183.433,1290.895,1431.718,233.689,58.571,72.836,72.927,72.95,56.672,1.36,2.018,0.28,64.936,51.949,70.493
0.0,47.849,40.0,60.0,40.0,812.314,163.024,1512.562,1517.168,338.036,56.385,72.674,72.931,72.783,54.63,1.254,2.084,0.235,65.073,52.059,70.519
0.0,49.043,40.0,60.0,40.0,984.005,161.689,1760.915,1645.809,447.476,56.414,72.55,72.918,72.623,54.668,1.238,2.284,0.214,67.79,54.232,70.538
0.0,49.616,40.0,60.0,40.0,1194.44,161.382,1967.205,1774.186,510.168,56.774,72.509,72.889,72.541,54.912,1.242,2.523,0.203,71.26,57.008,70.59
0.0,50.334,40.0,60.0,40.0,1398.1,155.685,2130.357,1875.861,558.856,56.881,72.453,72.847,72.48,54.867,1.254,2.742,0.193,74.383,59.506,70.59
0.0,51.032,40.0,60.0,40.0,1584.48,153.417,2260.403,1957.666,597.128,56.999,72.402,72.796,72.424,54.837,1.27,2.933,0.188,77.045,61.636,70.603
0.0,51.714,40.0,60.0,40.0,1727.64,153.307,2351.078,2015.394,623.545,57.1,72.337,72.739,72.363,54.816,1.285,3.075,0.186,78.978,63.183,70.564
0.0,52.186,40.0,60.0,40.0,1815.81,154.823,2401.52,2049.256,637.988,56.252,72.275,72.675,72.3,53.885,1.303,3.164,0.186,80.154,64.123,70.519
0.0,51.587,40.0,60.0,40.0,1820.14,158.536,2398.44,2050.453,636.735,55.585,72.223,72.595,72.245,53.187,1.32,3.175,0.19,80.283,64.227,70.538
0.0,51.211,40.0,60.0,40.0,1801.3,169.176,2368.872,2043.008,626.819,55.332,72.153,72.515,72.18,52.926,1.372,3.182,0.2,80.283,64.227,70.441
0.0,51.019,40.0,60.0,40.0,1760.03,193.319,2302.819,2026.341,604.277,55.113,72.131,72.44,72.141,52.697,1.484,3.193,0.223,80.283,64.227,70.48
0.0,50.759,40.0,60.0,40.0,1658.19,222.25,2188.507,1983.027,566.178,54.703,72.134,72.374,72.135,52.285,1.604,3.146,0.251,79.568,63.655,70.506
0.0,50.185,40.0,60.0,40.0,1494.05,222.942,2068.176,1910.762,529.271,54.285,72.114,72.318,72.122,51.955,1.596,2.979,0.256,77.401,61.92,70.48
0.0,49.547,40.0,60.0,40.0,1343.52,218.865,1943.568,1834.818,490.714,53.969,72.101,72.273,72.107,51.738,1.592,2.819,0.26,75.319,60.255,70.493
0.0,48.944,40.0,60.0,40.0,1207.66,214.419,1817.147,1757.659,451.0,53.81,72.097,72.242,72.1,51.669,1.585,2.666,0.266,73.335,58.668,70.519
0.0,48.333,40.0,60.0,40.0,1094.55,211.926,1691.131,1687.111,398.103,53.688,72.124,72.225,72.113,51.615,1.572,2.533,0.274,71.67,57.336,70.538
0.0,47.906,40.0,60.0,40.0,1012.04,212.012,1580.021,1628.873,347.493,53.628,72.152,72.22,72.137,51.589,1.565,2.432,0.284,70.482,56.385,70.48
0.0,47.492,40.0,60.0,40.0,950.308,212.2,1488.309,1581.006,306.374,53.691,72.191,72.223,72.168,51.666,1.557,2.35,0.293,69.565,55.652,70.467
0.0,47.193,40.0,60.0,40.0,907.294,212.772,1417.33,1544.668,274.799,53.828,72.247,72.233,72.214,51.801,1.551,2.289,0.301,68.933,55.146,70.538
0.0,46.998,40.0,60.0,40.0,879.088,213.189,1367.986,1519.526,253.053,53.976,72.284,72.246,72.257,51.943,1.547,2.248,0.306,68.517,54.813,70.519
0.0,46.877,40.0,60.0,40.0,863.801,213.278,1340.988,1505.669,241.266,54.135,72.309,72.262,72.289,52.096,1.544,2.225,0.309,68.285,54.628,70.493
0.0,46.812,40.0,60.0,40.0,859.455,212.958,1334.87,1502.174,238.709,54.316,72.316,72.277,72.307,52.275,1.541,2.218,0.309,68.204,54.564,70.441
0.0,46.806,40.0,60.0,40.0,863.136,211.699,1347.607,1507.225,244.696,54.473,72.323,72.292,72.317,52.439,1.536,2.223,0.307,68.206,54.565,70.467
0.0,46.829,40.0,60.0,40.0,871.218,208.863,1375.825,1518.134,258.079,54.614,72.304,72.304,72.313,52.598,1.524,2.233,0.3,68.206,54.565,70.415
0.0,46.861,40.0,60.0,40.0,882.782,204.751,1415.695,1533.342,277.126,54.757,72.279,72.313,72.294,52.768,1.506,2.246,0.291,68.206,54.565,70.402
0.0,46.921,40.0,60.0,40.0,897.359,199.493,1464.809,1551.861,300.777,54.868,72.248,72.324,72.266,52.912,1.482,2.26,0.281,68.206,54.565,70.376
0.0,47.012,40.0,60.0,40.0,914.931,193.116,1521.958,1573.113,328.548,54.964,72.251,72.332,72.254,53.044,1.45,2.276,0.268,68.206,54.565,70.551
0.0,47.129,40.0,60.0,40.0,934.935,185.865,1584.083,1595.901,359.024,55.053,72.248,72.339,72.25,53.168,1.411,2.289,0.254,68.206,54.565,70.687
0.0,47.236,40.0,60.0,40.0,956.867,177.999,1648.648,1619.211,391.014,55.139,72.269,72.34,72.26,53.288,1.365,2.301,0.24,68.206,54.565,70.94
0.0,47.338,40.0,60.0,40.0,977.982,170.684,1707.564,1639.759,420.575,55.182,72.257,72.328,72.261,53.357,1.319,2.308,0.227,68.206,54.565,71.031
0.0,47.452,40.0,60.0,40.0,999.205,164.949,1757.057,1658.564,443.656,55.226,72.236,72.312,72.246,53.42,1.28,2.317,0.217,68.284,54.627,71.082
0.0,47.544,40.0,60.0,40.0,1038.43,165.658,1799.142,1685.156,456.574,55.187,72.221,72.292,72.23,53.368,1.281,2.363,0.215,68.945,55.156,71.102
0.0,47.58,40.0,60.0,40.0,1065.66,166.662,1825.613,1702.672,464.529,55.181,72.164,72.27,72.19,53.34,1.285,2.396,0.214,69.417,55.534,70.94
0.0,47.621,40.0,60.0,40.0,1081.06,167.371,1839.57,1712.253,468.663,55.175,72.128,72.247,72.148,53.319,1.289,2.415,0.213,69.689,55.751,70.875
0.0,47.614,40.0,60.0,40.0,1084.8,167.845,1841.893,1714.361,469.262,55.079,72.085,72.224,72.107,53.215,1.292,2.42,0.214,69.767,55.814,70.778
0.0,47.585,40.0,60.0,40.0,1081.83,169.024,1834.853,1711.619,466.824,55.075,72.054,72.201,72.071,53.209,1.3,2.42,0.216,69.766,55.813,70.713
0.0,47.575,40.0,60.0,40.0,1075.46,171.507,1819.365,1705.553,461.451,55.036,72.037,72.179,72.047,53.165,1.318,2.42,0.219,69.766,55.813,70.7
0.0,47.546,40.0,60.0,40.0,1066.23,175.128,1796.555,1696.563,453.501,55.02,72.034,72.16,72.037,53.143,1.343,2.418,0.225,69.766,55.813,70.713
0.0,47.5,40.0,60.0,40.0,1055.16,179.491,1768.624,1685.483,443.698,54.943,72.033,72.144,72.035,53.057,1.374,2.417,0.232,69.766,55.813,70.713
0.0,47.43,40.0,60.0,40.0,1042.97,183.865,1737.104,1674.089,429.28,54.898,72.03,72.131,72.031,53.001,1.403,2.414,0.24,69.766,55.813,70.674
0.0,47.356,40.0,60.0,40.0,1030.62,188.095,1704.271,1662.778,412.613,54.873,72.029,72.121,72.029,52.962,1.429,2.41,0.247,69.766,55.813,70.648
0.0,47.292,40.0,60.0,40.0,1019.16,192.082,1672.963,1651.83,396.81,54.858,72.047,72.114,72.039,52.933,1.453,2.405,0.254,69.766,55.813,70.674
0.0,47.243,40.0,60.0,40.0,1009.42,195.54,1645.702,1642.099,383.141,54.866,72.065,72.109,72.056,52.929,1.473,2.4,0.26,69.766,55.813,70.7
0.0,47.181,40.0,60.0,40.0,1001.21,198.473,1622.227,1633.66,371.418,54.83,72.055,72.107,72.058,52.879,1.49,2.396,0.265,69.766,55.813,70.59
0.0,47.118,40.0,60.0,40.0,994.925,200.722,1603.928,1627.067,362.303,54.836,72.04,72.106,72.047,52.876,1.502,2.392,0.269,69.766,55.813,70.48
0.0,47.096,40.0,60.0,40.0,990.308,202.38,1590.313,1622.134,355.539,54.899,72.031,72.106,72.036,52.93,1.511,2.389,0.272,69.766,55.813,70.415
0.0,47.086,40.0,60.0,40.0,987.476,203.398,1581.89,1619.075,351.361,54.882,72.043,72.107,72.038,52.906,1.516,2.387,0.274,69.766,55.813,70.441
0.0,47.074,40.0,60.0,40.0,986.382,203.789,1578.621,1617.894,349.74,54.928,72.041,72.109,72.041,52.948,1.518,2.386,0.275,69.766,55.813,70.415
0.0,47.096,40.0,60.0,40.0,986.767,203.649,1579.772,1618.316,350.309,54.958,72.052,72.111,72.046,52.978,1.518,2.386,0.275,69.766,55.813,70.467
0.0,47.12,40.0,60.0,40.0,988.438,203.048,1584.757,1620.131,352.778,54.958,72.052,72.112,72.051,52.981,1.515,2.388,0.274,69.766,55.813,70.467
0.0,47.134,40.0,60.0,40.0,991.137,202.077,1592.768,1623.04,356.754,55.001,72.052,72.113,72.052,53.028,1.509,2.389,0.272,69.766,55.813,70.48
0.0,47.145,40.0,60.0,40.0,994.592,200.837,1602.95,1626.728,361.812,55.007,72.04,72.113,72.046,53.039,1.503,2.392,0.269,69.766,55.813,70.441
0.0,47.183,40.0,60.0,40.0,998.61,199.394,1614.686,1630.974,367.65,55.055,72.012,72.112,72.026,53.093,1.495,2.394,0.267,69.766,55.813,70.35
0.0,47.221,40.0,60.0,40.0,1002.82,197.885,1626.858,1635.367,373.717,55.061,71.997,72.111,72.007,53.103,1.487,2.397,0.264,69.766,55.813,70.337
0.0,47.25,40.0,60.0,40.0,1006.89,196.429,1638.525,1639.56,379.544,55.055,71.992,72.108,71.997,53.105,1.478,2.399,0.261,69.766,55.813,70.35
0.0,47.265,40.0,60.0,40.0,1010.65,195.09,1649.19,1643.379,384.879,55.014,71.968,72.104,71.982,53.07,1.471,2.401,0.259,69.766,55.813,70.285
0.0,47.262,40.0,60.0,40.0,1013.94,193.918,1658.45,1646.695,389.516,55.087,71.953,72.1,71.963,53.148,1.464,2.402,0.257,69.766,55.813,70.272
0.0,47.294,40.0,60.0,40.0,1016.6,192.97,1665.882,1649.354,393.242,55.075,71.936,72.094,71.945,53.14,1.459,2.404,0.255,69.766,55.813,70.233
0.0,47.326,40.0,60.0,40.0,1018.47,192.313,1671.053,1651.188,395.84,55.064,71.942,72.089,71.941,53.128,1.455,2.405,0.254,69.766,55.813,70.311
0.0,47.347,40.0,60.0,40.0,1019.65,191.904,1674.325,1652.328,397.491,55.078,71.946,72.083,71.944,53.148,1.452,2.405,0.253,69.766,55.813,70.337
0.0,47.364,40.0,60.0,40.0,1020.14,191.73,1675.691,1652.809,398.177,55.057,71.953,72.077,71.949,53.128,1.451,2.405,0.253,69.766,55.813,70.389
0.0,47.37,40.0,60.0,40.0,1019.89,191.82,1675.006,1652.559,397.836,55.052,71.951,72.072,71.951,53.122,1.452,2.405,0.253,69.766,55.813,70.402
0.0,47.374,40.0,60.0,40.0,1019.22,192.051,1673.137,1651.917,396.891,55.023,71.946,72.065,71.947,53.094,1.453,2.405,0.254,69.766,55.813,70.389
0.0,47.383,40.0,60.0,40.0,1018.06,192.455,1669.914,1650.794,395.264,55.063,71.963,72.06,71.955,53.133,1.456,2.404,0.254,69.766,55.813,70.48
0.0,47.387,40.0,60.0,40.0,1016.5,193.003,1665.594,1649.263,393.094,55.009,71.972,72.055,71.967,53.077,1.459,2.404,0.255,69.766,55.813,70.519
0.0,47.379,40.0,60.0,40.0,1014.79,193.611,1660.81,1647.557,390.694,55.014,71.971,72.05,71.97,53.08,1.462,2.403,0.256,69.766,55.813,70.525
0.0,47.367,40.0,60.0,40.0,1013.03,194.235,1655.873,1645.799,388.219,55.006,71.993,72.046,71.983,53.07,1.466,2.402,0.258,69.766,55.813,70.622
0.0,47.372,40.0,60.0,40.0,1011.19,194.891,1650.693,1643.942,385.625,55.028,72.0,72.042,71.995,53.088,1.47,2.401,0.259,69.766,55.813,70.648
0.0,47.385,40.0,60.0,40.0,1009.46,195.509,1645.815,1642.187,383.185,55.008,72.017,72.039,72.008,53.069,1.473,2.4,0.26,69.766,55.813,70.726
0.0,47.385,40.0,60.0,40.0,1008.03,196.018,1641.761,1640.735,381.156,55.019,72.012,72.037,72.013,53.075,1.476,2.399,0.261,69.766,55.813,70.687
0.0,47.37,40.0,60.0,40.0,1006.83,196.446,1638.358,1639.512,379.456,54.981,71.995,72.034,72.002,53.036,1.479,2.399,0.261,69.766,55.813,70.603
0.0,47.361,40.0,60.0,40.0,1005.85,196.8,1635.535,1638.495,378.048,55.009,71.985,72.032,71.991,53.061,1.481,2.398,0.262,69.766,55.813,70.577
0.0,47.379,40.0,60.0,40.0,1005.08,197.077,1633.343,1637.699,376.955,55.013,71.988,72.03,71.987,53.064,1.482,2.398,0.263,69.766,55.813,70.59
0.0,47.39,40.0,60.0,40.0,1004.56,197.265,1631.865,1637.157,376.219,55.009,72.0,72.029,71.995,53.06,1.483,2.398,0.263,69.766,55.813,70.648
0.0,47.378,40.0,60.0,40.0,1004.27,197.373,1631.036,1636.848,375.809,55.0,71.99,72.027,71.994,53.049,1.484,2.397,0.263,69.766,55.813,70.59
0.0,47.373,40.0,60.0,40.0,1004.16,197.418,1630.716,1636.717,375.653,55.014,71.968,72.026,71.979,53.065,1.484,2.397,0.263,69.766,55.813,70.493
0.0,47.384,40.0,60.0,40.0,1004.19,197.413,1630.795,1636.73,375.697,55.011,71.953,72.024,71.962,53.06,1.484,2.397,0.263,69.766,55.813,70.454
0.0,47.4,40.0,60.0,40.0,1004.32,197.372,1631.168,1636.848,375.887,55.026,71.95,72.022,71.953,53.075,1.484,2.397,0.263,69.766,55.813,70.454
0.0,47.413,40.0,60.0,40.0,1004.53,197.302,1631.779,1637.05,376.196,55.028,71.964,72.021,71.958,53.082,1.483,2.398,0.263,69.766,55.813,70.519
0.0,47.424,40.0,60.0,40.0,1004.8,197.212,1632.55,1637.31,376.585,55.018,71.961,72.019,71.961,53.068,1.483,2.398,0.263,69.766,55.813,70.493
0.0,47.434,40.0,60.0,40.0,1005.08,197.118,1633.356,1637.583,376.994,55.038,71.969,72.018,71.965,53.089,1.482,2.398,0.263,69.766,55.813,70.564
0.0,47.461,40.0,60.0,40.0,1005.37,197.022,1634.165,1637.858,377.402,55.049,71.988,72.017,71.979,53.1,1.482,2.398,0.263,69.766,55.813,70.648
0.0,47.479,40.0,60.0,40.0,1005.64,196.931,1634.94,1638.118,377.795,55.014,71.994,72.015,71.99,53.065,1.481,2.398,0.262,69.766,55.813,70.661
0.0,47.468,40.0,60.0,40.0,1005.86,196.858,1635.568,1638.328,378.111,55.03,71.977,72.014,71.984,53.081,1.481,2.398,0.262,69.766,55.813,70.59
0.0,47.47,40.0,60.0,40.0,1005.98,196.819,1635.925,1638.44,378.296,55.042,71.963,72.012,71.971,53.094,1.48,2.398,0.262,69.766,55.813,70.538
0.0,47.474,40.0,60.0,40.0,1006.0,196.817,1635.987,1638.447,378.33,55.011,71.941,72.01,71.953,53.063,1.48,2.398,0.262,69.766,55.813,70.454
0.0,47.477,40.0,60.0,40.0,1005.89,196.864,1635.652,1638.312,378.168,55.02,71.926,72.008,71.935,53.069,1.48,2.398,0.262,69.766,55.813,70.402
0.0,47.489,40.0,60.0,40.0,1005.64,196.956,1634.961,1638.05,377.826,55.026,71.93,72.007,71.93,53.078,1.481,2.398,0.262,69.766,55.813,70.428
0.0,47.499,40.0,60.0,40.0,1005.3,197.083,1633.98,1637.682,377.34,55.043,71.95,72.005,71.941,53.095,1.482,2.398,0.263,69.766,55.813,70.519
0.0,47.526,40.0,60.0,40.0,1004.9,197.23,1632.844,1637.259,376.777,55.051,71.963,72.004,71.956,53.103,1.482,2.398,0.263,69.766,55.813,70.577
0.0,47.543,40.0,60.0,40.0,1004.5,197.38,1631.675,1636.826,376.196,55.022,71.977,72.003,71.97,53.072,1.483,2.398,0.263,69.766,55.813,70.622
0.0,47.549,40.0,60.0,40.0,1004.08,197.532,1630.49,1636.388,375.609,55.059,71.959,72.002,71.966,53.108,1.484,2.397,0.263,69.766,55.813,70.538
0.0,47.551,40.0,60.0,40.0,1003.69,197.677,1629.353,1635.968,375.044,55.0,71.949,72.001,71.955,53.049,1.485,2.397,0.264,69.766,55.813,70.493
0.0,47.529,40.0,60.0,40.0,1003.26,197.833,1628.137,1635.517,374.44,55.001,71.927,72.0,71.939,53.055,1.486,2.397,0.264,69.766,55.813,70.389
0.0,47.517,40.0,60.0,40.0,1002.8,198.004,1626.794,1635.022,373.773,54.99,71.901,71.999,71.915,53.037,1.487,2.397,0.264,69.766,55.813,70.285
0.0,47.516,40.0,60.0,40.0,1002.28,198.192,1625.309,1634.477,373.036,55.009,71.887,71.998,71.896,53.056,1.488,2.396,0.265,69.766,55.813,70.227
0.0,47.527,40.0,60.0,40.0,1001.74,198.389,1623.757,1633.907,372.265,55.012,71.879,71.998,71.885,53.058,1.489,2.396,0.265,69.766,55.813,70.188
0.0,47.529,40.0,60.0,40.0,1001.22,198.58,1622.238,1633.349,371.51,54.982,71.857,71.997,71.869,53.028,1.49,2.396,0.265,69.766,55.813,70.084
0.0,47.512,40.0,60.0,40.0,1000.69,198.772,1620.717,1632.789,370.755,55.008,71.828,71.996,71.844,53.05,1.491,2.395,0.266,69.766,55.813,69.968
0.0,47.518,40.0,60.0,40.0,1000.18,198.959,1619.233,1632.245,370.019,54.99,71.807,71.996,71.82,53.032,1.492,2.395,0.266,69.766,55.813,69.871
0.0,47.518,40.0,60.0,40.0,999.684,199.139,1617.804,1631.719,369.31,55.006,71.801,71.995,71.806,53.049,1.493,2.395,0.266,69.766,55.813,69.858
0.0,47.519,40.0,60.0,40.0,999.23,199.305,1616.486,1631.235,368.655,54.995,71.803,71.995,71.803,53.037,1.494,2.394,0.267,69.766,55.813,69.858
0.0,47.522,40.0,60.0,40.0,998.825,199.452,1615.31,1630.802,368.071,55.01,71.788,71.995,71.795,53.053,1.494,2.394,0.267,69.766,55.813,69.78
0.0,47.526,40.0,60.0,40.0,998.482,199.578,1614.312,1630.434,367.576,55.001,71.794,71.995,71.792,53.042,1.495,2.394,0.267,69.766,55.813,69.819
0.0,47.52,40.0,60.0,40.0,998.202,199.68,1613.499,1630.135,367.173,54.988,71.796,71.995,71.795,53.027,1.496,2.394,0.267,69.766,55.813,69.819
0.0,47.513,40.0,60.0,40.0,997.973,199.764,1612.832,1629.887,366.844,55.019,71.793,71.995,71.794,53.059,1.496,2.394,0.267,69.766,55.813,69.793
0.0,47.523,40.0,60.0,40.0,997.802,199.827,1612.336,1629.702,366.597,54.984,71.784,71.995,71.788,53.024,1.496,2.394,0.268,69.766,55.813,69.767
0.0,47.522,40.0,60.0,40.0,997.677,199.874,1611.97,1629.566,366.416,55.012,71.798,71.995,71.792,53.053,1.497,2.394,0.268,69.766,55.813,69.832
0.0,47.534,40.0,60.0,40.0,997.609,199.9,1611.773,1629.491,366.319,55.005,71.818,71.995,71.808,53.045,1.497,2.393,0.268,69.766,55.813,69.935
0.0,47.553,40.0,60.0,40.0,997.594,199.906,1611.731,1629.471,366.298,55.053,71.866,71.996,71.842,53.092,1.497,2.393,0.268,69.766,55.813,70.136
0.0,47.57,40.0,60.0,40.0,997.751,199.851,1612.188,1629.633,366.527,55.018,71.874,71.999,71.866,53.057,1.496,2.394,0.268,69.766,55.813,70.136
0.0,47.558,40.0,60.0,40.0,998.784,199.483,1615.191,1630.712,368.025,54.999,71.892,72.002,71.881,53.038,1.494,2.394,0.267,69.766,55.813,70.233
0.0,47.576,40.0,60.0,40.0,1000.14,199.0,1619.126,1632.124,369.987,55.061,71.92,72.002,71.905,53.103,1.492,2.395,0.266,69.766,55.813,70.363
0.0,47.6,40.0,60.0,40.0,1001.25,198.604,1622.343,1633.28,371.592,55.002,71.908,72.001,71.911,53.046,1.49,2.396,0.265,69.766,55.813,70.298
0.0,47.594,40.0,60.0,40.0,1002.35,198.213,1625.51,1634.415,373.171,55.044,71.924,72.01,71.916,53.09,1.487,2.396,0.265,69.766,55.813,70.376
0.0,47.632,40.0,60.0,40.0,1006.15,196.865,1636.399,1638.308,378.615,55.07,71.99,72.024,71.958,53.119,1.48,2.398,0.262,69.766,55.813,70.661
0.0,47.695,40.0,60.0,40.0,1011.83,194.909,1652.513,1643.893,386.727,55.119,72.074,72.031,72.03,53.176,1.468,2.401,0.259,69.766,55.813,71.031
0.0,47.772,40.0,60.0,40.0,1019.04,192.44,1672.646,1650.836,396.887,55.144,72.118,72.044,72.09,53.21,1.453,2.405,0.254,69.766,55.813,71.193
0.0,47.855,40.0,60.0,40.0,1027.48,189.564,1695.786,1658.777,408.6,55.193,72.159,72.055,72.134,53.269,1.436,2.408,0.249,69.766,55.813,71.361
0.0,47.968,40.0,60.0,40.0,1037.8,186.075,1723.461,1668.216,422.657,55.242,72.203,72.058,72.179,53.329,1.414,2.412,0.243,69.766,55.813,71.588
0.0,48.048,40.0,60.0,40.0,1047.2,182.914,1748.134,1676.592,435.229,55.207,72.24,72.053,72.22,53.304,1.393,2.415,0.238,69.766,55.813,71.763
0.0,48.115,40.0,60.0,40.0,1054.58,180.231,1767.146,1683.576,443.416,55.229,72.194,72.055,72.21,53.336,1.375,2.416,0.234,69.766,55.813,71.562
0.0,48.199,40.0,60.0,40.0,1061.89,177.379,1785.678,1690.881,449.939,55.252,72.168,72.056,72.181,53.367,1.355,2.418,0.229,69.766,55.813,71.51
0.0,48.26,40.0,60.0,40.0,1068.2,174.916,1801.448,1697.094,455.462,55.192,72.161,72.052,72.165,53.312,1.337,2.419,0.225,69.766,55.813,71.536
0.0,48.309,40.0,60.0,40.0,1073.67,172.788,1814.947,1702.395,460.168,55.256,72.218,72.057,72.194,53.38,1.322,2.419,0.222,69.766,55.813,71.776
0.0,48.429,40.0,60.0,40.0,1079.57,170.498,1829.362,1708.027,465.168,55.268,72.273,72.05,72.248,53.394,1.306,2.42,0.218,69.766,55.813,72.016
0.0,48.503,40.0,60.0,40.0,1082.87,169.206,1837.352,1711.178,467.928,55.236,72.252,72.04,72.256,53.368,1.296,2.42,0.216,69.766,55.813,71.944
0.0,48.529,40.0,60.0,40.0,1084.25,168.656,1840.678,1712.51,469.077,55.189,72.246,72.037,72.25,53.322,1.292,2.42,0.215,69.766,55.813,71.944
0.0,48.564,40.0,60.0,40.0,1084.69,168.495,1841.646,1712.936,469.401,55.217,72.199,72.033,72.218,53.351,1.291,2.42,0.215,69.767,55.813,71.763
0.0,48.65,40.0,60.0,40.0,1084.57,168.53,1841.365,1712.851,469.3,55.234,72.228,72.03,72.218,53.368,1.292,2.42,0.215,69.767,55.813,71.918
0.0,48.692,40.0,60.0,40.0,1083.77,168.83,1839.446,1712.133,468.63,55.153,72.259,72.019,72.245,53.288,1.294,2.42,0.215,69.767,55.813,72.068
0.0,48.729,40.0,60.0,40.0,1080.51,170.076,1831.544,1709.103,465.891,55.239,72.286,72.003,72.273,53.371,1.303,2.42,0.217,69.767,55.813,72.21
0.0,48.821,40.0,60.0,40.0,1073.76,172.67,1815.088,1702.73,460.163,55.165,72.296,71.985,72.29,53.293,1.322,2.419,0.221,69.767,55.813,72.268
0.0,48.761,40.0,60.0,40.0,1063.72,176.551,1790.166,1693.025,451.449,55.007,72.228,71.968,72.258,53.129,1.35,2.418,0.228,69.767,55.813,71.97
0.0,48.629,40.0,60.0,40.0,1051.39,181.348,1758.852,1680.73,440.407,54.954,72.08,71.954,72.149,53.066,1.384,2.416,0.235,69.767,55.813,71.387
0.0,48.55,40.0,60.0,40.0,1037.6,185.997,1722.846,1668.473,422.222,54.913,71.998,71.943,72.046,53.011,1.414,2.412,0.243,69.767,55.813,71.082
0.0,48.489,40.0,60.0,40.0,1023.36,190.831,1684.441,1655.345,402.732,54.88,71.982,71.935,71.998,52.963,1.445,2.407,0.252,69.767,55.813,70.992
0.0,48.404,40.0,60.0,40.0,1009.79,195.499,1646.654,1642.267,383.666,54.828,71.999,71.931,71.996,52.892,1.473,2.4,0.26,69.767,55.813,71.005
0.0,48.31,40.0,60.0,40.0,998.071,199.67,1613.014,1630.214,366.861,54.818,71.99,71.93,71.995,52.865,1.496,2.394,0.267,69.767,55.813,70.875
0.0,48.237,40.0,60.0,40.0,988.079,203.255,1583.579,1619.557,352.236,54.792,71.962,71.932,71.975,52.822,1.515,2.387,0.274,69.767,55.813,70.674
0.0,48.18,40.0,60.0,40.0,980.02,206.159,1559.328,1610.71,340.24,54.818,71.972,71.936,71.969,52.833,1.53,2.382,0.279,69.767,55.813,70.687
0.0,48.151,40.0,60.0,40.0,974.007,208.332,1540.936,1603.95,331.174,54.824,72.017,71.941,71.996,52.827,1.541,2.377,0.283,69.767,55.813,70.817
0.0,48.098,40.0,60.0,40.0,969.258,209.608,1528.254,1598.962,325.026,54.835,72.034,71.948,72.022,52.829,1.547,2.372,0.286,69.748,55.798,70.823
0.0,48.078,40.0,60.0,40.0,965.2,209.587,1522.389,1595.776,322.437,54.88,72.037,71.959,72.032,52.871,1.546,2.367,0.287,69.685,55.748,70.791
0.0,48.095,40.0,60.0,40.0,965.872,209.216,1525.144,1596.647,323.831,54.933,72.062,71.971,72.048,52.926,1.544,2.367,0.286,69.679,55.743,70.875
0.0,48.134,40.0,60.0,40.0,968.645,208.234,1533.763,1599.766,328.082,54.987,72.087,71.979,72.072,52.984,1.54,2.369,0.284,69.679,55.743,70.979
0.0,48.2,40.0,60.0,40.0,972.462,206.876,1545.542,1604.039,333.895,55.055,72.104,71.986,72.093,53.059,1.533,2.373,0.281,69.679,55.743,71.057
0.0,48.271,40.0,60.0,40.0,977.047,205.24,1559.555,1609.124,340.82,55.071,72.119,71.993,72.11,53.085,1.524,2.376,0.278,69.679,55.743,71.128
0.0,48.316,40.0,60.0,40.0,982.099,203.434,1574.827,1614.656,348.38,55.1,72.093,71.998,72.104,53.12,1.515,2.38,0.275,69.679,55.743,71.005
0.0,48.377,40.0,60.0,40.0,987.294,201.578,1590.336,1620.263,356.073,55.128,72.071,72.002,72.083,53.158,1.505,2.383,0.272,69.679,55.743,70.927
0.0,48.448,40.0,60.0,40.0,992.338,199.777,1605.213,1625.631,363.466,55.146,72.02,72.004,72.047,53.188,1.495,2.387,0.268,69.679,55.743,70.726
0.0,48.509,40.0,60.0,40.0,996.972,198.122,1618.727,1630.497,370.195,55.155,71.975,72.006,72.001,53.198,1.486,2.389,0.265,69.679,55.743,70.564
0.0,48.546,40.0,60.0,40.0,1000.97,196.695,1630.256,1634.648,375.945,55.117,71.919,72.005,71.95,53.17,1.478,2.392,0.263,69.679,55.743,70.337
0.0,48.572,40.0,60.0,40.0,1004.12,195.571,1639.26,1637.888,380.438,55.165,71.869,72.004,71.898,53.222,1.472,2.393,0.261,69.679,55.743,70.162
0.0,48.639,40.0,60.0,40.0,1006.33,194.792,1645.57,1640.116,383.601,55.13,71.833,72.002,71.856,53.191,1.467,2.395,0.259,69.679,55.743,70.033
0.0,48.646,40.0,60.0,40.0,1007.6,194.345,1649.157,1641.39,385.398,55.104,71.787,71.999,71.813,53.169,1.465,2.395,0.258,69.679,55.743,69.858
0.0,48.656,40.0,60.0,40.0,1007.91,194.231,1650.016,1641.714,385.824,55.106,71.763,71.996,71.779,53.175,1.464,2.395,0.258,69.679,55.743,69.78
0.0,48.655,40.0,60.0,40.0,1007.34,194.42,1648.411,1641.177,385.011,54.99,71.753,71.992,71.761,53.054,1.465,2.395,0.259,69.679,55.743,69.754
0.0,48.503,40.0,60.0,40.0,1005.93,194.901,1644.426,1639.806,383.002,54.833,71.739,71.988,71.747,52.896,1.468,2.394,0.259,69.679,55.743,69.689
0.0,48.343,40.0,60.0,40.0,1003.65,195.694,1637.926,1637.532,379.738,54.852,71.731,71.983,71.736,52.912,1.473,2.393,0.261,69.679,55.743,69.65
0.0,48.284,40.0,60.0,40.0,1000.66,196.756,1629.362,1634.47,375.459,54.804,71.728,71.979,71.73,52.86,1.479,2.391,0.263,69.679,55.743,69.644
0.0,48.191,40.0,60.0,40.0,997.219,197.982,1619.443,1630.908,370.51,54.786,71.739,71.975,71.734,52.838,1.486,2.39,0.265,69.679,55.743,69.676
0.0,48.096,40.0,60.0,40.0,993.571,199.287,1608.823,1627.076,365.223,54.75,71.753,71.972,71.746,52.796,1.493,2.387,0.267,69.679,55.743,69.702
0.0,48.008,40.0,60.0,40.0,989.927,200.595,1598.126,1623.202,359.908,54.768,71.761,71.971,71.756,52.809,1.5,2.385,0.27,69.679,55.743,69.702
0.0,47.929,40.0,60.0,40.0,986.497,201.829,1587.971,1619.51,354.871,54.729,71.756,71.97,71.757,52.763,1.507,2.383,0.272,69.679,55.743,69.663
0.0,47.826,40.0,60.0,40.0,983.419,202.94,1578.787,1616.157,350.323,54.715,71.747,71.97,71.752,52.744,1.512,2.381,0.274,69.679,55.743,69.579
0.0,47.74,40.0,60.0,40.0,980.787,203.893,1570.877,1613.256,346.414,54.746,71.748,71.97,71.748,52.77,1.517,2.379,0.276,69.679,55.743,69.566
0.0,47.681,40.0,60.0,40.0,978.685,204.657,1564.529,1610.919,343.281,54.733,71.747,71.972,71.748,52.753,1.521,2.377,0.277,69.679,55.743,69.527
0.0,47.608,40.0,60.0,40.0,977.157,205.214,1559.89,1609.201,340.996,54.76,71.744,71.974,71.745,52.777,1.524,2.376,0.278,69.679,55.743,69.501
0.0,47.559,40.0,60.0,40.0,976.212,205.562,1557.016,1608.126,339.585,54.769,71.747,71.976,71.746,52.784,1.526,2.375,0.279,69.679,55.743,69.488
0.0,47.514,40.0,60.0,40.0,975.83,205.707,1555.852,1607.677,339.016,54.818,71.757,71.979,71.752,52.832,1.526,2.375,0.279,69.679,55.743,69.527
0.0,47.494,40.0,60.0,40.0,975.996,205.655,1556.359,1607.841,339.273,54.821,71.76,71.982,71.757,52.835,1.526,2.375,0.279,69.679,55.743,69.527
0.0,47.464,40.0,60.0,40.0,976.646,205.427,1558.337,1608.543,340.256,54.852,71.782,71.984,71.77,52.866,1.525,2.376,0.279,69.679,55.743,69.631
0.0,47.446,40.0,60.0,40.0,977.711,205.049,1561.576,1609.71,341.859,54.861,71.802,71.987,71.79,52.875,1.523,2.377,0.278,69.679,55.743,69.728
0.0,47.416,40.0,60.0,40.0,979.099,204.554,1565.78,1611.234,343.941,54.858,71.832,71.99,71.815,52.877,1.52,2.378,0.277,69.679,55.743,69.871
0.0,47.38,40.0,60.0,40.0,980.707,203.979,1570.636,1612.994,346.343,54.879,71.858,71.992,71.842,52.899,1.517,2.379,0.276,69.679,55.743,70.007
0.0,47.363,40.0,60.0,40.0,982.44,203.358,1575.849,1614.888,348.924,54.909,71.899,71.994,71.876,52.932,1.514,2.38,0.275,69.679,55.743,70.201
0.0,47.363,40.0,60.0,40.0,984.236,202.714,1581.228,1616.843,351.588,54.946,71.945,71.996,71.918,52.972,1.511,2.381,0.274,69.679,55.743,70.415
0.0,47.373,40.0,60.0,40.0,986.08,202.051,1586.73,1618.843,354.314,54.931,71.996,71.999,71.966,52.963,1.507,2.383,0.272,69.679,55.743,70.648
0.0,47.363,40.0,60.0,40.0,988.009,201.358,1592.455,1620.923,357.153,54.95,72.035,72.001,72.01,52.986,1.504,2.384,0.271,69.679,55.743,70.817
0.0,47.375,40.0,60.0,40.0,990.083,200.613,1598.587,1623.148,360.196,54.985,72.1,72.003,72.064,53.021,1.5,2.385,0.27,69.679,55.743,71.128
0.0,47.393,40.0,60.0,40.0,992.134,199.877,1604.617,1625.334,363.192,54.987,72.167,72.006,72.128,53.027,1.496,2.386,0.268,69.679,55.743,71.419
0.0,47.402,40.0,60.0,40.0,994.947,198.873,1612.839,1628.297,367.284,55.021,72.218,72.015,72.186,53.064,1.49,2.388,0.267,69.679,55.743,71.614
0.0,47.422,40.0,60.0,40.0,999.812,197.146,1626.932,1633.34,374.315,55.025,72.282,72.03,72.246,53.075,1.481,2.391,0.263,69.679,55.743,71.867
0.0,47.45,40.0,60.0,40.0,1007.33,194.511,1648.384,1640.918,385.065,55.041,72.304,72.041,72.288,53.1,1.465,2.395,0.259,69.679,55.743,71.918
0.0,47.491,40.0,60.0,40.0,1015.27,191.774,1670.645,1648.643,396.28,55.064,72.257,72.041,72.274,53.135,1.449,2.399,0.254,69.679,55.743,71.737
0.0,47.524,40.0,60.0,40.0,1022.08,189.438,1689.384,1655.123,405.745,55.057,72.257,72.035,72.26,53.138,1.435,2.402,0.25,69.679,55.743,71.815
0.0,47.548,40.0,60.0,40.0,1026.45,187.937,1701.265,1659.235,411.756,55.081,72.21,72.027,72.232,53.167,1.425,2.403,0.247,69.679,55.743,71.64
0.0,47.595,40.0,60.0,40.0,1028.55,187.214,1706.915,1661.202,414.612,55.087,72.189,72.019,72.201,53.178,1.421,2.404,0.246,69.679,55.743,71.614
0.0,47.596,40.0,60.0,40.0,1028.42,187.244,1706.573,1661.121,414.429,55.03,72.215,72.009,72.207,53.122,1.421,2.404,0.246,69.679,55.743,71.763
0.0,47.549,40.0,60.0,40.0,1026.23,187.974,1700.67,1659.133,411.426,54.997,72.197,72.0,72.205,53.086,1.426,2.403,0.247,69.679,55.743,71.666
0.0,47.499,40.0,60.0,40.0,1022.23,189.325,1689.801,1655.433,405.912,54.932,72.141,71.992,72.168,53.018,1.434,2.402,0.25,69.679,55.743,71.432
0.0,47.458,40.0,60.0,40.0,1017.03,191.094,1675.518,1650.539,398.684,54.947,72.059,71.984,72.1,53.028,1.445,2.4,0.253,69.679,55.743,71.102
0.0,47.403,40.0,60.0,40.0,1010.77,193.241,1658.066,1644.521,389.875,54.879,72.017,71.978,72.043,52.951,1.458,2.397,0.256,69.679,55.743,70.927
0.0,47.337,40.0,60.0,40.0,1004.39,195.442,1640.033,1638.257,380.801,54.891,72.01,71.974,72.018,52.954,1.471,2.394,0.26,69.679,55.743,70.901
0.0,47.3,40.0,60.0,40.0,998.102,197.662,1621.998,1631.839,371.781,54.893,72.042,71.971,72.029,52.949,1.484,2.39,0.264,69.679,55.743,71.031
0.0,47.267,40.0,60.0,40.0,992.296,199.723,1605.092,1625.791,363.35,54.885,72.064,71.97,72.051,52.929,1.495,2.387,0.268,69.679,55.743,71.082
0.0,47.248,40.0,60.0,40.0,987.302,201.502,1590.361,1620.494,356.023,54.904,72.105,71.971,72.083,52.942,1.505,2.383,0.271,69.679,55.743,71.232
0.0,47.23,40.0,60.0,40.0,983.41,202.893,1578.759,1616.3,350.266,54.908,72.145,71.976,72.122,52.938,1.512,2.381,0.274,69.679,55.743,71.361
0.0,47.203,40.0,60.0,40.0,981.819,203.468,1573.984,1614.552,347.906,54.912,72.174,71.991,72.154,52.937,1.515,2.38,0.275,69.679,55.743,71.432
0.0,47.205,40.0,60.0,40.0,984.045,202.687,1580.658,1616.923,351.226,54.963,72.258,72.008,72.213,52.988,1.511,2.381,0.274,69.679,55.743,71.789
0.0,47.279,40.0,60.0,40.0,989.284,200.836,1596.228,1622.484,358.973,55.078,72.361,72.017,72.304,53.111,1.501,2.385,0.27,69.679,55.743,72.243
0.0,47.354,40.0,60.0,40.0,995.745,198.553,1615.163,1629.234,368.414,55.061,72.462,72.027,72.404,53.104,1.489,2.389,0.266,69.679,55.743,72.657
0.0,47.404,40.0,60.0,40.0,1003.75,195.733,1638.206,1637.421,379.935,55.104,72.527,72.034,72.486,53.158,1.473,2.393,0.261,69.679,55.743,72.923
0.0,47.455,40.0,60.0,40.0,1011.17,193.144,1659.205,1644.794,390.481,55.113,72.538,72.031,72.524,53.178,1.458,2.397,0.256,69.679,55.743,72.962
0.0,47.522,40.0,60.0,40.0,1017.43,190.989,1676.613,1650.831,399.26,55.15,72.555,72.033,72.543,53.223,1.445,2.4,0.252,69.679,55.743,73.066
0.0,47.567,40.0,60.0,40.0,1023.53,188.898,1693.328,1656.607,407.708,55.123,72.614,72.033,72.587,53.205,1.432,2.402,0.249,69.679,55.743,73.318
0.0,47.581,40.0,60.0,40.0,1028.31,187.256,1706.278,1661.086,414.26,55.081,72.53,72.028,72.564,53.169,1.421,2.404,0.246,69.679,55.743,72.923
0.0,47.58,40.0,60.0,40.0,1031.53,186.151,1714.909,1664.075,418.632,55.093,72.435,72.022,72.482,53.186,1.415,2.405,0.244,69.679,55.743,72.58
0.0,47.603,40.0,60.0,40.0,1032.84,185.691,1718.42,1665.314,420.404,55.087,72.354,72.012,72.399,53.182,1.412,2.406,0.243,69.679,55.743,72.288
0.0,47.609,40.0,60.0,40.0,1031.83,186.021,1715.71,1664.428,419.017,55.036,72.277,72.005,72.32,53.133,1.414,2.405,0.244,69.679,55.743,71.99
0.0,47.608,40.0,60.0,40.0,1028.26,187.224,1706.135,1661.172,414.153,55.064,72.205,71.963,72.248,53.157,1.422,2.404,0.246,69.679,55.743,71.841
0.0,47.566,40.0,60.0,40.0,1014.16,192.112,1667.552,1647.698,394.687,54.913,72.097,71.882,72.154,52.994,1.451,2.398,0.254,69.679,55.743,71.588
0.0,47.405,40.0,60.0,40.0,987.481,201.6,1590.892,1620.2,356.423,54.805,71.978,71.81,72.045,52.856,1.505,2.383,0.272,69.679,55.743,71.18
0.0,47.185,40.0,60.0,40.0,949.394,212.341,1486.894,1579.806,305.877,54.611,71.892,71.747,71.948,52.609,1.557,2.348,0.293,69.552,55.641,70.823
0.0,46.861,40.0,60.0,40.0,884.264,215.087,1368.636,1521.096,252.97,54.565,71.853,71.694,71.886,52.53,1.556,2.257,0.309,68.669,54.935,70.603
0.0,46.631,40.0,60.0,40.0,822.135,217.654,1244.63,1459.432,198.711,54.386,71.858,71.652,71.864,52.313,1.552,2.163,0.325,67.834,54.267,70.506
0.0,47.236,40.0,60.0,40.0,764.421,219.893,1121.835,1398.338,146.235,52.147,71.887,71.625,71.873,50.016,1.547,2.073,0.343,67.11,53.688,70.376
0.0,47.799,40.0,60.0,40.0,708.354,221.121,1005.9,1339.754,98.168,53.199,71.939,71.61,71.902,50.998,1.544,1.991,0.36,66.473,53.179,70.233
0.0,45.281,40.0,60.0,40.0,647.025,221.549,898.332,1302.053,26.4,56.19,72.072,71.599,71.965,53.934,1.534,1.933,0.371,66.103,52.882,70.136
0.0,46.447,40.0,60.0,40.0,621.474,221.738,883.061,1288.341,26.4,52.622,72.081,71.6,72.032,50.384,1.535,1.916,0.376,65.984,52.787,70.097
0.0,46.749,40.0,60.0,40.0,605.779,220.931,867.678,1275.967,26.4,55.203,72.089,71.607,72.063,52.984,1.535,1.9,0.378,65.804,52.643,70.046
0.0,45.222,40.0,60.0,40.0,590.827,220.106,852.826,1263.983,26.4,56.147,72.097,71.612,72.08,53.945,1.535,1.886,0.38,65.63,52.504,70.071
0.0,46.293,40.0,60.0,40.0,576.698,219.257,838.635,1252.481,26.4,52.891,72.113,71.623,72.096,50.706,1.534,1.872,0.382,65.462,52.369,70.175
0.0,46.686,40.0,60.0,40.0,563.445,218.407,825.165,1241.529,26.4,55.25,72.132,71.637,72.112,53.08,1.534,1.859,0.384,65.302,52.241,70.298
0.0,44.996,40.0,60.0,40.0,551.289,217.574,812.685,1231.34,26.4,56.21,72.149,71.649,72.129,54.055,1.534,1.846,0.386,65.152,52.122,70.415
0.0,46.175,40.0,60.0,40.0,540.233,216.768,801.231,1221.952,26.4,52.94,72.167,71.666,72.147,50.799,1.533,1.835,0.387,65.014,52.011,70.441
0.0,46.485,40.0,60.0,40.0,536.104,216.177,797.407,1218.408,26.4,57.1,72.192,71.684,72.166,54.968,1.531,1.83,0.387,64.938,51.95,70.648
0.0,44.066,40.0,60.0,40.0,536.143,216.155,797.489,1218.437,26.4,55.282,72.218,71.7,72.189,53.152,1.531,1.83,0.387,64.936,51.949,70.979
0.0,47.196,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.73,72.244,71.718,72.214,50.6,1.531,1.83,0.387,64.936,51.949,71.206
0.0,44.87,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,56.542,72.256,71.729,72.235,54.412,1.531,1.83,0.387,64.936,51.949,71.232
0.0,45.776,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,52.637,72.268,71.743,72.251,50.507,1.531,1.83,0.387,64.936,51.949,71.18
0.0,45.944,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,56.985,72.278,71.756,72.263,54.855,1.531,1.83,0.387,64.936,51.949,71.095
0.0,44.014,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,53.849,72.293,71.773,72.277,51.719,1.531,1.83,0.387,64.936,51.949,71.095
0.0,46.058,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,57.043,72.328,71.799,72.297,54.913,1.531,1.83,0.387,64.936,51.949,71.406
0.0,43.794,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,53.762,72.366,71.823,72.328,51.632,1.531,1.83,0.387,64.936,51.949,71.854
0.0,45.873,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,57.03,72.402,71.849,72.361,54.9,1.531,1.83,0.387,64.936,51.949,72.158
0.0,43.822,40.0,60.0,40.0,536.143,216.155,797.491,1218.439,26.4,53.869,72.425,71.871,72.392,51.739,1.531,1.83,0.387,64.936,51.949,72.184
0.0,45.807,40.0,60.0,40.0,553.329,214.969,819.646,1232.246,26.4,57.079,72.455,71.899,72.42,54.944,1.515,1.838,0.381,64.936,51.949,72.482
0.0,43.988,40.0,60.0,40.0,580.204,212.92,853.813,1253.331,26.4,54.399,72.477,71.922,72.449,52.252,1.49,1.85,0.371,64.936,51.949,72.858
0.0,46.419,40.0,60.0,40.0,611.762,209.494,887.51,1280.074,26.4,57.748,72.497,71.949,72.472,55.576,1.472,1.866,0.356,64.936,51.949,73.189
0.0,44.406,40.0,60.0,40.0,649.534,208.928,952.494,1287.899,84.595,56.813,72.567,71.967,72.522,54.647,1.471,1.887,0.354,64.936,51.949,73.422
0.0,47.696,40.0,60.0,40.0,666.612,206.207,1001.174,1308.22,105.645,51.214,72.614,71.982,72.571,49.085,1.455,1.907,0.344,64.936,51.949,73.701
0.0,47.052,40.0,60.0,40.0,679.467,203.769,1041.475,1324.858,123.259,56.208,72.598,71.987,72.593,54.124,1.443,1.923,0.336,64.936,51.949,73.429
0.0,44.687,40.0,60.0,40.0,688.705,201.786,1072.366,1337.514,136.867,57.744,72.582,71.978,72.588,55.696,1.434,1.936,0.329,64.936,51.949,73.422
