HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,46.878,40.0,60.0,40.0,693.814,200.597,1090.105,1344.779,144.713,51.878,72.567,71.963,72.579,49.854,1.428,1.943,0.326,64.936,51.949,73.409
0.0,47.702,40.0,60.0,40.0,694.557,200.404,1092.724,1345.941,145.846,54.477,72.542,71.948,72.56,52.463,1.427,1.944,0.325,64.936,51.949,73.305
0.0,46.087,40.0,60.0,40.0,695.222,200.182,1095.074,1347.266,146.776,58.404,72.495,71.932,72.527,56.392,1.427,1.945,0.324,64.936,51.949,73.053
0.0,45.095,40.0,60.0,40.0,693.686,200.479,1089.658,1345.49,144.24,56.588,72.457,71.914,72.489,54.573,1.429,1.943,0.325,64.936,51.949,72.91
0.0,47.286,40.0,60.0,40.0,689.544,201.378,1075.247,1340.034,137.727,52.142,72.444,71.902,72.464,50.116,1.433,1.937,0.328,64.936,51.949,72.897
0.0,48.021,40.0,60.0,40.0,683.165,202.731,1053.65,1331.57,128.077,53.908,72.417,71.894,72.44,51.863,1.44,1.928,0.332,64.936,51.949,72.696
0.0,46.043,40.0,60.0,40.0,675.113,204.335,1027.467,1321.109,116.483,58.08,72.388,71.884,72.412,56.01,1.448,1.918,0.338,64.936,51.949,72.508
0.0,45.278,40.0,60.0,40.0,665.737,206.046,998.547,1309.361,103.79,56.139,72.367,71.876,72.388,54.04,1.457,1.906,0.343,64.936,51.949,72.327
0.0,47.235,40.0,60.0,40.0,655.256,207.765,968.202,1296.844,90.598,52.086,72.367,71.873,72.376,49.955,1.466,1.894,0.35,64.936,51.949,72.268
0.0,47.553,40.0,60.0,40.0,644.961,209.368,941.322,1284.789,79.406,54.304,72.355,71.872,72.366,52.143,1.474,1.883,0.356,64.936,51.949,72.016
0.0,45.998,40.0,60.0,40.0,614.162,208.786,890.747,1285.527,26.4,57.447,72.381,71.875,72.362,55.276,1.471,1.867,0.354,64.936,51.949,71.97
0.0,45.156,40.0,60.0,40.0,607.013,210.291,883.761,1274.486,26.4,55.416,72.397,71.884,72.379,53.232,1.472,1.863,0.359,64.936,51.949,72.184
0.0,47.58,40.0,60.0,40.0,602.389,210.808,881.244,1272.212,26.4,51.625,72.425,71.899,72.4,49.455,1.472,1.86,0.362,64.936,51.949,72.547
0.0,45.715,40.0,60.0,40.0,601.28,210.96,880.204,1271.162,26.4,57.277,72.454,71.911,72.425,55.112,1.472,1.859,0.362,64.936,51.949,73.092
0.0,45.221,40.0,60.0,40.0,609.437,210.7,881.809,1273.397,26.4,54.839,72.477,71.925,72.451,52.662,1.472,1.863,0.361,64.936,51.949,73.357
0.0,47.921,40.0,60.0,40.0,613.569,210.286,883.798,1276.1,26.4,52.802,72.488,71.94,72.471,50.606,1.472,1.867,0.359,64.936,51.949,73.305
0.0,46.137,40.0,60.0,40.0,641.836,210.499,935.635,1276.192,79.222,57.714,72.517,71.944,72.5,55.546,1.474,1.879,0.36,64.936,51.949,73.014
0.0,44.701,40.0,60.0,40.0,644.959,209.462,940.907,1284.073,79.419,55.574,72.484,71.946,72.497,53.403,1.474,1.883,0.356,64.936,51.949,72.657
0.0,47.646,40.0,60.0,40.0,650.734,208.622,955.74,1290.295,85.656,51.86,72.505,71.959,72.496,49.697,1.47,1.889,0.353,64.936,51.949,72.858
0.0,46.153,40.0,60.0,40.0,657.253,207.644,973.824,1297.754,93.491,57.892,72.535,71.967,72.513,55.746,1.464,1.896,0.349,64.936,51.949,73.117
0.0,44.724,40.0,60.0,40.0,663.949,206.552,993.223,1305.758,101.921,55.768,72.543,71.971,72.531,53.642,1.458,1.904,0.345,64.936,51.949,73.13
0.0,47.759,40.0,60.0,40.0,670.017,205.483,1011.537,1313.301,109.909,51.81,72.539,71.977,72.538,49.704,1.452,1.911,0.341,64.936,51.949,73.066
0.0,46.258,40.0,60.0,40.0,674.871,204.568,1026.701,1319.548,116.541,58.001,72.549,71.977,72.541,55.912,1.448,1.917,0.338,64.936,51.949,73.189
0.0,44.681,40.0,60.0,40.0,678.975,203.751,1039.873,1324.979,122.311,55.874,72.563,71.975,72.552,53.8,1.444,1.923,0.336,64.936,51.949,73.331
0.0,47.863,40.0,60.0,40.0,682.158,203.087,1050.312,1329.295,126.89,51.711,72.604,71.978,72.576,49.649,1.441,1.927,0.333,64.936,51.949,73.649
0.0,46.372,40.0,60.0,40.0,684.407,202.599,1057.799,1332.412,130.173,58.175,72.606,71.974,72.595,56.122,1.438,1.93,0.332,64.936,51.949,73.675
0.0,44.643,40.0,60.0,40.0,686.552,202.118,1065.029,1335.444,133.339,55.926,72.67,72.002,72.626,53.88,1.436,1.933,0.33,64.936,51.949,74.012
0.0,47.98,40.0,60.0,40.0,694.076,200.349,1091.029,1346.27,144.78,51.706,72.74,72.07,72.687,49.679,1.428,1.943,0.325,64.936,51.949,74.012
0.0,46.693,40.0,60.0,40.0,707.374,196.886,1139.176,1366.142,166.149,56.665,72.854,72.128,72.77,54.678,1.413,1.962,0.315,64.936,51.949,74.44
0.0,45.552,40.0,60.0,40.0,724.54,191.836,1204.32,1392.604,195.439,57.762,72.932,72.177,72.865,55.831,1.391,1.987,0.301,64.936,51.949,74.53
0.0,46.221,40.0,60.0,40.0,743.687,185.578,1278.527,1422.217,229.305,55.04,73.007,72.213,72.948,53.171,1.363,2.013,0.285,64.936,51.949,74.718
0.0,48.778,40.0,60.0,40.0,763.332,178.713,1353.6,1451.648,264.074,51.931,73.049,72.246,73.015,50.12,1.331,2.037,0.269,64.936,51.949,74.679
0.0,48.136,40.0,60.0,40.0,782.762,171.704,1424.949,1479.148,297.572,54.807,72.987,72.268,73.011,53.047,1.296,2.057,0.253,64.936,51.949,74.187
0.0,46.504,40.0,60.0,40.0,809.425,167.034,1492.374,1508.429,328.659,58.99,72.81,72.278,72.9,57.264,1.272,2.086,0.242,65.177,52.141,73.305
0.0,46.074,40.0,60.0,40.0,843.985,166.997,1546.628,1537.408,352.517,56.364,72.631,72.277,72.734,54.638,1.275,2.132,0.237,65.763,52.61,72.592
0.0,48.246,40.0,60.0,40.0,871.378,167.152,1587.247,1558.957,370.579,52.407,72.583,72.277,72.628,50.672,1.277,2.167,0.234,66.222,52.978,72.456
0.0,48.521,40.0,60.0,40.0,892.33,167.646,1615.611,1574.558,383.133,53.655,72.566,72.273,72.585,51.909,1.28,2.193,0.232,66.586,53.269,72.405
0.0,47.238,40.0,60.0,40.0,903.84,168.147,1629.866,1582.754,389.375,56.98,72.517,72.265,72.542,55.226,1.283,2.208,0.232,66.794,53.435,72.23
0.0,46.326,40.0,60.0,40.0,914.652,167.705,1646.128,1591.577,396.651,58.173,72.519,72.257,72.522,56.414,1.282,2.221,0.23,66.956,53.565,72.301
0.0,46.786,40.0,60.0,40.0,926.815,167.628,1661.753,1601.28,403.355,54.699,72.512,72.251,72.519,52.935,1.283,2.236,0.228,67.162,53.73,72.268
0.0,48.302,40.0,60.0,40.0,931.694,167.493,1667.424,1605.687,405.569,52.71,72.415,72.254,72.462,50.941,1.285,2.242,0.228,67.25,53.8,71.841
0.0,48.653,40.0,60.0,40.0,931.361,167.5,1665.365,1606.209,404.226,53.367,72.344,72.257,72.384,51.596,1.288,2.242,0.228,67.262,53.81,71.562
0.0,47.349,40.0,60.0,40.0,928.881,168.006,1658.291,1604.743,400.444,56.744,72.318,72.261,72.336,54.97,1.294,2.242,0.228,67.262,53.81,71.458
0.0,46.227,40.0,60.0,40.0,925.407,168.884,1648.31,1602.186,395.233,57.788,72.332,72.261,72.329,56.012,1.302,2.24,0.23,67.262,53.81,71.51
0.0,46.691,40.0,60.0,40.0,920.803,170.195,1634.943,1598.337,388.365,54.388,72.325,72.263,72.329,52.606,1.312,2.239,0.232,67.262,53.81,71.445
0.0,48.165,40.0,60.0,40.0,916.353,171.549,1621.875,1594.322,381.723,52.596,72.322,72.27,72.326,50.808,1.322,2.237,0.235,67.262,53.81,71.387
0.0,48.363,40.0,60.0,40.0,912.649,172.736,1610.877,1590.769,376.184,53.338,72.307,72.277,72.315,51.545,1.33,2.235,0.237,67.262,53.81,71.27
0.0,46.977,40.0,60.0,40.0,906.514,174.928,1592.429,1584.128,367.083,56.753,72.303,72.276,72.304,54.954,1.343,2.232,0.241,67.262,53.81,71.232
0.0,46.036,40.0,60.0,40.0,900.117,177.272,1572.866,1576.897,357.504,57.461,72.333,72.272,72.318,55.652,1.356,2.228,0.245,67.262,53.81,71.361
0.0,46.862,40.0,60.0,40.0,895.881,178.835,1559.728,1572.0,351.09,53.308,72.379,72.27,72.356,51.491,1.365,2.226,0.248,67.262,53.81,71.549
0.0,49.01,40.0,60.0,40.0,893.284,179.799,1551.598,1568.948,347.134,51.96,72.433,72.276,72.404,50.138,1.37,2.224,0.25,67.262,53.81,71.737
0.0,47.401,40.0,60.0,40.0,892.39,180.14,1548.789,1567.863,345.775,56.778,72.442,72.279,72.43,54.953,1.372,2.224,0.251,67.262,53.81,71.737
0.0,45.742,40.0,60.0,40.0,893.285,179.826,1551.604,1568.862,347.16,57.292,72.447,72.273,72.441,55.467,1.37,2.224,0.25,67.262,53.81,71.802
0.0,46.971,40.0,60.0,40.0,895.578,179.003,1558.783,1571.469,350.678,53.225,72.421,72.274,72.433,51.403,1.365,2.226,0.249,67.262,53.81,71.666
0.0,49.048,40.0,60.0,40.0,899.588,177.566,1571.235,1575.98,356.787,52.254,72.44,72.284,72.433,50.438,1.357,2.228,0.246,67.262,53.81,71.776
0.0,47.567,40.0,60.0,40.0,905.65,175.403,1589.806,1582.673,365.925,56.826,72.522,72.29,72.481,55.018,1.345,2.232,0.242,67.262,53.81,72.158
0.0,45.976,40.0,60.0,40.0,913.58,172.584,1613.652,1591.227,377.696,57.629,72.526,72.285,72.517,55.831,1.328,2.235,0.237,67.262,53.81,72.184
0.0,47.294,40.0,60.0,40.0,922.584,169.404,1640.133,1600.665,390.817,53.382,72.498,72.283,72.51,51.595,1.308,2.239,0.231,67.262,53.81,72.106
0.0,48.422,40.0,60.0,40.0,931.256,166.357,1665.066,1609.504,403.212,53.281,72.534,72.283,72.52,51.505,1.289,2.242,0.226,67.262,53.81,72.314
0.0,47.256,40.0,60.0,40.0,947.722,165.298,1691.478,1622.13,415.557,55.3,72.578,72.274,72.556,53.527,1.282,2.259,0.222,67.477,53.981,72.534
0.0,47.164,40.0,60.0,40.0,964.221,165.515,1712.133,1633.525,424.864,55.16,72.583,72.264,72.577,53.379,1.283,2.278,0.221,67.747,54.197,72.58
0.0,47.428,40.0,60.0,40.0,977.739,165.797,1728.36,1642.627,432.159,54.965,72.552,72.251,72.565,53.176,1.285,2.294,0.22,67.97,54.376,72.482
0.0,47.468,40.0,60.0,40.0,985.923,166.082,1737.574,1648.011,436.256,55.06,72.512,72.237,72.53,53.265,1.287,2.304,0.22,68.111,54.488,72.366
0.0,47.489,40.0,60.0,40.0,989.59,166.232,1741.559,1650.405,438.015,55.088,72.533,72.227,72.526,53.289,1.288,2.309,0.22,68.174,54.539,72.521
0.0,47.525,40.0,60.0,40.0,990.75,166.346,1742.541,1651.118,438.418,55.061,72.587,72.218,72.564,53.26,1.288,2.31,0.22,68.198,54.558,72.761
0.0,47.51,40.0,60.0,40.0,990.197,166.508,1741.17,1650.641,437.726,55.016,72.546,72.208,72.561,53.215,1.289,2.31,0.22,68.197,54.557,72.58
0.0,47.524,40.0,60.0,40.0,988.852,166.965,1737.611,1649.419,435.924,55.066,72.495,72.199,72.518,53.264,1.293,2.31,0.221,68.197,54.557,72.418
0.0,47.55,40.0,60.0,40.0,986.755,167.684,1732.037,1647.487,433.11,55.041,72.497,72.191,72.5,53.236,1.297,2.309,0.222,68.197,54.557,72.469
0.0,47.555,40.0,60.0,40.0,984.19,168.565,1725.187,1645.109,429.653,55.035,72.512,72.183,72.507,53.229,1.303,2.309,0.224,68.197,54.557,72.534
0.0,47.513,40.0,60.0,40.0,981.295,169.566,1717.403,1642.39,425.732,54.957,72.515,72.176,72.513,53.148,1.31,2.308,0.225,68.197,54.557,72.547
0.0,47.531,40.0,60.0,40.0,978.248,170.622,1709.157,1639.505,421.583,55.101,72.513,72.17,72.513,53.289,1.317,2.307,0.227,68.197,54.557,72.56
0.0,47.567,40.0,60.0,40.0,975.285,171.653,1701.079,1636.668,417.525,54.989,72.511,72.165,72.512,53.174,1.323,2.307,0.229,68.197,54.557,72.547
0.0,47.556,40.0,60.0,40.0,972.644,172.571,1693.831,1634.127,413.887,55.067,72.492,72.161,72.5,53.249,1.329,2.306,0.23,68.197,54.557,72.482
0.0,47.609,40.0,60.0,40.0,970.247,173.409,1687.215,1631.793,410.571,55.065,72.522,72.157,72.508,53.244,1.335,2.305,0.232,68.197,54.557,72.644
0.0,47.648,40.0,60.0,40.0,968.328,174.083,1681.889,1629.906,407.905,55.086,72.619,72.154,72.574,53.263,1.339,2.304,0.233,68.197,54.557,73.053
0.0,47.702,40.0,60.0,40.0,967.085,174.517,1678.426,1628.686,406.169,55.113,72.638,72.152,72.621,53.289,1.342,2.304,0.234,68.197,54.557,73.092
0.0,47.711,40.0,60.0,40.0,966.345,174.778,1676.36,1627.951,405.136,55.047,72.668,72.15,72.65,53.221,1.343,2.304,0.234,68.197,54.557,73.241
0.0,47.725,40.0,60.0,40.0,966.194,174.83,1675.937,1627.805,404.925,55.117,72.655,72.148,72.657,53.291,1.344,2.304,0.234,68.197,54.557,73.163
0.0,47.791,40.0,60.0,40.0,966.386,174.765,1676.476,1627.989,405.196,55.105,72.668,72.146,72.662,53.283,1.343,2.304,0.234,68.197,54.557,73.241
0.0,47.821,40.0,60.0,40.0,967.049,174.53,1678.325,1628.649,406.12,55.061,72.634,72.144,72.651,53.236,1.342,2.304,0.234,68.197,54.557,73.079
0.0,47.844,40.0,60.0,40.0,967.95,174.213,1680.839,1629.544,407.377,55.158,72.576,72.141,72.604,53.334,1.34,2.304,0.233,68.197,54.557,72.858
0.0,47.914,40.0,60.0,40.0,968.917,173.875,1683.528,1630.49,408.723,55.124,72.602,72.138,72.594,53.299,1.338,2.305,0.233,68.197,54.557,73.027
0.0,47.966,40.0,60.0,40.0,969.936,173.514,1686.353,1631.501,410.135,55.17,72.675,72.133,72.643,53.347,1.335,2.305,0.232,68.197,54.557,73.331
0.0,48.02,40.0,60.0,40.0,970.005,173.479,1686.545,1631.597,410.224,55.115,72.6,72.124,72.629,53.294,1.335,2.305,0.232,68.197,54.557,72.988
0.0,48.023,40.0,60.0,40.0,968.934,173.829,1683.576,1630.617,408.718,55.132,72.566,72.118,72.584,53.309,1.338,2.305,0.233,68.197,54.557,72.91
0.0,48.087,40.0,60.0,40.0,967.658,174.254,1680.024,1629.426,406.924,55.174,72.609,72.116,72.594,53.35,1.34,2.304,0.233,68.197,54.557,73.117
0.0,48.108,40.0,60.0,40.0,966.688,174.576,1677.319,1628.521,405.557,55.055,72.613,72.112,72.61,53.23,1.343,2.304,0.234,68.197,54.557,73.117
0.0,48.078,40.0,60.0,40.0,965.567,174.956,1674.184,1627.449,403.98,55.087,72.599,72.109,72.606,53.258,1.345,2.303,0.235,68.197,54.557,73.053
0.0,48.156,40.0,60.0,40.0,964.626,175.276,1671.546,1626.546,402.651,55.194,72.576,72.108,72.587,53.366,1.347,2.303,0.235,68.197,54.557,72.962
0.0,48.226,40.0,60.0,40.0,964.27,175.394,1670.546,1626.212,402.146,55.085,72.581,72.105,72.58,53.257,1.348,2.303,0.235,68.197,54.557,73.014
0.0,48.246,40.0,60.0,40.0,963.768,175.562,1669.136,1625.735,401.437,55.164,72.634,72.101,72.609,53.336,1.349,2.303,0.236,68.197,54.557,73.267
0.0,48.278,40.0,60.0,40.0,963.395,175.687,1668.086,1625.383,400.907,55.06,72.724,72.098,72.68,53.23,1.35,2.303,0.236,68.197,54.557,73.649
0.0,48.276,40.0,60.0,40.0,962.963,175.829,1666.87,1624.98,400.291,55.139,72.739,72.095,72.725,53.309,1.351,2.302,0.236,68.197,54.557,73.662
0.0,48.298,40.0,60.0,40.0,962.785,175.888,1666.366,1624.811,400.037,55.027,72.678,72.095,72.702,53.197,1.351,2.302,0.236,68.197,54.557,73.396
0.0,48.243,40.0,60.0,40.0,963.254,175.725,1667.69,1625.274,400.699,55.019,72.638,72.094,72.659,53.189,1.35,2.303,0.236,68.197,54.557,73.254
0.0,48.191,40.0,60.0,40.0,964.142,175.419,1670.187,1626.143,401.952,54.914,72.611,72.091,72.627,53.085,1.348,2.303,0.235,68.197,54.557,73.163
0.0,48.114,40.0,60.0,40.0,964.493,175.299,1671.173,1626.481,402.447,54.938,72.613,72.084,72.614,53.11,1.347,2.303,0.235,68.197,54.557,73.228
0.0,48.088,40.0,60.0,40.0,963.731,175.569,1669.031,1625.717,401.379,54.888,72.679,72.077,72.649,53.059,1.349,2.303,0.236,68.197,54.557,73.545
0.0,48.019,40.0,60.0,40.0,962.481,176.01,1665.509,1624.464,399.62,54.893,72.75,72.071,72.714,53.063,1.352,2.302,0.236,68.197,54.557,73.83
0.0,47.974,40.0,60.0,40.0,960.829,176.59,1660.84,1622.812,397.287,54.837,72.733,72.067,72.734,53.005,1.355,2.302,0.237,68.197,54.557,73.746
0.0,47.841,40.0,60.0,40.0,959.243,177.152,1656.338,1621.206,395.043,54.747,72.746,72.064,72.738,52.913,1.359,2.301,0.238,68.197,54.557,73.83
0.0,47.762,40.0,60.0,40.0,958.098,177.562,1653.076,1620.031,393.42,54.858,72.789,72.062,72.768,53.023,1.361,2.301,0.239,68.197,54.557,74.031
0.0,47.749,40.0,60.0,40.0,957.418,177.809,1651.135,1619.32,392.457,54.775,72.833,72.06,72.809,52.938,1.363,2.3,0.24,68.197,54.557,74.213
0.0,47.646,40.0,60.0,40.0,957.277,177.869,1650.732,1619.147,392.264,54.785,72.86,72.059,72.843,52.948,1.363,2.3,0.24,68.197,54.557,74.31
0.0,47.622,40.0,60.0,40.0,957.459,177.819,1651.253,1619.292,392.533,54.883,72.872,72.058,72.863,53.046,1.363,2.3,0.24,68.197,54.557,74.375
0.0,47.629,40.0,60.0,40.0,958.186,177.571,1653.328,1620.003,393.575,54.848,72.913,72.056,72.893,53.012,1.361,2.301,0.239,68.197,54.557,74.543
0.0,47.577,40.0,60.0,40.0,959.132,177.249,1656.021,1620.928,394.926,54.858,72.895,72.055,72.9,53.022,1.359,2.301,0.239,68.197,54.557,74.44
0.0,47.549,40.0,60.0,40.0,960.252,176.866,1659.203,1622.027,396.523,54.883,72.88,72.052,72.887,53.049,1.357,2.301,0.238,68.197,54.557,74.414
0.0,47.541,40.0,60.0,40.0,960.97,176.613,1661.238,1622.748,397.538,54.902,72.869,72.045,72.876,53.069,1.355,2.302,0.238,68.197,54.557,74.375
0.0,47.547,40.0,60.0,40.0,960.682,176.707,1660.423,1622.481,397.126,54.928,72.805,72.038,72.836,53.096,1.356,2.302,0.238,68.197,54.557,74.109
0.0,47.494,40.0,60.0,40.0,959.551,177.092,1657.212,1621.379,395.514,54.836,72.745,72.034,72.777,53.003,1.358,2.301,0.238,68.197,54.557,73.882
0.0,47.452,40.0,60.0,40.0,958.168,177.565,1653.277,1620.02,393.54,54.933,72.74,72.031,72.748,53.098,1.361,2.301,0.239,68.197,54.557,73.908
0.0,47.37,40.0,60.0,40.0,956.757,178.051,1649.243,1618.623,391.519,54.75,72.772,72.027,72.761,52.913,1.364,2.3,0.24,68.197,54.557,74.044
0.0,47.306,40.0,60.0,40.0,955.281,178.562,1645.014,1617.146,389.405,54.926,72.708,72.024,72.736,53.088,1.367,2.299,0.241,68.197,54.557,73.746
0.0,47.28,40.0,60.0,40.0,953.692,179.116,1640.44,1615.541,387.121,54.804,72.666,72.019,72.689,52.963,1.371,2.299,0.242,68.197,54.557,73.623
0.0,47.246,40.0,60.0,40.0,951.703,179.813,1634.688,1613.512,384.252,54.894,72.668,72.015,72.672,53.051,1.375,2.298,0.243,68.197,54.557,73.649
0.0,47.224,40.0,60.0,40.0,949.539,180.573,1628.4,1611.287,381.119,54.835,72.677,72.011,72.673,52.989,1.379,2.297,0.245,68.197,54.557,73.714
0.0,47.196,40.0,60.0,40.0,947.422,181.32,1622.215,1609.087,378.044,54.934,72.724,72.01,72.701,53.085,1.384,2.296,0.246,68.197,54.557,73.921
0.0,47.151,40.0,60.0,40.0,946.098,181.793,1618.329,1607.69,376.117,54.818,72.758,72.011,72.739,52.967,1.387,2.295,0.247,68.197,54.557,74.044
0.0,47.084,40.0,60.0,40.0,945.319,182.075,1616.036,1606.852,374.984,54.864,72.745,72.009,72.748,53.012,1.388,2.295,0.247,68.197,54.557,73.973
0.0,47.076,40.0,60.0,40.0,944.633,182.326,1614.015,1606.106,373.986,54.916,72.726,72.008,72.734,53.063,1.39,2.294,0.248,68.197,54.557,73.908
0.0,47.046,40.0,60.0,40.0,944.05,182.542,1612.292,1605.465,373.139,54.846,72.731,72.007,72.73,52.991,1.391,2.294,0.248,68.197,54.557,73.934
0.0,47.009,40.0,60.0,40.0,943.98,182.578,1612.086,1605.356,373.046,54.907,72.736,72.01,72.733,53.052,1.391,2.294,0.248,68.197,54.557,73.96
0.0,46.997,40.0,60.0,40.0,944.853,182.285,1614.664,1606.231,374.338,54.915,72.797,72.012,72.768,53.06,1.389,2.294,0.248,68.197,54.557,74.226
0.0,46.946,40.0,60.0,40.0,946.222,181.817,1618.693,1607.619,376.351,54.849,72.801,72.012,72.795,52.97,1.386,2.295,0.247,68.197,54.557,74.213
0.0,46.984,40.0,60.0,40.0,947.654,181.326,1622.894,1609.069,378.451,55.024,72.801,72.011,72.799,53.173,1.383,2.296,0.246,68.197,54.557,74.213
0.0,46.992,40.0,60.0,40.0,948.858,180.913,1626.412,1610.287,380.209,54.948,72.765,72.011,72.781,53.099,1.381,2.296,0.245,68.197,54.557,74.057
0.0,46.98,40.0,60.0,40.0,950.177,180.459,1630.258,1611.62,382.131,54.945,72.766,72.013,72.767,53.103,1.378,2.297,0.244,68.197,54.557,74.083
0.0,47.003,40.0,60.0,40.0,951.882,179.87,1635.207,1613.344,384.604,55.045,72.848,72.014,72.809,53.2,1.374,2.298,0.243,68.197,54.557,74.453
0.0,47.049,40.0,60.0,40.0,953.898,179.171,1641.033,1615.383,387.513,54.994,72.978,72.016,72.912,53.152,1.37,2.299,0.242,68.197,54.557,74.997
0.0,47.08,40.0,60.0,40.0,956.142,178.39,1647.483,1617.644,390.736,55.046,73.032,72.017,72.996,53.207,1.365,2.3,0.241,68.197,54.557,75.165
0.0,47.057,40.0,60.0,40.0,958.412,177.599,1653.971,1619.923,393.976,54.992,73.01,72.018,73.011,53.155,1.36,2.301,0.239,68.197,54.557,75.062
0.0,47.033,40.0,60.0,40.0,960.648,176.82,1660.326,1622.157,397.155,54.995,73.057,72.017,73.035,53.159,1.356,2.302,0.238,68.197,54.557,75.276
0.0,47.041,40.0,60.0,40.0,962.677,176.113,1666.064,1624.172,400.023,55.007,73.011,72.017,73.028,53.175,1.351,2.302,0.237,68.197,54.557,75.036
0.0,47.084,40.0,60.0,40.0,964.383,175.519,1670.863,1625.858,402.426,55.063,73.049,72.016,73.033,53.233,1.347,2.303,0.236,68.197,54.557,75.25
0.0,47.08,40.0,60.0,40.0,965.721,175.052,1674.617,1627.18,404.305,54.982,73.108,72.013,73.08,53.155,1.345,2.303,0.235,68.197,54.557,75.483
0.0,47.093,40.0,60.0,40.0,966.342,174.832,1676.354,1627.799,405.171,55.057,73.107,72.01,73.102,53.23,1.343,2.304,0.234,68.197,54.557,75.47
0.0,47.077,40.0,60.0,40.0,966.43,174.797,1676.597,1627.9,405.291,54.976,73.151,72.008,73.129,53.149,1.343,2.304,0.234,68.197,54.557,75.677
0.0,47.121,40.0,60.0,40.0,966.226,174.863,1676.029,1627.713,405.002,55.098,73.166,72.007,73.156,53.272,1.343,2.304,0.234,68.197,54.557,75.716
0.0,47.102,40.0,60.0,40.0,965.854,174.987,1674.987,1627.361,404.476,54.936,73.159,72.006,73.161,53.11,1.344,2.304,0.235,68.197,54.557,75.69
0.0,47.023,40.0,60.0,40.0,965.24,175.197,1673.269,1626.768,403.614,54.893,73.072,72.003,73.112,53.066,1.346,2.303,0.235,68.197,54.557,75.314
0.0,47.032,40.0,60.0,40.0,964.166,175.569,1670.254,1625.717,402.102,54.994,73.011,71.999,73.044,53.166,1.348,2.303,0.236,68.197,54.557,75.101
0.0,47.012,40.0,60.0,40.0,962.318,176.21,1665.05,1623.897,399.495,54.956,73.028,71.995,73.027,53.126,1.352,2.302,0.237,68.197,54.557,75.211
0.0,46.957,40.0,60.0,40.0,960.152,176.964,1658.92,1621.743,396.429,54.882,73.007,71.993,73.019,53.049,1.357,2.301,0.238,68.197,54.557,75.101
0.0,46.954,40.0,60.0,40.0,957.578,177.863,1651.593,1619.165,392.767,54.983,72.925,71.989,72.964,53.148,1.362,2.3,0.24,68.197,54.557,74.77
0.0,46.926,40.0,60.0,40.0,954.654,178.886,1643.212,1616.208,388.585,54.917,72.887,71.986,72.911,53.077,1.369,2.299,0.242,68.197,54.557,74.653
0.0,46.943,40.0,60.0,40.0,951.665,179.937,1634.579,1613.149,384.284,54.988,72.886,71.985,72.891,53.145,1.375,2.298,0.243,68.197,54.557,74.679
0.0,46.928,40.0,60.0,40.0,948.969,180.887,1626.738,1610.365,380.382,54.945,72.928,71.985,72.91,53.098,1.381,2.297,0.245,68.197,54.557,74.874
0.0,46.886,40.0,60.0,40.0,946.932,181.608,1620.777,1608.235,377.42,54.905,72.968,71.987,72.948,53.055,1.385,2.296,0.246,68.197,54.557,75.023
0.0,46.871,40.0,60.0,40.0,945.459,182.132,1616.449,1606.685,375.272,54.961,72.902,71.986,72.929,53.109,1.388,2.295,0.247,68.197,54.557,74.692
0.0,46.869,40.0,60.0,40.0,944.095,182.616,1612.426,1605.243,373.277,54.963,72.863,71.986,72.884,53.113,1.391,2.294,0.248,68.197,54.557,74.569
0.0,46.866,40.0,60.0,40.0,943.381,182.873,1610.314,1604.478,372.231,54.961,72.881,71.996,72.875,53.105,1.392,2.294,0.249,68.197,54.557,74.64
0.0,46.906,40.0,60.0,40.0,945.804,182.026,1617.465,1606.998,375.79,55.051,72.987,72.017,72.937,53.196,1.387,2.295,0.247,68.197,54.557,75.049
0.0,46.928,40.0,60.0,40.0,952.675,179.621,1637.504,1614.073,385.771,55.015,73.097,72.037,73.037,53.168,1.373,2.298,0.243,68.197,54.557,75.418
0.0,46.945,40.0,60.0,40.0,962.941,176.038,1666.808,1624.385,400.409,55.044,73.189,72.056,73.135,53.209,1.351,2.302,0.237,68.197,54.557,75.703
0.0,47.072,40.0,60.0,40.0,976.092,171.494,1703.284,1637.108,418.72,55.209,73.293,72.074,73.236,53.388,1.321,2.307,0.229,68.197,54.557,76.021
0.0,47.15,40.0,60.0,40.0,992.09,166.004,1746.161,1651.985,440.245,55.09,73.367,72.089,73.326,53.283,1.285,2.31,0.219,68.197,54.557,76.196
0.0,47.155,40.0,60.0,40.0,1035.14,165.491,1796.995,1682.588,456.125,55.112,73.305,72.098,73.324,53.296,1.278,2.358,0.215,68.875,55.1,75.878
0.0,47.255,40.0,60.0,40.0,1079.35,166.725,1841.963,1710.609,469.918,55.264,73.279,72.103,73.291,53.421,1.28,2.41,0.213,69.613,55.691,75.788
0.0,47.34,40.0,60.0,40.0,1122.52,167.436,1883.482,1735.775,482.713,55.163,73.261,72.103,73.272,53.288,1.282,2.459,0.211,70.325,56.26,75.703
0.0,47.421,40.0,60.0,40.0,1161.83,167.667,1919.421,1757.517,493.738,55.257,73.178,72.099,73.214,53.352,1.284,2.504,0.21,70.967,56.774,75.379
0.0,47.521,40.0,60.0,40.0,1195.22,167.753,1948.69,1775.294,502.675,55.253,73.173,72.092,73.179,53.32,1.287,2.542,0.209,71.507,57.206,75.438
0.0,47.606,40.0,60.0,40.0,1221.16,167.864,1970.566,1788.741,509.311,55.235,73.238,72.083,73.214,53.281,1.29,2.571,0.209,71.925,57.54,75.716
0.0,47.678,40.0,60.0,40.0,1238.72,168.038,1984.805,1797.682,513.594,55.243,73.256,72.072,73.246,53.272,1.293,2.591,0.208,72.209,57.767,75.788
0.0,47.69,40.0,60.0,40.0,1247.78,168.278,1991.669,1802.258,515.615,55.153,73.253,72.059,73.253,53.171,1.295,2.602,0.209,72.36,57.888,75.814
0.0,47.691,40.0,60.0,40.0,1248.75,168.63,1991.563,1802.733,515.504,55.152,73.199,72.046,73.22,53.167,1.297,2.604,0.209,72.386,57.909,75.626
0.0,47.693,40.0,60.0,40.0,1246.2,170.093,1986.178,1801.254,513.594,55.102,73.22,72.034,73.213,53.115,1.305,2.604,0.21,72.386,57.909,75.788
0.0,47.745,40.0,60.0,40.0,1241.16,173.031,1975.477,1798.174,509.819,55.19,73.302,72.023,73.268,53.201,1.319,2.605,0.213,72.386,57.909,76.157
0.0,47.829,40.0,60.0,40.0,1234.36,176.923,1960.904,1793.845,504.673,55.187,73.419,72.014,73.367,53.194,1.339,2.605,0.218,72.386,57.909,76.63
0.0,47.841,40.0,60.0,40.0,1226.62,181.133,1944.149,1788.618,498.752,55.026,73.492,72.006,73.457,53.03,1.361,2.605,0.222,72.386,57.909,76.87
0.0,47.737,40.0,60.0,40.0,1218.48,185.169,1926.302,1782.757,492.457,54.992,73.42,72.0,73.444,52.99,1.385,2.605,0.227,72.386,57.909,76.552
0.0,47.671,40.0,60.0,40.0,1210.29,188.589,1908.086,1776.368,486.066,54.977,73.38,71.995,73.398,52.969,1.407,2.605,0.232,72.386,57.909,76.436
0.0,47.672,40.0,60.0,40.0,1202.47,191.427,1890.469,1769.926,479.88,54.991,73.361,71.992,73.373,52.978,1.429,2.605,0.236,72.386,57.909,76.371
0.0,47.61,40.0,60.0,40.0,1195.41,194.01,1874.365,1763.995,474.204,54.851,73.351,71.99,73.358,52.833,1.448,2.604,0.24,72.386,57.909,76.326
0.0,47.535,40.0,60.0,40.0,1189.26,196.285,1860.144,1758.706,469.181,54.925,73.31,71.989,73.329,52.902,1.465,2.603,0.244,72.386,57.909,76.157
0.0,47.536,40.0,60.0,40.0,1184.2,198.176,1848.334,1754.264,464.996,54.959,73.279,71.989,73.294,52.931,1.479,2.602,0.247,72.386,57.909,76.053
0.0,47.591,40.0,60.0,40.0,1180.4,199.614,1839.394,1750.859,461.824,55.03,73.319,71.992,73.304,52.998,1.489,2.602,0.249,72.386,57.909,76.222
0.0,47.602,40.0,60.0,40.0,1178.01,200.538,1833.709,1748.657,459.814,54.941,73.392,71.994,73.361,52.907,1.495,2.601,0.25,72.386,57.909,76.488
0.0,47.537,40.0,60.0,40.0,1176.85,201.003,1830.981,1747.544,458.853,54.926,73.37,71.997,73.375,52.89,1.498,2.601,0.251,72.386,57.909,76.345
0.0,47.544,40.0,60.0,40.0,1176.71,201.095,1830.629,1747.324,458.749,55.043,73.328,72.0,73.345,53.006,1.498,2.601,0.251,72.386,57.909,76.196
0.0,47.574,40.0,60.0,40.0,1177.53,200.828,1832.582,1747.962,459.462,54.977,73.365,72.003,73.351,52.94,1.496,2.601,0.251,72.386,57.909,76.371
0.0,47.677,40.0,60.0,40.0,1179.17,200.254,1836.472,1749.333,460.867,55.189,73.433,72.007,73.402,53.155,1.492,2.602,0.25,72.386,57.909,76.63
0.0,47.681,40.0,60.0,40.0,1181.69,199.35,1842.421,1751.485,462.996,54.892,73.503,72.01,73.47,52.859,1.485,2.602,0.248,72.386,57.909,76.883
0.0,47.593,40.0,60.0,40.0,1184.62,198.287,1849.32,1754.004,465.46,55.077,73.426,72.011,73.452,53.047,1.477,2.603,0.247,72.386,57.909,76.513
0.0,47.703,40.0,60.0,40.0,1187.71,197.165,1856.518,1756.645,468.024,55.117,73.446,72.013,73.439,53.089,1.469,2.603,0.245,72.386,57.909,76.663
0.0,47.705,40.0,60.0,40.0,1190.9,195.996,1863.946,1759.382,470.659,54.939,73.522,72.014,73.492,52.913,1.46,2.604,0.243,72.386,57.909,76.941
0.0,47.622,40.0,60.0,40.0,1193.9,194.899,1870.862,1761.936,473.106,55.001,73.456,72.013,73.48,52.978,1.452,2.604,0.241,72.386,57.909,76.617
0.0,47.632,40.0,60.0,40.0,1196.42,193.973,1876.67,1764.083,475.152,55.004,73.396,72.012,73.423,52.983,1.445,2.604,0.24,72.386,57.909,76.423
0.0,47.647,40.0,60.0,40.0,1198.38,193.252,1881.158,1765.738,476.733,55.0,73.381,72.01,73.391,52.98,1.44,2.604,0.239,72.386,57.909,76.397
0.0,47.66,40.0,60.0,40.0,1199.73,192.754,1884.221,1766.882,477.814,55.028,73.39,72.008,73.388,53.011,1.436,2.605,0.238,72.386,57.909,76.436
0.0,47.649,40.0,60.0,40.0,1200.47,192.477,1885.91,1767.533,478.403,54.966,73.422,72.006,73.408,52.948,1.434,2.605,0.238,72.386,57.909,76.591
0.0,47.681,40.0,60.0,40.0,1200.46,192.473,1885.893,1767.533,478.391,55.086,73.45,72.003,73.437,53.07,1.434,2.605,0.238,72.386,57.909,76.688
0.0,47.715,40.0,60.0,40.0,1199.91,192.661,1884.643,1767.11,477.951,55.004,73.464,72.001,73.457,52.987,1.436,2.605,0.238,72.386,57.909,76.74
0.0,47.698,40.0,60.0,40.0,1199.06,192.962,1882.707,1766.406,477.263,55.038,73.462,72.0,73.462,53.021,1.438,2.604,0.238,72.386,57.909,76.727
0.0,47.705,40.0,60.0,40.0,1198.02,193.335,1880.331,1765.562,476.421,54.99,73.423,71.999,73.439,52.972,1.441,2.604,0.239,72.386,57.909,76.565
0.0,47.656,40.0,60.0,40.0,1196.82,193.766,1877.586,1764.558,475.452,54.971,73.395,71.997,73.408,52.953,1.444,2.604,0.24,72.386,57.909,76.475
0.0,47.676,40.0,60.0,40.0,1195.44,194.269,1874.418,1763.397,474.334,55.07,73.4,71.996,73.4,53.05,1.448,2.604,0.24,72.386,57.909,76.513
0.0,47.705,40.0,60.0,40.0,1194.08,194.768,1871.285,1762.235,473.225,54.959,73.417,71.995,73.41,52.937,1.452,2.604,0.241,72.386,57.909,76.578
0.0,47.664,40.0,60.0,40.0,1192.81,195.235,1868.363,1761.162,472.194,55.003,73.446,71.995,73.433,52.981,1.455,2.604,0.242,72.386,57.909,76.688
0.0,47.639,40.0,60.0,40.0,1191.71,195.644,1865.811,1760.211,471.295,54.947,73.415,71.995,73.426,52.923,1.458,2.604,0.243,72.386,57.909,76.552
0.0,47.629,40.0,60.0,40.0,1190.77,195.998,1863.629,1759.379,470.525,55.043,73.404,71.995,73.409,53.019,1.461,2.604,0.243,72.386,57.909,76.526
0.0,47.677,40.0,60.0,40.0,1190.06,196.266,1861.992,1758.752,469.948,54.987,73.462,71.996,73.438,52.963,1.463,2.603,0.244,72.386,57.909,76.779
0.0,47.651,40.0,60.0,40.0,1189.65,196.424,1861.042,1758.383,469.617,54.97,73.532,71.997,73.499,52.945,1.464,2.603,0.244,72.386,57.909,77.051
0.0,47.617,40.0,60.0,40.0,1189.5,196.488,1860.69,1758.231,469.494,54.991,73.569,71.997,73.547,52.965,1.464,2.603,0.244,72.386,57.909,77.181
0.0,47.658,40.0,60.0,40.0,1189.55,196.474,1860.813,1758.265,469.543,55.023,73.589,71.998,73.577,52.998,1.464,2.603,0.244,72.386,57.909,77.252
0.0,47.654,40.0,60.0,40.0,1189.78,196.392,1861.358,1758.456,469.733,54.962,73.597,71.998,73.592,52.937,1.463,2.603,0.244,72.386,57.909,77.278
0.0,47.638,40.0,60.0,40.0,1190.14,196.263,1862.168,1758.759,470.026,55.013,73.552,71.999,73.57,52.988,1.462,2.603,0.244,72.386,57.909,77.064
0.0,47.641,40.0,60.0,40.0,1190.6,196.093,1863.242,1759.155,470.402,54.968,73.525,71.999,73.539,52.943,1.461,2.603,0.243,72.386,57.909,76.98
0.0,47.661,40.0,60.0,40.0,1191.09,195.909,1864.386,1759.585,470.809,55.042,73.509,72.0,73.517,53.018,1.46,2.604,0.243,72.386,57.909,76.928
0.0,47.755,40.0,60.0,40.0,1191.88,195.612,1866.216,1760.282,471.449,55.142,73.599,72.003,73.563,53.118,1.458,2.604,0.243,72.386,57.909,77.304
0.0,47.692,40.0,60.0,40.0,1193.2,195.11,1869.243,1761.443,472.514,54.787,73.598,72.004,73.595,52.764,1.454,2.604,0.242,72.386,57.909,77.252
0.0,47.652,40.0,60.0,40.0,1194.59,194.579,1872.446,1762.675,473.637,55.134,73.599,72.005,73.596,53.113,1.45,2.604,0.241,72.386,57.909,77.278
0.0,47.687,40.0,60.0,40.0,1196.07,194.01,1875.861,1763.995,474.832,54.942,73.643,72.005,73.625,52.921,1.446,2.604,0.24,72.386,57.909,77.447
0.0,47.639,40.0,60.0,40.0,1197.51,193.457,1879.17,1765.262,475.988,54.994,73.616,72.005,73.625,52.975,1.442,2.604,0.239,72.386,57.909,77.304
0.0,47.662,40.0,60.0,40.0,1198.79,192.969,1882.091,1766.389,477.008,55.022,73.585,72.005,73.598,53.004,1.439,2.604,0.238,72.386,57.909,77.207
0.0,47.661,40.0,60.0,40.0,1199.88,192.552,1884.573,1767.357,477.875,54.961,73.571,72.005,73.58,52.943,1.436,2.605,0.238,72.386,57.909,77.142
0.0,47.623,40.0,60.0,40.0,1200.66,192.25,1886.35,1768.043,478.498,54.959,73.508,72.004,73.535,52.943,1.434,2.605,0.237,72.386,57.909,76.896
0.0,47.648,40.0,60.0,40.0,1201.06,192.093,1887.266,1768.395,478.815,55.082,73.532,72.003,73.525,53.066,1.433,2.605,0.237,72.386,57.909,77.038
0.0,47.694,40.0,60.0,40.0,1201.24,192.023,1887.67,1768.571,478.951,54.993,73.567,72.002,73.552,52.977,1.432,2.605,0.237,72.386,57.909,77.168
0.0,47.735,40.0,60.0,40.0,1201.23,192.02,1887.653,1768.571,478.944,55.117,73.588,72.001,73.577,53.101,1.432,2.605,0.237,72.386,57.909,77.226
0.0,47.731,40.0,60.0,40.0,1201.16,192.039,1887.494,1768.536,478.889,54.944,73.581,72.001,73.583,52.928,1.433,2.605,0.237,72.386,57.909,77.207
0.0,47.663,40.0,60.0,40.0,1200.93,192.123,1886.949,1768.342,478.697,54.969,73.533,71.999,73.553,52.954,1.433,2.605,0.237,72.386,57.909,76.993
0.0,47.629,40.0,60.0,40.0,1200.47,192.292,1885.91,1767.955,478.329,54.94,73.512,71.998,73.523,52.923,1.434,2.605,0.237,72.386,57.909,76.954
0.0,47.595,40.0,60.0,40.0,1199.79,192.544,1884.379,1767.374,477.792,54.941,73.524,71.997,73.522,52.924,1.436,2.605,0.238,72.386,57.909,76.993
0.0,47.606,40.0,60.0,40.0,1198.95,192.86,1882.461,1766.653,477.122,54.996,73.479,71.996,73.498,52.979,1.439,2.604,0.238,72.386,57.909,76.805
0.0,47.591,40.0,60.0,40.0,1198.08,193.19,1880.472,1765.878,476.425,54.941,73.475,71.995,73.478,52.923,1.441,2.604,0.239,72.386,57.909,76.818
0.0,47.626,40.0,60.0,40.0,1197.2,193.525,1878.466,1765.122,475.721,55.062,73.503,71.995,73.491,53.043,1.443,2.604,0.239,72.386,57.909,76.941
0.0,47.665,40.0,60.0,40.0,1196.5,193.795,1876.846,1764.488,475.156,55.004,73.614,71.995,73.567,52.986,1.445,2.604,0.24,72.386,57.909,77.395
0.0,47.664,40.0,60.0,40.0,1196.05,193.969,1875.808,1764.083,474.793,55.038,73.599,71.996,73.599,53.018,1.446,2.604,0.24,72.386,57.909,77.265
0.0,47.662,40.0,60.0,40.0,1195.86,194.043,1875.368,1763.925,474.644,55.002,73.608,71.997,73.602,52.982,1.447,2.604,0.24,72.386,57.909,77.343
0.0,47.681,40.0,60.0,40.0,1195.88,194.037,1875.438,1763.925,474.665,55.066,73.652,71.998,73.633,53.046,1.447,2.604,0.24,72.386,57.909,77.499
0.0,47.694,40.0,60.0,40.0,1196.16,193.936,1876.072,1764.171,474.887,54.996,73.616,71.999,73.628,52.976,1.446,2.604,0.24,72.386,57.909,77.317
0.0,47.679,40.0,60.0,40.0,1196.57,193.782,1877.005,1764.523,475.219,55.013,73.589,71.999,73.601,52.997,1.445,2.604,0.24,72.386,57.909,77.226
0.0,47.679,40.0,60.0,40.0,1197.01,193.616,1878.026,1764.91,475.575,55.012,73.566,71.999,73.577,52.996,1.444,2.604,0.239,72.386,57.909,77.142
0.0,47.684,40.0,60.0,40.0,1197.43,193.456,1878.976,1765.28,475.911,55.012,73.567,71.999,73.568,52.993,1.443,2.604,0.239,72.386,57.909,77.168
0.0,47.674,40.0,60.0,40.0,1197.8,193.317,1879.821,1765.597,476.203,54.976,73.583,71.999,73.576,52.958,1.442,2.604,0.239,72.386,57.909,77.226
0.0,47.702,40.0,60.0,40.0,1198.07,193.211,1880.454,1765.843,476.423,55.084,73.616,71.999,73.602,53.066,1.441,2.604,0.239,72.386,57.909,77.369
0.0,47.709,40.0,60.0,40.0,1198.35,193.102,1881.088,1766.09,476.645,54.939,73.599,71.999,73.604,52.921,1.44,2.604,0.239,72.386,57.909,77.265
0.0,47.666,40.0,60.0,40.0,1198.52,193.032,1881.475,1766.248,476.78,55.022,73.586,71.998,73.592,53.004,1.44,2.604,0.239,72.386,57.909,77.226
0.0,47.61,40.0,60.0,40.0,1198.57,193.013,1881.581,1766.301,476.814,54.878,73.575,71.997,73.58,52.86,1.44,2.604,0.238,72.386,57.909,77.207
0.0,47.592,40.0,60.0,40.0,1198.34,193.095,1881.053,1766.107,476.631,55.04,73.601,71.996,73.591,53.022,1.44,2.604,0.239,72.386,57.909,77.317
0.0,47.692,40.0,60.0,40.0,1197.99,193.223,1880.261,1765.808,476.353,55.055,73.64,71.996,73.623,53.037,1.441,2.604,0.239,72.386,57.909,77.473
0.0,47.673,40.0,60.0,40.0,1197.73,193.319,1879.662,1765.597,476.142,54.9,73.646,71.996,73.642,52.881,1.442,2.604,0.239,72.386,57.909,77.473
0.0,47.59,40.0,60.0,40.0,1197.4,193.441,1878.906,1765.315,475.874,54.978,73.579,71.995,73.607,52.958,1.443,2.604,0.239,72.386,57.909,77.181
0.0,47.588,40.0,60.0,40.0,1196.91,193.622,1877.797,1764.893,475.48,54.928,73.51,71.994,73.542,52.911,1.444,2.604,0.239,72.386,57.909,76.922
0.0,47.565,40.0,60.0,40.0,1196.24,193.874,1876.248,1764.312,474.938,54.971,73.505,71.993,73.511,52.962,1.446,2.604,0.24,72.386,57.909,76.954
0.0,47.586,40.0,60.0,40.0,1195.45,194.167,1874.435,1763.626,474.304,54.991,73.552,71.993,73.534,52.974,1.448,2.604,0.24,72.386,57.909,77.142
0.0,47.588,40.0,60.0,40.0,1194.71,194.447,1872.728,1762.992,473.7,54.962,73.564,71.993,73.557,52.942,1.45,2.604,0.241,72.386,57.909,77.155
0.0,47.571,40.0,60.0,40.0,1194.04,194.697,1871.197,1762.411,473.16,54.99,73.542,71.993,73.55,52.973,1.452,2.604,0.241,72.386,57.909,77.064
0.0,47.666,40.0,60.0,40.0,1193.5,194.9,1869.947,1761.936,472.722,55.114,73.569,71.994,73.558,53.092,1.453,2.604,0.241,72.386,57.909,77.194
0.0,47.62,40.0,60.0,40.0,1193.27,194.984,1869.437,1761.742,472.541,54.865,73.597,71.994,73.584,52.843,1.454,2.604,0.242,72.386,57.909,77.304
0.0,47.547,40.0,60.0,40.0,1193.1,195.048,1869.032,1761.584,472.402,55.006,73.629,71.994,73.613,52.984,1.454,2.604,0.242,72.386,57.909,77.434
0.0,47.562,40.0,60.0,40.0,1192.98,195.093,1868.75,1761.478,472.303,54.98,73.642,71.994,73.635,52.958,1.455,2.604,0.242,72.386,57.909,77.473
0.0,47.575,40.0,60.0,40.0,1192.94,195.109,1868.662,1761.443,472.268,54.979,73.619,71.995,73.628,52.954,1.455,2.604,0.242,72.386,57.909,77.369
0.0,47.558,40.0,60.0,40.0,1192.98,195.095,1868.75,1761.478,472.298,54.971,73.588,71.995,73.609,52.944,1.455,2.604,0.242,72.386,57.909,77.239
0.0,47.556,40.0,60.0,40.0,1193.02,195.079,1868.838,1761.514,472.331,55.026,73.521,71.995,73.551,53.004,1.455,2.604,0.242,72.386,57.909,76.967
0.0,47.61,40.0,60.0,40.0,1193.06,195.063,1868.926,1761.549,472.363,55.039,73.536,71.995,73.534,53.015,1.455,2.604,0.242,72.386,57.909,77.077
0.0,47.591,40.0,60.0,40.0,1193.16,195.023,1869.155,1761.654,472.444,54.96,73.579,71.995,73.562,52.938,1.454,2.604,0.242,72.386,57.909,77.239
0.0,47.616,40.0,60.0,40.0,1193.26,194.982,1869.402,1761.742,472.525,55.103,73.595,71.996,73.585,53.081,1.454,2.604,0.242,72.386,57.909,77.291
0.0,47.637,40.0,60.0,40.0,1193.49,194.894,1869.93,1761.954,472.71,54.958,73.663,71.996,73.633,52.936,1.453,2.604,0.241,72.386,57.909,77.583
0.0,47.584,40.0,60.0,40.0,1193.75,194.792,1870.528,1762.182,472.919,54.997,73.673,71.996,73.665,52.975,1.453,2.604,0.241,72.386,57.909,77.583
0.0,47.596,40.0,60.0,40.0,1193.96,194.71,1871.003,1762.376,473.086,55.019,73.64,71.996,73.651,52.998,1.452,2.604,0.241,72.386,57.909,77.447
0.0,47.62,40.0,60.0,40.0,1194.14,194.639,1871.426,1762.534,473.231,54.996,73.699,71.997,73.675,52.975,1.452,2.604,0.241,72.386,57.909,77.712
0.0,47.576,40.0,60.0,40.0,1194.32,194.566,1871.848,1762.71,473.38,54.958,73.721,71.996,73.71,52.938,1.451,2.604,0.241,72.386,57.909,77.777
0.0,47.615,40.0,60.0,40.0,1194.45,194.514,1872.147,1762.834,473.486,55.081,73.687,71.997,73.7,53.059,1.451,2.604,0.241,72.386,57.909,77.609
0.0,47.589,40.0,60.0,40.0,1194.63,194.445,1872.552,1762.992,473.625,54.889,73.622,71.996,73.65,52.868,1.45,2.604,0.241,72.386,57.909,77.369
0.0,47.5,40.0,60.0,40.0,1194.64,194.441,1872.57,1762.992,473.63,54.943,73.612,71.995,73.62,52.923,1.45,2.604,0.241,72.386,57.909,77.369
0.0,47.513,40.0,60.0,40.0,1194.4,194.531,1872.024,1762.798,473.438,55.001,73.634,71.995,73.627,52.98,1.451,2.604,0.241,72.386,57.909,77.447
0.0,47.535,40.0,60.0,40.0,1194.04,194.664,1871.197,1762.482,473.151,54.966,73.637,71.994,73.635,52.945,1.452,2.604,0.241,72.386,57.909,77.447
0.0,47.564,40.0,60.0,40.0,1193.61,194.821,1870.211,1762.112,472.801,55.053,73.64,71.994,73.638,53.031,1.453,2.604,0.241,72.386,57.909,77.46
0.0,47.615,40.0,60.0,40.0,1193.21,194.962,1869.278,1761.795,472.47,55.044,73.672,71.995,73.655,53.018,1.454,2.604,0.242,72.386,57.909,77.596
0.0,47.53,40.0,60.0,40.0,1192.87,195.074,1868.504,1761.531,472.189,54.844,73.639,71.994,73.652,52.822,1.455,2.604,0.242,72.386,57.909,77.434
0.0,47.47,40.0,60.0,40.0,1192.34,195.259,1867.272,1761.091,471.745,55.022,73.556,71.993,73.592,53.0,1.457,2.604,0.242,72.386,57.909,77.116
0.0,47.529,40.0,60.0,40.0,1191.68,195.491,1865.741,1760.563,471.201,54.99,73.568,71.993,73.568,52.967,1.458,2.604,0.242,72.386,57.909,77.194
0.0,47.478,40.0,60.0,40.0,1191.01,195.726,1864.192,1760.018,470.652,54.848,73.554,71.993,73.561,52.824,1.46,2.604,0.243,72.386,57.909,77.129
0.0,47.436,40.0,60.0,40.0,1190.23,196.063,1862.379,1759.226,470.031,55.014,73.564,71.992,73.56,52.99,1.462,2.603,0.243,72.386,57.909,77.181
0.0,47.433,40.0,60.0,40.0,1189.45,196.407,1860.566,1758.421,469.41,54.903,73.579,71.992,73.572,52.878,1.464,2.603,0.244,72.386,57.909,77.239
0.0,47.423,40.0,60.0,40.0,1188.65,196.748,1858.718,1757.624,468.776,54.97,73.571,71.992,73.573,52.939,1.466,2.603,0.244,72.386,57.909,77.207
0.0,47.409,40.0,60.0,40.0,1187.91,197.061,1856.976,1756.89,468.176,54.902,73.579,71.991,73.576,52.875,1.468,2.603,0.245,72.386,57.909,77.239
0.0,47.384,40.0,60.0,40.0,1187.21,197.345,1855.357,1756.221,467.611,54.991,73.55,71.991,73.561,52.964,1.47,2.603,0.245,72.386,57.909,77.116
0.0,47.391,40.0,60.0,40.0,1186.63,197.575,1854.019,1755.681,467.141,54.952,73.596,71.992,73.578,52.925,1.472,2.603,0.246,72.386,57.909,77.317
0.0,47.377,40.0,60.0,40.0,1186.2,197.739,1853.016,1755.294,466.789,54.949,73.595,71.992,73.594,52.921,1.473,2.603,0.246,72.386,57.909,77.291
0.0,47.382,40.0,60.0,40.0,1185.93,197.839,1852.365,1755.06,466.558,55.022,73.601,71.992,73.597,52.994,1.474,2.603,0.246,72.386,57.909,77.33
0.0,47.408,40.0,60.0,40.0,1185.86,197.851,1852.206,1755.032,466.499,54.984,73.622,71.993,73.612,52.956,1.474,2.603,0.246,72.386,57.909,77.421
0.0,47.428,40.0,60.0,40.0,1186.01,197.776,1852.558,1755.209,466.613,55.033,73.696,71.994,73.663,53.005,1.473,2.603,0.246,72.386,57.909,77.725
0.0,47.471,40.0,60.0,40.0,1186.42,197.598,1853.509,1755.626,466.94,55.075,73.744,71.996,73.718,53.047,1.472,2.603,0.246,72.386,57.909,77.874
0.0,47.519,40.0,60.0,40.0,1187.13,197.301,1855.181,1756.327,467.516,55.041,73.772,71.997,73.756,53.014,1.471,2.603,0.245,72.386,57.909,77.978
0.0,47.496,40.0,60.0,40.0,1188.09,196.908,1857.416,1757.249,468.294,55.015,73.716,71.998,73.736,52.988,1.468,2.603,0.245,72.386,57.909,77.712
0.0,47.493,40.0,60.0,40.0,1189.09,196.499,1859.757,1758.205,469.103,55.055,73.708,71.999,73.714,53.029,1.465,2.603,0.244,72.386,57.909,77.725
0.0,47.519,40.0,60.0,40.0,1190.07,196.105,1862.01,1759.129,469.89,55.0,73.688,71.999,73.698,52.975,1.463,2.603,0.243,72.386,57.909,77.622
0.0,47.469,40.0,60.0,40.0,1190.91,195.763,1863.963,1759.926,470.569,54.98,73.697,71.999,73.695,52.956,1.46,2.604,0.243,72.386,57.909,77.687
0.0,47.442,40.0,60.0,40.0,1191.5,195.523,1865.318,1760.493,471.041,54.958,73.689,71.998,73.693,52.934,1.459,2.604,0.242,72.386,57.909,77.635
0.0,47.426,40.0,60.0,40.0,1191.78,195.405,1865.97,1760.757,471.265,54.984,73.616,71.997,73.647,52.961,1.458,2.604,0.242,72.386,57.909,77.317
0.0,47.426,40.0,60.0,40.0,1191.75,195.41,1865.917,1760.739,471.242,54.979,73.563,71.996,73.589,52.956,1.458,2.604,0.242,72.386,57.909,77.142
0.0,47.407,40.0,60.0,40.0,1191.43,195.533,1865.16,1760.458,470.98,54.942,73.57,71.995,73.572,52.918,1.459,2.604,0.242,72.386,57.909,77.207
0.0,47.399,40.0,60.0,40.0,1190.82,195.769,1863.752,1759.91,470.483,55.01,73.569,71.994,73.571,52.986,1.461,2.604,0.243,72.386,57.909,77.181
0.0,47.365,40.0,60.0,40.0,1190.01,196.084,1861.886,1759.176,469.83,54.894,73.545,71.992,73.555,52.869,1.463,2.603,0.243,72.386,57.909,77.09
0.0,47.335,40.0,60.0,40.0,1188.97,196.491,1859.475,1758.224,468.982,54.968,73.546,71.991,73.547,52.942,1.466,2.603,0.244,72.386,57.909,77.116
0.0,47.337,40.0,60.0,40.0,1187.79,196.952,1856.73,1757.144,468.021,54.954,73.53,71.99,73.538,52.927,1.469,2.603,0.245,72.386,57.909,77.038
0.0,47.368,40.0,60.0,40.0,1186.57,197.431,1853.878,1756.021,467.021,55.044,73.528,71.99,73.53,53.017,1.472,2.603,0.245,72.386,57.909,77.038
0.0,47.354,40.0,60.0,40.0,1185.46,197.867,1851.274,1754.995,466.106,54.932,73.521,71.99,73.525,52.904,1.475,2.603,0.246,72.386,57.909,77.006
0.0,47.338,40.0,60.0,40.0,1184.41,198.275,1848.827,1754.03,465.247,55.008,73.495,71.99,73.507,52.979,1.478,2.603,0.247,72.386,57.909,76.896
0.0,47.328,40.0,60.0,40.0,1183.49,198.636,1846.662,1753.176,464.483,54.95,73.479,71.99,73.487,52.92,1.48,2.602,0.247,72.386,57.909,76.831
0.0,47.33,40.0,60.0,40.0,1182.68,198.953,1844.744,1752.427,463.811,55.018,73.482,71.99,73.482,52.987,1.482,2.602,0.248,72.386,57.909,76.857
0.0,47.351,40.0,60.0,40.0,1182.04,199.199,1843.248,1751.842,463.285,54.992,73.5,71.991,73.493,52.962,1.484,2.602,0.248,72.386,57.909,76.928
0.0,47.352,40.0,60.0,40.0,1181.62,199.364,1842.245,1751.452,462.929,55.034,73.503,71.992,73.501,53.003,1.485,2.602,0.248,72.386,57.909,76.922
0.0,47.357,40.0,60.0,40.0,1181.41,199.44,1841.77,1751.272,462.76,54.955,73.507,71.992,73.505,52.923,1.486,2.602,0.249,72.386,57.909,76.954
0.0,47.319,40.0,60.0,40.0,1181.35,199.461,1841.629,1751.221,462.708,54.985,73.508,71.993,73.507,52.955,1.486,2.602,0.249,72.386,57.909,76.954
0.0,47.303,40.0,60.0,40.0,1181.36,199.453,1841.646,1751.24,462.716,54.938,73.516,71.993,73.512,52.906,1.486,2.602,0.249,72.386,57.909,76.98
0.0,47.328,40.0,60.0,40.0,1181.41,199.433,1841.752,1751.288,462.75,55.039,73.526,71.993,73.521,53.007,1.486,2.602,0.249,72.386,57.909,77.019
0.0,47.319,40.0,60.0,40.0,1181.55,199.374,1842.086,1751.427,462.864,54.936,73.539,71.994,73.533,52.904,1.485,2.602,0.248,72.386,57.909,77.064
0.0,47.311,40.0,60.0,40.0,1181.69,199.313,1842.421,1751.573,462.982,55.031,73.546,71.994,73.542,52.999,1.485,2.602,0.248,72.386,57.909,77.09
0.0,47.344,40.0,60.0,40.0,1181.87,199.239,1842.843,1751.749,463.128,55.01,73.535,71.994,73.541,52.979,1.485,2.602,0.248,72.386,57.909,77.038
0.0,47.298,40.0,60.0,40.0,1182.07,199.156,1843.301,1751.944,463.29,54.906,73.511,71.994,73.522,52.874,1.484,2.602,0.248,72.386,57.909,76.954
0.0,47.297,40.0,60.0,40.0,1182.14,199.123,1843.477,1752.024,463.348,55.036,73.508,71.994,73.51,53.005,1.484,2.602,0.248,72.386,57.909,76.954
0.0,47.319,40.0,60.0,40.0,1182.15,199.114,1843.512,1752.047,463.355,54.993,73.537,71.994,73.525,52.962,1.484,2.602,0.248,72.386,57.909,77.077
0.0,47.339,40.0,60.0,40.0,1182.12,199.121,1843.424,1752.029,463.327,55.053,73.549,71.994,73.542,53.022,1.484,2.602,0.248,72.386,57.909,77.116
0.0,47.359,40.0,60.0,40.0,1182.09,199.125,1843.371,1752.02,463.306,55.009,73.57,71.994,73.559,52.977,1.484,2.602,0.248,72.386,57.909,77.207
0.0,47.356,40.0,60.0,40.0,1182.06,199.134,1843.283,1751.999,463.271,55.025,73.593,71.994,73.581,52.996,1.484,2.602,0.248,72.386,57.909,77.291
0.0,47.381,40.0,60.0,40.0,1182.01,199.147,1843.178,1751.967,463.228,55.06,73.613,71.995,73.602,53.029,1.484,2.602,0.248,72.386,57.909,77.369
0.0,47.395,40.0,60.0,40.0,1182.0,199.146,1843.142,1751.971,463.216,55.008,73.616,71.995,73.613,52.976,1.484,2.602,0.248,72.386,57.909,77.369
0.0,47.365,40.0,60.0,40.0,1181.98,199.148,1843.107,1751.966,463.199,54.966,73.578,71.995,73.595,52.935,1.484,2.602,0.248,72.386,57.909,77.207
0.0,47.343,40.0,60.0,40.0,1181.84,199.197,1842.773,1751.848,463.081,55.008,73.548,71.994,73.563,52.976,1.485,2.602,0.248,72.386,57.909,77.09
0.0,47.372,40.0,60.0,40.0,1181.57,199.299,1842.122,1751.607,462.852,55.033,73.525,71.994,73.538,53.01,1.485,2.602,0.248,72.386,57.909,77.006
0.0,47.366,40.0,60.0,40.0,1181.22,199.429,1841.312,1751.299,462.561,54.953,73.518,71.993,73.524,52.921,1.486,2.602,0.249,72.386,57.909,76.98
0.0,47.32,40.0,60.0,40.0,1181.01,199.504,1840.819,1751.119,462.382,54.956,73.494,71.999,73.506,52.924,1.487,2.602,0.249,72.386,57.909,76.857
0.0,47.286,40.0,60.0,40.0,1179.54,200.08,1837.352,1749.748,461.16,54.946,73.416,71.923,73.455,52.913,1.491,2.602,0.25,72.386,57.909,76.792
0.0,47.249,40.0,60.0,40.0,1156.05,209.399,1780.469,1726.974,440.97,54.874,73.276,71.756,73.341,52.828,1.552,2.596,0.265,72.386,57.909,76.753
0.0,7.233,0.0,100.0,0.0,452.645,5.91,1354.456,1306.761,26.4,58.292,71.899,71.672,72.476,56.891,0.521,1.364,0.013,0.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,94.526,0.173,672.542,630.972,26.4,62.676,71.854,71.636,72.116,61.979,0.162,0.506,0.001,0.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,3.477,0.0,128.473,101.707,26.4,63.771,72.693,71.647,72.085,63.531,0.035,0.074,-0.006,0.0,0.0,76.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.704,76.813,58.445,72.165,63.666,0.009,-0.0,0.001,0.0,0.0,76.818
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.696,76.759,58.463,72.198,63.691,0.009,-0.0,0.001,0.0,0.0,76.753
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.716,76.715,58.48,72.23,63.716,0.009,-0.0,0.001,0.0,0.0,76.714
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.74,76.692,58.497,72.262,63.74,0.009,-0.0,0.001,0.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.765,76.77,58.513,72.293,63.765,0.009,-0.0,0.001,0.0,0.0,76.779
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.79,76.882,58.528,72.325,63.79,0.009,-0.0,0.001,0.0,0.0,76.896
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.815,76.876,58.543,72.357,63.815,0.009,-0.0,0.001,0.0,0.0,76.883
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.839,76.921,58.558,72.389,63.839,0.009,-0.0,0.001,0.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.864,76.946,58.572,72.422,63.864,0.009,-0.0,0.001,0.0,0.0,76.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.889,76.931,58.585,72.454,63.889,0.009,-0.0,0.001,0.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.914,76.911,58.599,72.485,63.914,0.009,-0.0,0.001,0.0,0.0,76.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.939,76.925,58.612,72.516,63.939,0.009,-0.0,0.001,0.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.963,76.945,58.624,72.548,63.963,0.009,-0.0,0.001,0.0,0.0,76.954
