HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,63.988,76.929,58.637,72.579,63.988,0.009,-0.0,0.001,0.0,0.0,76.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.013,76.978,58.649,72.61,64.013,0.009,-0.0,0.001,0.0,0.0,76.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.038,76.943,58.661,72.64,64.038,0.009,-0.0,0.001,0.0,0.0,76.922
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.063,76.724,58.672,72.67,64.063,0.009,-0.0,0.001,0.0,0.0,76.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.088,76.563,58.684,72.698,64.088,0.009,-0.0,0.001,0.0,0.0,76.552
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.113,76.5,58.695,72.725,64.113,0.009,-0.0,0.001,0.0,0.0,76.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.138,76.462,58.705,72.752,64.138,0.009,-0.0,0.001,0.0,0.0,76.462
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.163,76.475,58.716,72.778,64.163,0.009,-0.0,0.001,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.188,76.496,58.726,72.804,64.188,0.009,-0.0,0.001,0.0,0.0,76.501
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.213,76.447,58.736,72.83,64.213,0.009,-0.0,0.001,0.0,0.0,76.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.238,76.474,58.746,72.856,64.238,0.009,-0.0,0.001,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.263,76.447,58.756,72.881,64.263,0.009,-0.0,0.001,0.0,0.0,76.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.288,76.44,58.765,72.906,64.288,0.009,-0.0,0.001,0.0,0.0,76.449
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.313,76.475,58.774,72.931,64.313,0.009,-0.0,0.001,0.0,0.0,76.475
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.338,76.447,58.783,72.956,64.338,0.009,-0.0,0.001,0.0,0.0,76.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.363,76.428,58.792,72.981,64.363,0.009,-0.0,0.001,0.0,0.0,76.423
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.388,76.343,58.801,73.005,64.388,0.009,-0.0,0.001,0.0,0.0,76.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.413,76.347,58.81,73.028,64.413,0.009,-0.0,0.001,0.0,0.0,76.345
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.438,76.388,58.818,73.052,64.438,0.009,-0.0,0.001,0.0,0.0,76.384
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.462,76.295,58.826,73.075,64.462,0.009,-0.0,0.001,0.0,0.0,76.274
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.487,76.229,58.834,73.098,64.487,0.009,-0.0,0.001,0.0,0.0,76.222
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.513,76.245,58.842,73.12,64.513,0.009,-0.0,0.001,0.0,0.0,76.248
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.537,76.15,58.849,73.142,64.537,0.009,-0.0,0.001,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.562,76.104,58.856,73.163,64.562,0.009,-0.0,0.001,0.0,0.0,76.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.587,76.035,58.864,73.183,64.587,0.009,-0.0,0.001,0.0,0.0,76.021
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.612,76.041,58.87,73.203,64.612,0.009,-0.0,0.001,0.0,0.0,76.053
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.637,76.092,58.877,73.224,64.637,0.009,-0.0,0.001,0.0,0.0,76.105
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.662,76.166,58.884,73.244,64.662,0.009,-0.0,0.001,0.0,0.0,76.17
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.687,76.141,58.89,73.265,64.687,0.009,-0.0,0.001,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.712,76.138,58.897,73.285,64.712,0.009,-0.0,0.001,0.0,0.0,76.144
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.736,76.058,58.903,73.305,64.736,0.009,-0.0,0.001,0.0,0.0,76.047
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.761,75.98,58.909,73.324,64.761,0.009,-0.0,0.001,0.0,0.0,75.982
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.786,75.974,58.914,73.343,64.786,0.009,-0.0,0.001,0.0,0.0,75.969
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.811,75.939,58.92,73.361,64.811,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.836,76.018,58.925,73.38,64.836,0.009,-0.0,0.001,0.0,0.0,76.034
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.86,76.016,58.931,73.399,64.86,0.009,-0.0,0.001,0.0,0.0,76.008
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.885,75.946,58.936,73.417,64.885,0.009,-0.0,0.001,0.0,0.0,75.943
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.91,75.938,58.94,73.435,64.91,0.009,-0.0,0.001,0.0,0.0,75.93
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.935,75.91,58.945,73.452,64.935,0.009,-0.0,0.001,0.0,0.0,75.904
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.959,75.792,58.949,73.469,64.959,0.009,-0.0,0.001,0.0,0.0,75.775
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,64.984,75.697,58.954,73.485,64.984,0.009,-0.0,0.001,0.0,0.0,75.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.009,75.588,58.958,73.501,65.009,0.009,-0.0,0.001,0.0,0.0,75.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.033,75.582,58.962,73.515,65.033,0.009,-0.0,0.001,0.0,0.0,75.587
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.058,75.419,58.965,73.529,65.058,0.009,-0.0,0.001,0.0,0.0,75.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.082,75.378,58.968,73.542,65.082,0.009,-0.0,0.001,0.0,0.0,75.379
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.107,75.399,58.971,73.556,65.107,0.009,-0.0,0.001,0.0,0.0,75.405
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.131,75.32,58.973,73.568,65.131,0.009,-0.0,0.001,0.0,0.0,75.314
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.156,75.277,58.975,73.581,65.156,0.009,-0.0,0.001,0.0,0.0,75.263
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.18,75.191,58.977,73.592,65.18,0.009,-0.0,0.001,0.0,0.0,75.185
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.204,75.198,58.979,73.603,65.204,0.009,-0.0,0.001,0.0,0.0,75.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.229,75.157,58.98,73.615,65.229,0.009,-0.0,0.001,0.0,0.0,75.14
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.253,75.018,58.981,73.625,65.253,0.009,-0.0,0.001,0.0,0.0,75.01
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.277,74.969,58.983,73.635,65.277,0.009,-0.0,0.001,0.0,0.0,74.971
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.301,74.917,58.984,73.644,65.301,0.009,-0.0,0.001,0.0,0.0,74.906
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.326,74.911,58.985,73.653,65.326,0.009,-0.0,0.001,0.0,0.0,74.919
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.35,74.896,58.985,73.662,65.35,0.009,-0.0,0.001,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.374,74.897,58.986,73.671,65.374,0.009,-0.0,0.001,0.0,0.0,74.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.398,74.816,58.986,73.679,65.398,0.009,-0.0,0.001,0.0,0.0,74.809
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.422,74.741,58.986,73.687,65.422,0.009,-0.0,0.001,0.0,0.0,74.731
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.446,74.668,58.986,73.694,65.446,0.009,-0.0,0.001,0.0,0.0,74.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.47,74.629,58.986,73.701,65.47,0.009,-0.0,0.001,0.0,0.0,74.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.494,74.562,58.986,73.707,65.494,0.009,-0.0,0.001,0.0,0.0,74.543
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.517,74.474,58.985,73.713,65.517,0.009,-0.0,0.001,0.0,0.0,74.465
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.541,74.366,58.983,73.718,65.541,0.009,-0.0,0.001,0.0,0.0,74.349
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.565,74.306,58.983,73.722,65.565,0.009,-0.0,0.001,0.0,0.0,74.303
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.588,74.254,58.981,73.726,65.588,0.009,-0.0,0.001,0.0,0.0,74.239
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.612,74.169,58.98,73.729,65.612,0.009,-0.0,0.001,0.0,0.0,74.161
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.635,74.059,58.978,73.732,65.635,0.009,-0.0,0.001,0.0,0.0,74.057
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.659,74.031,58.977,73.734,65.659,0.009,-0.0,0.001,0.0,0.0,74.031
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.682,74.0,58.975,73.736,65.682,0.009,-0.0,0.001,0.0,0.0,73.986
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.706,73.932,58.972,73.738,65.706,0.009,-0.0,0.001,0.0,0.0,73.921
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.729,73.844,58.97,73.739,65.729,0.009,-0.0,0.001,0.0,0.0,73.83
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.752,73.738,58.968,73.739,65.752,0.009,-0.0,0.001,0.0,0.0,73.72
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.775,73.612,58.964,73.739,65.775,0.009,-0.0,0.001,0.0,0.0,73.597
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.798,73.537,58.96,73.738,65.798,0.009,-0.0,0.001,0.0,0.0,73.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.821,73.383,58.956,73.736,65.821,0.009,-0.0,0.001,0.0,0.0,73.37
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.844,73.299,58.952,73.733,65.844,0.009,-0.0,0.001,0.0,0.0,73.292
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.867,73.23,58.948,73.73,65.867,0.009,-0.0,0.001,0.0,0.0,73.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.889,73.127,58.943,73.726,65.889,0.009,-0.0,0.001,0.0,0.0,73.117
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.912,72.998,58.939,73.721,65.912,0.009,-0.0,0.001,0.0,0.0,72.988
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.935,72.969,58.935,73.716,65.935,0.009,-0.0,0.001,0.0,0.0,72.975
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.957,72.923,58.931,73.71,65.957,0.009,-0.0,0.001,0.0,0.0,72.91
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,65.98,72.835,58.927,73.705,65.98,0.009,-0.0,0.001,0.0,0.0,72.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.002,72.758,58.922,73.698,66.002,0.009,-0.0,0.001,0.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.025,72.751,58.918,73.691,66.025,0.009,-0.0,0.001,0.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.047,72.755,58.914,73.685,66.047,0.009,-0.0,0.001,0.0,0.0,72.748
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.069,72.687,58.91,73.678,66.069,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.091,72.714,58.906,73.671,66.091,0.009,-0.0,0.001,0.0,0.0,72.709
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.113,72.635,58.902,73.664,66.113,0.009,-0.0,0.001,0.0,0.0,72.631
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.135,72.67,58.898,73.657,66.135,0.009,-0.0,0.001,0.0,0.0,72.683
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.156,72.748,58.894,73.65,66.156,0.009,-0.0,0.001,0.0,0.0,72.761
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.178,72.675,58.89,73.644,66.178,0.009,-0.0,0.001,0.0,0.0,72.657
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.2,72.613,58.887,73.637,66.2,0.009,-0.0,0.001,0.0,0.0,72.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.221,72.592,58.883,73.629,66.221,0.009,-0.0,0.001,0.0,0.0,72.592
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.243,72.559,58.879,73.622,66.243,0.009,-0.0,0.001,0.0,0.0,72.56
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.264,72.525,58.875,73.614,66.264,0.009,-0.0,0.001,0.0,0.0,72.521
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.285,72.422,58.872,73.606,66.285,0.009,-0.0,0.001,0.0,0.0,72.418
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.307,72.394,58.868,73.597,66.307,0.009,-0.0,0.001,0.0,0.0,72.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.328,72.329,58.864,73.589,66.328,0.009,-0.0,0.001,0.0,0.0,72.327
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.349,72.287,58.861,73.58,66.349,0.009,-0.0,0.001,0.0,0.0,72.275
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.37,72.285,58.857,73.571,66.37,0.009,-0.0,0.001,0.0,0.0,72.288
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.39,72.255,58.854,73.561,66.39,0.009,-0.0,0.001,0.0,0.0,72.243
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.411,72.17,58.85,73.552,66.411,0.009,-0.0,0.001,0.0,0.0,72.158
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.432,72.079,58.847,73.542,66.432,0.009,-0.0,0.001,0.0,0.0,72.068
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.452,71.987,58.843,73.531,66.452,0.009,-0.0,0.001,0.0,0.0,71.977
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.473,71.961,58.84,73.52,66.473,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.493,71.93,58.836,73.509,66.493,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.514,71.859,58.833,73.498,66.514,0.009,-0.0,0.001,0.0,0.0,71.854
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.534,71.868,58.83,73.486,66.534,0.009,-0.0,0.001,0.0,0.0,71.867
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.554,71.837,58.826,73.475,66.554,0.009,-0.0,0.001,0.0,0.0,71.841
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.574,71.879,58.823,73.463,66.574,0.009,-0.0,0.001,0.0,0.0,71.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.594,71.954,58.82,73.452,66.594,0.009,-0.0,0.001,0.0,0.0,71.957
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.614,71.929,58.816,73.441,66.614,0.009,-0.0,0.001,0.0,0.0,71.931
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.633,71.923,58.813,73.431,66.633,0.009,-0.0,0.001,0.0,0.0,71.918
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.653,71.945,58.81,73.42,66.653,0.009,-0.0,0.001,0.0,0.0,71.944
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.673,71.819,58.807,73.409,66.673,0.009,-0.0,0.001,0.0,0.0,71.789
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.692,71.688,58.804,73.398,66.692,0.009,-0.0,0.001,0.0,0.0,71.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.712,71.546,58.801,73.385,66.712,0.009,-0.0,0.001,0.0,0.0,71.523
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.731,71.401,58.797,73.371,66.731,0.009,-0.0,0.001,0.0,0.0,71.387
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.75,71.286,58.794,73.357,66.75,0.009,-0.0,0.001,0.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.769,71.242,58.791,73.342,66.769,0.009,-0.0,0.001,0.0,0.0,71.232
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.788,71.236,58.788,73.327,66.788,0.009,-0.0,0.001,0.0,0.0,71.244
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.807,71.32,58.785,73.313,66.807,0.009,-0.0,0.001,0.0,0.0,71.322
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.826,71.334,58.782,73.299,66.826,0.009,-0.0,0.001,0.0,0.0,71.335
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.845,71.284,58.779,73.285,66.845,0.009,-0.0,0.001,0.0,0.0,71.27
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.863,71.228,58.776,73.27,66.863,0.009,-0.0,0.001,0.0,0.0,71.219
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.882,71.19,58.773,73.256,66.882,0.009,-0.0,0.001,0.0,0.0,71.18
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.9,71.156,58.77,73.241,66.9,0.009,-0.0,0.001,0.0,0.0,71.141
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.919,71.088,58.767,73.226,66.919,0.009,-0.0,0.001,0.0,0.0,71.082
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.937,71.0,58.764,73.211,66.937,0.009,-0.0,0.001,0.0,0.0,70.979
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.955,70.909,58.761,73.195,66.955,0.009,-0.0,0.001,0.0,0.0,70.901
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.973,70.821,58.758,73.178,66.973,0.009,-0.0,0.001,0.0,0.0,70.804
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,66.991,70.686,58.756,73.161,66.991,0.009,-0.0,0.001,0.0,0.0,70.661
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.009,70.458,58.753,73.143,67.009,0.009,-0.0,0.001,0.0,0.0,70.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.027,70.3,58.75,73.123,67.027,0.009,-0.0,0.001,0.0,0.0,70.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.044,70.206,58.747,73.103,67.044,0.009,-0.0,0.001,0.0,0.0,70.188
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.062,70.116,58.744,73.082,67.062,0.009,-0.0,0.001,0.0,0.0,70.11
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.079,70.056,58.741,73.061,67.079,0.009,-0.0,0.001,0.0,0.0,70.058
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.097,70.054,58.738,73.04,67.097,0.009,-0.0,0.001,0.0,0.0,70.046
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.114,69.974,58.735,73.018,67.114,0.009,-0.0,0.001,0.0,0.0,69.955
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.131,69.916,58.732,72.996,67.131,0.009,-0.0,0.001,0.0,0.0,69.909
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.148,69.798,58.729,72.974,67.148,0.009,-0.0,0.001,0.0,0.0,69.78
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.165,69.702,58.726,72.951,67.165,0.009,-0.0,0.001,0.0,0.0,69.689
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.181,69.613,58.723,72.928,67.181,0.009,-0.0,0.001,0.0,0.0,69.605
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.198,69.523,58.72,72.904,67.198,0.009,-0.0,0.001,0.0,0.0,69.514
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.214,69.45,58.717,72.88,67.214,0.009,-0.0,0.001,0.0,0.0,69.436
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.231,69.347,58.714,72.856,67.231,0.009,-0.0,0.001,0.0,0.0,69.339
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.247,69.205,58.711,72.83,67.247,0.009,-0.0,0.001,0.0,0.0,69.184
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.263,69.096,58.708,72.804,67.263,0.009,-0.0,0.001,0.0,0.0,69.08
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.279,68.906,58.705,72.777,67.279,0.009,-0.0,0.001,0.0,0.0,68.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.295,68.771,58.702,72.749,67.295,0.009,-0.0,0.001,0.0,0.0,68.762
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.311,68.631,58.699,72.721,67.311,0.009,-0.0,0.001,0.0,0.0,68.607
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.327,68.469,58.696,72.691,67.327,0.009,-0.0,0.001,0.0,0.0,68.445
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.342,68.34,58.693,72.661,67.342,0.009,-0.0,0.001,0.0,0.0,68.315
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.358,68.181,58.69,72.63,67.358,0.009,-0.0,0.001,0.0,0.0,68.153
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.373,68.085,58.687,72.598,67.373,0.009,-0.0,0.001,0.0,0.0,68.075
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.388,67.899,58.684,72.565,67.388,0.009,-0.0,0.001,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.403,67.743,58.681,72.531,67.403,0.009,-0.0,0.001,0.0,0.0,67.732
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.418,67.698,58.678,72.497,67.418,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.432,67.63,58.675,72.463,67.432,0.009,-0.0,0.001,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.447,67.606,58.672,72.429,67.447,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.461,67.555,58.669,72.395,67.461,0.009,-0.0,0.001,0.0,0.0,67.544
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.476,67.58,58.666,72.36,67.476,0.009,-0.0,0.001,0.0,0.0,67.583
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.49,67.6,58.663,72.326,67.49,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.504,67.685,58.66,72.293,67.504,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.518,67.679,58.657,72.261,67.518,0.009,-0.0,0.001,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.531,67.709,58.654,72.228,67.531,0.009,-0.0,0.001,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.545,67.683,58.651,72.196,67.545,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.558,67.63,58.648,72.164,67.558,0.009,-0.0,0.001,0.0,0.0,67.615
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.572,67.543,58.645,72.132,67.572,0.009,-0.0,0.001,0.0,0.0,67.531
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.585,67.467,58.643,72.099,67.585,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.598,67.444,58.64,72.066,67.598,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.611,67.412,58.637,72.033,67.611,0.009,-0.0,0.001,0.0,0.0,67.414
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.624,67.344,58.634,72.0,67.624,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.636,67.273,58.631,71.967,67.636,0.009,-0.0,0.001,0.0,0.0,67.259
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.649,67.15,58.629,71.933,67.649,0.009,-0.0,0.001,0.0,0.0,67.142
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.661,67.101,58.626,71.899,67.661,0.009,-0.0,0.001,0.0,0.0,67.103
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.673,67.118,58.623,71.865,67.673,0.009,-0.0,0.001,0.0,0.0,67.116
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.686,67.055,58.62,71.831,67.686,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.698,67.028,58.618,71.797,67.698,0.009,-0.0,0.001,0.0,0.0,67.032
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.709,67.044,58.615,71.764,67.709,0.009,-0.0,0.001,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.721,67.045,58.612,71.73,67.721,0.009,-0.0,0.001,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.733,67.073,58.61,71.697,67.733,0.009,-0.0,0.001,0.0,0.0,67.077
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.744,67.208,58.607,71.665,67.744,0.009,-0.0,0.001,0.0,0.0,67.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.756,67.305,58.604,71.634,67.756,0.009,-0.0,0.001,0.0,0.0,67.311
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.767,67.426,58.602,71.603,67.767,0.009,-0.0,0.001,0.0,0.0,67.44
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.778,67.539,58.599,71.574,67.778,0.009,-0.0,0.001,0.0,0.0,67.557
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.789,67.599,58.597,71.546,67.789,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.8,67.636,58.595,71.518,67.8,0.009,-0.0,0.001,0.0,0.0,67.641
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.81,67.671,58.592,71.491,67.81,0.009,-0.0,0.001,0.0,0.0,67.667
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.821,67.709,58.59,71.464,67.821,0.009,-0.0,0.001,0.0,0.0,67.706
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.832,67.697,58.588,71.437,67.832,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.842,67.679,58.586,71.411,67.842,0.009,-0.0,0.001,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.852,67.628,58.583,71.384,67.852,0.009,-0.0,0.001,0.0,0.0,67.628
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.862,67.608,58.581,71.357,67.862,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.873,67.526,58.579,71.331,67.873,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.882,67.462,58.577,71.303,67.882,0.009,-0.0,0.001,0.0,0.0,67.466
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.892,67.507,58.575,71.276,67.892,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.902,67.515,58.572,71.25,67.902,0.009,-0.0,0.001,0.0,0.0,67.518
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.912,67.518,58.57,71.223,67.912,0.009,-0.0,0.001,0.0,0.0,67.505
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.922,67.406,58.568,71.197,67.922,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.931,67.294,58.566,71.169,67.931,0.009,-0.0,0.001,0.0,0.0,67.285
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.94,67.169,58.564,71.142,67.94,0.009,-0.0,0.001,0.0,0.0,67.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.95,67.076,58.562,71.113,67.95,0.009,-0.0,0.001,0.0,0.0,67.064
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.959,66.94,58.559,71.084,67.959,0.009,-0.0,0.001,0.0,0.0,66.928
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.968,66.761,58.557,71.054,67.968,0.009,-0.0,0.001,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.977,66.643,58.555,71.023,67.977,0.009,-0.0,0.001,0.0,0.0,66.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.985,66.55,58.552,70.992,67.985,0.009,-0.0,0.001,0.0,0.0,66.546
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.994,66.524,58.55,70.96,67.994,0.009,-0.0,0.001,0.0,0.0,66.52
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.003,66.522,58.548,70.929,68.003,0.009,-0.0,0.001,0.0,0.0,66.52
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.011,66.57,58.545,70.898,68.011,0.009,-0.0,0.001,0.0,0.0,66.572
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.019,66.638,58.543,70.867,68.019,0.009,-0.0,0.001,0.0,0.0,66.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.028,66.788,58.541,70.838,68.028,0.009,-0.0,0.001,0.0,0.0,66.812
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.036,67.017,58.539,70.81,68.036,0.009,-0.0,0.001,0.0,0.0,67.038
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.044,67.203,58.537,70.784,68.044,0.009,-0.0,0.001,0.0,0.0,67.22
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.052,67.433,58.535,70.759,68.052,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.059,67.586,58.533,70.736,68.059,0.009,-0.0,0.001,0.0,0.0,67.596
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.067,67.781,58.531,70.715,68.067,0.009,-0.0,0.001,0.0,0.0,67.81
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.075,67.853,58.53,70.694,68.075,0.009,-0.0,0.001,0.0,0.0,67.848
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.082,67.889,58.528,70.674,68.082,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.09,67.893,58.526,70.654,68.09,0.009,-0.0,0.001,0.0,0.0,67.9
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.097,67.878,58.525,70.635,68.097,0.009,-0.0,0.001,0.0,0.0,67.874
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.105,67.828,58.523,70.615,68.105,0.009,-0.0,0.001,0.0,0.0,67.823
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.112,67.772,58.521,70.595,68.112,0.009,-0.0,0.001,0.0,0.0,67.771
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.119,67.751,58.52,70.575,68.119,0.009,-0.0,0.001,0.0,0.0,67.745
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.126,67.683,58.518,70.555,68.126,0.009,-0.0,0.001,0.0,0.0,67.68
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.133,67.694,58.516,70.535,68.133,0.009,-0.0,0.001,0.0,0.0,67.693
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.14,67.619,58.515,70.514,68.14,0.009,-0.0,0.001,0.0,0.0,67.609
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.147,67.477,58.513,70.494,68.147,0.009,-0.0,0.001,0.0,0.0,67.453
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.154,67.395,58.511,70.472,68.154,0.009,-0.0,0.001,0.0,0.0,67.382
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.16,67.338,58.509,70.45,68.16,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.167,67.332,58.508,70.428,68.167,0.009,-0.0,0.001,0.0,0.0,67.33
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.173,67.367,58.506,70.406,68.173,0.009,-0.0,0.001,0.0,0.0,67.369
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.18,67.356,58.504,70.384,68.18,0.009,-0.0,0.001,0.0,0.0,67.343
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.186,67.306,58.502,70.363,68.186,0.009,-0.0,0.001,0.0,0.0,67.298
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.192,67.252,58.501,70.341,68.192,0.009,-0.0,0.001,0.0,0.0,67.246
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.199,67.167,58.499,70.319,68.199,0.009,-0.0,0.001,0.0,0.0,67.155
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.205,67.059,58.497,70.296,68.205,0.009,-0.0,0.001,0.0,0.0,67.051
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.211,66.98,58.495,70.273,68.211,0.009,-0.0,0.001,0.0,0.0,66.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.217,66.976,58.494,70.25,68.217,0.009,-0.0,0.001,0.0,0.0,66.98
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.223,66.893,58.492,70.226,68.223,0.009,-0.0,0.001,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.228,66.897,58.49,70.203,68.228,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.234,66.932,58.488,70.179,68.234,0.009,-0.0,0.001,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.24,67.005,58.487,70.157,68.24,0.009,-0.0,0.001,0.0,0.0,67.019
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.245,66.951,58.485,70.134,68.245,0.009,-0.0,0.001,0.0,0.0,66.941
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.251,66.858,58.483,70.111,68.251,0.009,-0.0,0.001,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.256,66.799,58.482,70.088,68.256,0.009,-0.0,0.001,0.0,0.0,66.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.261,66.781,58.48,70.065,68.261,0.009,-0.0,0.001,0.0,0.0,66.773
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.266,66.68,58.478,70.041,68.266,0.009,-0.0,0.001,0.0,0.0,66.662
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.272,66.647,58.476,70.017,68.272,0.009,-0.0,0.001,0.0,0.0,66.65
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.277,66.726,58.475,69.994,68.277,0.009,-0.0,0.001,0.0,0.0,66.74
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.282,66.838,58.473,69.971,68.282,0.009,-0.0,0.001,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.286,66.85,58.471,69.949,68.286,0.009,-0.0,0.001,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.291,66.846,58.47,69.927,68.291,0.009,-0.0,0.001,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.296,66.895,58.468,69.905,68.296,0.009,-0.0,0.001,0.0,0.0,66.902
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.301,66.92,58.466,69.884,68.301,0.009,-0.0,0.001,0.0,0.0,66.915
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.305,66.89,58.465,69.863,68.305,0.009,-0.0,0.001,0.0,0.0,66.889
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.31,66.852,58.463,69.842,68.31,0.009,-0.0,0.001,0.0,0.0,66.85
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.314,66.833,58.462,69.821,68.314,0.009,-0.0,0.001,0.0,0.0,66.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.318,66.796,58.46,69.799,68.318,0.009,-0.0,0.001,0.0,0.0,66.799
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.323,66.829,58.458,69.778,68.323,0.009,-0.0,0.001,0.0,0.0,66.824
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.327,66.734,58.457,69.757,68.327,0.009,-0.0,0.001,0.0,0.0,66.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.331,66.736,58.455,69.736,68.331,0.009,-0.0,0.001,0.0,0.0,66.747
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.335,66.724,58.454,69.715,68.335,0.009,-0.0,0.001,0.0,0.0,66.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.339,66.722,58.452,69.693,68.339,0.009,-0.0,0.001,0.0,0.0,66.727
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.343,66.707,58.45,69.672,68.343,0.009,-0.0,0.001,0.0,0.0,66.701
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.347,66.689,58.449,69.651,68.347,0.009,-0.0,0.001,0.0,0.0,66.688
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.35,66.643,58.447,69.63,68.35,0.009,-0.0,0.001,0.0,0.0,66.637
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.354,66.511,58.446,69.609,68.354,0.009,-0.0,0.001,0.0,0.0,66.494
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.358,66.28,58.444,69.586,68.358,0.009,-0.0,0.001,0.0,0.0,66.254
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.361,66.172,58.442,69.562,68.361,0.009,-0.0,0.001,0.0,0.0,66.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.365,66.101,58.441,69.538,68.365,0.009,-0.0,0.001,0.0,0.0,66.092
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.368,66.03,58.439,69.513,68.368,0.009,-0.0,0.001,0.0,0.0,66.014
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.371,65.926,58.437,69.488,68.371,0.009,-0.0,0.001,0.0,0.0,65.911
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.374,65.834,58.435,69.463,68.374,0.009,-0.0,0.001,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.378,65.722,58.434,69.437,68.378,0.009,-0.0,0.001,0.0,0.0,65.716
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.381,65.758,58.432,69.41,68.381,0.009,-0.0,0.001,0.0,0.0,65.768
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.384,65.815,58.43,69.385,68.384,0.009,-0.0,0.001,0.0,0.0,65.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.386,65.872,58.428,69.36,68.386,0.009,-0.0,0.001,0.0,0.0,65.885
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.389,65.862,58.427,69.335,68.389,0.009,-0.0,0.001,0.0,0.0,65.865
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.392,65.827,58.425,69.31,68.392,0.009,-0.0,0.001,0.0,0.0,65.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.395,65.793,58.423,69.286,68.395,0.009,-0.0,0.001,0.0,0.0,65.781
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.397,65.693,58.421,69.261,68.397,0.009,-0.0,0.001,0.0,0.0,65.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.4,65.582,58.42,69.235,68.4,0.009,-0.0,0.001,0.0,0.0,65.567
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.402,65.506,58.418,69.209,68.402,0.009,-0.0,0.001,0.0,0.0,65.489
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.404,65.45,58.416,69.183,68.404,0.009,-0.0,0.001,0.0,0.0,65.451
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.406,65.397,58.414,69.156,68.406,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.409,65.34,58.413,69.129,68.409,0.009,-0.0,0.001,0.0,0.0,65.334
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.411,65.366,58.411,69.102,68.411,0.009,-0.0,0.001,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.413,65.387,58.409,69.076,68.413,0.009,-0.0,0.001,0.0,0.0,65.386
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.414,65.439,58.407,69.05,68.414,0.009,-0.0,0.001,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.416,65.429,58.406,69.025,68.416,0.009,-0.0,0.001,0.0,0.0,65.425
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.418,65.444,58.404,68.999,68.418,0.009,-0.0,0.001,0.0,0.0,65.438
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.42,65.382,58.402,68.974,68.42,0.009,-0.0,0.001,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.421,65.319,58.4,68.948,68.421,0.009,-0.0,0.001,0.0,0.0,65.321
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.423,65.409,58.399,68.923,68.423,0.009,-0.0,0.001,0.0,0.0,65.425
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.424,65.517,58.397,68.898,68.424,0.009,-0.0,0.001,0.0,0.0,65.541
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.425,65.726,58.395,68.875,68.425,0.009,-0.0,0.001,0.0,0.0,65.742
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.427,65.818,58.394,68.853,68.427,0.009,-0.0,0.001,0.0,0.0,65.813
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.428,65.825,58.392,68.832,68.428,0.009,-0.0,0.001,0.0,0.0,65.826
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.429,65.792,58.391,68.811,68.429,0.009,-0.0,0.001,0.0,0.0,65.794
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.43,65.744,58.389,68.789,68.43,0.009,-0.0,0.001,0.0,0.0,65.729
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.431,65.56,58.388,68.767,68.431,0.009,-0.0,0.001,0.0,0.0,65.528
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.432,65.392,58.386,68.744,68.432,0.009,-0.0,0.001,0.0,0.0,65.373
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.433,65.214,58.384,68.719,68.433,0.009,-0.0,0.001,0.0,0.0,65.198
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.434,65.049,58.383,68.694,68.434,0.009,-0.0,0.001,0.0,0.0,65.029
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.435,64.906,58.381,68.668,68.435,0.009,-0.0,0.001,0.0,0.0,64.893
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.435,64.701,58.379,68.64,68.435,0.009,-0.0,0.001,0.0,0.0,64.666
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.436,64.402,58.377,68.611,68.436,0.009,-0.0,0.001,0.0,0.0,64.362
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.436,64.141,58.375,68.581,68.436,0.009,-0.0,0.001,0.0,0.0,64.115
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.436,63.938,58.373,68.548,68.436,0.009,-0.0,0.001,0.0,0.0,63.908
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.437,63.728,58.371,68.515,68.437,0.009,-0.0,0.001,0.0,0.0,63.707
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.437,63.443,58.369,68.48,68.437,0.009,-0.0,0.001,0.0,0.0,63.416
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.437,63.261,58.367,68.444,68.437,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.437,63.231,58.365,68.407,68.437,0.009,-0.0,0.001,0.0,0.0,63.228
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.437,63.168,58.362,68.37,68.437,0.009,-0.0,0.001,0.0,0.0,63.15
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.436,63.107,58.36,68.333,68.436,0.009,-0.0,0.001,0.0,0.0,63.111
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.436,63.151,58.358,68.296,68.436,0.009,-0.0,0.001,0.0,0.0,63.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.436,63.156,58.356,68.26,68.436,0.009,-0.0,0.001,0.0,0.0,63.163
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.435,63.237,58.354,68.224,68.435,0.009,-0.0,0.001,0.0,0.0,63.241
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.435,63.278,58.351,68.188,68.435,0.009,-0.0,0.001,0.0,0.0,63.286
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.434,63.396,58.349,68.154,68.434,0.009,-0.0,0.001,0.0,0.0,63.403
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.433,63.426,58.347,68.121,68.433,0.009,-0.0,0.001,0.0,0.0,63.428
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.432,63.491,58.345,68.088,68.432,0.009,-0.0,0.001,0.0,0.0,63.493
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.431,63.533,58.343,68.055,68.431,0.009,-0.0,0.001,0.0,0.0,63.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.43,63.538,58.341,68.023,68.43,0.009,-0.0,0.001,0.0,0.0,63.532
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.429,63.506,58.339,67.991,68.429,0.009,-0.0,0.001,0.0,0.0,63.506
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.427,63.455,58.337,67.959,68.427,0.009,-0.0,0.001,0.0,0.0,63.454
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.426,63.353,58.335,67.927,68.426,0.009,-0.0,0.001,0.0,0.0,63.338
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.424,63.226,58.333,67.894,68.424,0.009,-0.0,0.001,0.0,0.0,63.215
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.423,63.147,58.331,67.861,68.423,0.009,-0.0,0.001,0.0,0.0,63.137
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.421,63.093,58.33,67.827,68.421,0.009,-0.0,0.001,0.0,0.0,63.085
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.419,63.023,58.327,67.794,68.419,0.009,-0.0,0.001,0.0,0.0,63.02
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.417,62.952,58.325,67.76,68.417,0.009,-0.0,0.001,0.0,0.0,62.949
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.415,62.86,58.323,67.725,68.415,0.009,-0.0,0.001,0.0,0.0,62.858
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.413,62.853,58.321,67.691,68.413,0.009,-0.0,0.001,0.0,0.0,62.845
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.411,62.775,58.319,67.656,68.411,0.009,-0.0,0.001,0.0,0.0,62.754
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.409,62.683,58.317,67.621,68.409,0.009,-0.0,0.001,0.0,0.0,62.677
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.407,62.594,58.315,67.586,68.407,0.009,-0.0,0.001,0.0,0.0,62.586
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.404,62.485,58.313,67.55,68.404,0.009,-0.0,0.001,0.0,0.0,62.469
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.402,62.442,58.311,67.514,68.402,0.009,-0.0,0.001,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.399,62.387,58.308,67.478,68.399,0.009,-0.0,0.001,0.0,0.0,62.392
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.396,62.423,58.306,67.442,68.396,0.009,-0.0,0.001,0.0,0.0,62.443
0.0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.394,62.616,58.304,67.407,68.394,0.009,-0.0,0.001,0.0,0.0,62.657
