HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,92.152,7.848,92.152,558.035,225.345,797.511,1296.428,784.837,60.656,58.269,70.174,58.357,58.439,1.531,1.905,0.379,66.351,53.081,58.068
0,0.0,92.956,7.044,92.956,558.022,225.199,797.509,1297.572,786.225,60.594,58.225,70.129,58.296,58.377,1.531,1.905,0.379,66.35,53.08,58.047
0,0.0,93.741,6.259,93.741,558.01,225.067,797.507,1298.598,787.449,60.533,58.22,70.084,58.255,58.317,1.531,1.905,0.378,66.349,53.08,58.062
0,0.0,94.521,5.479,94.521,557.998,224.946,797.505,1299.529,788.542,60.487,58.204,70.04,58.232,58.271,1.531,1.904,0.378,66.349,53.079,58.063
0,0.0,95.305,4.695,95.305,557.987,224.834,797.505,1300.383,789.532,60.458,58.217,69.996,58.218,58.241,1.531,1.904,0.377,66.348,53.078,58.093
0,0.0,96.094,3.906,96.094,557.976,224.73,797.504,1301.164,790.428,60.442,58.287,69.954,58.234,58.225,1.531,1.904,0.377,66.347,53.078,58.178
0,0.0,96.894,3.106,96.894,557.965,224.634,797.502,1301.877,791.241,60.45,58.362,69.912,58.281,58.234,1.531,1.904,0.377,66.347,53.077,58.266
0,0.0,97.714,2.286,97.714,557.954,224.545,797.502,1302.53,791.984,60.488,58.5,69.874,58.358,58.271,1.531,1.904,0.376,66.346,53.077,58.417
0,0.0,98.559,1.441,98.559,557.943,224.463,797.5,1303.127,792.667,60.557,58.731,69.839,58.492,58.341,1.531,1.904,0.376,66.345,53.076,58.66
0,0.0,99.442,0.558,99.442,557.932,224.388,797.5,1303.667,793.297,60.677,58.996,69.806,58.693,58.46,1.531,1.904,0.376,66.345,53.076,58.935
0,0.381,100.0,0.0,100.0,557.916,224.345,797.491,1303.961,793.646,60.853,59.116,69.774,58.895,58.637,1.531,1.904,0.375,66.344,53.075,59.062
0,1.378,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.045,59.218,69.746,59.041,58.829,1.531,1.904,0.375,66.344,53.075,59.165
0,2.403,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.208,59.372,69.72,59.176,58.992,1.531,1.904,0.375,66.344,53.075,59.319
0,3.434,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.351,59.566,69.696,59.332,59.135,1.531,1.904,0.375,66.344,53.075,59.514
0,4.48,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.504,59.779,69.675,59.514,59.287,1.531,1.904,0.375,66.344,53.075,59.729
0,5.558,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.678,59.996,69.657,59.716,59.462,1.531,1.904,0.375,66.344,53.075,59.946
0,6.676,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.872,60.179,69.642,59.917,59.656,1.531,1.904,0.375,66.344,53.075,60.13
0,7.834,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.071,60.36,69.629,60.108,59.855,1.531,1.904,0.375,66.344,53.075,60.312
0,9.023,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.264,60.475,69.619,60.278,60.048,1.531,1.904,0.375,66.344,53.075,60.429
0,10.233,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.438,60.564,69.61,60.409,60.222,1.531,1.904,0.375,66.344,53.075,60.518
0,11.453,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.581,60.684,69.603,60.523,60.365,1.531,1.904,0.375,66.344,53.075,60.638
0,12.674,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.704,60.857,69.599,60.654,60.488,1.531,1.904,0.375,66.344,53.075,60.812
0,13.905,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.833,61.038,69.596,60.812,60.617,1.531,1.904,0.375,66.344,53.075,60.994
0,15.162,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.983,61.202,69.594,60.979,60.767,1.531,1.904,0.375,66.344,53.075,61.159
0,16.455,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,63.145,61.348,69.594,61.139,60.929,1.531,1.904,0.375,66.344,53.075,61.305
0,17.777,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,63.305,61.475,69.596,61.287,61.089,1.531,1.904,0.375,66.344,53.075,61.433
0,19.12,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,63.456,61.598,69.6,61.421,61.24,1.531,1.904,0.375,66.344,53.075,61.557
0,20.478,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,63.596,61.759,69.605,61.559,61.379,1.531,1.904,0.375,66.344,53.075,61.718
0,21.851,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,63.733,61.838,69.611,61.691,61.517,1.531,1.904,0.375,66.344,53.075,61.798
0,23.243,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,63.865,61.986,69.619,61.806,61.649,1.531,1.904,0.375,66.344,53.075,61.947
0,24.647,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,63.989,62.184,69.627,61.956,61.773,1.531,1.904,0.375,66.344,53.075,62.145
0,26.071,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.13,62.322,69.637,62.12,61.913,1.531,1.904,0.375,66.344,53.075,62.283
0,27.529,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.284,62.353,69.647,62.243,62.068,1.531,1.904,0.375,66.344,53.075,62.315
0,29.01,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.413,62.29,69.657,62.29,62.197,1.531,1.904,0.375,66.344,53.075,62.252
0,30.483,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.481,62.2,69.668,62.267,62.265,1.531,1.904,0.375,66.344,53.075,62.161
0,31.922,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.482,62.123,69.679,62.209,62.266,1.531,1.904,0.375,66.344,53.075,62.084
0,33.319,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.44,62.114,69.69,62.157,62.224,1.531,1.904,0.375,66.344,53.075,62.075
0,34.687,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.392,62.16,69.7,62.142,62.176,1.531,1.904,0.375,66.344,53.075,62.121
0,36.05,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.37,62.296,69.71,62.185,62.154,1.531,1.904,0.375,66.344,53.075,62.257
0,37.432,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.396,62.411,69.72,62.277,62.18,1.531,1.904,0.375,66.344,53.075,62.373
0,38.854,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.469,62.472,69.73,62.369,62.253,1.531,1.904,0.375,66.344,53.075,62.434
0,40.311,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.555,62.479,69.74,62.43,62.339,1.531,1.904,0.375,66.344,53.075,62.442
0,41.783,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.622,62.416,69.75,62.443,62.406,1.531,1.904,0.375,66.344,53.075,62.378
0,43.248,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.648,62.309,69.759,62.401,62.431,1.531,1.904,0.375,66.344,53.075,62.27
0,44.685,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.624,62.263,69.768,62.336,62.408,1.531,1.904,0.375,66.344,53.075,62.224
0,46.087,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.572,62.257,69.777,62.292,62.355,1.531,1.904,0.375,66.344,53.075,62.218
0,47.47,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.526,62.341,69.785,62.293,62.31,1.531,1.904,0.375,66.344,53.075,62.302
0,48.856,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.515,62.354,69.792,62.326,62.299,1.531,1.904,0.375,66.344,53.075,62.316
0,50.265,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.533,62.304,69.799,62.33,62.316,1.531,1.904,0.375,66.344,53.075,62.265
0,51.688,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.541,62.278,69.806,62.307,62.325,1.531,1.904,0.375,66.344,53.075,62.239
0,53.102,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.529,62.324,69.812,62.3,62.313,1.531,1.904,0.375,66.344,53.075,62.285
0,54.506,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.522,62.396,69.818,62.332,62.306,1.531,1.904,0.375,66.344,53.075,62.358
0,55.918,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.543,62.436,69.824,62.379,62.326,1.531,1.904,0.375,66.344,53.075,62.398
0,57.35,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.582,62.487,69.83,62.423,62.365,1.531,1.904,0.375,66.344,53.075,62.449
0,58.798,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.626,62.541,69.836,62.472,62.41,1.531,1.904,0.375,66.344,53.075,62.503
0,60.256,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.674,62.597,69.843,62.525,62.457,1.531,1.904,0.375,66.344,53.075,62.559
0,61.725,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.725,62.601,69.85,62.567,62.508,1.531,1.904,0.375,66.344,53.075,62.563
0,63.2,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.768,62.645,69.856,62.594,62.552,1.531,1.904,0.375,66.344,53.075,62.608
0,64.676,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.803,62.766,69.863,62.652,62.587,1.531,1.904,0.375,66.344,53.075,62.729
0,66.157,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.855,62.83,69.87,62.734,62.638,1.531,1.904,0.375,66.344,53.075,62.793
0,67.659,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.925,62.883,69.877,62.8,62.709,1.531,1.904,0.375,66.344,53.075,62.846
0,69.179,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,64.994,62.901,69.884,62.85,62.778,1.531,1.904,0.375,66.344,53.075,62.865
0,70.705,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.05,63.011,69.891,62.902,62.833,1.531,1.904,0.375,66.344,53.075,62.976
0,72.233,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.107,63.205,69.892,63.011,62.891,1.531,1.904,0.375,66.344,53.075,63.17
0,73.78,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.201,63.342,69.975,63.155,62.984,1.531,1.904,0.375,66.344,53.075,63.307
0,75.366,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.329,63.435,70.152,63.283,63.113,1.531,1.904,0.375,66.344,53.075,63.4
0,76.988,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.457,63.526,70.322,63.39,63.241,1.531,1.904,0.375,66.344,53.075,63.491
0,78.625,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.571,63.566,70.491,63.476,63.354,1.531,1.904,0.375,66.344,53.075,63.53
0,80.268,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.663,63.68,70.658,63.551,63.447,1.531,1.904,0.375,66.344,53.075,63.644
0,81.911,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.746,63.824,70.822,63.659,63.53,1.531,1.904,0.375,66.344,53.075,63.788
0,83.566,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.846,63.969,70.984,63.787,63.629,1.531,1.904,0.375,66.344,53.075,63.933
0,85.249,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,65.967,64.104,71.143,63.924,63.75,1.531,1.904,0.375,66.344,53.075,64.067
0,86.963,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,66.097,64.071,71.3,64.021,63.881,1.531,1.904,0.375,66.344,53.075,64.034
0,88.694,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,66.198,63.985,71.452,64.027,63.981,1.531,1.904,0.375,66.344,53.075,63.946
0,90.41,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,66.23,63.84,71.6,63.966,64.014,1.531,1.904,0.375,66.344,53.075,63.8
0,92.083,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,66.195,63.888,71.747,63.902,63.979,1.531,1.904,0.375,66.344,53.075,63.847
0,93.712,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,66.143,63.949,71.892,63.911,63.927,1.531,1.904,0.375,66.344,53.075,63.908
0,95.336,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,66.132,64.008,72.035,63.949,63.915,1.531,1.904,0.375,66.344,53.075,63.966
0,96.985,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,66.155,63.934,72.175,63.967,63.938,1.531,1.904,0.375,66.344,53.075,63.892
0,98.653,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,66.172,63.855,72.313,63.926,63.955,1.531,1.904,0.375,66.344,53.075,63.811
0,100.0,100.0,0.0,100.0,587.668,222.926,834.412,1315.016,830.437,66.156,63.88,72.46,63.89,63.934,1.523,1.917,0.37,66.344,53.075,63.837
0,100.0,100.0,0.0,100.0,695.602,216.996,980.661,1355.601,976.156,66.155,63.883,72.631,63.886,63.901,1.494,1.973,0.349,66.344,53.075,63.84
0,100.0,100.0,0.0,100.0,740.644,211.792,1116.118,1385.991,1111.12,66.045,63.943,72.783,63.901,63.889,1.469,2.029,0.333,66.344,53.075,63.901
0,100.0,100.0,0.0,100.0,779.842,206.087,1256.876,1415.552,1251.355,65.938,64.083,72.921,63.982,63.917,1.435,2.084,0.318,66.344,53.075,64.042
0,100.0,100.0,0.0,100.0,822.469,199.14,1412.886,1447.739,1406.779,65.907,64.139,73.043,64.083,64.008,1.378,2.135,0.3,66.344,53.075,64.099
0,100.0,100.0,0.0,100.0,885.854,188.81,1613.107,1493.663,1606.238,65.861,64.0,73.145,64.068,64.082,1.264,2.182,0.276,66.41,53.128,63.959
0,100.0,100.0,0.0,100.0,984.431,195.605,1742.599,1554.826,1735.212,65.782,63.764,73.228,63.901,64.006,1.262,2.298,0.275,68.01,54.408,63.722
0,99.988,100.0,0.0,100.0,1097.04,205.131,1866.902,1616.308,1859.035,65.662,63.699,73.304,63.753,63.83,1.263,2.424,0.277,69.816,55.852,63.656
0,100.0,100.0,0.0,100.0,1201.81,216.963,1965.339,1663.953,1957.067,65.657,63.823,73.371,63.769,63.75,1.272,2.539,0.285,71.479,57.183,63.781
0,100.0,100.0,0.0,100.0,1318.85,224.005,2074.442,1724.842,2065.712,65.824,64.068,73.428,63.942,63.845,1.26,2.653,0.283,73.139,58.511,64.027
0,100.0,100.0,0.0,100.0,1532.12,237.916,2244.458,1826.176,2235.042,66.157,64.262,73.482,64.157,64.056,1.255,2.856,0.284,76.067,60.853,64.221
0,100.0,100.0,0.0,100.0,1773.51,254.582,2409.493,1928.062,2399.408,66.496,64.326,73.539,64.283,64.234,1.262,3.077,0.288,79.175,63.34,64.285
0,100.0,100.0,0.0,100.0,2046.99,276.762,2578.646,2023.56,2567.875,66.776,64.441,73.597,64.385,64.338,1.269,3.31,0.299,82.378,65.902,64.401
0,100.0,100.0,0.0,100.0,2324.77,299.534,2731.96,2108.374,2720.573,67.079,64.565,73.653,64.508,64.458,1.287,3.535,0.311,85.406,68.325,64.525
0,100.0,100.0,0.0,100.0,2486.53,316.918,2810.174,2152.146,2798.47,67.367,64.77,73.709,64.682,64.609,1.316,3.671,0.323,87.134,69.707,64.731
0,100.0,100.0,0.0,100.0,2518.65,321.38,2822.688,2160.822,2810.914,67.628,64.989,73.768,64.895,64.814,1.33,3.701,0.326,87.502,70.002,64.951
0,100.0,100.0,0.0,100.0,2522.52,321.918,2824.184,2161.861,2812.41,67.843,65.158,73.829,65.083,65.015,1.331,3.705,0.327,87.546,70.037,65.12
0,100.0,100.0,0.0,100.0,2522.99,321.983,2824.36,2161.984,2812.586,68.008,65.29,73.894,65.231,65.178,1.332,3.705,0.327,87.551,70.041,65.252
0,100.0,100.0,0.0,100.0,2523.05,321.99,2824.378,2162.002,2812.621,68.113,65.33,73.96,65.307,65.283,1.332,3.705,0.327,87.552,70.042,65.292
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,68.204,65.497,74.026,65.428,65.374,1.332,3.706,0.327,87.552,70.042,65.459
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,68.335,65.571,74.093,65.539,65.505,1.332,3.706,0.327,87.552,70.042,65.533
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,68.375,65.524,74.16,65.538,65.545,1.332,3.706,0.327,87.552,70.042,65.486
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,68.354,65.538,74.226,65.527,65.524,1.332,3.706,0.327,87.552,70.042,65.499
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,68.46,65.85,74.292,65.725,65.63,1.332,3.706,0.327,87.552,70.042,65.813
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,68.726,66.102,74.359,65.993,65.896,1.332,3.706,0.327,87.552,70.042,66.065
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,68.979,66.344,74.428,66.241,66.149,1.332,3.706,0.327,87.552,70.042,66.308
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,69.133,66.293,74.498,66.306,66.303,1.332,3.706,0.327,87.552,70.042,66.256
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,69.067,66.124,74.569,66.186,66.237,1.332,3.706,0.327,87.552,70.042,66.086
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,68.984,66.192,74.639,66.165,66.154,1.332,3.706,0.327,87.552,70.042,66.155
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,69.12,66.521,74.707,66.392,66.29,1.332,3.706,0.327,87.552,70.042,66.484
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,69.362,66.66,74.777,66.597,66.532,1.332,3.706,0.327,87.552,70.042,66.624
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,69.5,66.752,74.845,66.71,66.67,1.332,3.706,0.327,87.552,70.042,66.717
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,69.548,66.69,74.914,66.708,66.718,1.332,3.706,0.327,87.552,70.042,66.654
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,69.57,66.844,74.985,66.783,66.74,1.332,3.706,0.327,87.552,70.042,66.808
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,69.677,66.888,75.056,66.87,66.847,1.332,3.706,0.327,87.552,70.042,66.852
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,69.686,66.817,75.125,66.84,66.856,1.332,3.706,0.327,87.552,70.042,66.78
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,69.686,66.925,75.19,66.884,66.856,1.332,3.706,0.327,87.552,70.042,66.888
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,69.739,66.895,75.253,66.906,66.909,1.332,3.706,0.327,87.552,70.042,66.858
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,69.699,66.827,75.314,66.848,66.869,1.332,3.706,0.327,87.552,70.042,66.789
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,69.737,67.078,75.375,66.978,66.907,1.332,3.706,0.327,87.552,70.042,67.041
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,69.955,67.308,75.437,67.211,67.125,1.332,3.706,0.327,87.552,70.042,67.272
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,70.178,67.526,75.503,67.431,67.348,1.332,3.706,0.327,87.552,70.042,67.491
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,70.368,67.647,75.573,67.591,67.538,1.332,3.706,0.327,87.552,70.042,67.612
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,70.481,67.72,75.644,67.684,67.651,1.332,3.706,0.327,87.552,70.042,67.684
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,70.563,67.815,75.715,67.769,67.733,1.332,3.706,0.327,87.552,70.042,67.78
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,70.728,68.132,75.785,68.001,67.898,1.332,3.706,0.327,87.552,70.042,68.098
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,71.022,68.433,75.858,68.305,68.192,1.332,3.706,0.327,87.552,70.042,68.4
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,71.292,68.643,75.935,68.548,68.462,1.332,3.706,0.327,87.552,70.042,68.61
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,71.479,68.757,76.014,68.701,68.649,1.332,3.706,0.327,87.552,70.042,68.725
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,71.625,68.921,76.094,68.853,68.795,1.332,3.706,0.327,87.552,70.042,68.889
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,71.7,68.809,76.174,68.849,68.87,1.332,3.706,0.327,87.552,70.042,68.777
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,71.622,68.747,76.253,68.768,68.792,1.332,3.706,0.327,87.552,70.042,68.714
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,71.641,68.939,76.33,68.864,68.811,1.332,3.706,0.327,87.552,70.042,68.906
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,71.806,69.113,76.406,69.04,68.976,1.332,3.706,0.327,87.552,70.042,69.081
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,71.96,69.23,76.483,69.178,69.13,1.332,3.706,0.327,87.552,70.042,69.198
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.038,69.218,76.558,69.215,69.208,1.332,3.706,0.327,87.552,70.042,69.185
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.095,69.399,76.633,69.321,69.265,1.332,3.706,0.327,87.552,70.042,69.367
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.319,69.763,76.708,69.612,69.489,1.332,3.706,0.327,87.552,70.042,69.732
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.669,70.134,76.786,69.977,69.839,1.332,3.706,0.327,87.552,70.042,70.104
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.989,70.331,76.869,70.245,70.159,1.332,3.706,0.327,87.552,70.042,70.302
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,73.086,70.136,76.954,70.212,70.256,1.332,3.706,0.327,87.552,70.042,70.105
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.786,69.51,77.034,69.758,69.956,1.332,3.706,0.327,87.552,70.042,69.477
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.319,69.271,77.105,69.376,69.489,1.332,3.706,0.327,87.552,70.042,69.236
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,72.213,69.535,77.167,69.441,69.383,1.332,3.706,0.327,87.552,70.042,69.501
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,72.443,69.841,77.23,69.719,69.613,1.332,3.706,0.327,87.552,70.042,69.808
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.669,69.928,77.297,69.886,69.839,1.332,3.706,0.327,87.552,70.042,69.895
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.706,69.802,77.365,69.847,69.876,1.332,3.706,0.327,87.552,70.042,69.768
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,72.591,69.648,77.431,69.708,69.761,1.332,3.706,0.327,87.552,70.042,69.613
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.501,69.677,77.493,69.669,69.671,1.332,3.706,0.327,87.552,70.042,69.643
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.547,69.803,77.553,69.755,69.717,1.332,3.706,0.327,87.552,70.042,69.769
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,72.629,69.831,77.613,69.816,69.799,1.332,3.706,0.327,87.552,70.042,69.797
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.69,69.934,77.674,69.893,69.86,1.332,3.706,0.327,87.552,70.042,69.9
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.729,69.85,77.733,69.881,69.899,1.332,3.706,0.327,87.552,70.042,69.815
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.662,69.792,77.79,69.811,69.832,1.332,3.706,0.327,87.552,70.042,69.757
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,72.698,70.029,77.845,69.935,69.868,1.332,3.706,0.327,87.552,70.042,69.995
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,72.921,70.295,77.902,70.186,70.091,1.332,3.706,0.327,87.552,70.042,70.261
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,73.129,70.393,77.963,70.348,70.299,1.332,3.706,0.327,87.552,70.042,70.359
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,73.174,70.282,78.025,70.32,70.344,1.332,3.706,0.327,87.552,70.042,70.247
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,73.107,70.257,78.084,70.264,70.277,1.332,3.706,0.327,87.552,70.042,70.222
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,73.141,70.443,78.142,70.366,70.311,1.332,3.706,0.327,87.552,70.042,70.409
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,73.385,70.863,78.202,70.693,70.555,1.332,3.706,0.327,87.552,70.042,70.83
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,73.726,71.088,78.264,70.992,70.896,1.332,3.706,0.327,87.552,70.042,71.056
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,73.836,70.91,78.331,70.972,71.006,1.332,3.706,0.327,87.552,70.042,70.877
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,73.697,70.734,78.395,70.805,70.867,1.332,3.706,0.327,87.552,70.042,70.7
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,73.542,70.602,78.454,70.66,70.712,1.332,3.706,0.327,87.552,70.042,70.567
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,73.434,70.566,78.508,70.583,70.604,1.332,3.706,0.327,87.552,70.042,70.531
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,73.448,70.725,78.561,70.663,70.618,1.332,3.706,0.327,87.552,70.042,70.69
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,73.603,70.938,78.614,70.848,70.773,1.332,3.706,0.327,87.552,70.042,70.904
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,73.831,71.223,78.668,71.103,71.001,1.332,3.706,0.327,87.552,70.042,71.189
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,74.065,71.378,78.725,71.304,71.235,1.332,3.706,0.327,87.552,70.042,71.345
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,74.272,71.664,78.788,71.541,71.441,1.332,3.706,0.327,87.552,70.042,71.632
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,74.534,71.917,78.855,71.803,71.704,1.332,3.706,0.327,87.552,70.042,71.886
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,74.844,72.366,78.925,72.171,72.014,1.332,3.706,0.327,87.552,70.042,72.336
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.359,73.069,79.001,72.774,72.529,1.332,3.706,0.327,87.552,70.042,73.042
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.996,73.627,79.085,73.386,73.167,1.332,3.706,0.327,87.552,70.042,73.603
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.45,73.836,79.177,73.728,73.62,1.332,3.706,0.327,87.552,70.042,73.812
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.74,74.16,79.272,74.026,73.91,1.332,3.706,0.327,87.552,70.042,74.137
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.876,73.871,79.37,73.983,74.046,1.332,3.706,0.327,87.552,70.042,73.846
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.544,73.294,79.465,73.524,73.714,1.332,3.706,0.327,87.552,70.042,73.266
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.089,73.007,79.549,73.133,73.259,1.332,3.706,0.327,87.552,70.042,72.977
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.905,73.113,79.624,73.082,73.074,1.332,3.706,0.327,87.552,70.042,73.084
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.009,73.333,79.696,73.248,73.179,1.332,3.706,0.327,87.552,70.042,73.304
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.172,73.426,79.768,73.385,73.342,1.332,3.706,0.327,87.552,70.042,73.398
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.232,73.396,79.842,73.402,73.402,1.332,3.706,0.327,87.552,70.042,73.367
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.24,73.451,79.914,73.426,73.41,1.332,3.706,0.327,87.552,70.042,73.422
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.336,73.622,79.985,73.56,73.506,1.332,3.706,0.327,87.552,70.042,73.594
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.338,73.309,80.057,73.426,73.508,1.332,3.706,0.327,87.552,70.042,73.279
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.164,73.321,80.126,73.319,73.334,1.332,3.706,0.327,87.552,70.042,73.291
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.187,73.43,80.192,73.388,73.357,1.332,3.706,0.327,87.552,70.042,73.399
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.317,73.653,80.257,73.561,73.487,1.332,3.706,0.327,87.552,70.042,73.623
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.518,73.823,80.323,73.754,73.688,1.332,3.706,0.327,87.552,70.042,73.793
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.558,73.597,80.389,73.675,73.728,1.332,3.706,0.327,87.552,70.042,73.567
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.483,73.758,80.453,73.69,73.653,1.332,3.706,0.327,87.552,70.042,73.728
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.735,74.28,80.516,74.072,73.905,1.332,3.706,0.327,87.552,70.042,74.252
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.173,74.632,80.586,74.483,74.343,1.332,3.706,0.327,87.552,70.042,74.605
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.395,74.549,80.66,74.568,74.565,1.332,3.706,0.327,87.552,70.042,74.521
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.341,74.44,80.734,74.478,74.511,1.332,3.706,0.327,87.552,70.042,74.412
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.309,74.531,80.806,74.499,74.479,1.332,3.706,0.327,87.552,70.042,74.503
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.363,74.54,80.875,74.54,74.533,1.332,3.706,0.327,87.552,70.042,74.511
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.294,74.294,80.94,74.391,74.464,1.332,3.706,0.327,87.552,70.042,74.264
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.088,74.1,81.0,74.184,74.258,1.332,3.706,0.327,87.552,70.042,74.069
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.897,73.908,81.055,73.994,74.067,1.332,3.706,0.327,87.552,70.042,73.876
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.699,73.686,81.106,73.786,73.869,1.332,3.706,0.327,87.552,70.042,73.653
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.415,73.259,81.153,73.439,73.585,1.332,3.706,0.327,87.552,70.042,73.224
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.015,72.866,81.193,73.035,73.185,1.332,3.706,0.327,87.552,70.042,72.829
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.667,72.606,81.224,72.727,72.837,1.332,3.706,0.327,87.552,70.042,72.568
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.368,72.272,81.248,72.416,72.538,1.332,3.706,0.327,87.552,70.042,72.233
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.078,72.081,81.268,72.165,72.248,1.332,3.706,0.327,87.552,70.042,72.041
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,74.944,72.123,81.284,72.111,72.114,1.332,3.706,0.327,87.552,70.042,72.082
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.037,72.406,81.301,72.293,72.207,1.332,3.706,0.327,87.552,70.042,72.367
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.305,72.72,81.321,72.589,72.475,1.332,3.706,0.327,87.552,70.042,72.682
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.583,72.926,81.346,72.838,72.753,1.332,3.706,0.327,87.552,70.042,72.888
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.69,72.785,81.372,72.834,72.86,1.332,3.706,0.327,87.552,70.042,72.747
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.556,72.564,81.397,72.652,72.726,1.332,3.706,0.327,87.552,70.042,72.525
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.368,72.409,81.419,72.476,72.539,1.332,3.706,0.327,87.552,70.042,72.369
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.243,72.362,81.438,72.386,72.413,1.332,3.706,0.327,87.552,70.042,72.322
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.194,72.343,81.457,72.353,72.364,1.332,3.706,0.327,87.552,70.042,72.303
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.18,72.357,81.476,72.352,72.35,1.332,3.706,0.327,87.552,70.042,72.317
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.186,72.369,81.495,72.361,72.356,1.332,3.706,0.327,87.552,70.042,72.329
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.252,72.56,81.514,72.481,72.422,1.332,3.706,0.327,87.552,70.042,72.521
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.46,72.837,81.534,72.725,72.63,1.332,3.706,0.327,87.552,70.042,72.799
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.649,72.859,81.557,72.845,72.82,1.332,3.706,0.327,87.552,70.042,72.821
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,75.62,72.657,81.582,72.733,72.79,1.332,3.706,0.327,87.552,70.042,72.617
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.46,72.525,81.603,72.578,72.63,1.332,3.706,0.327,87.552,70.042,72.485
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.405,72.643,81.62,72.6,72.575,1.332,3.706,0.327,87.552,70.042,72.603
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.497,72.766,81.636,72.711,72.667,1.332,3.706,0.327,87.552,70.042,72.727
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,75.695,73.148,81.656,72.99,72.865,1.332,3.706,0.327,87.552,70.042,73.111
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.045,73.502,81.682,73.349,73.215,1.332,3.706,0.327,87.552,70.042,73.466
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.412,73.887,81.713,73.724,73.582,1.332,3.706,0.327,87.552,70.042,73.852
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.673,73.892,81.75,73.875,73.843,1.332,3.706,0.327,87.552,70.042,73.857
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,76.744,74.006,81.791,73.953,73.914,1.332,3.706,0.327,87.552,70.042,73.972
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,76.862,74.157,81.833,74.088,74.033,1.332,3.706,0.327,87.552,70.042,74.123
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.116,74.644,81.878,74.444,74.286,1.332,3.706,0.327,87.552,70.042,74.612
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.551,75.03,81.926,74.869,74.721,1.332,3.706,0.327,87.552,70.042,74.999
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.769,74.893,81.979,74.929,74.939,1.332,3.706,0.327,87.552,70.042,74.861
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.769,75.031,82.03,74.975,74.939,1.332,3.706,0.327,87.552,70.042,74.999
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.84,74.983,82.082,75.004,75.01,1.332,3.706,0.327,87.552,70.042,74.952
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.742,74.753,82.133,74.841,74.912,1.332,3.706,0.327,87.552,70.042,74.72
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.593,74.733,82.178,74.743,74.763,1.332,3.706,0.327,87.552,70.042,74.7
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.631,74.936,82.22,74.859,74.801,1.332,3.706,0.327,87.552,70.042,74.903
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.779,75.042,82.263,74.994,74.949,1.332,3.706,0.327,87.552,70.042,75.01
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.89,75.168,82.308,75.107,75.059,1.332,3.706,0.327,87.552,70.042,75.136
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.096,75.552,82.353,75.392,75.266,1.332,3.706,0.327,87.552,70.042,75.522
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.481,75.965,82.404,75.799,75.651,1.332,3.706,0.327,87.552,70.042,75.936
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.661,75.656,82.462,75.768,75.831,1.332,3.706,0.327,87.552,70.042,75.625
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.367,75.228,82.52,75.394,75.537,1.332,3.706,0.327,87.552,70.042,75.195
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.114,75.299,82.571,75.277,75.284,1.332,3.706,0.327,87.552,70.042,75.267
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.281,75.784,82.617,75.597,75.45,1.332,3.706,0.327,87.552,70.042,75.753
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.636,75.996,82.666,75.902,75.806,1.332,3.706,0.327,87.552,70.042,75.966
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.794,76.011,82.718,75.989,75.964,1.332,3.706,0.327,87.552,70.042,75.981
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.926,76.329,82.77,76.196,76.096,1.332,3.706,0.327,87.552,70.042,76.3
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.238,76.695,82.825,76.54,76.408,1.332,3.706,0.327,87.552,70.042,76.668
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.585,77.037,82.884,76.886,76.755,1.332,3.706,0.327,87.552,70.042,77.011
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.951,77.416,82.948,77.26,77.121,1.332,3.706,0.327,87.552,70.042,77.391
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.137,77.195,83.016,77.27,77.307,1.332,3.706,0.327,87.552,70.042,77.168
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.004,77.078,83.085,77.127,77.174,1.332,3.706,0.327,87.552,70.042,77.051
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.825,76.782,83.15,76.899,76.995,1.332,3.706,0.327,87.552,70.042,76.753
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.7,76.985,83.211,76.91,76.87,1.332,3.706,0.327,87.552,70.042,76.957
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.876,77.211,83.271,77.124,77.046,1.332,3.706,0.327,87.552,70.042,77.184
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.007,77.17,83.328,77.181,77.177,1.332,3.706,0.327,87.552,70.042,77.142
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.976,77.062,83.383,77.111,77.146,1.332,3.706,0.327,87.552,70.042,77.034
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.735,76.488,83.438,76.724,76.905,1.332,3.706,0.327,87.552,70.042,76.457
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.197,75.897,83.486,76.149,76.367,1.332,3.706,0.327,87.552,70.042,75.863
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.628,75.359,83.52,75.592,75.798,1.332,3.706,0.327,87.552,70.042,75.323
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.192,75.17,83.542,75.263,75.362,1.332,3.706,0.327,87.552,70.042,75.133
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.031,75.176,83.56,75.184,75.201,1.332,3.706,0.327,87.552,70.042,75.139
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.036,75.25,83.577,75.225,75.206,1.332,3.706,0.327,87.552,70.042,75.213
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.047,75.17,83.596,75.198,75.216,1.332,3.706,0.327,87.552,70.042,75.133
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.037,75.303,83.617,75.244,75.207,1.332,3.706,0.327,87.552,70.042,75.266
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.295,75.858,83.639,75.64,75.465,1.332,3.706,0.327,87.552,70.042,75.824
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.659,75.93,83.666,75.889,75.829,1.332,3.706,0.327,87.552,70.042,75.896
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.736,75.917,83.696,75.912,75.906,1.332,3.706,0.327,87.552,70.042,75.882
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.76,75.965,83.727,75.945,75.929,1.332,3.706,0.327,87.552,70.042,75.931
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.802,76.004,83.759,75.987,75.972,1.332,3.706,0.327,87.552,70.042,75.969
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.847,76.058,83.79,76.036,76.017,1.332,3.706,0.327,87.552,70.042,76.024
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.87,76.027,83.823,76.035,76.04,1.332,3.706,0.327,87.552,70.042,75.992
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.9,76.157,83.855,76.108,76.07,1.332,3.706,0.327,87.552,70.042,76.123
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.952,76.078,83.884,76.107,76.122,1.332,3.706,0.327,87.552,70.042,76.044
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.906,76.05,83.911,76.063,76.076,1.332,3.706,0.327,87.552,70.042,76.015
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.838,75.901,83.937,75.961,76.008,1.332,3.706,0.327,87.552,70.042,75.866
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.74,75.882,83.962,75.893,75.91,1.332,3.706,0.327,87.552,70.042,75.846
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.706,75.85,83.988,75.864,75.876,1.332,3.706,0.327,87.552,70.042,75.814
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.705,75.915,84.013,75.892,75.875,1.332,3.706,0.327,87.552,70.042,75.879
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.71,75.823,84.037,75.857,75.88,1.332,3.706,0.327,87.552,70.042,75.786
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.675,75.884,84.061,75.858,75.845,1.332,3.706,0.327,87.552,70.042,75.848
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.778,76.078,84.085,76.008,75.948,1.332,3.706,0.327,87.552,70.042,76.042
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.785,75.727,84.107,75.863,75.955,1.332,3.706,0.327,87.552,70.042,75.69
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.504,75.45,84.126,75.568,75.674,1.332,3.706,0.327,87.552,70.042,75.412
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.205,75.098,84.139,75.248,75.375,1.332,3.706,0.327,87.552,70.042,75.059
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.918,74.952,84.146,75.018,75.088,1.332,3.706,0.327,87.552,70.042,74.912
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.841,75.075,84.152,75.034,75.011,1.332,3.706,0.327,87.552,70.042,75.035
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.928,75.165,84.159,75.131,75.098,1.332,3.706,0.327,87.552,70.042,75.125
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.971,75.11,84.167,75.13,75.141,1.332,3.706,0.327,87.552,70.042,75.07
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.897,74.965,84.174,75.021,75.067,1.332,3.706,0.327,87.552,70.042,74.925
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.815,74.993,84.18,74.984,74.985,1.332,3.706,0.327,87.552,70.042,74.953
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.866,75.122,84.184,75.074,75.036,1.332,3.706,0.327,87.552,70.042,75.082
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,77.918,75.052,84.188,75.076,75.088,1.332,3.706,0.327,87.552,70.042,75.012
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,77.892,75.093,84.191,75.072,75.062,1.332,3.706,0.327,87.552,70.042,75.053
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.011,75.395,84.196,75.274,75.181,1.332,3.706,0.327,87.552,70.042,75.356
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.27,75.633,84.206,75.532,75.44,1.332,3.706,0.327,87.552,70.042,75.595
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.467,75.716,84.221,75.679,75.637,1.332,3.706,0.327,87.552,70.042,75.678
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.44,75.41,84.238,75.527,75.61,1.332,3.706,0.327,87.552,70.042,75.371
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.2,75.211,84.252,75.292,75.37,1.332,3.706,0.327,87.552,70.042,75.171
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.091,75.295,84.267,75.27,75.26,1.332,3.706,0.327,87.552,70.042,75.255
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.139,75.347,84.247,75.328,75.309,1.332,3.706,0.327,87.552,70.042,75.307
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.159,75.313,84.188,75.323,75.329,1.332,3.706,0.327,87.552,70.042,75.274
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.156,75.364,84.13,75.34,75.326,1.332,3.706,0.327,87.552,70.042,75.325
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.275,75.639,84.072,75.531,75.445,1.332,3.706,0.327,87.552,70.042,75.601
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.455,75.675,84.02,75.655,75.625,1.332,3.706,0.327,87.552,70.042,75.638
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.485,75.648,83.972,75.652,75.655,1.332,3.706,0.327,87.552,70.042,75.611
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.516,75.773,83.924,75.723,75.685,1.332,3.706,0.327,87.552,70.042,75.737
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.626,75.898,83.88,75.843,75.796,1.332,3.706,0.327,87.552,70.042,75.863
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.798,76.173,83.84,76.06,75.968,1.332,3.706,0.327,87.552,70.042,76.139
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.018,76.307,83.805,76.247,76.187,1.332,3.706,0.327,87.552,70.042,76.274
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.118,76.311,83.775,76.301,76.288,1.332,3.706,0.327,87.552,70.042,76.278
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.187,76.442,83.748,76.396,76.357,1.332,3.706,0.327,87.552,70.042,76.409
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.125,75.999,83.724,76.171,76.294,1.332,3.706,0.327,87.552,70.042,75.964
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.812,75.83,83.696,75.903,75.982,1.332,3.706,0.327,87.552,70.042,75.795
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.689,75.843,83.665,75.848,75.859,1.332,3.706,0.327,87.552,70.042,75.808
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.673,75.832,83.632,75.838,75.843,1.332,3.706,0.327,87.552,70.042,75.797
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.666,75.823,83.6,75.831,75.836,1.332,3.706,0.327,87.552,70.042,75.788
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.572,75.546,83.568,75.657,75.742,1.332,3.706,0.327,87.552,70.042,75.511
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.335,75.328,83.534,75.421,75.505,1.332,3.706,0.327,87.552,70.042,75.291
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.145,75.207,83.498,75.262,75.315,1.332,3.706,0.327,87.552,70.042,75.171
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.056,75.225,83.459,75.221,75.226,1.332,3.706,0.327,87.552,70.042,75.188
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.092,75.364,83.422,75.305,75.261,1.332,3.706,0.327,87.552,70.042,75.329
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.311,75.802,83.386,75.623,75.481,1.332,3.706,0.327,87.552,70.042,75.768
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.719,76.211,83.358,76.041,75.889,1.332,3.706,0.327,87.552,70.042,76.179
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.988,76.175,83.336,76.177,76.157,1.332,3.706,0.327,87.552,70.042,76.143
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.927,75.953,83.316,76.033,76.096,1.332,3.706,0.327,87.552,70.042,75.92
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.825,76.037,83.295,76.007,75.995,1.332,3.706,0.327,87.552,70.042,76.005
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.916,76.195,83.275,76.136,76.086,1.332,3.706,0.327,87.552,70.042,76.163
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.984,76.102,83.259,76.136,76.154,1.332,3.706,0.327,87.552,70.042,76.07
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.887,75.916,83.243,75.995,76.057,1.332,3.706,0.327,87.552,70.042,75.883
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.628,75.468,83.225,75.651,75.798,1.332,3.706,0.327,87.552,70.042,75.434
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.266,75.248,83.202,75.34,75.436,1.332,3.706,0.327,87.552,70.042,75.212
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.211,75.603,83.175,75.47,75.381,1.332,3.706,0.327,87.552,70.042,75.57
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.524,75.996,83.152,75.833,75.694,1.332,3.706,0.327,87.552,70.042,75.964
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.905,76.375,83.135,76.217,76.076,1.332,3.706,0.327,87.552,70.042,76.344
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.126,76.241,83.125,76.284,76.296,1.332,3.706,0.327,87.552,70.042,76.211
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.989,75.964,83.116,76.071,76.159,1.332,3.706,0.327,87.552,70.042,75.932
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.777,75.83,83.104,75.889,75.947,1.332,3.706,0.327,87.552,70.042,75.798
