HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.697,75.888,83.088,75.872,75.867,1.332,3.706,0.327,87.552,70.042,75.856
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.713,75.88,83.073,75.883,75.883,1.332,3.706,0.327,87.552,70.042,75.848
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.741,75.967,83.058,75.935,75.911,1.332,3.706,0.327,87.552,70.042,75.935
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.736,75.785,83.044,75.857,75.906,1.332,3.706,0.327,87.552,70.042,75.753
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.57,75.613,83.029,75.678,75.74,1.332,3.706,0.327,87.552,70.042,75.58
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.534,75.856,83.01,75.764,75.704,1.332,3.706,0.327,87.552,70.042,75.824
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.742,76.084,82.992,75.994,75.912,1.332,3.706,0.327,87.552,70.042,76.053
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.85,75.967,82.98,76.003,76.02,1.332,3.706,0.327,87.552,70.042,75.936
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.823,76.051,82.971,76.014,75.993,1.332,3.706,0.327,87.552,70.042,76.02
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.943,76.29,82.963,76.191,76.113,1.332,3.706,0.327,87.552,70.042,76.26
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.21,76.662,82.957,76.509,76.38,1.332,3.706,0.327,87.552,70.042,76.634
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.514,76.845,82.95,76.765,76.684,1.332,3.706,0.327,87.552,70.042,76.817
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.618,76.72,82.945,76.765,76.788,1.332,3.706,0.327,87.552,70.042,76.692
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.44,76.348,82.946,76.493,76.61,1.332,3.706,0.327,87.552,70.042,76.318
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.202,76.317,82.946,76.337,76.372,1.332,3.706,0.327,87.552,70.042,76.287
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.16,76.346,82.944,76.334,76.33,1.332,3.706,0.327,87.552,70.042,76.316
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.298,76.736,82.941,76.585,76.468,1.332,3.706,0.327,87.552,70.042,76.707
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.523,76.676,82.941,76.699,76.693,1.332,3.706,0.327,87.552,70.042,76.648
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.334,76.135,82.944,76.342,76.504,1.332,3.706,0.327,87.552,70.042,76.105
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.988,76.071,82.94,76.104,76.158,1.332,3.706,0.327,87.552,70.042,76.041
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.01,76.355,82.934,76.256,76.18,1.332,3.706,0.327,87.552,70.042,76.326
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.126,76.24,82.928,76.279,76.295,1.332,3.706,0.327,87.552,70.042,76.21
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.087,76.301,82.958,76.272,76.257,1.332,3.706,0.327,87.552,70.042,76.272
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.219,76.608,83.026,76.485,76.389,1.332,3.706,0.327,87.552,70.042,76.58
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.507,76.895,83.09,76.781,76.677,1.332,3.706,0.327,87.552,70.042,76.867
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.596,76.557,83.153,76.685,76.766,1.332,3.706,0.327,87.552,70.042,76.527
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.262,76.073,83.208,76.267,76.432,1.332,3.706,0.327,87.552,70.042,76.041
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.897,75.88,83.259,75.973,76.067,1.332,3.706,0.327,87.552,70.042,75.847
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.672,75.647,83.31,75.753,75.842,1.332,3.706,0.327,87.552,70.042,75.613
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.402,75.331,83.355,75.46,75.572,1.332,3.706,0.327,87.552,70.042,75.295
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.216,75.429,83.394,75.394,75.386,1.332,3.706,0.327,87.552,70.042,75.394
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.398,75.884,83.433,75.708,75.568,1.332,3.706,0.327,87.552,70.042,75.851
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.703,75.998,83.475,75.938,75.873,1.332,3.706,0.327,87.552,70.042,75.964
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.895,76.29,83.52,76.164,76.065,1.332,3.706,0.327,87.552,70.042,76.257
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.168,76.511,83.569,76.424,76.338,1.332,3.706,0.327,87.552,70.042,76.48
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.184,76.105,83.614,76.251,76.354,1.332,3.706,0.327,87.552,70.042,76.072
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.029,76.309,83.647,76.235,76.199,1.332,3.706,0.327,87.552,70.042,76.276
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.135,76.323,83.676,76.319,76.305,1.332,3.706,0.327,87.552,70.042,76.291
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.145,76.303,83.707,76.31,76.315,1.332,3.706,0.327,87.552,70.042,76.27
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.087,76.131,83.736,76.204,76.257,1.332,3.706,0.327,87.552,70.042,76.097
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.865,75.784,83.771,75.92,76.035,1.332,3.706,0.327,87.552,70.042,75.749
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.683,75.925,83.81,75.872,75.853,1.332,3.706,0.327,87.552,70.042,75.89
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.889,76.404,83.848,76.211,76.059,1.332,3.706,0.327,87.552,70.042,76.371
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.364,76.984,83.888,76.741,76.534,1.332,3.706,0.327,87.552,70.042,76.953
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.861,77.342,83.937,77.181,77.031,1.332,3.706,0.327,87.552,70.042,77.312
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.188,77.529,83.994,77.444,77.358,1.332,3.706,0.327,87.552,70.042,77.5
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.28,77.35,84.054,77.413,77.45,1.332,3.706,0.327,87.552,70.042,77.32
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.158,77.209,84.105,77.274,77.328,1.332,3.706,0.327,87.552,70.042,77.178
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.88,76.616,84.141,76.86,77.05,1.332,3.706,0.327,87.552,70.042,76.582
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.341,76.081,84.169,76.308,76.511,1.332,3.706,0.327,87.552,70.042,76.045
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.868,75.747,84.187,75.897,76.038,1.332,3.706,0.327,87.552,70.042,75.71
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.605,75.711,84.206,75.737,75.775,1.332,3.706,0.327,87.552,70.042,75.674
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,78.602,75.877,84.231,75.816,75.772,1.332,3.706,0.327,87.552,70.042,75.84
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.744,76.044,84.247,75.974,75.914,1.332,3.706,0.327,87.552,70.042,76.008
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,78.907,76.209,84.258,76.139,76.077,1.332,3.706,0.327,87.552,70.042,76.173
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.045,76.28,84.273,76.249,76.215,1.332,3.706,0.327,87.552,70.042,76.245
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.062,76.175,84.29,76.208,76.232,1.332,3.706,0.327,87.552,70.042,76.139
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.076,76.419,84.315,76.316,76.246,1.332,3.706,0.327,87.552,70.042,76.384
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.408,77.023,84.349,76.776,76.578,1.332,3.706,0.327,87.552,70.042,76.99
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.98,77.594,84.381,77.361,77.15,1.332,3.706,0.327,87.552,70.042,77.564
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.261,77.261,84.417,77.374,77.431,1.332,3.706,0.327,87.552,70.042,77.229
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.015,76.976,84.461,77.085,77.185,1.332,3.706,0.327,87.552,70.042,76.943
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.853,77.023,84.502,77.016,77.023,1.332,3.706,0.327,87.552,70.042,76.99
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.851,76.985,84.53,77.009,77.021,1.332,3.706,0.327,87.552,70.042,76.952
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.701,76.6,84.556,76.753,76.871,1.332,3.706,0.327,87.552,70.042,76.564
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.394,76.389,84.586,76.476,76.564,1.332,3.706,0.327,87.552,70.042,76.352
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.318,76.623,84.615,76.541,76.488,1.332,3.706,0.327,87.552,70.042,76.587
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.458,76.692,84.635,76.662,76.628,1.332,3.706,0.327,87.552,70.042,76.656
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.525,76.76,84.65,76.723,76.695,1.332,3.706,0.327,87.552,70.042,76.725
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.695,77.141,84.674,76.985,76.865,1.332,3.706,0.327,87.552,70.042,77.107
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.038,77.473,84.71,77.334,77.208,1.332,3.706,0.327,87.552,70.042,77.441
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.283,77.546,84.748,77.501,77.453,1.332,3.706,0.327,87.552,70.042,77.514
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.439,77.785,84.779,77.688,77.609,1.332,3.706,0.327,87.552,70.042,77.754
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.548,77.639,84.809,77.692,77.718,1.332,3.706,0.327,87.552,70.042,77.607
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.441,77.515,84.839,77.566,77.611,1.332,3.706,0.327,87.552,70.042,77.483
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.308,77.333,84.871,77.413,77.478,1.332,3.706,0.327,87.552,70.042,77.3
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.098,77.051,84.899,77.169,77.268,1.332,3.706,0.327,87.552,70.042,77.016
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.855,76.859,84.918,76.946,77.024,1.332,3.706,0.327,87.552,70.042,76.824
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.645,76.642,84.935,76.734,76.815,1.332,3.706,0.327,87.552,70.042,76.605
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.488,76.637,84.956,76.641,76.658,1.332,3.706,0.327,87.552,70.042,76.601
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.586,76.997,84.982,76.861,76.756,1.332,3.706,0.327,87.552,70.042,76.961
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.795,76.984,85.01,76.984,76.965,1.332,3.706,0.327,87.552,70.042,76.949
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.769,76.845,85.039,76.898,76.939,1.332,3.706,0.327,87.552,70.042,76.808
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.598,76.562,85.067,76.675,76.768,1.332,3.706,0.327,87.552,70.042,76.524
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.416,76.557,85.092,76.565,76.586,1.332,3.706,0.327,87.552,70.042,76.519
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.426,76.653,85.118,76.621,76.596,1.332,3.706,0.327,87.552,70.042,76.616
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.46,76.589,85.134,76.615,76.63,1.332,3.706,0.327,87.552,70.042,76.551
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.364,76.385,85.137,76.469,76.534,1.332,3.706,0.327,87.552,70.042,76.347
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.147,76.119,85.147,76.224,76.317,1.332,3.706,0.327,87.552,70.042,76.079
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.026,76.306,85.165,76.234,76.196,1.332,3.706,0.327,87.552,70.042,76.267
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.255,76.754,85.183,76.571,76.425,1.332,3.706,0.327,87.552,70.042,76.717
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.724,77.351,85.206,77.104,76.894,1.332,3.706,0.327,87.552,70.042,77.316
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.193,77.577,85.238,77.474,77.363,1.332,3.706,0.327,87.552,70.042,77.543
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.298,77.348,85.275,77.422,77.468,1.332,3.706,0.327,87.552,70.042,77.313
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.232,77.478,85.312,77.428,77.402,1.332,3.706,0.327,87.552,70.042,77.443
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.305,77.501,85.348,77.49,77.475,1.332,3.706,0.327,87.552,70.042,77.466
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.369,77.643,85.383,77.584,77.539,1.332,3.706,0.327,87.552,70.042,77.609
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.491,77.746,85.421,77.702,77.661,1.332,3.706,0.327,87.552,70.042,77.712
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.588,77.811,85.45,77.784,77.757,1.332,3.706,0.327,87.552,70.042,77.777
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.57,77.615,85.467,77.687,77.74,1.332,3.706,0.327,87.552,70.042,77.58
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.48,77.672,85.493,77.655,77.65,1.332,3.706,0.327,87.552,70.042,77.638
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.468,77.57,85.53,77.61,77.638,1.332,3.706,0.327,87.552,70.042,77.534
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.43,77.647,85.562,77.617,77.6,1.332,3.706,0.327,87.552,70.042,77.612
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.507,77.75,85.593,77.711,77.677,1.332,3.706,0.327,87.552,70.042,77.715
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.552,77.683,85.626,77.708,77.721,1.332,3.706,0.327,87.552,70.042,77.647
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.466,77.52,85.659,77.584,77.636,1.332,3.706,0.327,87.552,70.042,77.484
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.352,77.492,85.69,77.503,77.522,1.332,3.706,0.327,87.552,70.042,77.455
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.41,77.748,85.719,77.652,77.58,1.332,3.706,0.327,87.552,70.042,77.712
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.535,77.671,85.742,77.698,77.705,1.332,3.706,0.327,87.552,70.042,77.635
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.467,77.553,85.763,77.598,77.637,1.332,3.706,0.327,87.552,70.042,77.517
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.361,77.453,85.789,77.493,77.531,1.332,3.706,0.327,87.552,70.042,77.416
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.335,77.589,85.815,77.538,77.505,1.332,3.706,0.327,87.552,70.042,77.552
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.446,77.709,85.842,77.66,77.616,1.332,3.706,0.327,87.552,70.042,77.673
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.553,77.79,85.868,77.755,77.723,1.332,3.706,0.327,87.552,70.042,77.754
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.598,77.718,85.894,77.751,77.768,1.332,3.706,0.327,87.552,70.042,77.682
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.39,77.171,85.911,77.391,77.56,1.332,3.706,0.327,87.552,70.042,77.133
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.911,76.707,85.911,76.904,77.081,1.332,3.706,0.327,87.552,70.042,76.666
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.505,76.431,85.903,76.556,76.675,1.332,3.706,0.327,87.552,70.042,76.39
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.271,76.375,85.899,76.402,76.441,1.332,3.706,0.327,87.552,70.042,76.333
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.342,76.797,85.905,76.633,76.512,1.332,3.706,0.327,87.552,70.042,76.756
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.708,77.161,85.906,77.013,76.878,1.332,3.706,0.327,87.552,70.042,77.122
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.923,77.066,85.901,77.092,77.093,1.332,3.706,0.327,87.552,70.042,77.027
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.845,76.918,85.903,76.97,77.015,1.332,3.706,0.327,87.552,70.042,76.878
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.803,77.073,85.915,77.011,76.973,1.332,3.706,0.327,87.552,70.042,77.034
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.004,77.453,85.933,77.298,77.174,1.332,3.706,0.327,87.552,70.042,77.416
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.373,77.842,85.945,77.684,77.543,1.332,3.706,0.327,87.552,70.042,77.806
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.577,77.638,85.952,77.713,77.747,1.332,3.706,0.327,87.552,70.042,77.601
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.296,77.031,85.958,77.274,77.466,1.332,3.706,0.327,87.552,70.042,76.992
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.755,76.498,85.958,76.724,76.925,1.332,3.706,0.327,87.552,70.042,76.456
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.31,76.256,85.948,76.367,76.48,1.332,3.706,0.327,87.552,70.042,76.214
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.16,76.398,85.932,76.352,76.33,1.332,3.706,0.327,87.552,70.042,76.356
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.293,76.635,85.927,76.541,76.463,1.332,3.706,0.327,87.552,70.042,76.594
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.486,76.799,85.933,76.723,76.656,1.332,3.706,0.327,87.552,70.042,76.758
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.716,77.145,85.943,77.003,76.886,1.332,3.706,0.327,87.552,70.042,77.106
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.959,77.216,85.957,77.176,77.129,1.332,3.706,0.327,87.552,70.042,77.177
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.07,77.365,85.974,77.295,77.24,1.332,3.706,0.327,87.552,70.042,77.327
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.315,77.77,85.987,77.615,77.485,1.332,3.706,0.327,87.552,70.042,77.733
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.436,77.349,85.994,77.507,77.606,1.332,3.706,0.327,87.552,70.042,77.311
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.097,76.994,85.998,77.137,77.267,1.332,3.706,0.327,87.552,70.042,76.954
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.833,76.887,85.997,76.944,77.003,1.332,3.706,0.327,87.552,70.042,76.847
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.695,76.752,86.001,76.813,76.865,1.332,3.706,0.327,87.552,70.042,76.711
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.568,76.655,86.008,76.698,76.738,1.332,3.706,0.327,87.552,70.042,76.614
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.469,76.574,86.002,76.607,76.639,1.332,3.706,0.327,87.552,70.042,76.533
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.451,76.707,86.001,76.655,76.621,1.332,3.706,0.327,87.552,70.042,76.666
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.596,76.938,86.012,76.843,76.766,1.332,3.706,0.327,87.552,70.042,76.898
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.808,77.155,86.023,77.06,76.978,1.332,3.706,0.327,87.552,70.042,77.116
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.04,77.41,86.039,77.303,77.21,1.332,3.706,0.327,87.552,70.042,77.372
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.22,77.448,86.061,77.422,77.39,1.332,3.706,0.327,87.552,70.042,77.41
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.328,77.642,86.086,77.561,77.498,1.332,3.706,0.327,87.552,70.042,77.605
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.47,77.701,86.112,77.672,77.64,1.332,3.706,0.327,87.552,70.042,77.663
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.549,77.787,86.14,77.75,77.719,1.332,3.706,0.327,87.552,70.042,77.75
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.579,77.708,86.168,77.733,77.749,1.332,3.706,0.327,87.552,70.042,77.671
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.599,77.892,86.196,77.82,77.769,1.332,3.706,0.327,87.552,70.042,77.855
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.722,77.949,86.224,77.921,77.892,1.332,3.706,0.327,87.552,70.042,77.912
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.828,78.122,86.253,78.054,77.997,1.332,3.706,0.327,87.552,70.042,78.086
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.881,77.947,86.284,78.011,78.051,1.332,3.706,0.327,87.552,70.042,77.91
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.774,77.91,86.314,77.923,77.944,1.332,3.706,0.327,87.552,70.042,77.873
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.787,78.044,86.342,77.994,77.957,1.332,3.706,0.327,87.552,70.042,78.007
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.891,78.13,86.371,78.094,78.061,1.332,3.706,0.327,87.552,70.042,78.094
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.954,78.129,86.401,78.129,78.124,1.332,3.706,0.327,87.552,70.042,78.092
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.887,77.897,86.43,77.988,78.057,1.332,3.706,0.327,87.552,70.042,77.859
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.7,77.759,86.456,77.814,77.87,1.332,3.706,0.327,87.552,70.042,77.72
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.659,77.931,86.479,77.869,77.829,1.332,3.706,0.327,87.552,70.042,77.893
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.761,77.973,86.501,77.953,77.931,1.332,3.706,0.327,87.552,70.042,77.935
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.819,78.052,86.525,78.017,77.989,1.332,3.706,0.327,87.552,70.042,78.014
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.89,78.11,86.549,78.084,78.06,1.332,3.706,0.327,87.552,70.042,78.073
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.954,78.19,86.574,78.153,78.124,1.332,3.706,0.327,87.552,70.042,78.153
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,81.092,78.428,86.6,78.337,78.262,1.332,3.706,0.327,87.552,70.042,78.391
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,81.149,78.145,86.628,78.251,78.319,1.332,3.706,0.327,87.552,70.042,78.108
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.952,78.012,86.654,78.066,78.122,1.332,3.706,0.327,87.552,70.042,77.974
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.874,78.046,86.676,78.042,78.043,1.332,3.706,0.327,87.552,70.042,78.008
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.825,77.885,86.697,77.948,77.995,1.332,3.706,0.327,87.552,70.042,77.846
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.752,77.95,86.716,77.93,77.922,1.332,3.706,0.327,87.552,70.042,77.911
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.728,77.785,86.734,77.851,77.898,1.332,3.706,0.327,87.552,70.042,77.746
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.61,77.715,86.751,77.747,77.78,1.332,3.706,0.327,87.552,70.042,77.675
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.495,77.527,86.765,77.603,77.665,1.332,3.706,0.327,87.552,70.042,77.487
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.39,77.571,86.778,77.56,77.56,1.332,3.706,0.327,87.552,70.042,77.53
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.394,77.529,86.779,77.551,77.564,1.332,3.706,0.327,87.552,70.042,77.488
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.284,77.252,86.767,77.367,77.454,1.332,3.706,0.327,87.552,70.042,77.211
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.967,76.79,86.76,76.979,77.137,1.332,3.706,0.327,87.552,70.042,76.746
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.604,76.576,86.75,76.676,76.774,1.332,3.706,0.327,87.552,70.042,76.532
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.368,76.361,86.734,76.455,76.538,1.332,3.706,0.327,87.552,70.042,76.315
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.238,76.424,86.722,76.409,76.408,1.332,3.706,0.327,87.552,70.042,76.378
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.209,76.298,86.703,76.345,76.38,1.332,3.706,0.327,87.552,70.042,76.252
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.208,76.535,86.677,76.441,76.378,1.332,3.706,0.327,87.552,70.042,76.49
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.412,76.752,86.658,76.662,76.581,1.332,3.706,0.327,87.552,70.042,76.708
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.6,76.909,86.654,76.834,76.77,1.332,3.706,0.327,87.552,70.042,76.866
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.815,77.241,86.657,77.099,76.985,1.332,3.706,0.327,87.552,70.042,77.2
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.175,77.693,86.665,77.505,77.345,1.332,3.706,0.327,87.552,70.042,77.653
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.545,77.913,86.68,77.814,77.716,1.332,3.706,0.327,87.552,70.042,77.874
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.691,77.845,86.7,77.86,77.861,1.332,3.706,0.327,87.552,70.042,77.806
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.682,77.843,86.721,77.848,77.852,1.332,3.706,0.327,87.552,70.042,77.804
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.553,77.461,86.74,77.609,77.723,1.332,3.706,0.327,87.552,70.042,77.42
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.337,77.515,86.755,77.499,77.507,1.332,3.706,0.327,87.552,70.042,77.475
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.414,77.722,86.769,77.646,77.584,1.332,3.706,0.327,87.552,70.042,77.683
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.548,77.754,86.784,77.74,77.718,1.332,3.706,0.327,87.552,70.042,77.714
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.511,77.538,86.8,77.62,77.681,1.332,3.706,0.327,87.552,70.042,77.497
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.353,77.428,86.814,77.476,77.523,1.332,3.706,0.327,87.552,70.042,77.387
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.235,77.317,86.825,77.364,77.405,1.332,3.706,0.327,87.552,70.042,77.275
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.2,77.44,86.832,77.397,77.369,1.332,3.706,0.327,87.552,70.042,77.399
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.241,77.376,86.841,77.399,77.411,1.332,3.706,0.327,87.552,70.042,77.334
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.221,77.423,86.85,77.403,77.392,1.332,3.706,0.327,87.552,70.042,77.382
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.281,77.54,86.86,77.49,77.451,1.332,3.706,0.327,87.552,70.042,77.499
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.452,77.838,86.871,77.719,77.622,1.332,3.706,0.327,87.552,70.042,77.798
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.639,77.841,86.886,77.831,77.809,1.332,3.706,0.327,87.552,70.042,77.801
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.668,77.86,86.904,77.847,77.838,1.332,3.706,0.327,87.552,70.042,77.82
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.727,77.962,86.921,77.928,77.897,1.332,3.706,0.327,87.552,70.042,77.923
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.671,77.596,86.939,77.738,77.841,1.332,3.706,0.327,87.552,70.042,77.555
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.41,77.454,86.954,77.514,77.58,1.332,3.706,0.327,87.552,70.042,77.412
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.323,77.526,86.965,77.503,77.493,1.332,3.706,0.327,87.552,70.042,77.485
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.422,77.741,86.975,77.659,77.592,1.332,3.706,0.327,87.552,70.042,77.701
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.54,77.692,86.987,77.709,77.71,1.332,3.706,0.327,87.552,70.042,77.651
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.458,77.492,87.0,77.567,77.628,1.332,3.706,0.327,87.552,70.042,77.45
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.347,77.516,87.01,77.51,77.517,1.332,3.706,0.327,87.552,70.042,77.474
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.36,77.568,87.019,77.546,77.53,1.332,3.706,0.327,87.552,70.042,77.526
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.48,77.821,87.029,77.727,77.65,1.332,3.706,0.327,87.552,70.042,77.78
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.515,77.445,87.039,77.589,77.685,1.332,3.706,0.327,87.552,70.042,77.403
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.231,77.217,87.047,77.31,77.401,1.332,3.706,0.327,87.552,70.042,77.173
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.06,77.179,87.052,77.201,77.23,1.332,3.706,0.327,87.552,70.042,77.136
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.071,77.347,87.055,77.286,77.241,1.332,3.706,0.327,87.552,70.042,77.305
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.153,77.329,87.058,77.329,77.323,1.332,3.706,0.327,87.552,70.042,77.286
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.234,77.582,87.063,77.48,77.404,1.332,3.706,0.327,87.552,70.042,77.541
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.42,77.683,87.072,77.638,77.59,1.332,3.706,0.327,87.552,70.042,77.642
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.526,77.781,87.079,77.735,77.696,1.332,3.706,0.327,87.552,70.042,77.74
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.657,77.951,87.077,77.885,77.827,1.332,3.706,0.327,87.552,70.042,77.911
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.706,77.749,87.069,77.827,77.876,1.332,3.706,0.327,87.552,70.042,77.708
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.506,77.446,87.061,77.572,77.676,1.332,3.706,0.327,87.552,70.042,77.404
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.172,77.013,87.057,77.191,77.342,1.332,3.706,0.327,87.552,70.042,76.969
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.873,76.974,87.059,77.0,77.043,1.332,3.706,0.327,87.552,70.042,76.93
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.858,77.123,87.06,77.067,77.028,1.332,3.706,0.327,87.552,70.042,77.079
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.039,77.44,87.054,77.313,77.209,1.332,3.706,0.327,87.552,70.042,77.397
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.273,77.536,87.05,77.493,77.443,1.332,3.706,0.327,87.552,70.042,77.494
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.288,77.338,87.056,77.409,77.458,1.332,3.706,0.327,87.552,70.042,77.295
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.174,77.31,87.063,77.324,77.344,1.332,3.706,0.327,87.552,70.042,77.267
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.136,77.28,87.068,77.294,77.306,1.332,3.706,0.327,87.552,70.042,77.237
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.126,77.312,87.073,77.302,77.296,1.332,3.706,0.327,87.552,70.042,77.27
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.101,77.196,87.077,77.239,77.271,1.332,3.706,0.327,87.552,70.042,77.153
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.079,77.342,87.081,77.286,77.249,1.332,3.706,0.327,87.552,70.042,77.299
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.187,77.43,87.085,77.392,77.357,1.332,3.706,0.327,87.552,70.042,77.387
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.283,77.547,87.091,77.496,77.453,1.332,3.706,0.327,87.552,70.042,77.505
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.402,77.674,87.098,77.62,77.572,1.332,3.706,0.327,87.552,70.042,77.633
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.527,77.789,87.108,77.741,77.697,1.332,3.706,0.327,87.552,70.042,77.748
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.596,77.753,87.12,77.763,77.765,1.332,3.706,0.327,87.552,70.042,77.712
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.572,77.713,87.124,77.728,77.742,1.332,3.706,0.327,87.552,70.042,77.671
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.536,77.656,87.116,77.685,77.706,1.332,3.706,0.327,87.552,70.042,77.615
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.387,77.296,87.106,77.443,77.557,1.332,3.706,0.327,87.552,70.042,77.253
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.044,76.92,87.091,77.076,77.214,1.332,3.706,0.327,87.552,70.042,76.875
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.732,76.742,87.082,76.821,76.902,1.332,3.706,0.327,87.552,70.042,76.697
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.645,76.896,87.075,76.845,76.815,1.332,3.706,0.327,87.552,70.042,76.852
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.722,76.907,87.065,76.903,76.892,1.332,3.706,0.327,87.552,70.042,76.863
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.724,76.871,87.059,76.884,76.894,1.332,3.706,0.327,87.552,70.042,76.827
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.67,76.776,87.056,76.811,76.84,1.332,3.706,0.327,87.552,70.042,76.731
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.673,76.974,87.054,76.896,76.843,1.332,3.706,0.327,87.552,70.042,76.929
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.851,77.183,87.054,77.096,77.021,1.332,3.706,0.327,87.552,70.042,77.139
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.044,77.354,87.056,77.28,77.214,1.332,3.706,0.327,87.552,70.042,77.311
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.165,77.345,87.062,77.345,77.335,1.332,3.706,0.327,87.552,70.042,77.303
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.117,77.15,87.06,77.228,77.287,1.332,3.706,0.327,87.552,70.042,77.106
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.895,76.824,87.045,76.955,77.065,1.332,3.706,0.327,87.552,70.042,76.78
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.677,76.788,87.028,76.812,76.847,1.332,3.706,0.327,87.552,70.042,76.743
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.619,76.749,87.007,76.771,76.789,1.332,3.706,0.327,87.552,70.042,76.704
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.551,76.643,86.986,76.686,76.721,1.332,3.706,0.327,87.552,70.042,76.598
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.469,76.608,86.974,76.622,76.639,1.332,3.706,0.327,87.552,70.042,76.562
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.484,76.75,86.973,76.694,76.654,1.332,3.706,0.327,87.552,70.042,76.706
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,79.624,76.934,86.973,76.859,76.794,1.332,3.706,0.327,87.552,70.042,76.89
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.77,77.029,86.975,76.983,76.94,1.332,3.706,0.327,87.552,70.042,76.986
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,79.909,77.244,86.98,77.153,77.079,1.332,3.706,0.327,87.552,70.042,77.202
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.126,77.484,86.988,77.383,77.295,1.332,3.706,0.327,87.552,70.042,77.442
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.326,77.618,86.999,77.555,77.496,1.332,3.706,0.327,87.552,70.042,77.577
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.504,77.848,87.014,77.753,77.674,1.332,3.706,0.327,87.552,70.042,77.808
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.635,77.79,87.032,77.805,77.805,1.332,3.706,0.327,87.552,70.042,77.75
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.639,77.855,87.05,77.827,77.809,1.332,3.706,0.327,87.552,70.042,77.814
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.699,77.917,87.068,77.892,77.869,1.332,3.706,0.327,87.552,70.042,77.877
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.756,77.96,87.088,77.942,77.926,1.332,3.706,0.327,87.552,70.042,77.919
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.761,77.861,87.099,77.903,77.931,1.332,3.706,0.327,87.552,70.042,77.82
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.586,77.487,87.095,77.637,77.756,1.332,3.706,0.327,87.552,70.042,77.445
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.267,77.23,87.097,77.335,77.437,1.332,3.706,0.327,87.552,70.042,77.187
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.161,77.457,87.106,77.379,77.331,1.332,3.706,0.327,87.552,70.042,77.415
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.289,77.511,87.114,77.488,77.459,1.332,3.706,0.327,87.552,70.042,77.469
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.354,77.588,87.124,77.553,77.524,1.332,3.706,0.327,87.552,70.042,77.546
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.435,77.667,87.125,77.634,77.605,1.332,3.706,0.327,87.552,70.042,77.625
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.476,77.637,87.127,77.644,77.646,1.332,3.706,0.327,87.552,70.042,77.595
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.498,77.742,87.141,77.699,77.668,1.332,3.706,0.327,87.552,70.042,77.701
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.599,77.869,87.154,77.815,77.769,1.332,3.706,0.327,87.552,70.042,77.828
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.744,78.062,87.17,77.982,77.914,1.332,3.706,0.327,87.552,70.042,78.022
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.901,78.153,87.188,78.112,78.071,1.332,3.706,0.327,87.552,70.042,78.113
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.96,78.124,87.208,78.13,78.13,1.332,3.706,0.327,87.552,70.042,78.084
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.967,78.167,87.228,78.149,78.137,1.332,3.706,0.327,87.552,70.042,78.127
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,81.001,78.181,87.249,78.177,78.171,1.332,3.706,0.327,87.552,70.042,78.141
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.971,78.041,87.262,78.099,78.141,1.332,3.706,0.327,87.552,70.042,78.0
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.783,77.731,87.272,77.852,77.953,1.332,3.706,0.327,87.552,70.042,77.689
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.641,77.892,87.286,77.837,77.811,1.332,3.706,0.327,87.552,70.042,77.85
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.733,77.956,87.293,77.93,77.903,1.332,3.706,0.327,87.552,70.042,77.915
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.805,78.052,87.301,78.009,77.975,1.332,3.706,0.327,87.552,70.042,78.011
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.909,78.167,87.318,78.12,78.079,1.332,3.706,0.327,87.552,70.042,78.127
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.969,78.114,87.335,78.131,78.139,1.332,3.706,0.327,87.552,70.042,78.074
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.93,78.067,87.351,78.084,78.1,1.332,3.706,0.327,87.552,70.042,78.026
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.923,78.131,87.367,78.108,78.093,1.332,3.706,0.327,87.552,70.042,78.09
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.952,78.111,87.383,78.119,78.122,1.332,3.706,0.327,87.552,70.042,78.07
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.923,78.043,87.399,78.071,78.093,1.332,3.706,0.327,87.552,70.042,78.002
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.84,77.908,87.403,77.965,78.01,1.332,3.706,0.327,87.552,70.042,77.866
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.703,77.745,87.399,77.814,77.872,1.332,3.706,0.327,87.552,70.042,77.703
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.563,77.636,87.393,77.687,77.733,1.332,3.706,0.327,87.552,70.042,77.593
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.413,77.415,87.382,77.507,77.583,1.332,3.706,0.327,87.552,70.042,77.371
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.218,77.255,87.368,77.324,77.388,1.332,3.706,0.327,87.552,70.042,77.21
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.087,77.205,87.361,77.23,77.257,1.332,3.706,0.327,87.552,70.042,77.161
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.064,77.269,87.353,77.248,77.234,1.332,3.706,0.327,87.552,70.042,77.225
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.093,77.273,87.34,77.269,77.264,1.332,3.706,0.327,87.552,70.042,77.229
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.148,77.432,87.339,77.367,77.318,1.332,3.706,0.327,87.552,70.042,77.388
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.296,77.598,87.344,77.528,77.466,1.332,3.706,0.327,87.552,70.042,77.555
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.469,77.784,87.352,77.707,77.64,1.332,3.706,0.327,87.552,70.042,77.742
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.574,77.721,87.355,77.74,77.744,1.332,3.706,0.327,87.552,70.042,77.679
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.551,77.721,87.354,77.719,77.721,1.332,3.706,0.327,87.552,70.042,77.679
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.561,77.755,87.361,77.741,77.731,1.332,3.706,0.327,87.552,70.042,77.713
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.617,77.862,87.37,77.821,77.787,1.332,3.706,0.327,87.552,70.042,77.82
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.653,77.774,87.38,77.805,77.823,1.332,3.706,0.327,87.552,70.042,77.732
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.621,77.82,87.39,77.801,77.791,1.332,3.706,0.327,87.552,70.042,77.778
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.678,77.926,87.4,77.882,77.848,1.332,3.706,0.327,87.552,70.042,77.884
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.795,78.087,87.41,78.021,77.965,1.332,3.706,0.327,87.552,70.042,78.046
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,80.908,78.118,87.422,78.099,78.078,1.332,3.706,0.327,87.552,70.042,78.077
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,80.974,78.229,87.436,78.181,78.144,1.332,3.706,0.327,87.552,70.042,78.189
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,81.078,78.337,87.451,78.289,78.248,1.332,3.706,0.327,87.552,70.042,78.297
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,81.222,78.55,87.474,78.464,78.392,1.332,3.706,0.327,87.552,70.042,78.511
0,100.0,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,81.353,78.518,87.419,78.528,78.524,1.332,3.706,0.327,87.552,70.042,78.479
0,100.0,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,81.274,78.277,87.272,78.371,78.444,1.332,3.706,0.327,87.552,70.042,78.237
0,60.0,60.0,40.0,60.0,1108.44,134.762,2070.798,1493.582,1368.347,74.558,81.215,86.973,79.431,72.466,0.724,2.237,0.197,0.0,0.0,78.077
0,12.0,12.0,88.0,12.0,336.897,0.0,1220.602,1172.468,26.4,77.984,86.674,86.788,83.549,76.778,0.279,1.123,-0.029,0.0,0.0,77.97
0,0.0,0.0,100.0,0.0,54.675,0.0,496.756,469.476,26.4,79.748,86.138,86.596,85.117,79.171,0.115,0.355,-0.012,0.0,0.0,77.779
0,0.0,0.0,100.0,0.0,0.507,0.0,50.031,23.631,26.4,80.105,81.642,86.071,85.306,79.938,0.018,0.028,-0.001,0.0,0.0,77.676
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.019,77.558,68.702,85.188,79.996,0.009,0.0,0.001,0.0,0.0,77.558
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.018,77.379,68.673,85.119,80.015,0.009,0.0,0.001,0.0,0.0,77.379
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.034,77.327,68.647,85.049,80.034,0.009,0.0,0.001,0.0,0.0,77.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.052,77.242,68.622,84.98,80.052,0.009,0.0,0.001,0.0,0.0,77.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.07,77.262,68.596,84.91,80.07,0.009,0.0,0.001,0.0,0.0,77.262
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.088,77.323,68.571,84.842,80.088,0.009,0.0,0.001,0.0,0.0,77.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.105,77.22,68.544,84.774,80.105,0.009,0.0,0.001,0.0,0.0,77.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.122,77.026,68.514,84.705,80.122,0.009,0.0,0.001,0.0,0.0,77.026
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.139,76.825,68.482,84.636,80.139,0.009,0.0,0.001,0.0,0.0,76.825
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.156,76.674,68.45,84.565,80.156,0.009,0.0,0.001,0.0,0.0,76.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.172,76.562,68.419,84.494,80.172,0.009,0.0,0.001,0.0,0.0,76.562
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.188,76.472,68.388,84.422,80.188,0.009,0.0,0.001,0.0,0.0,76.472
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.203,76.363,68.358,84.35,80.203,0.009,0.0,0.001,0.0,0.0,76.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.218,76.318,68.327,84.278,80.218,0.009,0.0,0.001,0.0,0.0,76.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.233,76.302,68.296,84.206,80.233,0.009,0.0,0.001,0.0,0.0,76.302
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.248,76.218,68.266,84.135,80.248,0.009,0.0,0.001,0.0,0.0,76.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.262,76.193,68.236,84.064,80.262,0.009,0.0,0.001,0.0,0.0,76.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.276,76.127,68.206,83.993,80.276,0.009,0.0,0.001,0.0,0.0,76.127
