HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.29,76.087,68.177,83.922,80.29,0.009,0.0,0.001,0.0,0.0,76.087
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.303,76.02,68.148,83.851,80.303,0.009,0.0,0.001,0.0,0.0,76.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.316,75.948,68.119,83.781,80.316,0.009,0.0,0.001,0.0,0.0,75.948
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.329,75.86,68.09,83.71,80.329,0.009,0.0,0.001,0.0,0.0,75.86
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.341,75.75,68.062,83.639,80.341,0.009,0.0,0.001,0.0,0.0,75.75
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.353,75.739,68.034,83.568,80.353,0.009,0.0,0.001,0.0,0.0,75.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.365,75.709,68.006,83.497,80.365,0.009,0.0,0.001,0.0,0.0,75.709
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.376,75.669,67.979,83.427,80.376,0.009,0.0,0.001,0.0,0.0,75.669
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.388,75.716,67.952,83.358,80.388,0.009,0.0,0.001,0.0,0.0,75.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.398,75.692,67.925,83.289,80.398,0.009,0.0,0.001,0.0,0.0,75.692
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.409,75.653,67.899,83.22,80.409,0.009,0.0,0.001,0.0,0.0,75.653
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.419,75.651,67.873,83.152,80.419,0.009,0.0,0.001,0.0,0.0,75.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.429,75.617,67.847,83.085,80.429,0.009,0.0,0.001,0.0,0.0,75.617
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.439,75.645,67.821,83.018,80.439,0.009,0.0,0.001,0.0,0.0,75.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.448,75.667,67.795,82.951,80.448,0.009,0.0,0.001,0.0,0.0,75.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.458,75.667,67.772,82.886,80.458,0.009,0.0,0.001,0.0,0.0,75.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.466,75.699,67.75,82.821,80.466,0.009,0.0,0.001,0.0,0.0,75.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.475,75.722,67.726,82.757,80.475,0.009,0.0,0.001,0.0,0.0,75.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.483,75.69,67.702,82.694,80.483,0.009,0.0,0.001,0.0,0.0,75.69
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.491,75.701,67.678,82.631,80.491,0.009,0.0,0.001,0.0,0.0,75.701
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.499,75.722,67.655,82.568,80.499,0.009,0.0,0.001,0.0,0.0,75.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.507,75.689,67.631,82.507,80.507,0.009,0.0,0.001,0.0,0.0,75.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.514,75.717,67.608,82.445,80.514,0.009,0.0,0.001,0.0,0.0,75.717
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.521,75.724,67.585,82.385,80.521,0.009,0.0,0.001,0.0,0.0,75.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.528,75.688,67.562,82.325,80.528,0.009,0.0,0.001,0.0,0.0,75.688
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.534,75.734,67.54,82.265,80.534,0.009,0.0,0.001,0.0,0.0,75.734
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.541,75.709,67.518,82.206,80.541,0.009,0.0,0.001,0.0,0.0,75.709
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.547,75.721,67.497,82.148,80.547,0.009,0.0,0.001,0.0,0.0,75.721
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.553,75.674,67.475,82.09,80.553,0.009,0.0,0.001,0.0,0.0,75.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.558,75.685,67.454,82.032,80.558,0.009,0.0,0.001,0.0,0.0,75.685
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.564,75.625,67.432,81.975,80.564,0.009,0.0,0.001,0.0,0.0,75.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.569,75.55,67.411,81.918,80.569,0.009,0.0,0.001,0.0,0.0,75.55
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.574,75.51,67.391,81.86,80.574,0.009,0.0,0.001,0.0,0.0,75.51
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.578,75.473,67.37,81.803,80.578,0.009,0.0,0.001,0.0,0.0,75.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.583,75.469,67.35,81.746,80.583,0.009,0.0,0.001,0.0,0.0,75.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.587,75.469,67.329,81.69,80.587,0.009,0.0,0.001,0.0,0.0,75.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.591,75.486,67.309,81.634,80.591,0.009,0.0,0.001,0.0,0.0,75.486
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.595,75.492,67.29,81.578,80.595,0.009,0.0,0.001,0.0,0.0,75.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.598,75.393,67.27,81.523,80.598,0.009,0.0,0.001,0.0,0.0,75.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.602,75.348,67.25,81.468,80.602,0.009,0.0,0.001,0.0,0.0,75.348
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.605,75.282,67.231,81.413,80.605,0.009,0.0,0.001,0.0,0.0,75.282
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.608,75.189,67.212,81.357,80.608,0.009,0.0,0.001,0.0,0.0,75.189
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.61,75.213,67.193,81.302,80.61,0.009,0.0,0.001,0.0,0.0,75.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.613,75.186,67.175,81.247,80.613,0.009,0.0,0.001,0.0,0.0,75.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.615,75.199,67.157,81.193,80.615,0.009,0.0,0.001,0.0,0.0,75.199
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.617,75.156,67.138,81.138,80.617,0.009,0.0,0.001,0.0,0.0,75.156
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.619,75.063,67.12,81.084,80.619,0.009,0.0,0.001,0.0,0.0,75.063
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.621,75.1,67.103,81.03,80.621,0.009,0.0,0.001,0.0,0.0,75.1
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.622,75.157,67.085,80.977,80.622,0.009,0.0,0.001,0.0,0.0,75.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.623,75.215,67.067,80.925,80.623,0.009,0.0,0.001,0.0,0.0,75.215
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.624,75.17,67.05,80.873,80.624,0.009,0.0,0.001,0.0,0.0,75.17
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.625,75.196,67.033,80.822,80.625,0.009,0.0,0.001,0.0,0.0,75.196
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.626,75.171,67.016,80.771,80.626,0.009,0.0,0.001,0.0,0.0,75.171
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.626,75.116,66.999,80.721,80.626,0.009,0.0,0.001,0.0,0.0,75.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.627,75.072,66.982,80.67,80.627,0.009,0.0,0.001,0.0,0.0,75.072
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.627,75.197,66.966,80.62,80.627,0.009,0.0,0.001,0.0,0.0,75.197
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.627,75.319,66.95,80.572,80.627,0.009,0.0,0.001,0.0,0.0,75.319
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.626,75.278,66.933,80.524,80.626,0.009,0.0,0.001,0.0,0.0,75.278
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.626,75.321,66.917,80.477,80.626,0.009,0.0,0.001,0.0,0.0,75.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.626,75.263,66.901,80.431,80.626,0.009,0.0,0.001,0.0,0.0,75.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.625,75.254,66.886,80.384,80.625,0.009,0.0,0.001,0.0,0.0,75.254
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.624,75.205,66.87,80.338,80.624,0.009,0.0,0.001,0.0,0.0,75.205
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.623,75.214,66.855,80.292,80.623,0.009,0.0,0.001,0.0,0.0,75.214
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.621,75.253,66.84,80.246,80.621,0.009,0.0,0.001,0.0,0.0,75.253
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.62,75.19,66.825,80.201,80.62,0.009,0.0,0.001,0.0,0.0,75.19
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.618,75.199,66.81,80.156,80.618,0.009,0.0,0.001,0.0,0.0,75.199
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.617,75.139,66.795,80.111,80.617,0.009,0.0,0.001,0.0,0.0,75.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.615,75.061,66.78,80.066,80.615,0.009,0.0,0.001,0.0,0.0,75.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.613,75.09,66.766,80.021,80.613,0.009,0.0,0.001,0.0,0.0,75.09
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.61,75.013,66.751,79.977,80.61,0.009,0.0,0.001,0.0,0.0,75.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.608,75.001,66.737,79.932,80.608,0.009,0.0,0.001,0.0,0.0,75.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.605,74.972,66.723,79.888,80.605,0.009,0.0,0.001,0.0,0.0,74.972
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.603,74.918,66.709,79.843,80.603,0.009,0.0,0.001,0.0,0.0,74.918
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.6,74.895,66.695,79.799,80.6,0.009,0.0,0.001,0.0,0.0,74.895
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.597,74.893,66.681,79.755,80.597,0.009,0.0,0.001,0.0,0.0,74.893
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.594,74.911,66.667,79.711,80.594,0.009,0.0,0.001,0.0,0.0,74.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.59,74.882,66.654,79.668,80.59,0.009,0.0,0.001,0.0,0.0,74.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.587,74.846,66.64,79.625,80.587,0.009,0.0,0.001,0.0,0.0,74.846
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.583,74.777,66.627,79.582,80.583,0.009,0.0,0.001,0.0,0.0,74.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.58,74.718,66.614,79.538,80.58,0.009,0.0,0.001,0.0,0.0,74.718
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.576,74.728,66.601,79.495,80.576,0.009,0.0,0.001,0.0,0.0,74.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.572,74.764,66.588,79.452,80.572,0.009,0.0,0.001,0.0,0.0,74.764
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.567,74.771,66.575,79.41,80.567,0.009,0.0,0.001,0.0,0.0,74.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.563,74.723,66.562,79.368,80.563,0.009,0.0,0.001,0.0,0.0,74.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.559,74.634,66.55,79.326,80.559,0.009,0.0,0.001,0.0,0.0,74.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.554,74.594,66.537,79.284,80.554,0.009,0.0,0.001,0.0,0.0,74.594
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.549,74.473,66.525,79.241,80.549,0.009,0.0,0.001,0.0,0.0,74.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.545,74.524,66.512,79.198,80.545,0.009,0.0,0.001,0.0,0.0,74.524
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.54,74.521,66.5,79.156,80.54,0.009,0.0,0.001,0.0,0.0,74.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.534,74.473,66.488,79.114,80.534,0.009,0.0,0.001,0.0,0.0,74.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.529,74.337,66.476,79.072,80.529,0.009,0.0,0.001,0.0,0.0,74.337
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.524,74.217,66.464,79.029,80.524,0.009,0.0,0.001,0.0,0.0,74.217
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.518,74.272,66.452,78.986,80.518,0.009,0.0,0.001,0.0,0.0,74.272
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.512,74.266,66.44,78.944,80.512,0.009,0.0,0.001,0.0,0.0,74.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.507,74.309,66.429,78.902,80.507,0.009,0.0,0.001,0.0,0.0,74.309
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.501,74.384,66.417,78.861,80.501,0.009,0.0,0.001,0.0,0.0,74.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.495,74.359,66.406,78.82,80.495,0.009,0.0,0.001,0.0,0.0,74.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.488,74.355,66.394,78.78,80.488,0.009,0.0,0.001,0.0,0.0,74.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.482,74.323,66.383,78.74,80.482,0.009,0.0,0.001,0.0,0.0,74.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.475,74.287,66.372,78.7,80.475,0.009,0.0,0.001,0.0,0.0,74.287
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.469,74.233,66.361,78.66,80.469,0.009,0.0,0.001,0.0,0.0,74.233
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.462,74.246,66.35,78.621,80.462,0.009,0.0,0.001,0.0,0.0,74.246
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.455,74.168,66.339,78.581,80.455,0.009,0.0,0.001,0.0,0.0,74.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.448,74.104,66.328,78.541,80.448,0.009,0.0,0.001,0.0,0.0,74.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.441,74.151,66.317,78.501,80.441,0.009,0.0,0.001,0.0,0.0,74.151
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.434,74.094,66.307,78.462,80.434,0.009,0.0,0.001,0.0,0.0,74.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.427,74.054,66.296,78.423,80.427,0.009,0.0,0.001,0.0,0.0,74.054
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.419,73.952,66.285,78.383,80.419,0.009,0.0,0.001,0.0,0.0,73.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.412,73.924,66.275,78.343,80.412,0.009,0.0,0.001,0.0,0.0,73.924
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.404,73.858,66.265,78.303,80.404,0.009,0.0,0.001,0.0,0.0,73.858
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.396,73.853,66.254,78.263,80.396,0.009,0.0,0.001,0.0,0.0,73.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.388,73.74,66.244,78.223,80.388,0.009,0.0,0.001,0.0,0.0,73.74
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.38,73.675,66.234,78.183,80.38,0.009,0.0,0.001,0.0,0.0,73.675
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.372,73.625,66.224,78.142,80.372,0.009,0.0,0.001,0.0,0.0,73.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.364,73.521,66.213,78.101,80.364,0.009,0.0,0.001,0.0,0.0,73.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.355,73.446,66.203,78.059,80.355,0.009,0.0,0.001,0.0,0.0,73.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.347,73.342,66.194,78.018,80.347,0.009,0.0,0.001,0.0,0.0,73.342
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.338,73.23,66.184,77.975,80.338,0.009,0.0,0.001,0.0,0.0,73.23
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.329,73.22,66.174,77.932,80.329,0.009,0.0,0.001,0.0,0.0,73.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.321,73.174,66.164,77.89,80.321,0.009,0.0,0.001,0.0,0.0,73.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.312,73.119,66.154,77.847,80.312,0.009,0.0,0.001,0.0,0.0,73.119
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.302,73.065,66.144,77.804,80.302,0.009,0.0,0.001,0.0,0.0,73.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.293,72.992,66.135,77.762,80.293,0.009,0.0,0.001,0.0,0.0,72.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.284,73.0,66.125,77.719,80.284,0.009,0.0,0.001,0.0,0.0,73.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.274,73.023,66.116,77.676,80.274,0.009,0.0,0.001,0.0,0.0,73.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.265,72.961,66.106,77.634,80.265,0.009,0.0,0.001,0.0,0.0,72.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.255,72.886,66.097,77.592,80.255,0.009,0.0,0.001,0.0,0.0,72.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.245,72.845,66.087,77.549,80.245,0.009,0.0,0.001,0.0,0.0,72.845
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.235,72.841,66.078,77.507,80.235,0.009,0.0,0.001,0.0,0.0,72.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.225,72.843,66.069,77.465,80.225,0.009,0.0,0.001,0.0,0.0,72.843
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.215,72.812,66.06,77.423,80.215,0.009,0.0,0.001,0.0,0.0,72.812
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.204,72.761,66.051,77.382,80.204,0.009,0.0,0.001,0.0,0.0,72.761
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.194,72.658,66.042,77.34,80.194,0.009,0.0,0.001,0.0,0.0,72.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.183,72.564,66.032,77.297,80.183,0.009,0.0,0.001,0.0,0.0,72.564
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.172,72.492,66.024,77.255,80.172,0.009,0.0,0.001,0.0,0.0,72.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.162,72.384,66.015,77.211,80.162,0.009,0.0,0.001,0.0,0.0,72.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.151,72.39,66.006,77.168,80.151,0.009,0.0,0.001,0.0,0.0,72.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.14,72.33,65.997,77.125,80.14,0.009,0.0,0.001,0.0,0.0,72.33
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.129,72.289,65.988,77.081,80.129,0.009,0.0,0.001,0.0,0.0,72.289
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.117,72.222,65.979,77.038,80.117,0.009,0.0,0.001,0.0,0.0,72.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.106,72.13,65.971,76.994,80.106,0.009,0.0,0.001,0.0,0.0,72.13
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.094,72.136,65.962,76.951,80.094,0.009,0.0,0.001,0.0,0.0,72.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.083,72.157,65.953,76.907,80.083,0.009,0.0,0.001,0.0,0.0,72.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.071,72.142,65.945,76.864,80.071,0.009,0.0,0.001,0.0,0.0,72.142
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.059,72.139,65.936,76.822,80.059,0.009,0.0,0.001,0.0,0.0,72.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.047,72.155,65.928,76.78,80.047,0.009,0.0,0.001,0.0,0.0,72.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.035,72.174,65.919,76.738,80.035,0.009,0.0,0.001,0.0,0.0,72.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.023,72.178,65.911,76.697,80.023,0.009,0.0,0.001,0.0,0.0,72.178
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,80.011,72.132,65.903,76.657,80.011,0.009,0.0,0.001,0.0,0.0,72.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.998,72.026,65.895,76.616,79.998,0.009,0.0,0.001,0.0,0.0,72.026
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.985,71.979,65.886,76.574,79.985,0.009,0.0,0.001,0.0,0.0,71.979
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.973,71.995,65.878,76.533,79.973,0.009,0.0,0.001,0.0,0.0,71.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.96,71.969,65.87,76.492,79.96,0.009,0.0,0.001,0.0,0.0,71.969
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.947,71.85,65.862,76.451,79.947,0.009,0.0,0.001,0.0,0.0,71.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.934,71.767,65.854,76.409,79.934,0.009,0.0,0.001,0.0,0.0,71.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.921,71.775,65.846,76.367,79.921,0.009,0.0,0.001,0.0,0.0,71.775
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.908,71.814,65.838,76.326,79.908,0.009,0.0,0.001,0.0,0.0,71.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.895,71.77,65.83,76.286,79.895,0.009,0.0,0.001,0.0,0.0,71.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.881,71.733,65.822,76.245,79.881,0.009,0.0,0.001,0.0,0.0,71.733
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.868,71.634,65.814,76.204,79.868,0.009,0.0,0.001,0.0,0.0,71.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.854,71.504,65.807,76.162,79.854,0.009,0.0,0.001,0.0,0.0,71.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.841,71.489,65.799,76.121,79.841,0.009,0.0,0.001,0.0,0.0,71.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.827,71.496,65.791,76.079,79.827,0.009,0.0,0.001,0.0,0.0,71.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.813,71.398,65.783,76.037,79.813,0.009,0.0,0.001,0.0,0.0,71.398
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.799,71.333,65.776,75.995,79.799,0.009,0.0,0.001,0.0,0.0,71.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.785,71.36,65.768,75.953,79.785,0.009,0.0,0.001,0.0,0.0,71.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.771,71.38,65.76,75.912,79.771,0.009,0.0,0.001,0.0,0.0,71.38
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.757,71.446,65.753,75.872,79.757,0.009,0.0,0.001,0.0,0.0,71.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.742,71.527,65.745,75.832,79.742,0.009,0.0,0.001,0.0,0.0,71.527
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.728,71.387,65.738,75.793,79.728,0.009,0.0,0.001,0.0,0.0,71.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.713,71.328,65.731,75.753,79.713,0.009,0.0,0.001,0.0,0.0,71.328
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.699,71.393,65.723,75.714,79.699,0.009,0.0,0.001,0.0,0.0,71.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.684,71.405,65.716,75.675,79.684,0.009,0.0,0.001,0.0,0.0,71.405
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.669,71.355,65.709,75.636,79.669,0.009,0.0,0.001,0.0,0.0,71.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.654,71.316,65.701,75.597,79.654,0.009,0.0,0.001,0.0,0.0,71.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.639,71.281,65.694,75.559,79.639,0.009,0.0,0.001,0.0,0.0,71.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.624,71.248,65.687,75.52,79.624,0.009,0.0,0.001,0.0,0.0,71.248
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.609,71.132,65.68,75.482,79.609,0.009,0.0,0.001,0.0,0.0,71.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.594,71.001,65.672,75.442,79.594,0.009,0.0,0.001,0.0,0.0,71.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.578,70.937,65.665,75.402,79.578,0.009,0.0,0.001,0.0,0.0,70.937
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.563,70.936,65.658,75.362,79.563,0.009,0.0,0.001,0.0,0.0,70.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.547,70.855,65.651,75.322,79.547,0.009,0.0,0.001,0.0,0.0,70.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.532,70.831,65.644,75.281,79.532,0.009,0.0,0.001,0.0,0.0,70.831
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.516,70.702,65.637,75.241,79.516,0.009,0.0,0.001,0.0,0.0,70.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.5,70.568,65.63,75.2,79.5,0.009,0.0,0.001,0.0,0.0,70.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.484,70.52,65.623,75.158,79.484,0.009,0.0,0.001,0.0,0.0,70.52
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.468,70.549,65.616,75.116,79.468,0.009,0.0,0.001,0.0,0.0,70.549
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.452,70.62,65.609,75.075,79.452,0.009,0.0,0.001,0.0,0.0,70.62
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.436,70.646,65.602,75.035,79.436,0.009,0.0,0.001,0.0,0.0,70.646
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.42,70.63,65.595,74.996,79.42,0.009,0.0,0.001,0.0,0.0,70.63
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.403,70.645,65.588,74.956,79.403,0.009,0.0,0.001,0.0,0.0,70.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.387,70.613,65.581,74.918,79.387,0.009,0.0,0.001,0.0,0.0,70.613
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.37,70.641,65.574,74.879,79.37,0.009,0.0,0.001,0.0,0.0,70.641
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.354,70.645,65.568,74.841,79.354,0.009,0.0,0.001,0.0,0.0,70.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.337,70.728,65.561,74.803,79.337,0.009,0.0,0.001,0.0,0.0,70.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.32,69.448,65.554,74.764,79.32,0.009,0.0,0.001,0.0,0.0,69.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.303,67.65,65.547,74.711,79.303,0.009,0.0,0.001,0.0,0.0,67.65
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.286,66.388,65.539,74.643,79.286,0.009,0.0,0.001,0.0,0.0,66.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.269,65.672,65.53,74.566,79.269,0.009,0.0,0.001,0.0,0.0,65.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.252,65.188,65.522,74.485,79.252,0.009,0.0,0.001,0.0,0.0,65.188
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.234,64.851,65.514,74.4,79.234,0.009,0.0,0.001,0.0,0.0,64.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.216,64.546,65.505,74.314,79.216,0.009,0.0,0.001,0.0,0.0,64.546
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.198,64.24,65.497,74.225,79.198,0.009,0.0,0.001,0.0,0.0,64.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.18,63.945,65.488,74.135,79.18,0.009,0.0,0.001,0.0,0.0,63.945
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.161,63.768,65.479,74.042,79.161,0.009,0.0,0.001,0.0,0.0,63.768
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.142,63.655,65.471,73.95,79.142,0.009,0.0,0.001,0.0,0.0,63.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.123,63.594,65.462,73.857,79.123,0.009,0.0,0.001,0.0,0.0,63.594
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.103,63.591,65.454,73.765,79.103,0.009,0.0,0.001,0.0,0.0,63.591
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.084,63.543,65.445,73.673,79.084,0.009,0.0,0.001,0.0,0.0,63.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.064,63.521,65.437,73.582,79.064,0.009,0.0,0.001,0.0,0.0,63.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.043,63.469,65.428,73.492,79.043,0.009,0.0,0.001,0.0,0.0,63.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.023,63.481,65.42,73.402,79.023,0.009,0.0,0.001,0.0,0.0,63.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,79.002,63.435,65.412,73.313,79.002,0.009,0.0,0.001,0.0,0.0,63.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.981,63.411,65.404,73.224,78.981,0.009,0.0,0.001,0.0,0.0,63.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.959,63.395,65.395,73.136,78.959,0.009,0.0,0.001,0.0,0.0,63.395
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.938,63.36,65.387,73.048,78.938,0.009,0.0,0.001,0.0,0.0,63.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.916,63.34,65.379,72.961,78.916,0.009,0.0,0.001,0.0,0.0,63.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.894,63.323,65.371,72.874,78.894,0.009,0.0,0.001,0.0,0.0,63.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.872,63.288,65.363,72.789,78.872,0.009,0.0,0.001,0.0,0.0,63.288
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.849,63.267,65.355,72.703,78.849,0.009,0.0,0.001,0.0,0.0,63.267
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.827,63.266,65.347,72.618,78.827,0.009,0.0,0.001,0.0,0.0,63.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.804,63.268,65.339,72.534,78.804,0.009,0.0,0.001,0.0,0.0,63.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.781,63.219,65.331,72.451,78.781,0.009,0.0,0.001,0.0,0.0,63.219
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.757,63.183,65.323,72.368,78.757,0.009,0.0,0.001,0.0,0.0,63.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.734,63.081,65.315,72.285,78.734,0.009,0.0,0.001,0.0,0.0,63.081
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.71,63.021,65.307,72.202,78.71,0.009,0.0,0.001,0.0,0.0,63.021
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.686,62.932,65.299,72.12,78.686,0.009,0.0,0.001,0.0,0.0,62.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.661,62.94,65.292,72.037,78.661,0.009,0.0,0.001,0.0,0.0,62.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.637,62.896,65.284,71.955,78.637,0.009,0.0,0.001,0.0,0.0,62.896
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.612,62.841,65.276,71.874,78.612,0.009,0.0,0.001,0.0,0.0,62.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.587,62.771,65.269,71.792,78.587,0.009,0.0,0.001,0.0,0.0,62.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.562,62.714,65.261,71.711,78.562,0.009,0.0,0.001,0.0,0.0,62.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.537,62.659,65.253,71.63,78.537,0.009,0.0,0.001,0.0,0.0,62.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.511,62.655,65.246,71.55,78.511,0.009,0.0,0.001,0.0,0.0,62.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.486,62.607,65.238,71.469,78.486,0.009,0.0,0.001,0.0,0.0,62.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.46,62.567,65.23,71.39,78.46,0.009,0.0,0.001,0.0,0.0,62.567
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.434,62.563,65.223,71.31,78.434,0.009,0.0,0.001,0.0,0.0,62.563
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.407,62.564,65.215,71.232,78.407,0.009,0.0,0.001,0.0,0.0,62.564
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.381,62.563,65.208,71.154,78.381,0.009,0.0,0.001,0.0,0.0,62.563
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.354,62.581,65.2,71.077,78.354,0.009,0.0,0.001,0.0,0.0,62.581
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.327,62.568,65.193,71.0,78.327,0.009,0.0,0.001,0.0,0.0,62.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.3,62.533,65.186,70.925,78.3,0.009,0.0,0.001,0.0,0.0,62.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.273,62.496,65.179,70.849,78.273,0.009,0.0,0.001,0.0,0.0,62.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.245,62.475,65.171,70.774,78.245,0.009,0.0,0.001,0.0,0.0,62.475
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.218,62.473,65.164,70.699,78.218,0.009,0.0,0.001,0.0,0.0,62.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.19,62.493,65.157,70.625,78.19,0.009,0.0,0.001,0.0,0.0,62.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.162,62.43,65.15,70.552,78.162,0.009,0.0,0.001,0.0,0.0,62.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.134,62.387,65.142,70.479,78.134,0.009,0.0,0.001,0.0,0.0,62.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.106,62.367,65.135,70.406,78.106,0.009,0.0,0.001,0.0,0.0,62.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.077,62.366,65.128,70.334,78.077,0.009,0.0,0.001,0.0,0.0,62.366
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.049,62.367,65.121,70.263,78.049,0.009,0.0,0.001,0.0,0.0,62.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,78.02,62.349,65.114,70.192,78.02,0.009,0.0,0.001,0.0,0.0,62.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.991,62.378,65.107,70.121,77.991,0.009,0.0,0.001,0.0,0.0,62.378
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.962,62.416,65.1,70.052,77.962,0.009,0.0,0.001,0.0,0.0,62.416
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.933,62.436,65.093,69.983,77.933,0.009,0.0,0.001,0.0,0.0,62.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.903,62.453,65.086,69.916,77.903,0.009,0.0,0.001,0.0,0.0,62.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.874,62.489,65.079,69.849,77.874,0.009,0.0,0.001,0.0,0.0,62.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.844,62.474,65.072,69.782,77.844,0.009,0.0,0.001,0.0,0.0,62.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.814,62.551,65.066,69.717,77.814,0.009,0.0,0.001,0.0,0.0,62.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.784,62.627,65.059,69.653,77.784,0.009,0.0,0.001,0.0,0.0,62.627
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.755,62.717,65.052,69.59,77.755,0.009,0.0,0.001,0.0,0.0,62.717
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.724,62.745,65.046,69.528,77.724,0.009,0.0,0.001,0.0,0.0,62.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.694,62.713,65.039,69.467,77.694,0.009,0.0,0.001,0.0,0.0,62.713
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.664,62.693,65.033,69.407,77.664,0.009,0.0,0.001,0.0,0.0,62.693
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.633,62.658,65.026,69.346,77.633,0.009,0.0,0.001,0.0,0.0,62.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.603,62.654,65.02,69.286,77.603,0.009,0.0,0.001,0.0,0.0,62.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.572,62.637,65.013,69.226,77.572,0.009,0.0,0.001,0.0,0.0,62.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.541,62.668,65.007,69.167,77.541,0.009,0.0,0.001,0.0,0.0,62.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.51,62.657,65.0,69.109,77.51,0.009,0.0,0.001,0.0,0.0,62.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.479,62.654,64.994,69.051,77.479,0.009,0.0,0.001,0.0,0.0,62.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.448,62.637,64.987,68.993,77.448,0.009,0.0,0.001,0.0,0.0,62.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.417,62.65,64.981,68.936,77.417,0.009,0.0,0.001,0.0,0.0,62.65
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.386,62.683,64.975,68.88,77.386,0.009,0.0,0.001,0.0,0.0,62.683
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.354,62.77,64.968,68.824,77.354,0.009,0.0,0.001,0.0,0.0,62.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.323,62.813,64.962,68.77,77.323,0.009,0.0,0.001,0.0,0.0,62.813
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.291,62.849,64.956,68.717,77.291,0.009,0.0,0.001,0.0,0.0,62.849
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.259,62.851,64.95,68.664,77.259,0.009,0.0,0.001,0.0,0.0,62.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.228,62.883,64.944,68.612,77.228,0.009,0.0,0.001,0.0,0.0,62.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.196,62.92,64.938,68.56,77.196,0.009,0.0,0.001,0.0,0.0,62.92
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.164,62.939,64.932,68.51,77.164,0.009,0.0,0.001,0.0,0.0,62.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.132,62.973,64.925,68.46,77.132,0.009,0.0,0.001,0.0,0.0,62.973
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.1,63.011,64.919,68.41,77.1,0.009,0.0,0.001,0.0,0.0,63.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.068,63.014,64.914,68.362,77.068,0.009,0.0,0.001,0.0,0.0,63.014
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.036,63.03,64.907,68.314,77.036,0.009,0.0,0.001,0.0,0.0,63.03
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,77.004,63.032,64.901,68.266,77.004,0.009,0.0,0.001,0.0,0.0,63.032
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.972,63.049,64.896,68.219,76.972,0.009,0.0,0.001,0.0,0.0,63.049
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.939,63.037,64.89,68.173,76.939,0.009,0.0,0.001,0.0,0.0,63.037
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.907,62.967,64.884,68.127,76.907,0.009,0.0,0.001,0.0,0.0,62.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.874,62.975,64.878,68.08,76.874,0.009,0.0,0.001,0.0,0.0,62.975
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.842,62.962,64.872,68.034,76.842,0.009,0.0,0.001,0.0,0.0,62.962
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.809,62.96,64.866,67.989,76.809,0.009,0.0,0.001,0.0,0.0,62.96
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.777,62.946,64.86,67.943,76.777,0.009,0.0,0.001,0.0,0.0,62.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.744,62.894,64.855,67.898,76.744,0.009,0.0,0.001,0.0,0.0,62.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.712,62.889,64.849,67.853,76.712,0.009,0.0,0.001,0.0,0.0,62.889
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.679,62.825,64.843,67.808,76.679,0.009,0.0,0.001,0.0,0.0,62.825
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.646,62.797,64.837,67.764,76.646,0.009,0.0,0.001,0.0,0.0,62.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.614,62.844,64.831,67.719,76.614,0.009,0.0,0.001,0.0,0.0,62.844
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.581,62.894,64.826,67.675,76.581,0.009,0.0,0.001,0.0,0.0,62.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.548,63.081,64.82,67.633,76.548,0.009,0.0,0.001,0.0,0.0,63.081
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.515,63.155,64.814,67.592,76.515,0.009,0.0,0.001,0.0,0.0,63.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.482,63.173,64.809,67.553,76.482,0.009,0.0,0.001,0.0,0.0,63.173
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.449,63.238,64.803,67.513,76.449,0.009,0.0,0.001,0.0,0.0,63.238
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.416,63.31,64.798,67.475,76.416,0.009,0.0,0.001,0.0,0.0,63.31
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.383,63.397,64.792,67.438,76.383,0.009,0.0,0.001,0.0,0.0,63.397
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.35,63.521,64.787,67.402,76.35,0.009,0.0,0.001,0.0,0.0,63.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.317,63.599,64.782,67.367,76.317,0.009,0.0,0.001,0.0,0.0,63.599
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.284,63.699,64.776,67.333,76.284,0.009,0.0,0.001,0.0,0.0,63.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.251,63.887,64.771,67.301,76.251,0.009,0.0,0.001,0.0,0.0,63.887
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.218,64.09,64.766,67.271,76.218,0.009,0.0,0.001,0.0,0.0,64.09
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.185,64.225,64.761,67.243,76.185,0.009,0.0,0.001,0.0,0.0,64.225
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.152,64.318,64.756,67.216,76.152,0.009,0.0,0.001,0.0,0.0,64.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.119,64.39,64.751,67.19,76.119,0.009,0.0,0.001,0.0,0.0,64.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.086,64.506,64.746,67.166,76.086,0.009,0.0,0.001,0.0,0.0,64.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.053,64.71,64.741,67.142,76.053,0.009,0.0,0.001,0.0,0.0,64.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.02,65.01,64.736,67.121,76.02,0.009,0.0,0.001,0.0,0.0,65.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.987,65.271,64.731,67.103,75.987,0.009,0.0,0.001,0.0,0.0,65.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.954,65.475,64.727,67.087,75.954,0.009,0.0,0.001,0.0,0.0,65.475
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.922,65.657,64.722,67.073,75.922,0.009,0.0,0.001,0.0,0.0,65.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.889,65.807,64.718,67.061,75.889,0.009,0.0,0.001,0.0,0.0,65.807
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.856,65.886,64.713,67.05,75.856,0.009,0.0,0.001,0.0,0.0,65.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.824,65.974,64.709,67.04,75.824,0.009,0.0,0.001,0.0,0.0,65.974
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.791,66.034,64.704,67.03,75.791,0.009,0.0,0.001,0.0,0.0,66.034
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.759,66.04,64.7,67.021,75.759,0.009,0.0,0.001,0.0,0.0,66.04
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.727,66.023,64.696,67.012,75.727,0.009,0.0,0.001,0.0,0.0,66.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.695,65.988,64.691,67.003,75.695,0.009,0.0,0.001,0.0,0.0,65.988
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.663,65.985,64.687,66.994,75.663,0.009,0.0,0.001,0.0,0.0,65.985
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.631,65.951,64.682,66.985,75.631,0.009,0.0,0.001,0.0,0.0,65.951
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.599,65.963,64.678,66.976,75.599,0.009,0.0,0.001,0.0,0.0,65.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.567,65.966,64.674,66.967,75.567,0.009,0.0,0.001,0.0,0.0,65.966
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.535,65.983,64.669,66.958,75.535,0.009,0.0,0.001,0.0,0.0,65.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.503,65.953,64.665,66.949,75.503,0.009,0.0,0.001,0.0,0.0,65.953
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.472,65.931,64.661,66.94,75.472,0.009,0.0,0.001,0.0,0.0,65.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.44,65.931,64.656,66.931,75.44,0.009,0.0,0.001,0.0,0.0,65.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.409,65.882,64.652,66.922,75.409,0.009,0.0,0.001,0.0,0.0,65.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.378,65.875,64.647,66.912,75.378,0.009,0.0,0.001,0.0,0.0,65.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.346,65.876,64.643,66.903,75.346,0.009,0.0,0.001,0.0,0.0,65.876
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.315,65.876,64.639,66.894,75.315,0.009,0.0,0.001,0.0,0.0,65.876
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.284,65.876,64.634,66.884,75.284,0.009,0.0,0.001,0.0,0.0,65.876
