HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.966,61.164,60.791,61.162,76.966,0.009,0.0,0.001,0.0,0.0,61.164
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.908,61.127,60.78,61.162,76.908,0.009,0.0,0.001,0.0,0.0,61.127
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.851,61.136,60.769,61.161,76.851,0.009,0.0,0.001,0.0,0.0,61.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.794,61.216,60.759,61.161,76.794,0.009,0.0,0.001,0.0,0.0,61.216
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.736,61.389,60.749,61.163,76.736,0.009,0.0,0.001,0.0,0.0,61.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.679,61.525,60.738,61.165,76.679,0.009,0.0,0.001,0.0,0.0,61.525
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.623,61.619,60.729,61.168,76.623,0.009,0.0,0.001,0.0,0.0,61.619
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.566,61.677,60.719,61.173,76.566,0.009,0.0,0.001,0.0,0.0,61.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.51,61.698,60.709,61.177,76.51,0.009,0.0,0.001,0.0,0.0,61.698
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.454,61.732,60.7,61.182,76.454,0.009,0.0,0.001,0.0,0.0,61.732
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.398,61.748,60.69,61.187,76.398,0.009,0.0,0.001,0.0,0.0,61.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.342,61.86,60.681,61.192,76.342,0.009,0.0,0.001,0.0,0.0,61.86
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.287,62.035,60.672,61.199,76.287,0.009,0.0,0.001,0.0,0.0,62.035
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.232,62.265,60.663,61.207,76.232,0.009,0.0,0.001,0.0,0.0,62.265
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.177,62.474,60.654,61.217,76.177,0.009,0.0,0.001,0.0,0.0,62.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.122,62.514,60.645,61.228,76.122,0.009,0.0,0.001,0.0,0.0,62.514
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.068,62.466,60.637,61.24,76.068,0.009,0.0,0.001,0.0,0.0,62.466
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.013,62.38,60.628,61.25,76.013,0.009,0.0,0.001,0.0,0.0,62.38
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.959,62.242,60.62,61.26,75.959,0.009,0.0,0.001,0.0,0.0,62.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.905,62.079,60.612,61.268,75.905,0.009,0.0,0.001,0.0,0.0,62.079
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.852,61.965,60.603,61.275,75.852,0.009,0.0,0.001,0.0,0.0,61.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.799,61.838,60.595,61.281,75.799,0.009,0.0,0.001,0.0,0.0,61.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.746,61.808,60.587,61.286,75.746,0.009,0.0,0.001,0.0,0.0,61.808
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.693,61.792,60.578,61.291,75.693,0.009,0.0,0.001,0.0,0.0,61.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.64,61.788,60.57,61.295,75.64,0.009,0.0,0.001,0.0,0.0,61.788
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.587,61.818,60.562,61.299,75.587,0.009,0.0,0.001,0.0,0.0,61.818
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.535,61.92,60.554,61.304,75.535,0.009,0.0,0.001,0.0,0.0,61.92
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.483,61.996,60.547,61.31,75.483,0.009,0.0,0.001,0.0,0.0,61.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.431,62.113,60.539,61.316,75.431,0.009,0.0,0.001,0.0,0.0,62.113
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.38,62.286,60.532,61.324,75.38,0.009,0.0,0.001,0.0,0.0,62.286
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.328,62.532,60.524,61.333,75.328,0.009,0.0,0.001,0.0,0.0,62.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.277,62.77,60.517,61.345,75.277,0.009,0.0,0.001,0.0,0.0,62.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.226,62.995,60.51,61.358,75.226,0.009,0.0,0.001,0.0,0.0,62.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.176,63.006,60.503,61.373,75.176,0.009,0.0,0.001,0.0,0.0,63.006
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.125,62.918,60.496,61.387,75.125,0.009,0.0,0.001,0.0,0.0,62.918
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.075,62.85,60.489,61.401,75.075,0.009,0.0,0.001,0.0,0.0,62.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.025,63.005,60.482,61.414,75.025,0.009,0.0,0.001,0.0,0.0,63.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.975,63.175,60.476,61.429,74.975,0.009,0.0,0.001,0.0,0.0,63.175
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.926,63.322,60.469,61.445,74.926,0.009,0.0,0.001,0.0,0.0,63.322
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.876,63.431,60.463,61.462,74.876,0.009,0.0,0.001,0.0,0.0,63.431
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.827,63.598,60.457,61.48,74.827,0.009,0.0,0.001,0.0,0.0,63.598
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.778,63.888,60.45,61.499,74.778,0.009,0.0,0.001,0.0,0.0,63.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.73,64.281,60.444,61.522,74.73,0.009,0.0,0.001,0.0,0.0,64.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.682,64.597,60.439,61.548,74.682,0.009,0.0,0.001,0.0,0.0,64.597
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.634,64.086,60.433,61.574,74.634,0.009,0.0,0.001,0.0,0.0,64.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.586,63.286,60.427,61.594,74.586,0.009,0.0,0.001,0.0,0.0,63.286
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.538,63.186,60.421,61.608,74.538,0.009,0.0,0.001,0.0,0.0,63.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.491,63.044,60.415,61.622,74.491,0.009,0.0,0.001,0.0,0.0,63.044
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.444,62.763,60.409,61.634,74.444,0.009,0.0,0.001,0.0,0.0,62.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.397,62.499,60.402,61.643,74.397,0.009,0.0,0.001,0.0,0.0,62.499
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.35,62.386,60.396,61.651,74.35,0.009,0.0,0.001,0.0,0.0,62.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.304,62.439,60.39,61.657,74.304,0.009,0.0,0.001,0.0,0.0,62.439
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.258,62.645,60.384,61.665,74.258,0.009,0.0,0.001,0.0,0.0,62.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.212,62.785,60.378,61.674,74.212,0.009,0.0,0.001,0.0,0.0,62.785
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.166,62.879,60.372,61.684,74.166,0.009,0.0,0.001,0.0,0.0,62.879
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.12,62.938,60.367,61.695,74.12,0.009,0.0,0.001,0.0,0.0,62.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.075,62.943,60.361,61.706,74.075,0.009,0.0,0.001,0.0,0.0,62.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.03,62.941,60.356,61.717,74.03,0.009,0.0,0.001,0.0,0.0,62.941
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.985,62.956,60.35,61.728,73.985,0.009,0.0,0.001,0.0,0.0,62.956
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.94,63.005,60.345,61.739,73.94,0.009,0.0,0.001,0.0,0.0,63.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.895,63.094,60.339,61.751,73.895,0.009,0.0,0.001,0.0,0.0,63.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.851,63.123,60.334,61.763,73.851,0.009,0.0,0.001,0.0,0.0,63.123
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.807,63.105,60.329,61.775,73.807,0.009,0.0,0.001,0.0,0.0,63.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.763,63.144,60.323,61.787,73.763,0.009,0.0,0.001,0.0,0.0,63.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.719,63.346,60.318,61.799,73.719,0.009,0.0,0.001,0.0,0.0,63.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.675,63.526,60.313,61.814,73.675,0.009,0.0,0.001,0.0,0.0,63.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.632,63.447,60.308,61.829,73.632,0.009,0.0,0.001,0.0,0.0,63.447
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.589,63.324,60.303,61.843,73.589,0.009,0.0,0.001,0.0,0.0,63.324
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.546,63.472,60.298,61.857,73.546,0.009,0.0,0.001,0.0,0.0,63.472
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.503,63.665,60.293,61.872,73.503,0.009,0.0,0.001,0.0,0.0,63.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.461,63.656,60.289,61.888,73.461,0.009,0.0,0.001,0.0,0.0,63.656
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.419,63.535,60.284,61.903,73.419,0.009,0.0,0.001,0.0,0.0,63.535
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.376,63.418,60.279,61.917,73.376,0.009,0.0,0.001,0.0,0.0,63.418
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.334,63.432,60.274,61.931,73.334,0.009,0.0,0.001,0.0,0.0,63.432
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.293,63.645,60.27,61.944,73.293,0.009,0.0,0.001,0.0,0.0,63.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.251,63.918,60.265,61.96,73.251,0.009,0.0,0.001,0.0,0.0,63.918
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.21,64.141,60.261,61.979,73.21,0.009,0.0,0.001,0.0,0.0,64.141
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.169,63.904,60.256,61.998,73.169,0.009,0.0,0.001,0.0,0.0,63.904
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.128,63.658,60.252,62.014,73.128,0.009,0.0,0.001,0.0,0.0,63.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.088,63.73,60.247,62.028,73.088,0.009,0.0,0.001,0.0,0.0,63.73
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.047,64.319,60.243,62.045,73.047,0.009,0.0,0.001,0.0,0.0,64.319
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.007,64.757,60.239,62.067,73.007,0.009,0.0,0.001,0.0,0.0,64.757
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.967,64.991,60.235,62.092,72.967,0.009,0.0,0.001,0.0,0.0,64.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.928,65.143,60.231,62.118,72.928,0.009,0.0,0.001,0.0,0.0,65.143
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.888,65.208,60.228,62.145,72.888,0.009,0.0,0.001,0.0,0.0,65.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.849,64.763,60.224,62.172,72.849,0.009,0.0,0.001,0.0,0.0,64.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.81,64.211,60.22,62.193,72.81,0.009,0.0,0.001,0.0,0.0,64.211
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.771,63.791,60.216,62.21,72.771,0.009,0.0,0.001,0.0,0.0,63.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.732,63.589,60.211,62.223,72.732,0.009,0.0,0.001,0.0,0.0,63.589
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.694,63.433,60.207,62.235,72.694,0.009,0.0,0.001,0.0,0.0,63.433
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.656,63.188,60.203,62.245,72.656,0.009,0.0,0.001,0.0,0.0,63.188
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.618,63.027,60.199,62.253,72.618,0.009,0.0,0.001,0.0,0.0,63.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.58,62.936,60.194,62.259,72.58,0.009,0.0,0.001,0.0,0.0,62.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.542,63.213,60.19,62.266,72.542,0.009,0.0,0.001,0.0,0.0,63.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.504,63.665,60.186,62.276,72.504,0.009,0.0,0.001,0.0,0.0,63.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.467,63.92,60.182,62.289,72.467,0.009,0.0,0.001,0.0,0.0,63.92
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.43,64.309,60.178,62.305,72.43,0.009,0.0,0.001,0.0,0.0,64.309
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.393,64.298,60.175,62.323,72.393,0.009,0.0,0.001,0.0,0.0,64.298
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.356,64.084,60.171,62.34,72.356,0.009,0.0,0.001,0.0,0.0,64.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.319,63.976,60.167,62.355,72.319,0.009,0.0,0.001,0.0,0.0,63.976
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.283,63.907,60.163,62.369,72.283,0.009,0.0,0.001,0.0,0.0,63.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.247,63.761,60.16,62.382,72.247,0.009,0.0,0.001,0.0,0.0,63.761
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.211,63.892,60.156,62.395,72.211,0.009,0.0,0.001,0.0,0.0,63.892
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.175,63.949,60.152,62.408,72.175,0.009,0.0,0.001,0.0,0.0,63.949
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.139,63.97,60.148,62.422,72.139,0.009,0.0,0.001,0.0,0.0,63.97
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.104,63.876,60.145,62.436,72.104,0.009,0.0,0.001,0.0,0.0,63.876
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.068,63.757,60.141,62.448,72.068,0.009,0.0,0.001,0.0,0.0,63.757
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.033,63.874,60.138,62.46,72.033,0.009,0.0,0.001,0.0,0.0,63.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.998,64.008,60.134,62.473,71.998,0.009,0.0,0.001,0.0,0.0,64.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.963,64.092,60.13,62.487,71.963,0.009,0.0,0.001,0.0,0.0,64.092
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.929,64.022,60.127,62.502,71.929,0.009,0.0,0.001,0.0,0.0,64.022
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.894,63.833,60.123,62.514,71.894,0.009,0.0,0.001,0.0,0.0,63.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.86,63.63,60.12,62.526,71.86,0.009,0.0,0.001,0.0,0.0,63.63
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.826,63.507,60.116,62.535,71.826,0.009,0.0,0.001,0.0,0.0,63.507
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.792,63.512,60.113,62.544,71.792,0.009,0.0,0.001,0.0,0.0,63.512
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.758,63.566,60.109,62.552,71.758,0.009,0.0,0.001,0.0,0.0,63.566
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.724,63.592,60.106,62.562,71.724,0.009,0.0,0.001,0.0,0.0,63.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.691,63.535,60.102,62.571,71.691,0.009,0.0,0.001,0.0,0.0,63.535
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.658,63.303,60.099,62.579,71.658,0.009,0.0,0.001,0.0,0.0,63.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.624,62.998,60.095,62.584,71.624,0.009,0.0,0.001,0.0,0.0,62.998
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.591,62.722,60.091,62.587,71.591,0.009,0.0,0.001,0.0,0.0,62.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.558,62.461,60.087,62.588,71.558,0.009,0.0,0.001,0.0,0.0,62.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.526,62.433,60.084,62.586,71.526,0.009,0.0,0.001,0.0,0.0,62.433
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.493,62.43,60.08,62.585,71.493,0.009,0.0,0.001,0.0,0.0,62.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.46,62.633,60.076,62.584,71.46,0.009,0.0,0.001,0.0,0.0,62.633
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.428,63.007,60.072,62.585,71.428,0.009,0.0,0.001,0.0,0.0,63.007
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.396,63.22,60.069,62.59,71.396,0.009,0.0,0.001,0.0,0.0,63.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.363,63.189,60.066,62.596,71.363,0.009,0.0,0.001,0.0,0.0,63.189
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.331,63.096,60.062,62.601,71.331,0.009,0.0,0.001,0.0,0.0,63.096
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.299,63.053,60.059,62.605,71.299,0.009,0.0,0.001,0.0,0.0,63.053
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.268,63.023,60.055,62.609,71.268,0.009,0.0,0.001,0.0,0.0,63.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.236,62.875,60.052,62.612,71.236,0.009,0.0,0.001,0.0,0.0,62.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.204,62.708,60.049,62.614,71.204,0.009,0.0,0.001,0.0,0.0,62.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.173,62.596,60.045,62.614,71.173,0.009,0.0,0.001,0.0,0.0,62.596
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.142,62.457,60.041,62.614,71.142,0.009,0.0,0.001,0.0,0.0,62.457
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.11,62.299,60.038,62.612,71.11,0.009,0.0,0.001,0.0,0.0,62.299
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.079,62.076,60.034,62.609,71.079,0.009,0.0,0.001,0.0,0.0,62.076
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.048,61.742,60.031,62.603,71.048,0.009,0.0,0.001,0.0,0.0,61.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.017,61.459,60.027,62.594,71.017,0.009,0.0,0.001,0.0,0.0,61.459
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.986,61.269,60.023,62.584,70.986,0.009,0.0,0.001,0.0,0.0,61.269
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.956,61.137,60.019,62.571,70.956,0.009,0.0,0.001,0.0,0.0,61.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.925,61.06,60.015,62.558,70.925,0.009,0.0,0.001,0.0,0.0,61.06
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.894,60.993,60.011,62.545,70.894,0.009,0.0,0.001,0.0,0.0,60.993
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.864,60.808,60.007,62.531,70.864,0.009,0.0,0.001,0.0,0.0,60.808
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.833,60.649,60.003,62.514,70.833,0.009,0.0,0.001,0.0,0.0,60.649
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.803,60.665,60.0,62.498,70.803,0.009,0.0,0.001,0.0,0.0,60.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.772,60.738,59.996,62.482,70.772,0.009,0.0,0.001,0.0,0.0,60.738
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.742,60.768,59.992,62.466,70.742,0.009,0.0,0.001,0.0,0.0,60.768
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.712,60.642,59.988,62.451,70.712,0.009,0.0,0.001,0.0,0.0,60.642
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.681,60.476,59.984,62.434,70.681,0.009,0.0,0.001,0.0,0.0,60.476
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.651,60.373,59.98,62.416,70.651,0.009,0.0,0.001,0.0,0.0,60.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.621,60.392,59.976,62.398,70.621,0.009,0.0,0.001,0.0,0.0,60.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.591,60.562,59.972,62.381,70.591,0.009,0.0,0.001,0.0,0.0,60.562
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.561,60.65,59.969,62.365,70.561,0.009,0.0,0.001,0.0,0.0,60.65
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.531,60.689,59.965,62.349,70.531,0.009,0.0,0.001,0.0,0.0,60.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.501,60.695,59.961,62.335,70.501,0.009,0.0,0.001,0.0,0.0,60.695
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.471,60.643,59.957,62.32,70.471,0.009,0.0,0.001,0.0,0.0,60.643
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.441,60.652,59.954,62.305,70.441,0.009,0.0,0.001,0.0,0.0,60.652
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.411,60.689,59.95,62.29,70.411,0.009,0.0,0.001,0.0,0.0,60.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.382,60.68,59.946,62.276,70.382,0.009,0.0,0.001,0.0,0.0,60.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.352,60.599,59.943,62.261,70.352,0.009,0.0,0.001,0.0,0.0,60.599
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.322,60.46,59.939,62.246,70.322,0.009,0.0,0.001,0.0,0.0,60.46
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.293,60.28,59.936,62.23,70.293,0.009,0.0,0.001,0.0,0.0,60.28
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.263,60.177,59.932,62.212,70.263,0.009,0.0,0.001,0.0,0.0,60.177
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.234,60.155,59.928,62.194,70.234,0.009,0.0,0.001,0.0,0.0,60.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.204,60.072,59.924,62.175,70.204,0.009,0.0,0.001,0.0,0.0,60.072
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.175,60.055,59.921,62.156,70.175,0.009,0.0,0.001,0.0,0.0,60.055
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.145,60.184,59.917,62.138,70.145,0.009,0.0,0.001,0.0,0.0,60.184
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.116,60.362,59.913,62.121,70.116,0.009,0.0,0.001,0.0,0.0,60.362
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.087,60.566,59.91,62.106,70.087,0.009,0.0,0.001,0.0,0.0,60.566
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.058,60.594,59.906,62.092,70.058,0.009,0.0,0.001,0.0,0.0,60.594
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.028,60.432,59.903,62.079,70.028,0.009,0.0,0.001,0.0,0.0,60.432
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.999,60.198,59.9,62.063,69.999,0.009,0.0,0.001,0.0,0.0,60.198
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.97,60.024,59.896,62.046,69.97,0.009,0.0,0.001,0.0,0.0,60.024
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.941,59.944,59.892,62.028,69.941,0.009,0.0,0.001,0.0,0.0,59.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.912,59.859,59.889,62.009,69.912,0.009,0.0,0.001,0.0,0.0,59.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.883,59.737,59.885,61.989,69.883,0.009,0.0,0.001,0.0,0.0,59.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.855,59.61,59.881,61.969,69.855,0.009,0.0,0.001,0.0,0.0,59.61
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.826,59.485,59.878,61.947,69.826,0.009,0.0,0.001,0.0,0.0,59.485
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.797,59.327,59.874,61.925,69.797,0.009,0.0,0.001,0.0,0.0,59.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.768,59.16,59.87,61.901,69.768,0.009,0.0,0.001,0.0,0.0,59.16
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.739,59.109,59.867,61.877,69.739,0.009,0.0,0.001,0.0,0.0,59.109
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.71,59.089,59.863,61.852,69.71,0.009,0.0,0.001,0.0,0.0,59.089
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.682,59.131,59.859,61.827,69.682,0.009,0.0,0.001,0.0,0.0,59.131
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.653,59.313,59.856,61.804,69.653,0.009,0.0,0.001,0.0,0.0,59.313
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.624,59.551,59.852,61.782,69.624,0.009,0.0,0.001,0.0,0.0,59.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.595,59.663,59.849,61.762,69.595,0.009,0.0,0.001,0.0,0.0,59.663
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.567,59.622,59.845,61.744,69.567,0.009,0.0,0.001,0.0,0.0,59.622
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.538,59.538,59.841,61.724,69.538,0.009,0.0,0.001,0.0,0.0,59.538
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.509,59.755,59.838,61.705,69.509,0.009,0.0,0.001,0.0,0.0,59.755
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.481,60.005,59.835,61.689,69.481,0.009,0.0,0.001,0.0,0.0,60.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.452,60.034,59.832,61.674,69.452,0.009,0.0,0.001,0.0,0.0,60.034
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.424,59.953,59.828,61.659,69.424,0.009,0.0,0.001,0.0,0.0,59.953
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.395,59.754,59.825,61.643,69.395,0.009,0.0,0.001,0.0,0.0,59.754
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.367,59.419,59.822,61.626,69.367,0.009,0.0,0.001,0.0,0.0,59.419
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.339,59.183,59.818,61.605,69.339,0.009,0.0,0.001,0.0,0.0,59.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.31,59.07,59.815,61.583,69.31,0.009,0.0,0.001,0.0,0.0,59.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.282,58.835,59.811,61.56,69.282,0.009,0.0,0.001,0.0,0.0,58.835
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.254,58.622,59.807,61.535,69.254,0.009,0.0,0.001,0.0,0.0,58.622
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.225,58.566,59.804,61.509,69.225,0.009,0.0,0.001,0.0,0.0,58.566
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.197,58.614,59.8,61.483,69.197,0.009,0.0,0.001,0.0,0.0,58.614
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.169,58.651,59.797,61.457,69.169,0.009,0.0,0.001,0.0,0.0,58.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.141,58.767,59.793,61.432,69.141,0.009,0.0,0.001,0.0,0.0,58.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.112,58.881,59.789,61.409,69.112,0.009,0.0,0.001,0.0,0.0,58.881
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.084,58.927,59.786,61.387,69.084,0.009,0.0,0.001,0.0,0.0,58.927
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.056,58.916,59.783,61.365,69.056,0.009,0.0,0.001,0.0,0.0,58.916
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.028,58.819,59.779,61.343,69.028,0.009,0.0,0.001,0.0,0.0,58.819
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.0,58.679,59.776,61.319,69.0,0.009,0.0,0.001,0.0,0.0,58.679
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.972,58.488,59.772,61.295,68.972,0.009,0.0,0.001,0.0,0.0,58.488
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.943,58.24,59.769,61.27,68.943,0.009,0.0,0.001,0.0,0.0,58.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.915,57.995,59.765,61.242,68.915,0.009,0.0,0.001,0.0,0.0,57.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.887,57.945,59.761,61.213,68.887,0.009,0.0,0.001,0.0,0.0,57.945
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.859,58.159,59.758,61.184,68.859,0.009,0.0,0.001,0.0,0.0,58.159
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.831,58.304,59.754,61.157,68.831,0.009,0.0,0.001,0.0,0.0,58.304
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.803,58.38,59.751,61.132,68.803,0.009,0.0,0.001,0.0,0.0,58.38
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.775,58.451,59.747,61.108,68.775,0.009,0.0,0.001,0.0,0.0,58.451
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.747,58.522,59.744,61.084,68.747,0.009,0.0,0.001,0.0,0.0,58.522
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.719,58.612,59.741,61.062,68.719,0.009,0.0,0.001,0.0,0.0,58.612
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.69,58.671,59.737,61.04,68.69,0.009,0.0,0.001,0.0,0.0,58.671
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.663,58.71,59.734,61.019,68.663,0.009,0.0,0.001,0.0,0.0,58.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.635,58.681,59.731,60.998,68.635,0.009,0.0,0.001,0.0,0.0,58.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.607,58.661,59.727,60.977,68.607,0.009,0.0,0.001,0.0,0.0,58.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.579,58.612,59.724,60.957,68.579,0.009,0.0,0.001,0.0,0.0,58.612
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.551,58.54,59.721,60.936,68.551,0.009,0.0,0.001,0.0,0.0,58.54
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.523,58.497,59.717,60.914,68.523,0.009,0.0,0.001,0.0,0.0,58.497
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.495,58.526,59.714,60.893,68.495,0.009,0.0,0.001,0.0,0.0,58.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.467,58.562,59.711,60.871,68.467,0.009,0.0,0.001,0.0,0.0,58.562
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.439,58.65,59.708,60.851,68.439,0.009,0.0,0.001,0.0,0.0,58.65
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.411,58.632,59.705,60.831,68.411,0.009,0.0,0.001,0.0,0.0,58.632
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.384,58.511,59.701,60.811,68.384,0.009,0.0,0.001,0.0,0.0,58.511
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.356,58.442,59.698,60.791,68.356,0.009,0.0,0.001,0.0,0.0,58.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.328,58.515,59.695,60.77,68.328,0.009,0.0,0.001,0.0,0.0,58.515
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.3,58.691,59.692,60.75,68.3,0.009,0.0,0.001,0.0,0.0,58.691
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.273,58.796,59.689,60.732,68.273,0.009,0.0,0.001,0.0,0.0,58.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.245,58.805,59.686,60.715,68.245,0.009,0.0,0.001,0.0,0.0,58.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.217,58.79,59.683,60.698,68.217,0.009,0.0,0.001,0.0,0.0,58.79
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.19,58.674,59.68,60.68,68.19,0.009,0.0,0.001,0.0,0.0,58.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.162,58.595,59.676,60.662,68.162,0.009,0.0,0.001,0.0,0.0,58.595
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.135,58.489,59.673,60.643,68.135,0.009,0.0,0.001,0.0,0.0,58.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.107,58.457,59.67,60.624,68.107,0.009,0.0,0.001,0.0,0.0,58.457
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.08,58.534,59.667,60.605,68.08,0.009,0.0,0.001,0.0,0.0,58.534
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.053,58.695,59.664,60.587,68.053,0.009,0.0,0.001,0.0,0.0,58.695
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.025,58.734,59.661,60.57,68.025,0.009,0.0,0.001,0.0,0.0,58.734
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.998,58.67,59.658,60.553,67.998,0.009,0.0,0.001,0.0,0.0,58.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.97,58.579,59.655,60.536,67.97,0.009,0.0,0.001,0.0,0.0,58.579
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.943,58.502,59.652,60.518,67.943,0.009,0.0,0.001,0.0,0.0,58.502
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.916,58.509,59.649,60.5,67.916,0.009,0.0,0.001,0.0,0.0,58.509
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.889,58.548,59.646,60.483,67.889,0.009,0.0,0.001,0.0,0.0,58.548
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.862,58.504,59.643,60.465,67.862,0.009,0.0,0.001,0.0,0.0,58.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.835,58.465,59.64,60.448,67.835,0.009,0.0,0.001,0.0,0.0,58.465
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.807,58.411,59.637,60.43,67.807,0.009,0.0,0.001,0.0,0.0,58.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.78,58.41,59.634,60.412,67.78,0.009,0.0,0.001,0.0,0.0,58.41
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.753,58.266,59.631,60.394,67.753,0.009,0.0,0.001,0.0,0.0,58.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.726,58.149,59.627,60.374,67.726,0.009,0.0,0.001,0.0,0.0,58.149
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.699,58.027,59.624,60.354,67.699,0.009,0.0,0.001,0.0,0.0,58.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.673,57.865,59.621,60.333,67.673,0.009,0.0,0.001,0.0,0.0,57.865
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.646,57.792,59.618,60.31,67.646,0.009,0.0,0.001,0.0,0.0,57.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.619,57.898,59.615,60.288,67.619,0.009,0.0,0.001,0.0,0.0,57.898
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.592,58.092,59.612,60.267,67.592,0.009,0.0,0.001,0.0,0.0,58.092
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.565,58.28,59.609,60.248,67.565,0.009,0.0,0.001,0.0,0.0,58.28
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.538,58.348,59.606,60.231,67.538,0.009,0.0,0.001,0.0,0.0,58.348
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.511,58.384,59.603,60.214,67.511,0.009,0.0,0.001,0.0,0.0,58.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.484,58.419,59.6,60.198,67.484,0.009,0.0,0.001,0.0,0.0,58.419
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.458,58.458,59.597,60.182,67.458,0.009,0.0,0.001,0.0,0.0,58.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.431,58.431,59.594,60.167,67.431,0.009,0.0,0.001,0.0,0.0,58.431
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.404,58.36,59.591,60.151,67.404,0.009,0.0,0.001,0.0,0.0,58.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.378,58.32,59.588,60.135,67.378,0.009,0.0,0.001,0.0,0.0,58.32
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.351,58.268,59.585,60.119,67.351,0.009,0.0,0.001,0.0,0.0,58.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.325,58.23,59.582,60.102,67.325,0.009,0.0,0.001,0.0,0.0,58.23
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.298,58.193,59.579,60.085,67.298,0.009,0.0,0.001,0.0,0.0,58.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.272,58.188,59.577,60.068,67.272,0.009,0.0,0.001,0.0,0.0,58.188
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.245,58.224,59.574,60.051,67.245,0.009,0.0,0.001,0.0,0.0,58.224
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.219,58.181,59.571,60.035,67.219,0.009,0.0,0.001,0.0,0.0,58.181
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.193,58.124,59.568,60.018,67.193,0.009,0.0,0.001,0.0,0.0,58.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.166,58.101,59.565,60.001,67.166,0.009,0.0,0.001,0.0,0.0,58.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.14,58.085,59.562,59.984,67.14,0.009,0.0,0.001,0.0,0.0,58.085
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.114,58.038,59.559,59.967,67.114,0.009,0.0,0.001,0.0,0.0,58.038
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.088,57.921,59.556,59.95,67.088,0.009,0.0,0.001,0.0,0.0,57.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.061,57.763,59.553,59.931,67.061,0.009,0.0,0.001,0.0,0.0,57.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.035,57.552,59.55,59.911,67.035,0.009,0.0,0.001,0.0,0.0,57.552
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.009,57.336,59.547,59.889,67.009,0.009,0.0,0.001,0.0,0.0,57.336
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.983,57.1,59.544,59.866,66.983,0.009,0.0,0.001,0.0,0.0,57.1
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.957,56.944,59.54,59.84,66.957,0.009,0.0,0.001,0.0,0.0,56.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.931,56.863,59.537,59.814,66.931,0.009,0.0,0.001,0.0,0.0,56.863
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.905,56.855,59.534,59.788,66.905,0.009,0.0,0.001,0.0,0.0,56.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.878,56.901,59.53,59.761,66.878,0.009,0.0,0.001,0.0,0.0,56.901
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.852,57.037,59.527,59.736,66.852,0.009,0.0,0.001,0.0,0.0,57.037
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.826,57.168,59.524,59.712,66.826,0.009,0.0,0.001,0.0,0.0,57.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.8,57.26,59.521,59.69,66.8,0.009,0.0,0.001,0.0,0.0,57.26
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.774,57.383,59.518,59.669,66.774,0.009,0.0,0.001,0.0,0.0,57.383
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.748,57.459,59.515,59.648,66.748,0.009,0.0,0.001,0.0,0.0,57.459
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.722,57.612,59.512,59.629,66.722,0.009,0.0,0.001,0.0,0.0,57.612
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.696,57.714,59.509,59.612,66.696,0.009,0.0,0.001,0.0,0.0,57.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.67,57.755,59.506,59.595,66.67,0.009,0.0,0.001,0.0,0.0,57.755
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.644,57.772,59.503,59.578,66.644,0.009,0.0,0.001,0.0,0.0,57.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.618,57.856,59.501,59.562,66.618,0.009,0.0,0.001,0.0,0.0,57.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.592,57.885,59.498,59.547,66.592,0.009,0.0,0.001,0.0,0.0,57.885
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.566,57.851,59.495,59.532,66.566,0.009,0.0,0.001,0.0,0.0,57.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.54,57.894,59.492,59.517,66.54,0.009,0.0,0.001,0.0,0.0,57.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.515,57.931,59.489,59.503,66.515,0.009,0.0,0.001,0.0,0.0,57.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.489,58.045,59.487,59.489,66.489,0.009,0.0,0.001,0.0,0.0,58.045
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.463,58.204,59.484,59.477,66.463,0.009,0.0,0.001,0.0,0.0,58.204
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.438,58.387,59.481,59.466,66.438,0.009,0.0,0.001,0.0,0.0,58.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.412,58.454,59.479,59.456,66.412,0.009,0.0,0.001,0.0,0.0,58.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.386,58.553,59.476,59.448,66.386,0.009,0.0,0.001,0.0,0.0,58.553
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.361,58.666,59.474,59.44,66.361,0.009,0.0,0.001,0.0,0.0,58.666
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.336,58.694,59.471,59.433,66.336,0.009,0.0,0.001,0.0,0.0,58.694
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.31,58.712,59.469,59.427,66.31,0.009,0.0,0.001,0.0,0.0,58.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.285,58.678,59.466,59.42,66.285,0.009,0.0,0.001,0.0,0.0,58.678
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.26,58.739,59.464,59.414,66.26,0.009,0.0,0.001,0.0,0.0,58.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.235,58.765,59.461,59.408,66.235,0.009,0.0,0.001,0.0,0.0,58.765
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.21,58.767,59.459,59.402,66.21,0.009,0.0,0.001,0.0,0.0,58.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.185,58.753,59.456,59.396,66.185,0.009,0.0,0.001,0.0,0.0,58.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.16,58.684,59.454,59.39,66.16,0.009,0.0,0.001,0.0,0.0,58.684
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.135,58.659,59.451,59.384,66.135,0.009,0.0,0.001,0.0,0.0,58.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.11,58.64,59.449,59.377,66.11,0.009,0.0,0.001,0.0,0.0,58.64
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.086,58.672,59.447,59.371,66.086,0.009,0.0,0.001,0.0,0.0,58.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.061,58.662,59.444,59.365,66.061,0.009,0.0,0.001,0.0,0.0,58.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.036,58.627,59.442,59.358,66.036,0.009,0.0,0.001,0.0,0.0,58.627
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.012,58.591,59.439,59.352,66.012,0.009,0.0,0.001,0.0,0.0,58.591
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.987,58.537,59.437,59.345,65.987,0.009,0.0,0.001,0.0,0.0,58.537
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.963,58.547,59.434,59.337,65.963,0.009,0.0,0.001,0.0,0.0,58.547
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.939,58.535,59.432,59.33,65.939,0.009,0.0,0.001,0.0,0.0,58.535
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.915,58.512,59.429,59.323,65.915,0.009,0.0,0.001,0.0,0.0,58.512
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.89,58.613,59.427,59.316,65.89,0.009,0.0,0.001,0.0,0.0,58.613
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.866,58.545,59.424,59.31,65.866,0.009,0.0,0.001,0.0,0.0,58.545
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.842,58.499,59.422,59.303,65.842,0.009,0.0,0.001,0.0,0.0,58.499
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.818,58.463,59.419,59.295,65.818,0.009,0.0,0.001,0.0,0.0,58.463
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.794,58.46,59.417,59.288,65.794,0.009,0.0,0.001,0.0,0.0,58.46
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.77,58.445,59.414,59.28,65.77,0.009,0.0,0.001,0.0,0.0,58.445
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.746,58.411,59.412,59.273,65.746,0.009,0.0,0.001,0.0,0.0,58.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.723,58.374,59.409,59.265,65.723,0.009,0.0,0.001,0.0,0.0,58.374
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.699,58.338,59.407,59.257,65.699,0.009,0.0,0.001,0.0,0.0,58.338
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.675,58.304,59.404,59.249,65.675,0.009,0.0,0.001,0.0,0.0,58.304
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.652,58.236,59.402,59.24,65.652,0.009,0.0,0.001,0.0,0.0,58.236
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.628,58.162,59.399,59.231,65.628,0.009,0.0,0.001,0.0,0.0,58.162
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.605,58.105,59.396,59.221,65.605,0.009,0.0,0.001,0.0,0.0,58.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.581,58.086,59.394,59.211,65.581,0.009,0.0,0.001,0.0,0.0,58.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.558,58.004,59.391,59.201,65.558,0.009,0.0,0.001,0.0,0.0,58.004
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.535,57.942,59.388,59.19,65.535,0.009,0.0,0.001,0.0,0.0,57.942
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.511,57.938,59.386,59.179,65.511,0.009,0.0,0.001,0.0,0.0,57.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.488,57.905,59.383,59.167,65.488,0.009,0.0,0.001,0.0,0.0,57.905
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.465,57.932,59.381,59.156,65.465,0.009,0.0,0.001,0.0,0.0,57.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.442,57.968,59.378,59.145,65.442,0.009,0.0,0.001,0.0,0.0,57.968
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.419,58.038,59.375,59.135,65.419,0.009,0.0,0.001,0.0,0.0,58.038
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.396,58.077,59.373,59.125,65.396,0.009,0.0,0.001,0.0,0.0,58.077
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.373,58.147,59.37,59.116,65.373,0.009,0.0,0.001,0.0,0.0,58.147
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.35,58.139,59.368,59.107,65.35,0.009,0.0,0.001,0.0,0.0,58.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.327,58.153,59.365,59.099,65.327,0.009,0.0,0.001,0.0,0.0,58.153
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.304,58.11,59.363,59.09,65.304,0.009,0.0,0.001,0.0,0.0,58.11
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.281,58.021,59.36,59.081,65.281,0.009,0.0,0.001,0.0,0.0,58.021
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.258,57.961,59.357,59.071,65.258,0.009,0.0,0.001,0.0,0.0,57.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.236,57.938,59.355,59.062,65.236,0.009,0.0,0.001,0.0,0.0,57.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.213,57.955,59.352,59.051,65.213,0.009,0.0,0.001,0.0,0.0,57.955
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.19,57.925,59.35,59.042,65.19,0.009,0.0,0.001,0.0,0.0,57.925
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.168,57.905,59.347,59.032,65.168,0.009,0.0,0.001,0.0,0.0,57.905
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.145,57.854,59.344,59.021,65.145,0.009,0.0,0.001,0.0,0.0,57.854
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.123,57.846,59.342,59.011,65.123,0.009,0.0,0.001,0.0,0.0,57.846
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.1,57.863,59.339,59.0,65.1,0.009,0.0,0.001,0.0,0.0,57.863
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.078,57.895,59.337,58.99,65.078,0.009,0.0,0.001,0.0,0.0,57.895
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.074,71.814,72.846,59.931,76.971,0.075,0.188,0.067,83.062,66.45,57.982
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,70.643,70.168,72.86,65.398,70.21,0.235,0.796,0.187,100.0,80.0,58.007
0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,68.027,69.343,72.886,68.471,67.0,0.528,1.746,0.311,100.0,80.0,58.074
0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,70.897,69.488,72.849,69.274,68.971,0.979,3.082,0.533,100.0,80.0,58.081
0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,72.415,69.213,72.767,69.275,69.31,1.687,4.708,0.355,98.615,78.892,58.146
0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,72.623,69.146,72.76,69.175,69.203,1.616,4.532,0.341,96.723,77.378,58.154
0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,72.597,69.141,72.755,69.146,69.153,1.61,4.519,0.34,96.582,77.266,58.186
0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,72.587,69.138,72.75,69.14,69.142,1.61,4.517,0.34,96.567,77.254,58.191
0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,72.583,69.134,72.745,69.136,69.137,1.61,4.517,0.34,96.566,77.252,58.192
0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,72.575,69.118,72.74,69.124,69.129,1.61,4.517,0.34,96.565,77.252,58.144
0,0.0,40.301,59.699,40.301,3364.39,361.65,3093.235,2425.086,853.354,72.553,69.029,72.735,69.076,69.108,1.608,4.518,0.342,96.565,77.252,58.071
0,0.0,42.838,57.162,42.838,3352.25,393.717,3080.493,2408.595,971.629,72.268,68.444,72.726,68.653,68.821,1.595,4.524,0.367,96.565,77.252,58.063
0,0.0,45.13,54.871,45.13,3341.2,425.648,3068.894,2389.253,1089.526,71.742,67.857,72.711,68.093,68.293,1.585,4.529,0.392,96.565,77.252,58.049
0,0.0,47.23,52.77,47.23,3331.39,449.653,3058.616,2367.306,1206.513,71.164,67.26,72.685,67.505,67.714,1.577,4.533,0.415,96.565,77.252,58.031
0,0.0,49.21,50.79,49.21,3323.23,467.148,3050.062,2344.672,1323.661,70.564,66.641,72.649,66.896,67.113,1.572,4.537,0.435,96.565,77.252,57.999
0,0.0,51.083,48.917,51.083,3317.24,482.769,3043.779,2323.763,1439.435,69.94,65.997,72.602,66.261,66.488,1.569,4.539,0.453,96.565,77.252,57.913
0,0.0,52.847,47.153,52.847,3313.57,496.122,3039.925,2305.283,1551.662,69.306,65.375,72.544,65.632,65.853,1.568,4.541,0.47,96.565,77.252,57.853
0,0.0,54.518,45.482,54.518,3312.11,507.195,3038.376,2289.514,1659.624,68.694,64.784,72.477,65.029,65.241,1.57,4.541,0.483,96.565,77.252,57.816
0,0.0,56.115,43.885,56.115,3312.63,516.113,3038.939,2276.49,1763.08,68.109,64.218,72.4,64.453,64.656,1.574,4.541,0.495,96.565,77.252,57.782
0,0.0,57.643,42.357,57.643,3314.4,523.091,3040.787,2266.088,1860.954,67.542,63.66,72.315,63.891,64.089,1.581,4.54,0.504,96.565,77.252,57.712
0,0.0,59.099,40.901,59.099,3309.88,529.497,3036.053,2256.355,1947.106,67.001,63.156,72.223,63.365,63.547,1.606,4.542,0.512,96.565,77.252,57.672
0,0.0,60.496,39.504,60.496,3172.8,519.203,2973.326,2219.272,1986.266,66.471,62.693,72.128,62.888,63.056,1.634,4.452,0.511,95.478,76.383,57.635
0,0.0,61.805,38.195,61.805,2877.45,486.781,2837.454,2147.411,1962.118,65.906,62.299,72.033,62.472,62.622,1.65,4.239,0.495,92.953,74.363,57.632
0,0.0,63.012,36.988,63.012,2432.65,434.131,2611.382,2034.331,1858.965,65.313,61.944,71.941,62.11,62.252,1.663,3.898,0.466,88.832,71.066,57.617
0,0.0,64.11,35.89,64.11,1983.59,376.094,2358.858,1904.619,1720.942,64.708,61.628,71.855,61.789,61.928,1.647,3.504,0.431,84.024,67.219,57.597
0,0.0,65.132,34.869,65.132,1617.58,328.566,2113.038,1781.314,1574.515,64.172,61.375,71.778,61.519,61.646,1.634,3.151,0.403,79.603,63.682,57.611
0,0.0,66.127,33.873,66.127,1308.63,290.714,1855.762,1653.076,1408.832,63.729,61.159,71.718,61.295,61.415,1.618,2.819,0.384,75.438,60.35,57.629
0,0.0,67.125,32.875,67.125,1056.83,263.44,1573.296,1521.506,1213.008,63.4,61.011,71.68,61.121,61.228,1.599,2.513,0.378,71.785,57.428,57.678
0,0.0,68.165,31.835,68.165,887.515,247.551,1310.779,1412.974,1023.718,63.228,60.916,71.653,61.003,61.091,1.572,2.272,0.382,69.28,55.424,57.75
0,0.0,69.297,30.703,69.297,762.288,240.276,1057.042,1323.534,833.091,63.225,60.842,71.635,60.919,60.996,1.553,2.083,0.396,67.776,54.221,57.788
0,0.0,70.516,29.484,70.516,725.091,235.819,996.436,1302.68,802.944,63.217,60.659,71.58,60.821,60.92,1.536,2.028,0.395,67.238,53.79,57.889
0,0.0,71.7,28.3,71.7,724.649,235.017,996.919,1306.974,822.976,63.116,60.404,71.513,60.641,60.813,1.534,2.027,0.392,67.214,53.771,57.935
0,0.0,72.816,27.184,72.816,724.66,234.482,996.933,1311.469,840.264,62.945,60.177,71.446,60.421,60.642,1.534,2.027,0.39,67.214,53.772,57.969
0,0.0,73.863,26.137,73.863,724.661,233.955,996.934,1315.765,855.404,62.735,59.985,71.379,60.209,60.432,1.534,2.027,0.388,67.214,53.772,58.007
0,0.0,74.861,25.139,74.861,719.024,233.619,984.405,1315.679,857.442,62.532,59.798,71.307,60.013,60.223,1.535,2.02,0.388,67.187,53.75,58.011
0,0.0,75.838,24.163,75.838,710.523,233.084,967.476,1313.502,854.058,62.349,59.624,71.234,59.827,60.028,1.535,2.01,0.387,67.125,53.7,58.008
0,0.0,76.797,23.203,76.797,697.116,232.535,949.363,1310.73,848.267,62.175,59.513,71.162,59.669,59.847,1.535,1.999,0.387,67.055,53.644,58.058
0,0.0,77.736,22.264,77.736,679.068,231.982,930.227,1307.381,840.233,62.009,59.379,71.092,59.537,59.691,1.534,1.987,0.387,66.98,53.584,58.065
0,0.0,78.66,21.34,78.66,660.406,231.416,910.237,1303.514,830.282,61.86,59.267,71.024,59.41,59.556,1.534,1.975,0.387,66.899,53.519,58.081
0,0.0,79.571,20.429,79.571,641.314,230.834,889.569,1299.176,818.669,61.721,59.124,70.957,59.287,59.431,1.534,1.962,0.388,66.813,53.45,58.05
0,0.0,80.468,19.532,80.468,621.962,230.235,868.393,1294.392,805.608,61.584,59.013,70.893,59.159,59.309,1.534,1.95,0.388,66.722,53.377,58.043
0,0.0,81.345,18.655,81.345,602.506,229.62,846.868,1289.191,791.303,61.449,58.968,70.83,59.062,59.189,1.533,1.937,0.389,66.626,53.3,58.095
0,0.0,82.208,17.792,82.208,583.086,228.983,825.146,1283.64,776.021,61.334,58.861,70.77,58.984,59.089,1.533,1.923,0.389,66.525,53.22,58.071
0,0.0,83.068,16.932,83.068,563.832,228.318,803.368,1277.825,760.035,61.234,58.732,70.712,58.882,59.004,1.533,1.91,0.39,66.421,53.137,58.016
0,0.0,83.918,16.082,83.918,558.2,227.613,797.479,1277.676,758.775,61.129,58.62,70.659,58.77,58.91,1.531,1.905,0.389,66.363,53.09,57.977
0,0.0,84.751,15.249,84.751,558.176,227.287,797.53,1280.24,762.747,61.021,58.55,70.609,58.668,58.804,1.531,1.905,0.387,66.359,53.087,57.974
0,0.0,85.566,14.434,85.566,558.155,227.012,797.528,1282.616,766.244,60.918,58.474,70.56,58.584,58.701,1.531,1.905,0.386,66.358,53.086,57.958
0,0.0,86.373,13.628,86.373,558.136,226.757,797.526,1284.8,769.389,60.829,58.417,70.51,58.508,58.612,1.531,1.905,0.385,66.356,53.085,57.954
0,0.0,87.174,12.826,87.174,558.119,226.519,797.523,1286.82,772.232,60.75,58.413,70.46,58.454,58.533,1.531,1.905,0.384,66.356,53.084,58.0
0,0.0,87.973,12.027,87.973,558.104,226.296,797.521,1288.691,774.812,60.693,58.471,70.411,58.445,58.475,1.531,1.905,0.383,66.355,53.084,58.105
0,0.0,88.783,11.217,88.783,558.09,226.085,797.519,1290.448,777.181,60.671,58.508,70.362,58.47,58.454,1.531,1.905,0.382,66.354,53.083,58.183
0,0.0,89.615,10.385,89.615,558.077,225.882,797.518,1292.116,779.383,60.682,58.513,70.314,58.495,58.465,1.531,1.905,0.382,66.353,53.082,58.226
0,0.0,90.466,9.534,90.466,558.063,225.688,797.516,1293.69,781.412,60.702,58.42,70.267,58.484,58.485,1.531,1.905,0.381,66.352,53.082,58.165
0,0.0,91.32,8.68,91.32,558.049,225.508,797.514,1295.136,783.239,60.698,58.333,70.22,58.425,58.481,1.531,1.905,0.38,66.352,53.081,58.106
