HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,92.152,7.848,92.152,558.035,225.345,797.511,1296.428,784.837,60.656,58.269,70.174,58.357,58.439,1.531,1.905,0.379,66.351,53.081,58.068
0,0.0,92.956,7.044,92.956,558.022,225.199,797.509,1297.572,786.225,60.594,58.225,70.129,58.296,58.377,1.531,1.905,0.379,66.35,53.08,58.047
0,0.0,93.741,6.259,93.741,558.01,225.067,797.507,1298.598,787.449,60.533,58.22,70.084,58.255,58.317,1.531,1.905,0.378,66.349,53.08,58.062
0,0.0,94.521,5.479,94.521,557.998,224.946,797.505,1299.529,788.542,60.487,58.204,70.04,58.232,58.271,1.531,1.904,0.378,66.349,53.079,58.063
0,0.0,95.305,4.695,95.305,557.987,224.834,797.505,1300.383,789.532,60.458,58.217,69.996,58.218,58.241,1.531,1.904,0.377,66.348,53.078,58.093
0,0.0,96.094,3.906,96.094,557.976,224.73,797.504,1301.164,790.428,60.442,58.287,69.954,58.234,58.225,1.531,1.904,0.377,66.347,53.078,58.178
0,0.0,96.894,3.106,96.894,557.965,224.634,797.502,1301.877,791.241,60.45,58.362,69.912,58.281,58.234,1.531,1.904,0.377,66.347,53.077,58.266
0,0.0,97.714,2.286,97.714,557.954,224.545,797.502,1302.53,791.984,60.488,58.5,69.874,58.358,58.271,1.531,1.904,0.376,66.346,53.077,58.417
0,0.0,98.559,1.441,98.559,557.943,224.463,797.5,1303.127,792.667,60.557,58.731,69.839,58.492,58.341,1.531,1.904,0.376,66.345,53.076,58.66
0,0.0,99.442,0.558,99.442,557.932,224.388,797.5,1303.667,793.297,60.677,58.996,69.806,58.693,58.46,1.531,1.904,0.376,66.345,53.076,58.935
0,0.38,100.0,0.0,100.0,557.916,224.345,797.491,1303.961,793.646,60.867,59.116,69.774,58.895,58.651,1.531,1.904,0.375,66.344,53.075,59.062
0,1.596,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.058,59.218,69.747,59.041,59.841,1.531,1.904,0.375,66.344,53.075,59.165
0,3.532,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,63.184,59.372,69.726,59.176,60.968,1.531,1.904,0.375,66.344,53.075,59.319
0,5.214,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,63.002,59.566,69.71,59.332,60.786,1.531,1.904,0.375,66.344,53.075,59.514
0,6.106,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.086,59.779,69.696,59.515,59.87,1.531,1.904,0.375,66.344,53.075,59.729
0,6.511,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.115,59.996,69.68,59.716,58.899,1.531,1.904,0.375,66.344,53.075,59.946
0,6.772,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.314,60.179,69.662,59.918,58.098,1.531,1.904,0.375,66.344,53.075,60.13
0,7.026,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.699,60.36,69.641,60.108,57.483,1.531,1.904,0.375,66.344,53.075,60.312
0,7.313,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.234,60.475,69.62,60.278,57.018,1.531,1.904,0.375,66.344,53.075,60.429
0,7.628,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.878,60.564,69.597,60.409,56.661,1.531,1.904,0.375,66.344,53.075,60.518
0,7.961,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.598,60.683,69.576,60.523,56.382,1.531,1.904,0.375,66.344,53.075,60.638
0,8.307,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.388,60.857,69.555,60.654,56.172,1.531,1.904,0.375,66.344,53.075,60.812
0,8.67,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.235,61.038,69.535,60.812,56.019,1.531,1.904,0.375,66.344,53.075,60.994
0,9.05,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.134,61.202,69.517,60.979,55.918,1.531,1.904,0.375,66.344,53.075,61.159
0,9.449,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.07,61.347,69.5,61.139,55.853,1.531,1.904,0.375,66.344,53.075,61.305
0,9.864,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.04,61.474,69.486,61.286,55.824,1.531,1.904,0.375,66.344,53.075,61.433
0,10.294,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.013,61.598,69.474,61.421,55.796,1.531,1.904,0.375,66.344,53.075,61.557
0,10.72,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.988,61.758,69.464,61.559,55.772,1.531,1.904,0.375,66.344,53.075,61.718
0,11.148,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.972,61.837,69.456,61.69,55.756,1.531,1.904,0.375,66.344,53.075,61.798
0,11.576,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.955,61.985,69.449,61.805,55.738,1.531,1.904,0.375,66.344,53.075,61.947
0,12.0,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.932,62.183,69.444,61.955,55.716,1.531,1.904,0.375,66.344,53.075,62.145
0,12.421,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.925,62.32,69.44,62.119,55.709,1.531,1.904,0.375,66.344,53.075,62.283
0,12.855,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.942,62.352,69.437,62.242,55.726,1.531,1.904,0.375,66.344,53.075,62.315
0,13.3,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.94,62.289,69.435,62.289,55.724,1.531,1.904,0.375,66.344,53.075,62.252
0,13.726,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.908,62.199,69.433,62.266,55.692,1.531,1.904,0.375,66.344,53.075,62.161
0,14.127,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.838,62.122,69.431,62.208,55.622,1.531,1.904,0.375,66.344,53.075,62.084
0,14.491,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.742,62.113,69.43,62.156,55.526,1.531,1.904,0.375,66.344,53.075,62.075
0,14.831,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.656,62.159,69.428,62.141,55.44,1.531,1.904,0.375,66.344,53.075,62.121
0,15.169,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.593,62.295,69.427,62.183,55.377,1.531,1.904,0.375,66.344,53.075,62.257
0,15.515,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.567,62.41,69.425,62.276,55.351,1.531,1.904,0.375,66.344,53.075,62.373
0,15.885,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.577,62.471,69.424,62.367,55.361,1.531,1.904,0.375,66.344,53.075,62.434
0,16.276,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.598,62.478,69.423,62.428,55.381,1.531,1.904,0.375,66.344,53.075,62.442
0,16.671,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.596,62.414,69.423,62.442,55.38,1.531,1.904,0.375,66.344,53.075,62.378
0,17.046,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.556,62.307,69.422,62.399,55.34,1.531,1.904,0.375,66.344,53.075,62.27
0,17.39,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.491,62.261,69.42,62.334,55.275,1.531,1.904,0.375,66.344,53.075,62.224
0,17.712,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.419,62.255,69.419,62.291,55.202,1.531,1.904,0.375,66.344,53.075,62.218
0,18.02,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.354,62.339,69.417,62.291,55.138,1.531,1.904,0.375,66.344,53.075,62.302
0,18.328,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.314,62.353,69.415,62.325,55.098,1.531,1.904,0.375,66.344,53.075,62.316
0,18.648,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.303,62.302,69.413,62.328,55.087,1.531,1.904,0.375,66.344,53.075,62.265
0,18.982,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.289,62.276,69.411,62.305,55.072,1.531,1.904,0.375,66.344,53.075,62.239
0,19.306,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.264,62.322,69.409,62.299,55.048,1.531,1.904,0.375,66.344,53.075,62.285
0,19.626,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.245,62.394,69.406,62.33,55.029,1.531,1.904,0.375,66.344,53.075,62.358
0,19.946,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.231,62.434,69.404,62.377,55.015,1.531,1.904,0.375,66.344,53.075,62.398
0,20.267,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.219,62.485,69.401,62.421,55.003,1.531,1.904,0.375,66.344,53.075,62.449
0,20.583,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.188,62.539,69.398,62.47,54.972,1.531,1.904,0.375,66.344,53.075,62.503
0,20.881,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.142,62.595,69.396,62.523,54.926,1.531,1.904,0.375,66.344,53.075,62.559
0,21.168,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.102,62.599,69.393,62.564,54.886,1.531,1.904,0.375,66.344,53.075,62.563
0,21.452,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.064,62.643,69.391,62.592,54.848,1.531,1.904,0.375,66.344,53.075,62.608
0,21.729,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.025,62.764,69.388,62.65,54.808,1.531,1.904,0.375,66.344,53.075,62.729
0,22.006,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.014,62.827,69.385,62.731,54.798,1.531,1.904,0.375,66.344,53.075,62.793
0,22.303,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.023,62.881,69.382,62.798,54.807,1.531,1.904,0.375,66.344,53.075,62.846
0,22.605,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.014,62.899,69.38,62.848,54.798,1.531,1.904,0.375,66.344,53.075,62.865
0,22.894,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.997,63.009,69.377,62.9,54.781,1.531,1.904,0.375,66.344,53.075,62.976
0,23.17,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.924,63.203,69.367,63.008,54.708,1.531,1.904,0.375,66.344,53.075,63.17
0,23.386,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.796,63.339,69.439,63.153,54.58,1.531,1.904,0.375,66.344,53.075,63.307
0,23.567,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.695,63.432,69.605,63.28,54.479,1.531,1.904,0.375,66.344,53.075,63.4
0,23.758,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.637,63.523,69.762,63.388,54.421,1.531,1.904,0.375,66.344,53.075,63.491
0,23.964,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.607,63.563,69.917,63.473,54.39,1.531,1.904,0.375,66.344,53.075,63.53
0,24.182,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.587,63.677,70.069,63.548,54.37,1.531,1.904,0.375,66.344,53.075,63.644
0,24.402,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.565,63.821,70.215,63.656,54.349,1.531,1.904,0.375,66.344,53.075,63.788
0,24.619,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.554,63.966,70.356,63.784,54.338,1.531,1.904,0.375,66.344,53.075,63.933
0,24.844,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.546,64.1,70.492,63.921,54.329,1.531,1.904,0.375,66.344,53.075,64.067
0,25.066,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.545,64.068,70.625,64.017,54.328,1.531,1.904,0.375,66.344,53.075,64.034
0,25.295,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.532,63.981,70.751,64.024,54.316,1.531,1.904,0.375,66.344,53.075,63.946
0,25.503,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.485,63.836,70.87,63.963,54.269,1.531,1.904,0.375,66.344,53.075,63.8
0,25.685,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.412,63.884,70.987,63.899,54.196,1.531,1.904,0.375,66.344,53.075,63.847
0,25.843,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.347,63.945,71.101,63.908,54.13,1.531,1.904,0.375,66.344,53.075,63.908
0,26.002,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.303,64.004,71.213,63.945,54.087,1.531,1.904,0.375,66.344,53.075,63.966
0,26.167,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.282,63.93,71.323,63.963,54.066,1.531,1.904,0.375,66.344,53.075,63.892
0,26.343,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.255,63.85,71.43,63.922,54.039,1.531,1.904,0.375,66.344,53.075,63.811
0,26.5,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.199,63.876,71.535,63.886,53.983,1.531,1.904,0.375,66.344,53.075,63.837
0,26.64,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.147,63.881,71.637,63.883,53.931,1.531,1.904,0.375,66.344,53.075,63.84
0,26.776,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.111,63.942,71.736,63.894,53.895,1.531,1.904,0.375,66.344,53.075,63.901
0,26.917,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.082,64.082,71.831,63.955,53.866,1.531,1.904,0.375,66.344,53.075,64.042
0,27.06,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.08,64.139,71.926,64.046,53.864,1.531,1.904,0.375,66.344,53.075,64.099
0,27.227,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.102,64.0,72.018,64.068,53.885,1.531,1.904,0.375,66.344,53.075,63.959
0,27.396,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.08,63.765,72.109,63.97,53.864,1.531,1.904,0.375,66.344,53.075,63.722
0,27.525,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.995,63.7,72.198,63.832,53.779,1.531,1.904,0.375,66.344,53.075,63.656
0,27.657,100.0,0.0,100.0,625.969,221.04,880.996,1328.805,876.853,56.252,63.823,72.312,63.785,54.016,1.513,1.934,0.363,66.344,53.075,63.781
0,28.176,100.0,0.0,100.0,699.691,216.586,991.54,1358.137,986.997,57.018,64.068,72.418,63.881,54.765,1.492,1.978,0.348,66.344,53.075,64.027
0,28.985,100.0,0.0,100.0,732.125,212.896,1087.893,1379.852,1082.997,57.688,64.261,72.505,64.069,55.516,1.474,2.018,0.337,66.344,53.075,64.221
0,29.828,100.0,0.0,100.0,759.582,209.131,1182.433,1400.196,1177.19,58.235,64.324,72.58,64.221,56.16,1.454,2.056,0.326,66.344,53.075,64.285
0,30.679,100.0,0.0,100.0,791.889,203.889,1301.65,1426.135,1295.962,58.725,64.439,72.646,64.333,56.748,1.421,2.1,0.312,66.344,53.075,64.401
0,31.632,100.0,0.0,100.0,840.958,195.015,1476.8,1465.32,1470.448,59.377,64.562,72.707,64.461,57.524,1.346,2.152,0.29,66.344,53.075,64.525
0,32.728,100.0,0.0,100.0,899.512,188.875,1632.747,1505.407,1625.798,59.969,64.767,72.754,64.628,58.203,1.263,2.198,0.274,66.629,53.304,64.731
0,33.886,100.0,0.0,100.0,1007.83,196.991,1771.264,1569.116,1763.749,60.553,64.986,72.787,64.842,58.771,1.26,2.324,0.274,68.376,54.701,64.951
0,35.113,100.0,0.0,100.0,1108.07,206.976,1874.189,1621.734,1866.269,61.06,65.154,72.811,65.041,59.214,1.271,2.439,0.279,70.036,56.029,65.12
0,36.34,100.0,0.0,100.0,1182.21,215.628,1943.55,1655.162,1935.366,61.423,65.286,72.832,65.2,59.519,1.278,2.522,0.284,71.223,56.978,65.252
0,37.528,100.0,0.0,100.0,1245.46,221.283,2003.531,1684.848,1995.083,61.679,65.326,72.851,65.289,59.728,1.276,2.586,0.287,72.153,57.723,65.292
0,38.717,100.0,0.0,100.0,1357.8,229.075,2101.686,1741.344,2092.869,62.005,65.492,72.874,65.405,59.99,1.272,2.697,0.287,73.763,59.01,65.459
0,40.007,100.0,0.0,100.0,1486.9,238.809,2202.605,1801.448,2193.365,62.389,65.566,72.9,65.522,60.288,1.275,2.824,0.289,75.565,60.452,65.533
0,41.354,100.0,0.0,100.0,1613.17,248.503,2293.21,1856.342,2283.6,62.686,65.519,72.927,65.533,60.495,1.28,2.944,0.292,77.256,61.805,65.486
0,42.69,100.0,0.0,100.0,1765.67,261.458,2398.95,1913.49,2388.918,62.935,65.532,72.953,65.521,60.648,1.277,3.078,0.298,79.15,63.32,65.499
0,44.072,100.0,0.0,100.0,1953.14,277.64,2516.923,1979.789,2506.398,63.316,65.844,72.979,65.708,60.91,1.282,3.24,0.306,81.384,65.108,65.813
0,45.613,100.0,0.0,100.0,2136.51,293.298,2623.755,2040.738,2612.808,63.822,66.096,73.005,65.979,61.293,1.291,3.393,0.314,83.456,66.765,66.065
0,46.803,100.0,0.0,100.0,2294.66,306.26,2710.083,2091.373,2698.766,59.26,66.338,73.012,66.23,56.62,1.303,3.521,0.32,85.166,68.132,66.308
0,47.346,100.0,0.0,100.0,2394.2,312.824,2760.789,2123.722,2749.261,59.884,66.286,73.003,66.3,57.164,1.315,3.602,0.322,86.224,68.979,66.256
0,46.88,100.0,0.0,100.0,2470.03,316.413,2800.477,2147.411,2788.808,61.821,66.117,72.974,66.18,59.047,1.319,3.66,0.323,86.985,69.588,66.086
0,46.414,100.0,0.0,100.0,2516.46,321.075,2821.826,2160.242,2810.069,62.312,66.185,72.923,66.158,59.498,1.329,3.699,0.326,87.477,69.981,66.155
0,47.104,100.0,0.0,100.0,2522.26,321.881,2824.078,2161.79,2812.304,58.053,66.513,72.862,66.384,55.226,1.331,3.705,0.327,87.543,70.034,66.484
0,47.434,100.0,0.0,100.0,2522.96,321.978,2824.342,2161.984,2812.586,58.272,66.652,72.794,66.588,55.443,1.332,3.705,0.327,87.551,70.041,66.624
0,47.491,100.0,0.0,100.0,2523.04,321.99,2824.378,2162.002,2812.603,57.987,66.744,72.717,66.701,55.158,1.332,3.705,0.327,87.552,70.042,66.717
0,47.705,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,57.573,66.681,72.636,66.699,54.743,1.332,3.706,0.327,87.552,70.042,66.654
0,47.844,100.0,0.0,100.0,2523.06,321.992,2824.395,2162.002,2812.621,57.305,66.834,72.556,66.773,54.475,1.332,3.706,0.327,87.552,70.042,66.808
0,47.997,100.0,0.0,100.0,2523.06,321.991,2824.395,2162.002,2812.621,57.068,66.878,72.474,66.859,54.238,1.332,3.706,0.327,87.552,70.042,66.852
0,48.132,100.0,0.0,100.0,2522.82,322.035,2824.078,2161.966,2812.322,56.841,66.806,72.389,66.829,54.01,1.332,3.706,0.327,87.552,70.042,66.78
0,48.242,100.0,0.0,100.0,2508.1,325.025,2805.264,2159.062,2793.578,56.602,66.913,72.304,66.872,53.77,1.366,3.713,0.33,87.552,70.042,66.888
0,48.282,100.0,0.0,100.0,2421.0,340.106,2693.926,2138.594,2682.645,56.227,66.883,72.233,66.894,53.386,1.558,3.754,0.347,87.552,70.042,66.858
0,47.928,100.0,0.0,100.0,2143.22,324.069,2505.906,2060.062,2495.398,55.498,66.814,72.169,66.838,52.727,1.636,3.579,0.343,85.127,68.102,66.789
0,47.801,100.0,0.0,100.0,1782.13,289.855,2269.115,1946.965,2259.541,55.373,67.065,72.125,66.951,52.793,1.638,3.271,0.325,81.165,64.932,67.041
0,47.562,100.0,0.0,100.0,1485.89,262.053,2049.837,1834.571,2041.142,54.592,67.295,72.105,67.17,52.218,1.617,2.981,0.312,77.431,61.945,67.272
0,47.158,100.0,0.0,100.0,1267.7,242.977,1856.43,1737.625,1848.51,54.564,67.512,72.102,67.379,52.346,1.597,2.747,0.305,74.426,59.541,67.491
0,46.965,100.0,0.0,100.0,1113.09,231.779,1689.452,1656.508,1682.199,54.213,67.633,72.117,67.542,52.094,1.581,2.567,0.305,72.184,57.747,67.612
0,46.666,100.0,0.0,100.0,1006.56,225.514,1549.131,1593.34,1542.432,54.106,67.706,72.144,67.642,52.035,1.568,2.432,0.309,70.617,56.494,67.684
0,47.746,100.0,0.0,100.0,936.385,221.862,1442.792,1547.614,1436.51,53.306,67.801,72.185,67.724,51.249,1.556,2.336,0.313,69.568,55.655,67.78
0,46.246,100.0,0.0,100.0,897.324,220.327,1375.699,1520.469,1369.676,57.587,68.118,72.22,67.903,55.524,1.549,2.279,0.316,69.002,55.202,68.098
0,46.638,100.0,0.0,100.0,878.315,219.494,1342.192,1506.963,1336.301,53.205,68.419,72.257,68.18,51.135,1.544,2.251,0.318,68.721,54.977,68.4
0,47.603,100.0,0.0,100.0,875.347,218.917,1339.615,1505.171,1333.735,53.534,68.628,72.294,68.436,51.462,1.541,2.246,0.317,68.653,54.922,68.61
0,46.636,100.0,0.0,100.0,882.46,217.39,1364.195,1511.252,1358.222,56.865,68.742,72.324,68.619,54.807,1.532,2.255,0.314,68.653,54.922,68.725
0,46.351,100.0,0.0,100.0,896.269,214.425,1411.502,1522.701,1405.349,54.769,68.906,72.344,68.777,52.742,1.514,2.271,0.307,68.653,54.922,68.889
0,47.731,100.0,0.0,100.0,915.189,210.353,1474.646,1537.807,1468.255,52.821,68.794,72.367,68.831,50.836,1.486,2.29,0.299,68.653,54.922,68.777
0,46.93,100.0,0.0,100.0,937.879,205.503,1547.065,1554.978,1540.398,57.747,68.731,72.382,68.767,55.808,1.447,2.309,0.288,68.653,54.922,68.714
0,46.534,100.0,0.0,100.0,964.737,199.895,1627.754,1573.847,1620.78,55.399,68.922,72.387,68.822,53.504,1.395,2.326,0.277,68.653,54.922,68.906
0,48.185,100.0,0.0,100.0,993.941,193.978,1709.606,1592.765,1702.32,52.979,69.097,72.397,68.985,51.122,1.332,2.337,0.266,68.653,54.922,69.081
0,46.956,100.0,0.0,100.0,1031.36,189.792,1789.832,1614.994,1782.246,58.202,69.213,72.391,69.131,56.373,1.274,2.356,0.256,68.848,55.078,69.198
0,46.968,100.0,0.0,100.0,1101.99,194.782,1865.494,1653.881,1857.592,54.554,69.2,72.375,69.188,52.699,1.275,2.434,0.257,69.97,55.976,69.185
0,47.319,100.0,0.0,100.0,1160.01,199.504,1921.022,1684.248,1912.891,55.301,69.381,72.356,69.28,53.405,1.281,2.499,0.259,70.899,56.719,69.367
0,47.331,100.0,0.0,100.0,1207.41,203.441,1963.984,1708.196,1955.694,55.196,69.745,72.334,69.545,53.263,1.285,2.551,0.26,71.644,57.315,69.732
0,47.465,84.0,16.0,84.0,1238.44,220.484,1986.354,1688.463,1906.678,55.46,70.208,72.31,69.929,53.497,1.285,2.589,0.285,72.183,57.746,70.104
0,47.526,40.0,60.0,40.0,1314.65,213.285,2028.963,1772.25,534.114,55.464,72.076,72.29,71.161,53.433,1.323,2.692,0.263,73.601,58.881,70.302
0,47.7,40.0,60.0,40.0,1305.46,216.189,2010.149,1765.403,527.93,55.459,71.99,72.269,71.83,53.406,1.348,2.693,0.267,73.601,58.881,70.105
0,47.74,40.0,60.0,40.0,1301.95,217.287,2002.915,1762.798,525.534,55.415,71.809,72.248,71.859,53.357,1.358,2.693,0.269,73.601,58.881,69.477
0,47.745,64.0,36.0,64.0,1291.76,260.033,1981.672,1645.985,1438.075,55.106,70.18,72.224,71.198,53.042,1.333,2.694,0.345,73.601,58.881,69.236
0,47.609,100.0,0.0,100.0,1284.55,223.739,1966.448,1747.11,1958.123,55.128,69.514,72.205,69.892,53.062,1.425,2.694,0.279,73.601,58.881,69.501
0,47.629,100.0,0.0,100.0,1268.06,226.8,1930.966,1739.473,1922.765,55.063,69.82,72.189,69.766,52.987,1.464,2.693,0.285,73.601,58.881,69.808
0,47.494,60.0,40.0,60.0,1245.1,267.168,1879.909,1622.544,1216.088,54.735,70.87,72.174,70.209,52.644,1.438,2.691,0.359,73.601,58.881,69.895
0,47.512,40.0,60.0,40.0,1236.98,237.735,1861.376,1711.024,477.748,55.097,71.884,72.168,71.426,52.998,1.534,2.689,0.303,73.601,58.881,69.768
0,47.55,40.0,60.0,40.0,1213.82,240.764,1823.166,1694.062,464.969,55.021,71.847,72.163,71.756,52.911,1.562,2.673,0.31,73.428,58.742,69.613
0,47.547,40.0,60.0,40.0,1183.84,239.094,1793.123,1675.867,455.673,55.006,71.857,72.161,71.828,52.909,1.561,2.638,0.311,72.977,58.382,69.643
0,47.508,40.0,60.0,40.0,1160.2,237.669,1769.17,1661.301,448.239,54.902,71.893,72.161,71.868,52.819,1.558,2.61,0.312,72.614,58.091,69.769
0,47.446,40.0,60.0,40.0,1142.15,236.628,1750.322,1649.9,442.362,54.901,71.904,72.162,71.893,52.831,1.556,2.588,0.313,72.336,57.869,69.797
0,47.424,40.0,60.0,40.0,1130.4,235.78,1738.222,1642.703,437.971,54.875,71.934,72.165,71.916,52.812,1.554,2.573,0.313,72.15,57.72,69.9
0,47.379,40.0,60.0,40.0,1124.3,235.401,1731.389,1639.018,434.856,54.821,71.917,72.166,71.923,52.763,1.553,2.566,0.313,72.058,57.647,69.815
0,47.364,40.0,60.0,40.0,1122.31,235.198,1729.48,1637.877,434.012,54.946,71.903,72.168,71.91,52.89,1.552,2.564,0.313,72.025,57.62,69.757
0,47.389,40.0,60.0,40.0,1122.9,235.028,1731.053,1638.37,434.819,54.88,71.964,72.17,71.932,52.825,1.551,2.564,0.313,72.024,57.62,69.995
0,47.348,40.0,60.0,40.0,1125.12,234.419,1736.775,1640.243,437.73,54.89,72.029,72.171,71.989,52.836,1.546,2.565,0.312,72.024,57.62,70.261
0,47.35,40.0,60.0,40.0,1128.5,233.417,1745.455,1643.301,441.484,54.947,72.051,72.173,72.033,52.897,1.539,2.566,0.31,72.024,57.62,70.359
0,47.368,40.0,60.0,40.0,1133.12,231.946,1757.216,1647.749,445.611,54.946,72.02,72.174,72.033,52.901,1.527,2.568,0.307,72.024,57.62,70.247
0,47.366,40.0,60.0,40.0,1138.54,230.221,1770.877,1652.899,450.388,54.979,72.007,72.173,72.015,52.94,1.513,2.57,0.304,72.024,57.62,70.222
0,47.404,40.0,60.0,40.0,1144.07,228.461,1784.658,1658.085,455.185,55.081,72.049,72.172,72.027,53.048,1.499,2.571,0.301,72.024,57.62,70.409
0,47.452,40.0,60.0,40.0,1149.91,226.61,1799.037,1663.468,460.17,55.047,72.151,72.171,72.094,53.02,1.484,2.573,0.297,72.024,57.62,70.83
0,47.443,40.0,60.0,40.0,1155.83,224.738,1813.416,1668.836,465.138,55.025,72.202,72.168,72.167,53.003,1.469,2.574,0.294,72.024,57.62,71.056
0,47.438,40.0,60.0,40.0,1161.22,223.035,1826.387,1673.658,469.6,55.037,72.148,72.163,72.17,53.02,1.454,2.576,0.291,72.024,57.62,70.877
0,47.456,40.0,60.0,40.0,1165.94,221.548,1837.634,1677.822,473.454,55.064,72.095,72.158,72.125,53.052,1.442,2.576,0.288,72.024,57.62,70.7
0,47.471,40.0,60.0,40.0,1169.77,220.343,1846.698,1681.17,476.552,55.046,72.052,72.151,72.079,53.034,1.432,2.577,0.286,72.024,57.62,70.567
0,47.475,40.0,60.0,40.0,1172.25,219.561,1852.541,1683.322,478.54,55.06,72.033,72.142,72.048,53.064,1.425,2.577,0.285,72.024,57.62,70.531
0,47.493,40.0,60.0,40.0,1173.13,219.283,1854.565,1684.088,479.234,55.056,72.067,72.134,72.052,53.05,1.423,2.578,0.284,72.024,57.62,70.69
0,47.505,40.0,60.0,40.0,1172.81,219.379,1853.826,1683.824,478.977,55.085,72.118,72.128,72.089,53.081,1.424,2.578,0.284,72.024,57.62,70.904
0,47.516,40.0,60.0,40.0,1171.67,219.732,1851.168,1682.854,478.069,55.04,72.186,72.12,72.146,53.035,1.427,2.577,0.285,72.024,57.62,71.189
0,47.506,40.0,60.0,40.0,1169.54,220.396,1846.152,1681.022,476.358,55.052,72.222,72.113,72.196,53.049,1.432,2.577,0.286,72.024,57.62,71.345
0,47.522,40.0,60.0,40.0,1167.07,221.163,1840.326,1678.896,474.362,55.049,72.296,72.11,72.252,53.041,1.439,2.577,0.287,72.024,57.62,71.632
0,47.519,40.0,60.0,40.0,1164.96,221.832,1835.31,1677.032,472.648,55.03,72.361,72.108,72.318,53.02,1.445,2.576,0.289,72.024,57.62,71.886
0,47.529,40.0,60.0,40.0,1163.57,222.281,1832.002,1675.777,471.516,55.07,72.478,72.107,72.407,53.058,1.448,2.576,0.289,72.024,57.62,72.336
0,47.588,40.0,60.0,40.0,1163.22,222.401,1831.174,1675.441,471.238,55.196,72.661,72.108,72.552,53.183,1.449,2.576,0.29,72.024,57.62,73.042
0,47.663,40.0,60.0,40.0,1163.99,222.176,1833.022,1676.071,471.881,55.166,72.806,72.11,72.712,53.154,1.447,2.576,0.289,72.024,57.62,73.603
0,47.666,40.0,60.0,40.0,1165.81,221.619,1837.334,1677.625,473.366,55.106,72.859,72.11,72.814,53.095,1.442,2.576,0.288,72.024,57.62,73.812
0,47.674,40.0,60.0,40.0,1168.04,220.937,1842.614,1679.522,475.177,55.183,72.942,72.109,72.891,53.174,1.436,2.577,0.287,72.024,57.62,74.137
0,47.681,40.0,60.0,40.0,1170.65,220.128,1848.774,1681.763,477.287,55.004,72.864,72.107,72.898,52.997,1.429,2.577,0.286,72.024,57.62,73.846
0,47.625,40.0,60.0,40.0,1173.21,219.341,1854.758,1683.928,479.334,55.06,72.711,72.104,72.794,53.055,1.422,2.578,0.284,72.024,57.62,73.266
0,47.648,40.0,60.0,40.0,1175.5,218.63,1860.109,1685.876,481.158,55.055,72.632,72.099,72.685,53.052,1.416,2.578,0.283,72.024,57.62,72.977
0,47.688,40.0,60.0,40.0,1177.16,218.114,1863.981,1687.284,482.476,55.154,72.655,72.095,72.652,53.153,1.412,2.578,0.282,72.024,57.62,73.084
0,47.713,40.0,60.0,40.0,1178.27,217.768,1866.55,1688.225,483.345,55.024,72.707,72.089,72.681,53.023,1.409,2.578,0.282,72.024,57.62,73.304
0,47.68,40.0,60.0,40.0,1178.52,217.683,1867.149,1688.454,483.546,55.083,72.726,72.083,72.713,53.084,1.408,2.578,0.281,72.024,57.62,73.398
0,47.708,40.0,60.0,40.0,1178.07,217.818,1866.075,1688.088,483.182,55.075,72.715,72.079,72.718,53.075,1.409,2.578,0.282,72.024,57.62,73.367
0,47.715,40.0,60.0,40.0,1177.32,218.038,1864.368,1687.49,482.592,55.061,72.727,72.076,72.719,53.059,1.411,2.578,0.282,72.024,57.62,73.422
0,47.709,40.0,60.0,40.0,1176.32,218.346,1862.027,1686.652,481.8,55.02,72.768,72.07,72.748,53.02,1.414,2.578,0.283,72.024,57.62,73.594
0,47.682,40.0,60.0,40.0,1175.05,218.733,1859.07,1685.594,480.79,54.98,72.684,72.066,72.724,52.978,1.418,2.578,0.283,72.024,57.62,73.279
0,47.668,40.0,60.0,40.0,1173.79,219.117,1856.131,1684.544,479.781,54.993,72.686,72.064,72.69,52.99,1.421,2.578,0.284,72.024,57.62,73.291
0,47.666,40.0,60.0,40.0,1173.02,219.345,1854.336,1683.917,479.164,54.974,72.713,72.061,72.7,52.972,1.423,2.578,0.284,72.024,57.62,73.399
0,47.661,40.0,60.0,40.0,1172.5,219.489,1853.122,1683.523,478.741,55.012,72.769,72.058,72.737,53.008,1.424,2.577,0.285,72.024,57.62,73.623
0,47.669,40.0,60.0,40.0,1172.12,219.595,1852.224,1683.231,478.435,54.979,72.811,72.056,72.786,52.975,1.425,2.577,0.285,72.024,57.62,73.793
0,47.658,40.0,60.0,40.0,1172.02,219.608,1851.978,1683.195,478.34,54.98,72.751,72.053,72.776,52.971,1.426,2.577,0.285,72.024,57.62,73.567
0,47.655,40.0,60.0,40.0,1171.66,219.71,1851.133,1682.914,478.049,55.002,72.79,72.05,72.77,52.996,1.427,2.577,0.285,72.024,57.62,73.728
0,47.668,40.0,60.0,40.0,1171.26,219.818,1850.2,1682.618,477.72,55.007,72.923,72.047,72.851,53.002,1.428,2.577,0.285,72.024,57.62,74.252
0,47.692,40.0,60.0,40.0,1170.85,219.932,1849.232,1682.303,477.384,55.078,73.014,72.046,72.956,53.072,1.429,2.577,0.285,72.024,57.62,74.605
0,47.711,40.0,60.0,40.0,1170.9,219.904,1849.373,1682.38,477.426,55.011,72.992,72.045,72.993,53.006,1.429,2.577,0.285,72.024,57.62,74.521
0,47.711,40.0,60.0,40.0,1171.4,219.742,1850.534,1682.826,477.824,55.094,72.963,72.045,72.976,53.089,1.427,2.577,0.285,72.024,57.62,74.412
0,47.749,40.0,60.0,40.0,1172.47,219.398,1853.034,1683.771,478.671,55.049,72.986,72.045,72.976,53.045,1.425,2.577,0.284,72.024,57.62,74.503
0,47.734,40.0,60.0,40.0,1173.7,219.013,1855.92,1684.827,479.658,55.038,72.986,72.043,72.986,53.034,1.421,2.578,0.284,72.024,57.62,74.511
0,47.733,40.0,60.0,40.0,1174.8,218.665,1858.49,1685.779,480.531,55.033,72.918,72.038,72.954,53.03,1.418,2.578,0.283,72.024,57.62,74.264
0,47.746,40.0,60.0,40.0,1174.86,218.651,1858.63,1685.82,480.577,55.052,72.864,72.032,72.897,53.05,1.418,2.578,0.283,72.024,57.62,74.069
0,47.749,40.0,60.0,40.0,1174.11,218.88,1856.87,1685.191,479.98,55.026,72.81,72.027,72.844,53.023,1.42,2.578,0.283,72.024,57.62,73.876
0,47.754,40.0,60.0,40.0,1172.45,219.397,1852.981,1683.774,478.65,55.04,72.749,72.021,72.788,53.036,1.425,2.577,0.284,72.024,57.62,73.653
0,47.74,40.0,60.0,40.0,1170.18,220.104,1847.666,1681.83,476.837,54.971,72.636,72.018,72.702,52.965,1.431,2.577,0.286,72.024,57.62,73.224
0,47.715,40.0,60.0,40.0,1167.94,220.812,1842.368,1679.869,475.026,54.988,72.534,72.015,72.598,52.981,1.437,2.577,0.287,72.024,57.62,72.829
0,47.7,40.0,60.0,40.0,1165.69,221.523,1837.07,1677.892,473.213,54.938,72.464,72.011,72.513,52.929,1.443,2.576,0.288,72.024,57.62,72.568
0,47.682,40.0,60.0,40.0,1162.98,222.386,1830.594,1675.483,471.001,54.947,72.376,72.006,72.431,52.935,1.45,2.576,0.29,72.024,57.62,72.233
0,47.642,40.0,60.0,40.0,1160.03,223.326,1823.536,1672.84,468.581,54.85,72.327,72.004,72.362,52.836,1.458,2.575,0.291,72.024,57.62,72.041
0,47.608,40.0,60.0,40.0,1157.28,224.207,1816.936,1670.347,466.316,54.969,72.338,72.003,72.338,52.952,1.465,2.575,0.293,72.024,57.62,72.082
0,47.639,40.0,60.0,40.0,1155.19,224.888,1811.867,1668.408,464.578,54.913,72.414,72.004,72.374,52.894,1.47,2.574,0.294,72.024,57.62,72.367
0,47.621,40.0,60.0,40.0,1154.12,225.251,1809.28,1667.371,463.697,54.967,72.497,72.006,72.447,52.947,1.473,2.574,0.295,72.024,57.62,72.682
0,47.623,40.0,60.0,40.0,1154.24,225.241,1809.579,1667.401,463.816,54.935,72.553,72.009,72.516,52.914,1.473,2.574,0.295,72.024,57.62,72.888
0,47.63,40.0,60.0,40.0,1155.22,224.963,1811.955,1668.195,464.647,55.018,72.516,72.009,72.529,52.998,1.47,2.574,0.294,72.024,57.62,72.747
0,47.662,40.0,60.0,40.0,1156.33,224.638,1814.648,1669.121,465.587,54.988,72.458,72.008,72.49,52.969,1.467,2.575,0.294,72.024,57.62,72.525
0,47.62,40.0,60.0,40.0,1157.37,224.333,1817.147,1669.987,466.46,54.89,72.417,72.008,72.445,52.872,1.465,2.575,0.293,72.024,57.62,72.369
0,47.593,40.0,60.0,40.0,1158.37,224.038,1819.558,1670.826,467.299,54.992,72.403,72.007,72.416,52.975,1.462,2.575,0.293,72.024,57.62,72.322
0,47.608,40.0,60.0,40.0,1159.25,223.779,1821.67,1671.558,468.033,54.918,72.398,72.007,72.403,52.901,1.46,2.575,0.292,72.024,57.62,72.303
0,47.585,40.0,60.0,40.0,1160.4,223.437,1824.416,1672.524,468.987,54.972,72.403,72.008,72.401,52.963,1.457,2.575,0.292,72.024,57.62,72.317
0,47.635,40.0,60.0,40.0,1162.16,222.903,1828.64,1674.031,470.446,55.083,72.406,72.011,72.404,53.066,1.452,2.576,0.291,72.024,57.62,72.329
0,47.659,40.0,60.0,40.0,1164.4,222.218,1833.99,1675.953,472.285,54.964,72.456,72.012,72.429,52.952,1.446,2.576,0.289,72.024,57.62,72.521
0,47.657,40.0,60.0,40.0,1166.73,221.505,1839.499,1677.944,474.183,55.135,72.526,72.012,72.486,53.125,1.44,2.577,0.288,72.024,57.62,72.799
0,47.711,40.0,60.0,40.0,1168.92,220.831,1844.691,1679.816,475.959,55.023,72.53,72.012,72.522,53.015,1.434,2.577,0.287,72.024,57.62,72.821
0,47.667,40.0,60.0,40.0,1170.83,220.241,1849.197,1681.451,477.5,55.006,72.476,72.011,72.502,52.999,1.429,2.577,0.286,72.024,57.62,72.617
0,47.677,40.0,60.0,40.0,1172.45,219.742,1852.981,1682.824,478.797,55.082,72.439,72.009,72.461,53.077,1.424,2.577,0.285,72.024,57.62,72.485
0,47.722,40.0,60.0,40.0,1173.25,219.494,1854.864,1683.509,479.436,55.077,72.466,72.004,72.456,53.073,1.422,2.578,0.285,72.024,57.62,72.603
0,47.727,40.0,60.0,40.0,1172.76,219.641,1853.72,1683.104,479.044,55.044,72.494,71.999,72.476,53.041,1.424,2.578,0.285,72.024,57.62,72.727
0,47.72,40.0,60.0,40.0,1171.18,220.124,1850.024,1681.772,477.778,55.06,72.591,71.996,72.537,53.055,1.428,2.577,0.286,72.024,57.62,73.111
0,47.736,40.0,60.0,40.0,1169.24,220.721,1845.448,1680.121,476.217,55.065,72.683,71.996,72.626,53.059,1.433,2.577,0.287,72.024,57.62,73.466
0,47.734,40.0,60.0,40.0,1167.52,221.254,1841.382,1678.644,474.82,55.008,72.783,71.995,72.722,53.0,1.438,2.577,0.288,72.024,57.62,73.852
0,47.721,40.0,60.0,40.0,1165.88,221.759,1837.493,1677.236,473.489,55.028,72.785,71.994,72.773,53.019,1.442,2.576,0.289,72.024,57.62,73.857
0,47.756,40.0,60.0,40.0,1164.49,222.191,1834.184,1676.029,472.354,55.131,72.817,71.997,72.796,53.12,1.446,2.576,0.289,72.024,57.62,73.972
0,47.797,40.0,60.0,40.0,1164.03,222.334,1833.093,1675.627,471.979,55.048,72.859,72.001,72.832,53.037,1.447,2.576,0.29,72.024,57.62,74.123
0,47.806,40.0,60.0,40.0,1164.7,222.125,1834.712,1676.213,472.534,55.161,72.988,72.005,72.915,53.15,1.445,2.576,0.289,72.024,57.62,74.612
0,47.806,40.0,60.0,40.0,1166.27,221.638,1838.443,1677.572,473.813,54.926,73.089,72.007,73.026,52.916,1.441,2.577,0.288,72.024,57.62,74.999
0,47.747,40.0,60.0,40.0,1168.04,221.09,1842.614,1679.096,475.246,55.08,73.052,72.006,73.059,53.072,1.436,2.577,0.287,72.024,57.62,74.861
0,47.802,40.0,60.0,40.0,1169.45,220.656,1845.941,1680.304,476.379,55.049,73.086,72.005,73.068,53.041,1.432,2.577,0.287,72.024,57.62,74.999
0,47.801,40.0,60.0,40.0,1170.36,220.37,1848.088,1681.094,477.118,55.035,73.072,72.003,73.079,53.029,1.43,2.577,0.286,72.024,57.62,74.952
0,47.798,40.0,60.0,40.0,1170.8,220.233,1849.126,1681.474,477.469,55.021,73.011,72.001,73.043,53.015,1.429,2.577,0.286,72.024,57.62,74.72
0,47.798,40.0,60.0,40.0,1170.73,220.254,1848.95,1681.414,477.407,55.052,73.004,71.999,73.011,53.046,1.429,2.577,0.286,72.024,57.62,74.7
0,47.799,40.0,60.0,40.0,1169.91,220.503,1847.032,1680.724,476.751,54.981,73.053,71.994,73.03,52.975,1.431,2.577,0.286,72.024,57.62,74.903
0,47.789,40.0,60.0,40.0,1168.19,221.035,1842.966,1679.251,475.358,55.033,73.078,71.991,73.061,53.025,1.436,2.577,0.287,72.024,57.62,75.01
0,47.799,40.0,60.0,40.0,1165.83,221.765,1837.37,1677.22,473.444,54.981,73.109,71.988,73.088,52.972,1.442,2.576,0.289,72.024,57.62,75.136
0,47.782,40.0,60.0,40.0,1163.13,222.598,1830.981,1674.886,471.245,55.003,73.207,71.985,73.151,52.991,1.449,2.576,0.29,72.024,57.62,75.522
0,47.782,40.0,60.0,40.0,1160.21,223.506,1823.976,1672.333,468.841,54.977,73.314,71.985,73.251,52.963,1.457,2.575,0.292,72.024,57.62,75.936
0,47.76,40.0,60.0,40.0,1157.76,224.271,1818.08,1670.164,466.807,54.946,73.237,71.988,73.267,52.929,1.463,2.575,0.293,72.024,57.62,75.625
0,47.728,40.0,60.0,40.0,1156.45,224.683,1814.912,1668.992,465.719,54.947,73.13,71.992,73.187,52.928,1.467,2.575,0.294,72.024,57.62,75.195
0,47.762,40.0,60.0,40.0,1156.43,224.696,1814.877,1668.955,465.707,55.079,73.152,71.996,73.148,53.06,1.467,2.575,0.294,72.024,57.62,75.267
0,47.824,40.0,60.0,40.0,1157.5,224.363,1817.482,1669.904,466.604,55.058,73.28,71.999,73.214,53.041,1.464,2.575,0.293,72.024,57.62,75.753
0,47.808,40.0,60.0,40.0,1159.27,223.806,1821.741,1671.483,468.068,54.983,73.335,72.001,73.296,52.967,1.459,2.575,0.292,72.024,57.62,75.966
0,47.789,40.0,60.0,40.0,1161.25,223.18,1826.458,1673.251,469.691,55.034,73.339,72.001,73.327,53.019,1.454,2.576,0.291,72.024,57.62,75.981
0,47.825,40.0,60.0,40.0,1163.14,222.574,1830.998,1674.955,471.242,55.087,73.421,72.001,73.374,53.073,1.449,2.576,0.29,72.024,57.62,76.3
0,47.871,40.0,60.0,40.0,1164.73,222.06,1834.782,1676.395,472.532,55.123,73.515,72.001,73.458,53.111,1.445,2.576,0.289,72.024,57.62,76.668
0,47.902,40.0,60.0,40.0,1165.99,221.645,1837.774,1677.553,473.551,55.109,73.603,72.0,73.546,53.099,1.442,2.576,0.288,72.024,57.62,77.011
0,47.908,40.0,60.0,40.0,1166.94,221.328,1840.01,1678.435,474.304,55.064,73.699,71.999,73.641,53.055,1.439,2.577,0.288,72.024,57.62,77.391
0,47.865,40.0,60.0,40.0,1167.37,221.169,1841.048,1678.88,474.651,54.958,73.64,71.998,73.661,52.951,1.438,2.577,0.288,72.024,57.62,77.168
0,47.83,40.0,60.0,40.0,1167.38,221.147,1841.066,1678.94,474.649,55.022,73.609,71.997,73.627,53.013,1.438,2.577,0.287,72.024,57.62,77.051
0,47.834,40.0,60.0,40.0,1167.41,221.124,1841.136,1679.003,474.667,54.943,73.533,71.998,73.575,52.934,1.438,2.577,0.287,72.024,57.62,76.753
0,47.828,40.0,60.0,40.0,1167.61,221.054,1841.611,1679.197,474.825,55.075,73.587,71.999,73.564,53.066,1.437,2.577,0.287,72.024,57.62,76.957
0,47.859,40.0,60.0,40.0,1168.13,220.891,1842.826,1679.651,475.239,54.968,73.646,72.0,73.614,52.96,1.436,2.577,0.287,72.024,57.62,77.184
0,47.829,40.0,60.0,40.0,1168.67,220.721,1844.11,1680.121,475.679,55.018,73.632,71.997,73.634,53.01,1.435,2.577,0.287,72.024,57.62,77.142
0,47.843,40.0,60.0,40.0,1168.16,220.882,1842.896,1679.675,475.265,54.978,73.6,71.991,73.619,52.97,1.436,2.577,0.287,72.024,57.62,77.034
0,47.808,40.0,60.0,40.0,1166.39,221.437,1838.707,1678.134,473.834,54.91,73.45,71.989,73.532,52.901,1.441,2.577,0.288,72.024,57.62,76.457
0,47.765,40.0,60.0,40.0,1164.46,222.046,1834.131,1676.433,472.271,54.924,73.297,71.989,73.39,52.914,1.446,2.576,0.289,72.024,57.62,75.863
0,47.756,40.0,60.0,40.0,1162.45,222.685,1829.344,1674.644,470.631,54.908,73.155,71.984,73.245,52.896,1.451,2.576,0.29,72.024,57.62,75.323
0,47.716,40.0,60.0,40.0,1159.37,223.661,1821.97,1671.893,468.098,54.818,73.102,71.978,73.145,52.804,1.459,2.575,0.292,72.024,57.62,75.133
0,47.677,40.0,60.0,40.0,1155.39,224.923,1812.36,1668.308,464.791,54.91,73.103,71.976,73.111,52.892,1.47,2.574,0.294,72.024,57.62,75.139
0,47.664,40.0,60.0,40.0,1151.41,226.187,1802.68,1664.685,461.456,54.815,73.122,71.975,73.115,52.793,1.48,2.573,0.297,72.024,57.62,75.213
0,47.652,40.0,60.0,40.0,1147.99,227.276,1794.32,1661.537,458.568,55.013,73.106,71.978,73.113,52.987,1.489,2.572,0.299,72.024,57.62,75.133
0,47.713,40.0,60.0,40.0,1145.84,227.971,1789.022,1659.516,456.734,54.934,73.145,71.983,73.123,52.906,1.495,2.572,0.3,72.024,57.62,75.266
0,47.68,40.0,60.0,40.0,1145.33,228.149,1787.755,1658.997,456.303,54.948,73.292,71.989,73.211,52.919,1.496,2.572,0.3,72.024,57.62,75.824
0,47.674,40.0,60.0,40.0,1146.31,227.853,1790.202,1659.86,457.156,54.946,73.314,71.994,73.29,52.92,1.493,2.572,0.3,72.024,57.62,75.896
0,47.728,40.0,60.0,40.0,1148.47,227.19,1795.482,1661.787,458.999,55.156,73.316,72.0,73.308,53.128,1.488,2.573,0.298,72.024,57.62,75.882
0,47.769,40.0,60.0,40.0,1151.7,226.183,1803.402,1664.698,461.748,54.912,73.331,72.005,73.321,52.887,1.479,2.573,0.297,72.024,57.62,75.931
0,47.706,40.0,60.0,40.0,1155.64,224.953,1812.976,1668.223,465.055,55.058,73.343,72.008,73.335,53.037,1.469,2.574,0.294,72.024,57.62,75.969
0,47.761,40.0,60.0,40.0,1159.89,223.625,1823.202,1671.995,468.581,55.057,73.359,72.012,73.349,53.041,1.458,2.575,0.292,72.024,57.62,76.024
0,47.773,40.0,60.0,40.0,1164.47,222.192,1834.149,1676.025,472.338,55.04,73.352,72.015,73.353,53.031,1.446,2.576,0.289,72.024,57.62,75.992
0,47.759,40.0,60.0,40.0,1169.2,220.713,1845.342,1680.145,476.168,55.032,73.385,72.016,73.368,53.023,1.433,2.577,0.287,72.024,57.62,76.123
0,47.778,40.0,60.0,40.0,1173.42,219.389,1855.269,1683.797,479.552,55.066,73.362,72.014,73.372,53.061,1.422,2.578,0.284,72.024,57.62,76.044
0,47.805,40.0,60.0,40.0,1176.38,218.456,1862.168,1686.351,481.899,55.097,73.35,72.009,73.359,53.095,1.414,2.578,0.283,72.024,57.62,76.015
0,47.822,40.0,60.0,40.0,1177.73,218.022,1865.301,1687.534,482.958,55.033,73.307,72.004,73.332,53.033,1.41,2.578,0.282,72.024,57.62,75.866
0,47.834,40.0,60.0,40.0,1177.65,218.03,1865.125,1687.513,482.889,55.166,73.3,72.001,73.307,53.165,1.41,2.578,0.282,72.024,57.62,75.846
0,47.863,40.0,60.0,40.0,1176.88,218.255,1863.312,1686.898,482.27,54.978,73.29,72.001,73.297,52.977,1.413,2.578,0.282,72.024,57.62,75.814
0,47.799,40.0,60.0,40.0,1175.98,218.522,1861.235,1686.172,481.554,55.027,73.307,71.999,73.3,53.026,1.415,2.578,0.283,72.024,57.62,75.879
0,47.875,40.0,60.0,40.0,1174.99,218.819,1858.93,1685.358,480.767,55.232,73.284,71.999,73.294,53.23,1.418,2.578,0.283,72.024,57.62,75.786
0,47.947,40.0,60.0,40.0,1174.26,219.038,1857.222,1684.76,480.183,55.049,73.301,72.001,73.293,53.046,1.42,2.578,0.284,72.024,57.62,75.848
0,47.885,40.0,60.0,40.0,1173.89,219.146,1856.36,1684.464,479.887,55.055,73.35,72.0,73.326,53.052,1.421,2.578,0.284,72.024,57.62,76.042
0,47.888,40.0,60.0,40.0,1173.39,219.297,1855.181,1684.051,479.482,55.055,73.258,71.998,73.303,53.052,1.422,2.578,0.284,72.024,57.62,75.69
0,47.882,40.0,60.0,40.0,1172.32,219.626,1852.682,1683.146,478.625,54.987,73.183,71.995,73.228,52.982,1.425,2.577,0.285,72.024,57.62,75.412
0,47.833,40.0,60.0,40.0,1170.41,220.217,1848.194,1681.515,477.092,54.944,73.089,71.99,73.146,52.938,1.43,2.577,0.286,72.024,57.62,75.059
0,47.838,40.0,60.0,40.0,1167.58,221.098,1841.523,1679.077,474.813,55.053,73.05,71.987,73.079,53.046,1.438,2.577,0.287,72.024,57.62,74.912
0,47.872,40.0,60.0,40.0,1164.53,222.052,1834.29,1676.416,472.336,54.968,73.082,71.987,73.071,52.958,1.446,2.576,0.289,72.024,57.62,75.035
0,47.821,40.0,60.0,40.0,1161.95,222.865,1828.13,1674.138,470.223,54.946,73.107,71.987,73.093,52.933,1.453,2.576,0.291,72.024,57.62,75.125
0,47.829,40.0,60.0,40.0,1159.9,223.511,1823.237,1672.319,468.544,55.032,73.094,71.988,73.099,53.018,1.458,2.575,0.292,72.024,57.62,75.07
0,47.829,40.0,60.0,40.0,1158.5,223.958,1819.875,1671.053,467.387,54.911,73.058,71.99,73.077,52.895,1.462,2.575,0.292,72.024,57.62,74.925
0,47.788,40.0,60.0,40.0,1157.55,224.264,1817.587,1670.185,466.602,54.974,73.066,71.99,73.064,52.956,1.464,2.575,0.293,72.024,57.62,74.953
0,47.802,40.0,60.0,40.0,1156.87,224.485,1815.95,1669.557,466.043,54.954,73.1,71.99,73.083,52.938,1.466,2.575,0.293,72.024,57.62,75.082
0,47.797,40.0,60.0,40.0,1156.26,224.683,1814.472,1668.992,465.538,54.985,73.081,71.988,73.088,52.967,1.467,2.575,0.294,72.024,57.62,75.012
0,47.808,40.0,60.0,40.0,1155.29,224.993,1812.114,1668.107,464.726,54.975,73.09,71.987,73.084,52.957,1.47,2.574,0.294,72.024,57.62,75.053
0,47.87,40.0,60.0,40.0,1154.07,225.377,1809.174,1667.01,463.711,55.213,73.17,71.987,73.127,53.193,1.473,2.574,0.295,72.024,57.62,75.356
0,47.925,40.0,60.0,40.0,1153.23,225.642,1807.115,1666.254,463.003,54.944,73.233,71.99,73.193,52.922,1.475,2.574,0.296,72.024,57.62,75.595
0,47.815,40.0,60.0,40.0,1153.19,225.653,1807.027,1666.22,462.968,54.975,73.256,71.993,73.238,52.953,1.476,2.574,0.296,72.024,57.62,75.678
0,47.827,40.0,60.0,40.0,1153.82,225.454,1808.558,1666.79,463.498,55.014,73.179,71.995,73.216,52.992,1.474,2.574,0.295,72.024,57.62,75.371
0,47.825,40.0,60.0,40.0,1154.91,225.111,1811.198,1667.771,464.411,54.947,73.129,71.997,73.16,52.929,1.471,2.574,0.295,72.024,57.62,75.171
0,47.817,40.0,60.0,40.0,1156.48,224.617,1815.018,1669.18,465.726,55.064,73.155,72.003,73.147,53.045,1.467,2.575,0.294,72.024,57.62,75.255
0,47.864,40.0,60.0,40.0,1158.24,224.072,1819.259,1670.729,467.19,55.0,73.146,71.974,73.153,52.982,1.462,2.575,0.293,72.024,57.62,75.307
0,47.84,40.0,60.0,40.0,1151.51,226.282,1802.944,1664.411,461.604,54.999,73.086,71.906,73.118,52.978,1.48,2.573,0.297,72.024,57.62,75.274
0,47.809,40.0,60.0,40.0,1132.22,232.556,1754.951,1645.912,444.988,54.886,73.053,71.84,73.075,52.851,1.529,2.567,0.308,72.024,57.62,75.325
0,47.711,40.0,60.0,40.0,1086.64,236.525,1674.598,1611.936,408.202,54.744,73.058,71.779,73.061,52.69,1.564,2.527,0.32,71.622,57.297,75.601
0,47.57,40.0,60.0,40.0,1017.84,234.891,1577.872,1563.503,363.949,54.594,72.994,71.73,73.032,52.547,1.563,2.443,0.328,70.665,56.532,75.638
0,47.359,40.0,60.0,40.0,952.101,233.851,1474.662,1511.676,317.574,54.297,72.913,71.689,72.969,52.253,1.559,2.356,0.338,69.741,55.793,75.611
0,47.124,40.0,60.0,40.0,890.725,233.306,1365.749,1457.949,269.313,54.273,72.864,71.658,72.908,52.215,1.554,2.269,0.349,68.89,55.112,75.737
0,46.958,40.0,60.0,40.0,838.076,233.078,1262.14,1407.308,224.176,54.123,72.815,71.64,72.859,52.035,1.55,2.19,0.361,68.183,54.546,75.863
0,46.735,40.0,60.0,40.0,792.616,232.883,1166.797,1360.864,183.397,54.033,72.79,71.631,72.82,51.901,1.546,2.119,0.373,67.606,54.085,76.139
0,46.816,40.0,60.0,40.0,753.271,232.415,1083.896,1320.143,148.677,56.161,72.748,71.636,72.787,53.979,1.543,2.059,0.384,67.138,53.71,76.274
0,46.322,40.0,60.0,40.0,723.166,231.458,1024.322,1290.022,124.366,54.099,72.706,71.648,72.747,51.877,1.539,2.015,0.392,66.78,53.424,76.278
0,47.954,40.0,60.0,40.0,707.339,230.746,994.683,1274.706,112.497,52.81,72.714,71.671,72.724,50.565,1.537,1.992,0.395,66.591,53.273,76.409
0,46.122,40.0,60.0,40.0,697.743,230.314,977.066,1265.356,105.559,57.168,72.667,71.693,72.704,54.91,1.535,1.979,0.397,66.481,53.185,75.964
0,46.926,40.0,60.0,40.0,693.691,230.07,970.142,1261.205,102.988,51.988,72.67,71.721,72.681,49.724,1.534,1.973,0.398,66.428,53.142,75.795
0,46.955,40.0,60.0,40.0,694.097,230.017,971.494,1261.147,103.759,56.817,72.698,71.748,72.681,54.552,1.533,1.974,0.398,66.423,53.139,75.808
0,45.898,40.0,60.0,40.0,697.409,229.736,980.047,1264.072,107.617,54.504,72.728,71.772,72.701,52.246,1.531,1.977,0.397,66.423,53.139,75.797
0,47.955,40.0,60.0,40.0,705.081,228.935,1000.549,1272.117,116.565,52.929,72.769,71.798,72.731,50.688,1.524,1.986,0.393,66.423,53.139,75.788
0,46.095,40.0,60.0,40.0,713.843,227.911,1025.167,1281.829,127.33,57.645,72.769,71.814,72.756,55.428,1.517,1.996,0.388,66.423,53.139,75.511
0,46.992,40.0,60.0,40.0,722.084,226.844,1049.521,1291.365,138.042,52.195,72.773,71.832,72.766,50.004,1.51,2.006,0.383,66.423,53.139,75.291
0,47.322,40.0,60.0,40.0,729.2,225.835,1071.488,1299.911,147.753,57.341,72.782,71.847,72.772,55.175,1.503,2.015,0.379,66.423,53.139,75.171
0,45.929,40.0,60.0,40.0,736.501,224.701,1094.905,1309.049,158.133,55.099,72.805,71.856,72.786,52.957,1.496,2.025,0.375,66.423,53.139,75.188
0,47.767,40.0,60.0,40.0,745.82,223.077,1126.008,1321.412,171.911,52.752,72.852,71.867,72.814,50.64,1.487,2.037,0.368,66.423,53.139,75.329
0,46.471,40.0,60.0,40.0,753.795,221.55,1153.599,1332.355,184.195,59.313,72.939,71.87,72.867,57.232,1.479,2.049,0.363,66.423,53.139,75.768
0,46.664,40.0,60.0,40.0,760.63,220.144,1177.848,1341.944,195.041,52.932,73.023,71.873,72.948,50.876,1.471,2.058,0.358,66.423,53.139,76.179
0,48.199,40.0,60.0,40.0,765.675,219.043,1196.041,1349.165,203.196,54.94,73.032,71.878,73.004,52.904,1.465,2.065,0.354,66.423,53.139,76.143
0,45.995,40.0,60.0,40.0,769.468,218.178,1209.852,1354.677,209.394,56.431,72.995,71.87,73.009,54.41,1.461,2.071,0.351,66.423,53.139,75.92
0,47.446,40.0,60.0,40.0,771.159,217.765,1216.042,1357.261,212.145,52.751,73.01,71.868,73.004,50.739,1.458,2.073,0.35,66.423,53.139,76.005
0,47.488,40.0,60.0,40.0,771.122,217.74,1215.905,1357.412,212.027,55.807,73.034,71.865,73.017,53.798,1.459,2.073,0.35,66.423,53.139,76.163
0,46.148,40.0,60.0,40.0,770.034,217.958,1211.922,1356.057,210.17,56.448,73.009,71.858,73.022,54.437,1.46,2.072,0.351,66.423,53.139,76.07
0,47.381,40.0,60.0,40.0,767.991,218.392,1204.461,1353.322,206.752,52.687,72.972,71.858,73.001,50.67,1.463,2.069,0.352,66.423,53.139,75.883
0,47.429,40.0,60.0,40.0,765.218,218.986,1194.384,1349.533,202.166,55.754,72.889,71.857,72.951,53.728,1.466,2.065,0.354,66.423,53.139,75.434
0,46.059,40.0,60.0,40.0,762.251,219.617,1183.669,1345.432,197.317,56.215,72.843,71.853,72.889,54.18,1.469,2.061,0.356,66.423,53.139,75.212
0,47.98,40.0,60.0,40.0,759.197,220.259,1172.723,1341.18,192.389,52.15,72.902,71.859,72.878,50.103,1.473,2.056,0.358,66.423,53.139,75.57
0,47.074,40.0,60.0,40.0,756.463,220.826,1163.006,1337.352,188.035,57.536,72.963,71.862,72.916,55.48,1.476,2.052,0.36,66.423,53.139,75.964
0,46.182,40.0,60.0,40.0,754.403,221.251,1155.736,1334.432,184.798,54.297,73.021,71.863,72.97,52.232,1.478,2.049,0.362,66.423,53.139,76.344
0,48.347,40.0,60.0,40.0,752.532,221.635,1149.174,1331.767,181.887,52.824,73.002,71.872,72.999,50.752,1.48,2.047,0.363,66.423,53.139,76.211
0,46.375,40.0,60.0,40.0,751.369,221.876,1145.118,1330.069,180.106,58.715,72.957,71.874,72.984,56.639,1.482,2.045,0.364,66.423,53.139,75.932
0,46.605,40.0,60.0,40.0,750.682,222.024,1142.731,1329.022,179.069,53.725,72.938,71.877,72.959,51.644,1.482,2.044,0.365,66.423,53.139,75.798
0,48.136,40.0,60.0,40.0,750.103,222.148,1140.723,1328.14,178.2,53.094,72.953,71.885,72.949,51.011,1.483,2.043,0.365,66.423,53.139,75.856
0,46.429,40.0,60.0,40.0,749.904,222.197,1140.035,1327.793,177.915,58.71,72.953,71.887,72.951,56.627,1.483,2.043,0.365,66.423,53.139,75.848
0,46.577,40.0,60.0,40.0,750.049,222.178,1140.536,1327.929,178.156,53.826,72.97,71.89,72.959,51.743,1.483,2.043,0.365,66.423,53.139,75.935
0,48.123,40.0,60.0,40.0,750.143,222.164,1140.86,1328.026,178.311,53.044,72.947,71.897,72.959,50.96,1.483,2.043,0.365,66.423,53.139,75.753
