HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.398,40.0,60.0,40.0,750.353,222.125,1141.589,1328.307,178.636,58.692,72.92,71.897,72.94,56.609,1.482,2.044,0.365,66.423,53.139,75.58
0,46.558,40.0,60.0,40.0,750.497,222.094,1142.09,1328.525,178.855,53.791,72.959,71.897,72.94,51.709,1.482,2.044,0.365,66.423,53.139,75.824
0,48.109,40.0,60.0,40.0,749.99,222.181,1140.33,1327.906,178.049,53.102,72.996,71.9,72.967,51.019,1.483,2.043,0.365,66.423,53.139,76.053
0,46.435,40.0,60.0,40.0,749.275,222.302,1137.859,1327.038,176.915,58.679,72.976,71.901,72.98,56.594,1.484,2.042,0.366,66.423,53.139,75.936
0,46.538,40.0,60.0,40.0,748.966,222.348,1136.793,1326.707,176.414,53.747,72.992,71.905,72.982,51.66,1.484,2.042,0.366,66.423,53.139,76.02
0,48.085,40.0,60.0,40.0,748.99,222.334,1136.876,1326.809,176.431,53.133,73.037,71.914,73.004,51.046,1.484,2.042,0.366,66.423,53.139,76.26
0,46.444,40.0,60.0,40.0,749.604,222.212,1138.998,1327.684,177.366,58.694,73.099,71.916,73.047,56.609,1.483,2.043,0.365,66.423,53.139,76.634
0,46.574,40.0,60.0,40.0,750.131,222.104,1140.82,1328.452,178.165,53.905,73.125,71.912,73.094,51.821,1.483,2.043,0.365,66.423,53.139,76.817
0,48.136,40.0,60.0,40.0,748.957,222.308,1136.763,1327.0,176.313,53.08,73.099,71.909,73.107,50.994,1.484,2.042,0.366,66.423,53.139,76.692
0,46.468,40.0,60.0,40.0,746.941,222.66,1129.837,1324.46,173.172,58.669,73.036,71.909,73.079,56.577,1.486,2.039,0.367,66.423,53.139,76.318
0,46.605,40.0,60.0,40.0,745.447,222.916,1124.74,1322.591,170.862,53.972,73.031,71.914,73.047,51.875,1.488,2.037,0.368,66.423,53.139,76.287
0,48.076,40.0,60.0,40.0,744.639,223.053,1121.995,1321.589,169.617,53.19,73.041,71.923,73.039,51.088,1.489,2.036,0.368,66.423,53.139,76.316
0,46.547,40.0,60.0,40.0,744.652,223.047,1122.04,1321.63,169.63,58.59,73.103,71.926,73.061,56.488,1.489,2.036,0.368,66.423,53.139,76.707
0,46.603,40.0,60.0,40.0,745.077,222.97,1123.482,1322.193,170.273,53.995,73.098,71.929,73.091,51.893,1.488,2.036,0.368,66.423,53.139,76.648
0,48.111,40.0,60.0,40.0,745.755,222.851,1125.789,1323.064,171.311,53.046,73.025,71.938,73.07,50.946,1.488,2.037,0.368,66.423,53.139,76.105
0,46.468,40.0,60.0,40.0,746.864,222.657,1129.572,1324.483,173.016,58.606,73.019,71.939,73.034,56.51,1.486,2.039,0.367,66.423,53.139,76.041
0,46.628,40.0,60.0,40.0,747.947,222.466,1133.285,1325.861,174.696,53.045,73.067,71.941,73.042,50.952,1.485,2.04,0.366,66.423,53.139,76.326
0,48.047,40.0,60.0,40.0,748.76,222.326,1136.082,1326.868,175.97,54.496,73.056,71.946,73.056,52.407,1.484,2.042,0.366,66.423,53.139,76.21
0,46.177,40.0,60.0,40.0,750.683,221.978,1142.736,1329.351,178.978,57.172,73.1,71.98,73.066,55.088,1.482,2.044,0.364,66.423,53.139,76.272
0,47.251,40.0,60.0,40.0,759.097,220.324,1172.368,1340.74,192.313,52.702,73.237,72.056,73.137,50.638,1.473,2.056,0.359,66.423,53.139,76.58
0,47.491,40.0,60.0,40.0,774.214,217.036,1227.264,1361.747,217.193,55.469,73.38,72.118,73.259,53.449,1.455,2.077,0.348,66.423,53.139,76.867
0,46.347,40.0,60.0,40.0,793.252,212.418,1297.759,1388.36,249.517,57.067,73.403,72.166,73.357,55.105,1.429,2.103,0.334,66.423,53.139,76.527
0,47.583,40.0,60.0,40.0,814.518,206.822,1375.692,1417.252,285.743,53.118,73.375,72.204,73.379,51.217,1.396,2.129,0.318,66.423,53.139,76.041
0,47.651,40.0,60.0,40.0,836.339,200.804,1452.614,1445.27,321.974,56.306,73.386,72.236,73.378,54.46,1.357,2.151,0.303,66.423,53.139,75.847
0,46.723,40.0,60.0,40.0,859.131,194.416,1528.585,1472.381,358.222,54.833,73.374,72.26,73.381,53.034,1.313,2.168,0.288,66.423,53.139,75.613
0,47.272,40.0,60.0,40.0,887.302,189.306,1602.316,1500.405,393.318,55.056,73.326,72.278,73.353,53.293,1.273,2.19,0.275,66.567,53.254,75.295
0,47.247,40.0,60.0,40.0,932.157,191.01,1664.719,1533.145,421.288,55.428,73.371,72.288,73.349,53.66,1.275,2.244,0.272,67.293,53.835,75.394
0,47.449,40.0,60.0,40.0,974.621,193.049,1718.424,1562.216,443.782,55.272,73.504,72.294,73.43,53.484,1.276,2.294,0.27,67.987,54.39,75.851
0,47.519,40.0,60.0,40.0,1014.56,195.614,1762.042,1588.791,457.016,55.532,73.538,72.296,73.506,53.719,1.279,2.343,0.269,68.676,54.941,75.964
0,47.651,40.0,60.0,40.0,1045.77,198.106,1793.88,1607.901,466.671,55.386,73.615,72.295,73.566,53.548,1.283,2.381,0.269,69.216,55.373,76.257
0,47.675,40.0,60.0,40.0,1081.38,199.684,1832.178,1631.015,478.224,55.459,73.675,72.295,73.638,53.6,1.28,2.421,0.267,69.784,55.827,76.48
0,47.796,40.0,60.0,40.0,1117.47,201.869,1866.603,1653.685,488.312,55.548,73.565,72.289,73.614,53.663,1.284,2.463,0.266,70.386,56.308,76.072
0,47.928,40.0,60.0,40.0,1139.55,203.231,1885.875,1667.827,493.747,55.564,73.606,72.271,73.591,53.657,1.289,2.49,0.266,70.763,56.61,76.276
0,47.971,40.0,60.0,40.0,1142.98,203.322,1886.878,1671.419,493.647,55.389,73.594,72.253,73.6,53.472,1.294,2.496,0.265,70.844,56.676,76.291
0,47.942,40.0,60.0,40.0,1137.09,204.242,1873.256,1668.895,488.761,55.327,73.575,72.237,73.586,53.407,1.312,2.496,0.267,70.844,56.676,76.27
0,47.94,40.0,60.0,40.0,1125.42,207.158,1845.8,1660.791,479.257,55.258,73.521,72.225,73.552,53.33,1.345,2.495,0.272,70.844,56.676,76.097
0,47.907,40.0,60.0,40.0,1110.46,211.403,1809.738,1648.696,466.833,55.118,73.434,72.227,73.483,53.179,1.386,2.493,0.28,70.844,56.676,75.749
0,47.84,40.0,60.0,40.0,1096.58,215.419,1775.277,1636.909,454.84,55.057,73.482,72.239,73.463,53.105,1.423,2.49,0.287,70.844,56.676,75.89
0,47.835,40.0,60.0,40.0,1086.67,218.245,1750.065,1628.396,445.952,55.155,73.616,72.251,73.541,53.192,1.449,2.487,0.292,70.844,56.676,76.371
0,47.891,40.0,60.0,40.0,1076.46,221.388,1723.535,1618.702,435.246,54.998,73.766,72.258,73.672,53.024,1.474,2.484,0.298,70.844,56.676,76.953
0,47.767,40.0,60.0,40.0,1069.16,223.494,1704.176,1612.065,425.531,54.876,73.852,72.263,73.787,52.892,1.489,2.481,0.303,70.844,56.676,77.312
0,47.765,40.0,60.0,40.0,1065.79,224.51,1695.14,1608.823,421.038,55.115,73.903,72.271,73.862,53.125,1.496,2.479,0.305,70.844,56.676,77.5
0,47.842,40.0,60.0,40.0,1066.33,224.435,1696.594,1609.062,421.83,54.972,73.866,72.28,73.878,52.98,1.495,2.479,0.304,70.844,56.676,77.32
0,47.803,40.0,60.0,40.0,1070.16,223.441,1706.837,1612.236,427.048,55.06,73.835,72.278,73.856,53.072,1.487,2.481,0.302,70.844,56.676,77.178
0,47.823,40.0,60.0,40.0,1073.82,222.462,1716.574,1615.332,431.992,54.951,73.679,72.265,73.769,52.967,1.479,2.483,0.301,70.844,56.676,76.582
0,47.763,40.0,60.0,40.0,1075.23,222.074,1720.294,1616.556,433.872,54.934,73.534,72.251,73.628,52.953,1.476,2.483,0.3,70.844,56.676,76.045
0,47.74,40.0,60.0,40.0,1074.42,222.27,1718.152,1615.939,432.768,54.924,73.437,72.236,73.507,52.943,1.478,2.483,0.3,70.844,56.676,75.71
0,47.744,40.0,60.0,40.0,1071.86,222.931,1711.369,1613.853,429.304,55.015,73.423,72.232,73.444,53.032,1.483,2.482,0.301,70.844,56.676,75.674
0,47.772,40.0,60.0,40.0,1070.5,223.266,1707.744,1612.79,427.442,54.958,73.468,72.237,73.449,52.973,1.486,2.481,0.302,70.844,56.676,75.84
0,47.758,40.0,60.0,40.0,1071.57,222.939,1710.597,1613.828,428.859,55.008,73.508,72.233,73.484,53.022,1.484,2.482,0.301,70.844,56.676,76.008
0,47.775,40.0,60.0,40.0,1072.4,222.663,1712.799,1614.698,429.935,54.994,73.541,72.221,73.519,53.003,1.482,2.482,0.301,70.844,56.676,76.173
0,47.757,40.0,60.0,40.0,1071.49,222.868,1710.377,1614.052,428.674,54.96,73.551,72.211,73.542,52.978,1.484,2.482,0.301,70.844,56.676,76.245
0,47.727,40.0,60.0,40.0,1069.19,223.455,1704.254,1612.19,425.545,54.913,73.514,72.201,73.531,52.927,1.489,2.481,0.302,70.844,56.676,76.139
0,47.711,40.0,60.0,40.0,1066.56,224.136,1697.2,1610.018,421.948,54.978,73.573,72.201,73.541,52.989,1.494,2.48,0.304,70.844,56.676,76.384
0,47.755,40.0,60.0,40.0,1065.86,224.306,1695.325,1609.478,420.985,55.047,73.728,72.208,73.637,53.056,1.496,2.479,0.304,70.844,56.676,76.99
0,47.79,40.0,60.0,40.0,1067.84,223.748,1700.646,1611.261,423.662,55.032,73.873,72.206,73.78,53.042,1.492,2.48,0.303,70.844,56.676,77.564
0,47.748,40.0,60.0,40.0,1069.86,223.183,1706.049,1613.054,426.385,54.899,73.785,72.199,73.815,52.911,1.488,2.481,0.302,70.844,56.676,77.229
0,47.751,40.0,60.0,40.0,1071.54,222.718,1710.526,1614.527,428.646,55.166,73.718,72.2,73.755,53.181,1.484,2.482,0.301,70.844,56.676,76.943
0,47.821,40.0,60.0,40.0,1074.93,221.799,1719.501,1617.417,433.198,54.935,73.735,72.203,73.734,52.953,1.477,2.483,0.299,70.844,56.676,76.99
0,47.769,40.0,60.0,40.0,1079.07,220.679,1730.376,1620.911,438.719,55.112,73.723,72.193,73.732,53.134,1.468,2.485,0.297,70.844,56.676,76.952
0,47.826,40.0,60.0,40.0,1081.36,220.008,1736.33,1622.989,441.204,55.004,73.617,72.183,73.676,53.03,1.463,2.485,0.296,70.844,56.676,76.564
0,47.79,40.0,60.0,40.0,1082.45,219.668,1739.169,1624.04,442.198,55.022,73.563,72.182,73.6,53.05,1.46,2.486,0.295,70.844,56.676,76.352
0,47.808,40.0,60.0,40.0,1084.45,219.053,1744.35,1625.928,444.016,55.067,73.624,72.183,73.599,53.096,1.455,2.486,0.294,70.844,56.676,76.587
0,47.831,40.0,60.0,40.0,1087.21,218.2,1751.466,1628.535,446.503,55.039,73.634,72.174,73.626,53.071,1.448,2.487,0.292,70.844,56.676,76.656
0,47.895,40.0,60.0,40.0,1088.25,217.88,1754.132,1629.507,447.434,55.279,73.643,72.161,73.634,53.314,1.445,2.488,0.292,70.844,56.676,76.725
0,47.948,40.0,60.0,40.0,1087.12,218.245,1751.235,1628.396,446.433,54.939,73.734,72.155,73.683,52.973,1.448,2.487,0.292,70.844,56.676,77.107
0,47.802,40.0,60.0,40.0,1086.08,218.581,1748.544,1627.372,445.498,54.982,73.82,72.157,73.766,53.015,1.451,2.487,0.293,70.844,56.676,77.441
0,47.884,40.0,60.0,40.0,1086.54,218.448,1749.748,1627.778,445.926,55.222,73.84,72.156,73.819,53.255,1.45,2.487,0.293,70.844,56.676,77.514
0,47.951,40.0,60.0,40.0,1087.44,218.167,1752.043,1628.634,446.725,54.98,73.893,72.146,73.861,53.013,1.447,2.487,0.292,70.844,56.676,77.754
0,47.857,40.0,60.0,40.0,1086.24,218.543,1748.97,1627.488,445.655,55.013,73.844,72.132,73.865,53.046,1.45,2.487,0.293,70.844,56.676,77.607
0,47.842,40.0,60.0,40.0,1082.75,219.638,1739.952,1624.132,442.506,54.925,73.802,72.119,73.828,52.955,1.459,2.486,0.295,70.844,56.676,77.483
0,47.79,40.0,60.0,40.0,1077.46,221.191,1726.152,1619.318,436.631,54.902,73.747,72.112,73.783,52.927,1.472,2.484,0.298,70.844,56.676,77.3
0,47.738,40.0,60.0,40.0,1072.22,222.616,1712.311,1614.848,429.614,54.823,73.664,72.107,73.716,52.841,1.483,2.482,0.301,70.844,56.676,77.016
0,47.704,40.0,60.0,40.0,1066.78,224.102,1697.786,1610.131,422.264,54.9,73.603,72.097,73.647,52.912,1.494,2.48,0.304,70.844,56.676,76.824
0,47.685,40.0,60.0,40.0,1060.74,225.758,1681.465,1604.8,414.026,54.773,73.538,72.092,73.582,52.777,1.506,2.477,0.307,70.844,56.676,76.605
0,47.632,40.0,60.0,40.0,1055.42,227.224,1666.892,1600.016,406.685,54.914,73.534,72.095,73.543,52.912,1.517,2.474,0.31,70.844,56.676,76.601
0,47.659,40.0,60.0,40.0,1053.12,227.872,1660.523,1597.879,403.491,54.832,73.628,72.107,73.579,52.823,1.521,2.473,0.311,70.844,56.676,76.961
0,47.628,40.0,60.0,40.0,1054.77,227.432,1665.104,1599.33,405.808,54.922,73.635,72.116,73.624,52.914,1.518,2.474,0.31,70.844,56.676,76.949
0,47.635,40.0,60.0,40.0,1059.4,226.183,1677.797,1603.42,412.222,54.879,73.614,72.125,73.623,52.876,1.509,2.476,0.308,70.844,56.676,76.808
0,47.618,40.0,60.0,40.0,1066.56,224.242,1697.21,1609.682,422.037,54.949,73.558,72.132,73.589,52.954,1.494,2.48,0.304,70.844,56.676,76.524
0,47.681,40.0,60.0,40.0,1075.77,221.748,1721.706,1617.577,434.449,55.104,73.573,72.14,73.569,53.12,1.475,2.483,0.299,70.844,56.676,76.519
0,47.773,40.0,60.0,40.0,1086.71,218.487,1750.162,1627.659,446.114,55.124,73.608,72.149,73.591,53.152,1.449,2.487,0.293,70.844,56.676,76.616
0,47.822,40.0,60.0,40.0,1099.21,214.529,1781.877,1639.553,457.09,55.173,73.588,72.146,73.597,53.213,1.416,2.491,0.286,70.844,56.676,76.551
0,47.843,40.0,60.0,40.0,1109.41,211.283,1807.168,1649.043,465.751,55.075,73.518,72.126,73.557,53.126,1.389,2.493,0.28,70.844,56.676,76.347
0,47.824,40.0,60.0,40.0,1114.54,209.638,1819.682,1653.768,470.006,55.124,73.439,72.116,73.485,53.182,1.375,2.494,0.277,70.844,56.676,76.079
0,47.87,40.0,60.0,40.0,1117.85,208.56,1827.69,1656.834,472.72,55.191,73.487,72.116,73.468,53.252,1.366,2.494,0.275,70.844,56.676,76.267
0,47.985,40.0,60.0,40.0,1121.47,207.391,1836.384,1660.136,475.654,55.382,73.604,72.117,73.54,53.446,1.356,2.494,0.273,70.844,56.676,76.717
0,48.124,40.0,60.0,40.0,1125.94,205.94,1847.032,1664.194,479.241,55.332,73.76,72.118,73.669,53.399,1.344,2.495,0.27,70.844,56.676,77.316
0,48.1,40.0,60.0,40.0,1131.0,204.297,1859.0,1668.742,483.257,55.167,73.817,72.118,73.774,53.239,1.33,2.495,0.267,70.844,56.676,77.543
0,48.077,40.0,60.0,40.0,1136.05,202.664,1870.827,1673.214,487.216,55.243,73.755,72.115,73.777,53.318,1.316,2.496,0.264,70.844,56.676,77.313
0,48.112,40.0,60.0,40.0,1140.73,201.152,1881.704,1677.313,490.841,55.153,73.785,72.112,73.771,53.231,1.303,2.496,0.262,70.844,56.676,77.443
0,48.122,40.0,60.0,40.0,1144.82,199.834,1891.102,1680.855,493.969,55.198,73.788,72.108,73.785,53.275,1.291,2.496,0.259,70.844,56.676,77.466
0,48.165,40.0,60.0,40.0,1153.64,200.239,1899.55,1686.205,496.471,55.209,73.82,72.102,73.802,53.288,1.291,2.505,0.259,70.983,56.787,77.609
0,48.224,40.0,60.0,40.0,1158.96,200.586,1904.25,1689.341,497.841,55.287,73.844,72.097,73.829,53.36,1.292,2.512,0.259,71.071,56.857,77.712
0,48.273,40.0,60.0,40.0,1162.23,200.86,1906.872,1691.23,498.59,55.172,73.85,72.083,73.846,53.244,1.293,2.516,0.259,71.128,56.902,77.777
0,48.253,40.0,60.0,40.0,1159.39,201.728,1900.466,1688.928,496.448,55.188,73.779,72.056,73.814,53.256,1.301,2.516,0.261,71.127,56.902,77.58
0,48.297,40.0,60.0,40.0,1150.95,204.362,1881.141,1681.9,489.979,55.225,73.784,72.042,73.786,53.29,1.325,2.516,0.265,71.127,56.902,77.638
0,48.303,40.0,60.0,40.0,1141.09,207.472,1858.19,1673.45,482.252,55.068,73.757,72.042,73.772,53.125,1.352,2.515,0.271,71.127,56.902,77.534
0,48.248,40.0,60.0,40.0,1133.14,210.004,1839.358,1666.442,475.885,55.071,73.778,72.041,73.769,53.122,1.374,2.514,0.275,71.127,56.902,77.612
0,48.226,40.0,60.0,40.0,1126.84,212.018,1824.258,1660.782,470.752,54.952,73.804,72.04,73.79,52.998,1.391,2.513,0.279,71.127,56.902,77.715
0,48.164,40.0,60.0,40.0,1121.86,213.622,1812.184,1656.216,466.645,54.951,73.787,72.04,73.794,52.992,1.405,2.513,0.281,71.127,56.902,77.647
0,48.143,40.0,60.0,40.0,1118.54,214.71,1804.07,1653.092,463.876,54.903,73.747,72.043,73.769,52.941,1.413,2.512,0.283,71.127,56.902,77.484
0,48.108,40.0,60.0,40.0,1117.0,215.234,1800.269,1651.575,462.591,54.919,73.742,72.045,73.747,52.954,1.417,2.512,0.284,71.127,56.902,77.455
0,48.139,40.0,60.0,40.0,1117.03,215.259,1800.357,1651.505,462.634,55.064,73.812,72.048,73.777,53.098,1.417,2.512,0.284,71.127,56.902,77.712
0,48.192,40.0,60.0,40.0,1118.42,214.846,1803.771,1652.698,463.818,54.977,73.79,72.045,73.797,53.012,1.414,2.512,0.284,71.127,56.902,77.635
0,48.155,40.0,60.0,40.0,1118.92,214.708,1805.003,1653.098,464.248,54.979,73.754,72.038,73.773,53.018,1.412,2.512,0.283,71.127,56.902,77.517
0,48.126,40.0,60.0,40.0,1118.64,214.811,1804.317,1652.798,464.02,54.888,73.728,72.038,73.744,52.924,1.413,2.512,0.284,71.127,56.902,77.416
0,48.124,40.0,60.0,40.0,1119.16,214.661,1805.584,1653.231,464.462,55.091,73.765,72.04,73.748,53.127,1.412,2.512,0.283,71.127,56.902,77.552
0,48.209,40.0,60.0,40.0,1120.97,214.093,1810.019,1654.866,465.985,55.028,73.799,72.044,73.779,53.066,1.407,2.512,0.282,71.127,56.902,77.673
0,48.23,40.0,60.0,40.0,1123.84,213.186,1816.989,1657.464,468.371,55.194,73.822,72.045,73.807,53.229,1.399,2.513,0.281,71.127,56.902,77.754
0,48.272,40.0,60.0,40.0,1127.12,212.142,1824.926,1660.43,471.073,54.95,73.802,72.044,73.812,52.992,1.39,2.513,0.279,71.127,56.902,77.682
0,48.158,40.0,60.0,40.0,1130.07,211.198,1832.019,1663.098,473.486,54.952,73.651,72.033,73.732,52.997,1.382,2.514,0.277,71.127,56.902,77.133
0,48.148,40.0,60.0,40.0,1129.53,211.351,1830.734,1662.667,473.04,54.929,73.512,72.01,73.597,52.974,1.384,2.514,0.277,71.127,56.902,76.666
0,48.123,40.0,60.0,40.0,1123.75,213.164,1816.795,1657.526,468.278,54.944,73.425,71.989,73.486,52.986,1.399,2.513,0.281,71.127,56.902,76.39
0,48.121,40.0,60.0,40.0,1113.96,216.265,1792.771,1648.58,460.041,54.937,73.405,71.981,73.425,52.972,1.425,2.511,0.286,71.127,56.902,76.333
0,48.106,40.0,60.0,40.0,1104.69,219.218,1769.592,1639.868,452.044,54.925,73.52,71.988,73.463,52.951,1.45,2.509,0.292,71.127,56.902,76.756
0,48.073,40.0,60.0,40.0,1098.51,221.197,1753.909,1633.922,446.604,54.878,73.613,71.986,73.557,52.897,1.466,2.507,0.295,71.127,56.902,77.122
0,48.037,40.0,60.0,40.0,1092.56,223.104,1738.584,1628.1,441.262,54.868,73.58,71.974,73.587,52.88,1.481,2.505,0.299,71.127,56.902,77.027
0,48.014,40.0,60.0,40.0,1084.82,225.301,1718.372,1621.286,431.587,54.87,73.532,71.97,73.556,52.875,1.498,2.502,0.303,71.127,56.902,76.878
0,47.987,40.0,60.0,40.0,1078.24,227.13,1700.889,1615.513,422.75,54.832,73.569,71.979,73.551,52.827,1.511,2.499,0.307,71.127,56.902,77.034
0,47.967,40.0,60.0,40.0,1075.32,227.956,1693.055,1612.878,418.81,54.922,73.671,71.992,73.612,52.911,1.517,2.498,0.308,71.127,56.902,77.416
0,47.984,40.0,60.0,40.0,1076.11,227.757,1695.199,1613.515,419.908,54.902,73.773,71.996,73.709,52.891,1.515,2.498,0.308,71.127,56.902,77.806
0,47.972,40.0,60.0,40.0,1077.15,227.488,1697.981,1614.376,421.328,54.936,73.719,71.989,73.738,52.926,1.513,2.498,0.308,71.127,56.902,77.601
0,47.966,40.0,60.0,40.0,1076.35,227.721,1695.841,1613.63,420.256,54.881,73.56,71.982,73.649,52.871,1.515,2.498,0.308,71.127,56.902,76.992
0,47.924,40.0,60.0,40.0,1073.89,228.414,1689.202,1611.41,416.914,54.881,73.419,71.975,73.512,52.869,1.52,2.497,0.309,71.127,56.902,76.456
0,47.911,40.0,60.0,40.0,1070.07,229.479,1678.864,1607.968,411.708,54.916,73.351,71.969,73.406,52.899,1.527,2.495,0.311,71.127,56.902,76.214
0,47.897,40.0,60.0,40.0,1065.38,230.791,1666.014,1603.686,405.247,54.849,73.377,71.964,73.374,52.826,1.537,2.493,0.314,71.127,56.902,76.356
0,47.863,40.0,60.0,40.0,1060.22,232.232,1651.749,1598.923,398.084,54.912,73.433,71.969,73.402,52.881,1.547,2.49,0.317,71.127,56.902,76.594
0,47.883,40.0,60.0,40.0,1058.07,232.628,1646.762,1597.05,395.636,54.933,73.484,71.985,73.449,52.898,1.549,2.488,0.318,71.117,56.894,76.758
0,47.883,40.0,60.0,40.0,1060.25,232.061,1652.732,1598.993,398.642,54.928,73.582,71.999,73.52,52.895,1.545,2.489,0.317,71.118,56.895,77.106
0,47.877,40.0,60.0,40.0,1065.4,230.644,1666.988,1603.673,405.821,54.958,73.618,72.014,73.586,52.93,1.535,2.492,0.314,71.118,56.895,77.177
0,47.935,40.0,60.0,40.0,1073.39,228.448,1688.76,1610.812,416.805,55.145,73.678,72.027,73.636,53.126,1.519,2.496,0.31,71.118,56.895,77.327
0,48.043,40.0,60.0,40.0,1083.49,225.678,1715.724,1619.624,430.441,55.179,73.798,72.033,73.728,53.173,1.499,2.501,0.304,71.118,56.895,77.733
0,48.068,40.0,60.0,40.0,1092.5,223.127,1739.288,1627.562,441.647,55.078,73.694,72.024,73.739,53.083,1.479,2.504,0.299,71.118,56.895,77.311
0,48.049,40.0,60.0,40.0,1098.11,221.328,1753.734,1633.058,446.677,55.132,73.595,72.014,73.653,53.145,1.465,2.506,0.296,71.118,56.895,76.954
0,48.098,40.0,60.0,40.0,1100.32,220.611,1759.356,1635.228,448.622,55.138,73.558,72.003,73.59,53.152,1.459,2.507,0.294,71.118,56.895,76.847
0,48.077,40.0,60.0,40.0,1099.56,220.835,1757.418,1634.552,447.939,54.977,73.52,72.0,73.547,52.995,1.461,2.506,0.295,71.118,56.895,76.711
0,48.001,40.0,60.0,40.0,1098.62,221.121,1755.026,1633.685,447.103,54.971,73.497,72.002,73.515,52.987,1.464,2.506,0.295,71.118,56.895,76.614
0,48.005,40.0,60.0,40.0,1097.73,221.395,1752.759,1632.856,446.31,55.025,73.47,71.993,73.487,53.041,1.466,2.506,0.296,71.118,56.895,76.533
0,48.041,40.0,60.0,40.0,1094.91,222.29,1745.499,1630.128,443.777,55.058,73.502,71.991,73.487,53.072,1.473,2.505,0.298,71.118,56.895,76.666
0,48.057,40.0,60.0,40.0,1092.76,222.973,1739.966,1628.033,441.846,55.041,73.569,72.001,73.531,53.057,1.479,2.504,0.299,71.118,56.895,76.898
0,48.086,40.0,60.0,40.0,1093.5,222.731,1741.879,1628.776,442.512,55.151,73.632,72.009,73.59,53.162,1.477,2.504,0.298,71.118,56.895,77.116
0,48.152,40.0,60.0,40.0,1096.03,221.911,1748.396,1631.286,444.777,55.122,73.703,72.017,73.657,53.135,1.471,2.505,0.297,71.118,56.895,77.372
0,48.152,40.0,60.0,40.0,1100.62,220.426,1760.123,1635.786,448.844,55.114,73.721,72.028,73.702,53.131,1.459,2.507,0.294,71.118,56.895,77.41
0,48.167,40.0,60.0,40.0,1107.3,218.268,1777.002,1642.233,454.675,55.12,73.778,72.037,73.743,53.147,1.441,2.509,0.29,71.118,56.895,77.605
0,48.208,40.0,60.0,40.0,1115.43,215.647,1797.242,1649.928,461.627,55.185,73.799,72.044,73.782,53.216,1.42,2.511,0.285,71.118,56.895,77.663
0,48.255,40.0,60.0,40.0,1124.39,212.763,1819.154,1658.226,469.114,55.144,73.824,72.049,73.807,53.184,1.396,2.512,0.28,71.118,56.895,77.75
0,48.283,40.0,60.0,40.0,1133.67,209.785,1841.435,1666.616,476.675,55.249,73.806,72.053,73.812,53.295,1.371,2.514,0.275,71.118,56.895,77.671
0,48.381,40.0,60.0,40.0,1142.83,206.854,1863.048,1674.714,483.965,55.315,73.855,72.054,73.83,53.369,1.346,2.515,0.27,71.118,56.895,77.855
0,48.468,40.0,60.0,40.0,1151.45,204.099,1883.059,1682.183,490.679,55.363,73.869,72.054,73.858,53.424,1.322,2.515,0.265,71.118,56.895,77.912
0,48.513,40.0,60.0,40.0,1159.12,201.65,1900.624,1688.715,496.536,55.208,73.911,72.053,73.889,53.274,1.3,2.515,0.261,71.118,56.895,78.086
0,48.486,40.0,60.0,40.0,1171.42,200.864,1917.115,1696.96,501.725,55.267,73.861,72.048,73.883,53.334,1.29,2.524,0.258,71.253,57.002,77.91
0,48.54,40.0,60.0,40.0,1183.34,201.735,1927.306,1703.699,504.699,55.238,73.848,72.044,73.856,53.296,1.292,2.538,0.258,71.449,57.159,77.873
0,48.557,40.0,60.0,40.0,1190.5,202.281,1933.325,1707.684,506.456,55.22,73.879,72.037,73.864,53.271,1.293,2.547,0.259,71.567,57.254,78.007
0,48.609,40.0,60.0,40.0,1193.71,202.568,1935.806,1709.469,507.163,55.3,73.898,72.032,73.887,53.347,1.294,2.551,0.259,71.623,57.298,78.094
0,48.646,40.0,60.0,40.0,1193.83,202.664,1935.507,1709.537,507.037,55.152,73.893,72.026,73.895,53.198,1.295,2.551,0.259,71.629,57.304,78.092
0,48.607,40.0,60.0,40.0,1192.61,203.006,1932.797,1708.661,506.125,55.175,73.828,72.02,73.861,53.22,1.298,2.551,0.259,71.629,57.304,77.859
0,48.647,40.0,60.0,40.0,1190.18,203.728,1927.429,1706.808,504.328,55.172,73.787,72.014,73.811,53.217,1.305,2.551,0.26,71.629,57.304,77.72
0,48.651,40.0,60.0,40.0,1186.8,204.8,1919.896,1704.039,501.818,55.084,73.828,72.008,73.811,53.126,1.315,2.551,0.262,71.629,57.304,77.893
0,48.636,40.0,60.0,40.0,1182.64,206.121,1910.586,1700.605,498.715,55.138,73.836,72.003,73.83,53.178,1.327,2.551,0.265,71.629,57.304,77.935
0,48.665,40.0,60.0,40.0,1178.03,207.589,1900.184,1696.756,495.246,55.046,73.853,71.999,73.843,53.084,1.339,2.551,0.267,71.629,57.304,78.014
0,48.614,40.0,60.0,40.0,1173.32,209.098,1889.466,1692.764,491.652,55.02,73.866,71.995,73.858,53.054,1.352,2.551,0.27,71.629,57.304,78.073
0,48.606,40.0,60.0,40.0,1168.6,210.612,1878.642,1688.72,488.02,55.022,73.885,71.993,73.872,53.05,1.366,2.551,0.272,71.629,57.304,78.153
0,48.65,40.0,60.0,40.0,1164.18,212.034,1868.434,1684.887,484.584,55.172,73.948,71.992,73.915,53.2,1.378,2.551,0.275,71.629,57.304,78.391
0,48.721,40.0,60.0,40.0,1160.54,213.212,1859.933,1681.684,481.717,55.082,73.875,71.993,73.908,53.107,1.388,2.55,0.277,71.629,57.304,78.108
0,48.686,40.0,60.0,40.0,1157.83,214.086,1853.614,1679.292,479.579,55.041,73.841,71.993,73.862,53.064,1.395,2.55,0.278,71.629,57.304,77.974
0,48.671,40.0,60.0,40.0,1155.94,214.703,1849.144,1677.593,478.069,54.994,73.851,71.994,73.85,53.014,1.4,2.55,0.279,71.629,57.304,78.008
0,48.644,40.0,60.0,40.0,1154.67,215.118,1846.152,1676.448,477.059,55.009,73.809,71.995,73.831,53.028,1.403,2.549,0.28,71.629,57.304,77.846
0,48.638,40.0,60.0,40.0,1153.86,215.387,1844.234,1675.703,476.411,54.973,73.827,71.995,73.822,52.991,1.406,2.549,0.281,71.629,57.304,77.911
0,48.63,40.0,60.0,40.0,1153.45,215.528,1843.266,1675.312,476.087,55.018,73.785,71.996,73.807,53.036,1.407,2.549,0.281,71.629,57.304,77.746
0,48.627,40.0,60.0,40.0,1153.4,215.555,1843.142,1675.237,476.048,54.915,73.766,71.996,73.779,52.934,1.407,2.549,0.281,71.629,57.304,77.675
0,48.614,40.0,60.0,40.0,1153.6,215.5,1843.635,1675.392,476.217,55.076,73.719,71.997,73.746,53.094,1.406,2.549,0.281,71.629,57.304,77.487
0,48.651,40.0,60.0,40.0,1154.16,215.332,1844.955,1675.856,476.67,54.921,73.731,71.999,73.729,52.939,1.405,2.549,0.28,71.629,57.304,77.53
0,48.591,40.0,60.0,40.0,1154.83,215.127,1846.522,1676.423,477.208,55.004,73.713,71.989,73.725,53.023,1.403,2.55,0.28,71.629,57.304,77.488
0,48.625,40.0,60.0,40.0,1152.06,216.011,1839.974,1673.973,474.982,54.971,73.624,71.966,73.673,52.989,1.41,2.549,0.282,71.629,57.304,77.211
0,48.582,40.0,60.0,40.0,1144.09,218.558,1820.914,1666.827,468.475,54.894,73.495,71.954,73.57,52.906,1.432,2.548,0.286,71.629,57.304,76.746
0,48.533,40.0,60.0,40.0,1134.34,221.688,1797.171,1657.869,460.323,54.879,73.435,71.947,73.48,52.884,1.457,2.546,0.292,71.629,57.304,76.532
0,48.474,40.0,60.0,40.0,1123.69,225.116,1770.701,1647.825,451.171,54.77,73.376,71.94,73.415,52.764,1.485,2.543,0.298,71.629,57.304,76.315
0,48.401,40.0,60.0,40.0,1113.63,228.365,1745.149,1638.057,442.27,54.802,73.395,71.944,73.392,52.785,1.511,2.539,0.304,71.629,57.304,76.378
0,48.379,40.0,60.0,40.0,1105.48,230.749,1724.064,1630.732,432.599,54.794,73.359,71.943,73.38,52.767,1.528,2.536,0.309,71.629,57.304,76.252
0,48.339,40.0,60.0,40.0,1097.83,232.889,1703.9,1624.031,422.396,54.772,73.406,71.936,73.383,52.735,1.544,2.533,0.313,71.629,57.304,76.49
0,48.282,40.0,60.0,40.0,1085.43,234.118,1680.684,1614.652,411.094,54.719,73.451,71.937,73.423,52.674,1.554,2.522,0.316,71.528,57.223,76.708
0,48.264,40.0,60.0,40.0,1072.62,233.516,1664.724,1606.278,403.834,54.889,73.493,71.95,73.463,52.846,1.552,2.506,0.317,71.339,57.071,76.866
0,48.309,40.0,60.0,40.0,1068.46,233.073,1660.664,1603.714,402.1,54.848,73.586,71.968,73.527,52.808,1.55,2.5,0.317,71.265,57.012,77.2
0,48.273,40.0,60.0,40.0,1071.14,232.367,1667.906,1606.1,405.747,54.863,73.714,71.986,73.632,52.826,1.545,2.502,0.316,71.266,57.013,77.653
0,48.283,40.0,60.0,40.0,1077.33,230.653,1684.774,1611.672,414.249,54.959,73.791,72.002,73.734,52.929,1.533,2.505,0.312,71.266,57.013,77.874
0,48.318,40.0,60.0,40.0,1086.23,228.191,1708.633,1619.534,426.302,54.942,73.8,72.017,73.783,52.923,1.515,2.509,0.308,71.266,57.013,77.806
0,48.308,40.0,60.0,40.0,1097.39,225.074,1737.88,1629.257,440.771,54.971,73.824,72.029,73.808,52.964,1.491,2.514,0.301,71.266,57.013,77.804
0,48.347,40.0,60.0,40.0,1109.81,221.093,1769.61,1641.325,451.806,55.092,73.735,72.038,73.778,53.099,1.46,2.518,0.294,71.266,57.013,77.42
0,48.429,40.0,60.0,40.0,1122.89,216.9,1802.152,1653.643,463.019,55.142,73.754,72.045,73.749,53.162,1.425,2.521,0.286,71.266,57.013,77.475
0,48.484,40.0,60.0,40.0,1135.88,212.747,1833.621,1665.481,473.755,55.186,73.81,72.049,73.782,53.218,1.391,2.524,0.279,71.266,57.013,77.683
0,48.556,40.0,60.0,40.0,1148.14,208.832,1862.643,1676.337,483.571,55.28,73.819,72.051,73.811,53.323,1.357,2.525,0.272,71.266,57.013,77.714
0,48.634,40.0,60.0,40.0,1159.22,205.302,1888.286,1685.885,492.175,55.252,73.76,72.051,73.788,53.303,1.326,2.525,0.266,71.266,57.013,77.497
0,48.663,40.0,60.0,40.0,1168.64,202.302,1909.706,1693.835,499.317,55.262,73.727,72.048,73.748,53.329,1.3,2.526,0.261,71.266,57.013,77.387
0,48.732,40.0,60.0,40.0,1184.14,201.701,1928.925,1703.865,505.298,55.352,73.693,72.043,73.713,53.41,1.29,2.538,0.258,71.451,57.161,77.275
0,48.819,40.0,60.0,40.0,1197.09,202.818,1939.678,1710.785,508.459,55.339,73.72,72.036,73.71,53.388,1.292,2.554,0.259,71.665,57.332,77.399
0,48.851,40.0,60.0,40.0,1203.16,203.386,1944.395,1714.059,509.81,55.285,73.698,72.028,73.709,53.327,1.294,2.561,0.259,71.769,57.415,77.334
0,48.883,40.0,60.0,40.0,1203.64,203.516,1944.202,1714.398,509.694,55.356,73.706,72.022,73.703,53.399,1.295,2.562,0.259,71.784,57.427,77.382
0,48.979,40.0,60.0,40.0,1202.21,203.845,1941.086,1713.564,508.621,55.367,73.733,72.017,73.719,53.405,1.299,2.562,0.26,71.784,57.427,77.499
0,49.02,40.0,60.0,40.0,1199.61,204.554,1935.366,1711.755,506.685,55.304,73.808,72.012,73.768,53.341,1.307,2.562,0.261,71.784,57.427,77.798
0,49.01,40.0,60.0,40.0,1196.1,205.59,1927.587,1709.101,504.076,55.17,73.804,72.007,73.8,53.205,1.317,2.562,0.263,71.784,57.427,77.801
0,48.972,40.0,60.0,40.0,1191.99,206.855,1918.47,1705.836,501.023,55.188,73.807,72.003,73.803,53.221,1.328,2.562,0.265,71.784,57.427,77.82
0,48.998,40.0,60.0,40.0,1187.59,208.21,1908.614,1702.312,497.717,55.16,73.832,72.0,73.82,53.19,1.341,2.562,0.267,71.784,57.427,77.923
0,48.981,40.0,60.0,40.0,1183.16,209.578,1898.6,1698.729,494.351,55.066,73.734,71.998,73.782,53.093,1.353,2.562,0.269,71.784,57.427,77.555
0,48.96,40.0,60.0,40.0,1178.81,210.921,1888.726,1695.177,491.017,55.104,73.696,71.996,73.721,53.128,1.365,2.562,0.272,71.784,57.427,77.412
0,48.992,40.0,60.0,40.0,1174.75,212.207,1879.416,1691.751,487.877,55.101,73.715,71.995,73.71,53.122,1.376,2.562,0.274,71.784,57.427,77.485
0,48.981,40.0,60.0,40.0,1171.17,213.361,1871.162,1688.648,485.1,54.996,73.771,71.994,73.743,53.014,1.386,2.562,0.276,71.784,57.427,77.701
0,48.928,40.0,60.0,40.0,1168.12,214.358,1864.086,1685.953,482.712,54.968,73.758,71.994,73.761,52.984,1.394,2.561,0.277,71.784,57.427,77.651
0,48.919,40.0,60.0,40.0,1165.57,215.198,1858.138,1683.667,480.711,55.02,73.706,71.994,73.732,53.034,1.401,2.561,0.279,71.784,57.427,77.45
0,48.927,40.0,60.0,40.0,1163.57,215.865,1853.456,1681.842,479.134,54.956,73.713,71.994,73.713,52.968,1.407,2.561,0.28,71.784,57.427,77.474
0,48.898,40.0,60.0,40.0,1162.08,216.369,1849.954,1680.459,477.954,54.977,73.727,71.994,73.719,52.987,1.411,2.56,0.281,71.784,57.427,77.526
0,48.928,40.0,60.0,40.0,1160.99,216.741,1847.384,1679.434,477.088,55.081,73.793,71.994,73.759,53.09,1.414,2.56,0.282,71.784,57.427,77.78
0,48.961,40.0,60.0,40.0,1160.31,216.974,1845.765,1678.792,476.548,54.987,73.696,71.994,73.742,52.996,1.415,2.56,0.282,71.784,57.427,77.403
0,48.919,40.0,60.0,40.0,1159.88,217.115,1844.779,1678.403,476.212,54.992,73.636,71.994,73.674,53.005,1.417,2.56,0.282,71.784,57.427,77.173
0,48.941,40.0,60.0,40.0,1159.64,217.194,1844.198,1678.185,476.013,55.046,73.628,71.994,73.639,53.054,1.417,2.56,0.282,71.784,57.427,77.136
0,48.948,40.0,60.0,40.0,1159.71,217.168,1844.374,1678.257,476.071,54.974,73.671,71.995,73.651,52.982,1.417,2.56,0.282,71.784,57.427,77.305
0,48.94,40.0,60.0,40.0,1160.06,217.05,1845.202,1678.582,476.353,55.068,73.668,71.996,73.666,53.077,1.416,2.56,0.282,71.784,57.427,77.286
0,48.955,40.0,60.0,40.0,1160.69,216.844,1846.698,1679.153,476.858,54.917,73.734,71.997,73.699,52.926,1.414,2.56,0.282,71.784,57.427,77.541
0,48.85,40.0,60.0,40.0,1161.49,216.587,1848.563,1679.862,477.493,54.84,73.759,71.996,73.741,52.849,1.412,2.56,0.281,71.784,57.427,77.642
0,48.845,40.0,60.0,40.0,1162.09,216.39,1849.989,1680.402,477.976,55.037,73.783,71.993,73.766,53.047,1.411,2.56,0.281,71.784,57.427,77.74
0,48.894,40.0,60.0,40.0,1161.32,216.61,1848.158,1679.795,477.342,54.87,73.816,71.979,73.798,52.88,1.413,2.56,0.281,71.784,57.427,77.911
0,48.822,40.0,60.0,40.0,1156.35,218.178,1836.384,1675.455,473.324,54.938,73.747,71.957,73.781,52.945,1.426,2.56,0.284,71.784,57.427,77.708
0,48.787,40.0,60.0,40.0,1146.33,221.416,1812.325,1666.342,465.094,54.73,73.652,71.937,73.707,52.73,1.453,2.558,0.29,71.784,57.427,77.404
0,48.626,40.0,60.0,40.0,1132.67,225.839,1778.744,1653.55,453.519,54.635,73.534,71.928,73.605,52.624,1.488,2.554,0.298,71.784,57.427,76.969
0,48.52,40.0,60.0,40.0,1119.68,230.063,1745.913,1640.934,442.089,54.591,73.529,71.934,73.543,52.566,1.521,2.55,0.306,71.784,57.427,76.93
0,48.432,40.0,60.0,40.0,1110.12,232.852,1721.173,1632.368,430.487,54.565,73.565,71.942,73.549,52.526,1.542,2.546,0.311,71.784,57.427,77.079
0,48.368,40.0,60.0,40.0,1103.48,234.441,1704.965,1626.71,422.351,54.613,73.64,71.946,73.597,52.566,1.553,2.542,0.315,71.771,57.417,77.397
0,48.323,40.0,60.0,40.0,1093.31,234.149,1691.855,1620.022,416.312,54.61,73.66,71.948,73.642,52.562,1.553,2.531,0.315,71.629,57.303,77.494
0,48.283,40.0,60.0,40.0,1086.82,233.776,1684.271,1615.851,412.901,54.683,73.615,71.959,73.635,52.638,1.551,2.523,0.316,71.53,57.224,77.295
0,48.268,40.0,60.0,40.0,1086.44,233.519,1684.957,1615.747,413.331,54.672,73.615,71.97,73.618,52.633,1.55,2.522,0.315,71.513,57.21,77.267
0,48.227,40.0,60.0,40.0,1089.4,232.71,1692.9,1618.341,417.351,54.735,73.625,71.984,73.622,52.694,1.544,2.523,0.314,71.513,57.21,77.237
0,48.222,40.0,60.0,40.0,1094.7,231.241,1707.054,1623.007,424.51,54.743,73.649,71.995,73.636,52.709,1.533,2.526,0.311,71.513,57.21,77.27
0,48.209,40.0,60.0,40.0,1101.82,229.268,1725.787,1629.183,433.997,54.827,73.637,72.005,73.64,52.801,1.519,2.529,0.307,71.513,57.21,77.153
0,48.232,40.0,60.0,40.0,1110.07,226.819,1747.115,1636.71,443.321,54.882,73.686,72.013,73.66,52.865,1.5,2.532,0.302,71.513,57.21,77.299
0,48.273,40.0,60.0,40.0,1119.11,223.901,1770.085,1645.491,451.312,54.978,73.715,72.02,73.695,52.971,1.477,2.535,0.297,71.513,57.21,77.387
0,48.325,40.0,60.0,40.0,1128.48,220.877,1793.422,1654.388,459.372,55.043,73.748,72.025,73.726,53.045,1.453,2.537,0.291,71.513,57.21,77.505
0,48.368,40.0,60.0,40.0,1137.63,217.921,1815.81,1662.894,467.048,55.053,73.783,72.028,73.761,53.064,1.429,2.539,0.286,71.513,57.21,77.633
0,48.38,40.0,60.0,40.0,1146.03,215.3,1835.997,1670.291,473.966,55.049,73.813,72.029,73.793,53.068,1.406,2.541,0.281,71.513,57.21,77.748
0,48.4,40.0,60.0,40.0,1153.38,213.039,1853.403,1676.565,479.904,55.09,73.803,72.029,73.804,53.116,1.386,2.542,0.277,71.513,57.21,77.712
0,48.438,40.0,60.0,40.0,1159.41,211.173,1867.501,1681.671,484.69,55.106,73.784,72.019,73.794,53.136,1.37,2.542,0.274,71.513,57.21,77.671
0,48.469,40.0,60.0,40.0,1161.08,210.605,1871.373,1683.215,485.984,55.153,73.751,71.996,73.771,53.187,1.365,2.542,0.273,71.513,57.21,77.615
0,48.483,40.0,60.0,40.0,1156.29,211.98,1860.214,1679.471,482.159,55.018,73.639,71.973,73.701,53.05,1.378,2.542,0.275,71.513,57.21,77.253
0,48.396,40.0,60.0,40.0,1145.78,215.159,1835.398,1670.685,473.667,54.922,73.524,71.952,73.594,52.948,1.407,2.541,0.281,71.513,57.21,76.875
0,48.34,40.0,60.0,40.0,1131.2,219.831,1800.128,1657.418,461.599,54.902,73.473,71.943,73.511,52.916,1.446,2.538,0.289,71.513,57.21,76.697
0,48.29,40.0,60.0,40.0,1117.25,224.326,1765.403,1644.224,449.599,54.815,73.515,71.945,73.501,52.816,1.482,2.534,0.298,71.513,57.21,76.852
0,48.215,40.0,60.0,40.0,1105.35,228.122,1734.969,1632.722,438.527,54.781,73.518,71.945,73.515,52.769,1.512,2.53,0.305,71.513,57.21,76.863
0,48.162,40.0,60.0,40.0,1095.69,230.821,1709.664,1624.33,425.714,54.764,73.504,71.952,73.51,52.739,1.531,2.526,0.31,71.513,57.21,76.827
0,48.12,40.0,60.0,40.0,1089.22,232.64,1692.421,1618.565,417.013,54.771,73.48,71.962,73.493,52.734,1.544,2.523,0.314,71.513,57.21,76.731
0,48.079,40.0,60.0,40.0,1086.09,233.531,1683.986,1615.708,412.769,54.734,73.535,71.974,73.507,52.692,1.55,2.521,0.315,71.513,57.21,76.929
0,48.013,40.0,60.0,40.0,1086.21,233.389,1684.859,1615.868,413.243,54.719,73.597,71.986,73.559,52.677,1.549,2.521,0.315,71.507,57.206,77.139
0,48.003,40.0,60.0,40.0,1089.37,232.519,1693.365,1618.658,417.544,54.854,73.653,71.997,73.615,52.814,1.543,2.523,0.314,71.507,57.206,77.311
0,48.04,40.0,60.0,40.0,1094.8,231.014,1707.842,1623.431,424.868,54.856,73.668,72.009,73.653,52.823,1.532,2.525,0.311,71.507,57.206,77.303
0,48.039,40.0,60.0,40.0,1101.92,229.038,1726.572,1629.609,434.354,54.916,73.629,72.01,73.648,52.89,1.518,2.528,0.307,71.507,57.206,77.106
0,48.058,40.0,60.0,40.0,1107.24,227.517,1740.364,1634.294,440.931,54.937,73.542,71.999,73.591,52.919,1.507,2.53,0.304,71.507,57.206,76.78
0,48.079,40.0,60.0,40.0,1109.07,226.925,1745.072,1636.105,442.577,55.012,73.525,71.988,73.543,52.998,1.502,2.531,0.303,71.507,57.206,76.743
0,48.101,40.0,60.0,40.0,1107.76,227.344,1741.696,1634.825,441.394,54.952,73.505,71.977,73.521,52.938,1.505,2.531,0.303,71.507,57.206,76.704
0,48.057,40.0,60.0,40.0,1103.52,228.582,1730.742,1631.02,436.459,54.895,73.467,71.966,73.491,52.877,1.515,2.529,0.306,71.507,57.206,76.598
0,48.002,40.0,60.0,40.0,1097.36,230.29,1714.61,1625.705,428.282,54.854,73.451,71.966,73.463,52.831,1.527,2.526,0.309,71.507,57.206,76.562
0,47.954,40.0,60.0,40.0,1092.92,231.526,1702.846,1621.815,422.331,54.842,73.492,71.979,73.472,52.811,1.536,2.524,0.312,71.507,57.206,76.706
0,47.946,40.0,60.0,40.0,1092.05,231.763,1700.547,1621.064,421.166,54.908,73.547,71.991,73.514,52.873,1.538,2.524,0.312,71.507,57.206,76.89
0,47.959,40.0,60.0,40.0,1094.29,231.133,1706.498,1623.054,424.171,54.931,73.583,72.003,73.556,52.898,1.533,2.525,0.311,71.507,57.206,76.986
0,47.993,40.0,60.0,40.0,1099.12,229.774,1719.245,1627.319,430.61,55.029,73.653,72.014,73.609,53.001,1.524,2.527,0.308,71.507,57.206,77.202
0,48.021,40.0,60.0,40.0,1106.03,227.831,1737.241,1633.331,439.715,54.966,73.73,72.024,73.68,52.946,1.51,2.53,0.304,71.507,57.206,77.442
0,48.012,40.0,60.0,40.0,1114.28,225.147,1758.381,1641.485,447.167,55.052,73.771,72.033,73.739,53.041,1.489,2.533,0.299,71.507,57.206,77.577
0,48.09,40.0,60.0,40.0,1123.53,222.122,1781.666,1650.472,455.224,55.159,73.837,72.04,73.796,53.157,1.465,2.536,0.294,71.507,57.206,77.808
0,48.157,40.0,60.0,40.0,1133.31,218.927,1805.795,1659.747,463.512,55.15,73.825,72.045,73.824,53.158,1.439,2.538,0.288,71.507,57.206,77.75
0,48.173,40.0,60.0,40.0,1143.01,215.971,1829.274,1668.144,471.615,55.128,73.844,72.047,73.832,53.145,1.413,2.54,0.283,71.507,57.206,77.814
0,48.229,40.0,60.0,40.0,1152.14,213.219,1850.957,1675.807,479.053,55.291,73.861,72.048,73.85,53.316,1.389,2.541,0.278,71.507,57.206,77.877
0,48.298,40.0,60.0,40.0,1160.43,210.724,1870.334,1682.634,485.661,55.116,73.871,72.048,73.865,53.148,1.366,2.542,0.273,71.507,57.206,77.919
0,48.257,40.0,60.0,40.0,1167.33,208.647,1886.245,1688.232,491.056,55.192,73.835,72.035,73.854,53.23,1.347,2.542,0.27,71.507,57.206,77.82
0,48.321,40.0,60.0,40.0,1169.27,208.03,1890.698,1689.88,492.543,55.182,73.716,72.009,73.78,53.223,1.341,2.543,0.269,71.507,57.206,77.445
0,48.283,40.0,60.0,40.0,1164.38,209.442,1879.451,1686.098,488.719,54.989,73.635,71.993,73.685,53.028,1.355,2.542,0.271,71.507,57.206,77.187
0,48.228,40.0,60.0,40.0,1156.5,211.768,1861.2,1679.79,482.495,55.091,73.691,71.989,73.672,53.119,1.377,2.542,0.275,71.507,57.206,77.415
0,48.248,40.0,60.0,40.0,1148.93,214.032,1843.354,1673.558,476.39,54.94,73.705,71.987,73.696,52.968,1.398,2.541,0.279,71.507,57.206,77.469
0,48.179,40.0,60.0,40.0,1142.2,216.059,1827.32,1667.894,470.874,54.981,73.725,71.986,73.712,53.003,1.416,2.54,0.283,71.507,57.206,77.546
0,48.216,40.0,60.0,40.0,1136.17,217.889,1812.765,1662.714,465.849,55.034,73.739,71.977,73.73,53.051,1.432,2.539,0.286,71.507,57.206,77.625
0,48.194,40.0,60.0,40.0,1128.44,220.344,1793.845,1655.662,459.332,54.871,73.724,71.969,73.729,52.881,1.452,2.537,0.29,71.507,57.206,77.595
0,48.09,40.0,60.0,40.0,1120.7,222.873,1774.59,1648.259,452.695,54.84,73.754,71.973,73.738,52.842,1.472,2.535,0.295,71.507,57.206,77.701
0,48.055,40.0,60.0,40.0,1115.31,224.644,1760.986,1642.995,447.989,54.828,73.79,71.978,73.768,52.824,1.486,2.533,0.298,71.507,57.206,77.828
0,48.024,40.0,60.0,40.0,1112.13,225.694,1752.911,1639.836,445.187,54.832,73.845,71.984,73.811,52.823,1.494,2.532,0.3,71.507,57.206,78.022
0,48.006,40.0,60.0,40.0,1111.04,226.066,1750.123,1638.713,444.224,54.869,73.873,71.99,73.852,52.858,1.497,2.532,0.301,71.507,57.206,78.113
0,48.006,40.0,60.0,40.0,1111.87,225.81,1752.258,1639.488,444.976,54.876,73.872,71.997,73.868,52.865,1.495,2.532,0.301,71.507,57.206,78.084
0,48.009,40.0,60.0,40.0,1114.36,225.014,1758.588,1641.883,447.186,54.96,73.889,72.004,73.878,52.951,1.489,2.533,0.299,71.507,57.206,78.127
0,48.011,40.0,60.0,40.0,1118.23,223.766,1768.395,1645.616,450.592,54.857,73.897,72.01,73.891,52.852,1.479,2.534,0.297,71.507,57.206,78.141
0,47.963,40.0,60.0,40.0,1122.94,222.244,1780.187,1650.114,454.677,54.899,73.859,72.007,73.88,52.898,1.467,2.536,0.294,71.507,57.206,78.0
0,47.97,40.0,60.0,40.0,1125.96,221.267,1787.702,1652.978,457.273,54.922,73.775,72.002,73.821,52.931,1.459,2.536,0.292,71.507,57.206,77.689
0,47.978,40.0,60.0,40.0,1127.86,220.654,1792.402,1654.761,458.894,54.947,73.819,72.005,73.804,52.953,1.454,2.537,0.291,71.507,57.206,77.85
0,47.979,40.0,60.0,40.0,1130.06,219.963,1797.84,1656.765,460.772,54.94,73.833,72.001,73.825,52.948,1.448,2.537,0.29,71.507,57.206,77.915
0,47.973,40.0,60.0,40.0,1130.83,219.724,1799.706,1657.455,461.421,54.961,73.854,71.997,73.84,52.969,1.446,2.538,0.289,71.507,57.206,78.011
0,47.942,40.0,60.0,40.0,1130.89,219.699,1799.864,1657.528,461.474,54.843,73.885,72.0,73.867,52.853,1.446,2.538,0.289,71.507,57.206,78.127
0,47.902,40.0,60.0,40.0,1131.54,219.498,1801.466,1658.105,462.026,54.956,73.873,72.001,73.876,52.966,1.444,2.538,0.289,71.507,57.206,78.074
0,47.953,40.0,60.0,40.0,1132.58,219.181,1804.0,1659.018,462.906,54.996,73.862,72.002,73.867,53.0,1.441,2.538,0.288,71.507,57.206,78.026
0,47.946,40.0,60.0,40.0,1133.94,218.765,1807.326,1660.212,464.057,54.887,73.88,72.004,73.871,52.898,1.438,2.538,0.288,71.507,57.206,78.09
0,47.887,40.0,60.0,40.0,1135.38,218.326,1810.829,1661.47,465.272,54.916,73.874,72.004,73.876,52.929,1.434,2.539,0.287,71.507,57.206,78.07
0,47.882,40.0,60.0,40.0,1136.72,217.921,1814.085,1662.624,466.395,54.922,73.857,72.004,73.867,52.937,1.43,2.539,0.286,71.507,57.206,78.002
0,47.903,40.0,60.0,40.0,1137.71,217.621,1816.478,1663.48,467.225,55.008,73.816,71.995,73.84,53.023,1.428,2.539,0.286,71.507,57.206,77.866
0,47.913,40.0,60.0,40.0,1135.58,218.253,1811.322,1661.678,465.436,54.911,73.76,71.979,73.793,52.926,1.433,2.539,0.287,71.507,57.206,77.703
0,47.86,40.0,60.0,40.0,1129.69,220.052,1796.907,1656.508,460.441,54.908,73.72,71.965,73.748,52.918,1.449,2.537,0.29,71.507,57.206,77.593
0,47.836,40.0,60.0,40.0,1120.68,222.978,1774.538,1647.951,452.728,54.899,73.651,71.949,73.693,52.903,1.472,2.535,0.295,71.507,57.206,77.371
0,47.786,40.0,60.0,40.0,1109.07,226.757,1745.08,1636.615,442.492,54.756,73.599,71.936,73.635,52.748,1.502,2.531,0.302,71.507,57.206,77.21
0,47.669,40.0,60.0,40.0,1096.04,230.545,1711.114,1624.906,426.425,54.686,73.573,71.935,73.594,52.663,1.53,2.526,0.31,71.507,57.206,77.161
0,47.585,40.0,60.0,40.0,1085.26,233.593,1682.285,1615.214,411.895,54.675,73.577,71.937,73.58,52.637,1.551,2.521,0.316,71.507,57.206,77.225
0,47.524,40.0,60.0,40.0,1065.46,233.519,1653.745,1601.477,398.607,54.66,73.563,71.936,73.57,52.618,1.554,2.498,0.318,71.251,57.001,77.229
0,47.468,40.0,60.0,40.0,1050.31,232.869,1634.148,1591.235,389.722,54.641,73.6,71.948,73.579,52.604,1.552,2.479,0.319,71.027,56.822,77.388
0,47.424,40.0,60.0,40.0,1043.48,232.377,1626.156,1586.716,386.195,54.715,73.648,71.965,73.617,52.681,1.55,2.47,0.32,70.916,56.733,77.555
0,47.428,40.0,60.0,40.0,1044.48,231.936,1629.774,1587.782,388.043,54.783,73.708,71.982,73.669,52.749,1.547,2.471,0.319,70.909,56.727,77.742
0,47.425,40.0,60.0,40.0,1049.01,230.662,1642.573,1592.096,394.439,54.769,73.708,71.991,73.701,52.742,1.538,2.473,0.316,70.909,56.727,77.679
0,47.402,40.0,60.0,40.0,1054.16,229.209,1656.985,1596.954,401.651,54.848,73.72,71.994,73.71,52.829,1.528,2.476,0.313,70.909,56.727,77.679
0,47.411,40.0,60.0,40.0,1059.51,227.707,1671.732,1601.908,409.047,54.847,73.744,72.004,73.728,52.836,1.517,2.479,0.31,70.909,56.727,77.713
0,47.412,40.0,60.0,40.0,1066.27,225.799,1690.161,1608.103,418.299,54.92,73.789,72.014,73.761,52.918,1.504,2.483,0.306,70.909,56.727,77.82
0,47.448,40.0,60.0,40.0,1074.61,223.456,1712.471,1615.573,429.53,54.971,73.787,72.023,73.782,52.978,1.487,2.486,0.302,70.909,56.727,77.732
0,47.486,40.0,60.0,40.0,1083.78,220.826,1736.567,1623.783,441.167,55.087,73.816,72.03,73.798,53.105,1.467,2.49,0.297,70.909,56.727,77.778
0,47.597,40.0,60.0,40.0,1093.34,217.718,1761.144,1633.262,449.684,55.212,73.848,72.036,73.827,53.24,1.443,2.493,0.291,70.909,56.727,77.884
0,47.679,40.0,60.0,40.0,1102.98,214.583,1785.432,1642.597,458.038,55.207,73.892,72.04,73.865,53.246,1.417,2.495,0.285,70.909,56.727,78.046
0,47.705,40.0,60.0,40.0,1112.02,211.718,1807.802,1650.938,465.714,55.188,73.901,72.041,73.891,53.236,1.393,2.497,0.28,70.909,56.727,78.077
0,47.747,40.0,60.0,40.0,1119.93,209.286,1827.021,1657.887,472.296,55.267,73.929,72.04,73.911,53.322,1.372,2.498,0.275,70.909,56.727,78.189
0,47.817,40.0,60.0,40.0,1126.54,207.245,1842.861,1663.626,477.685,55.284,73.956,72.038,73.938,53.345,1.354,2.499,0.272,70.909,56.727,78.297
0,47.899,40.0,60.0,40.0,1132.02,205.534,1855.867,1668.378,482.083,55.377,74.015,72.042,73.982,53.443,1.339,2.5,0.269,70.909,56.727,78.511
0,47.973,40.0,60.0,40.0,1135.23,204.529,1863.382,1671.143,484.618,55.286,73.948,71.964,73.982,53.355,1.33,2.5,0.267,70.909,56.727,78.479
0,47.944,40.0,60.0,40.0,1115.87,210.721,1817.2,1653.803,469.015,55.149,73.752,71.793,73.858,53.211,1.383,2.498,0.278,70.909,56.727,78.237
0,7.935,0.0,100.0,0.0,411.063,5.104,1295.74,1268.034,26.4,56.978,71.968,71.709,72.851,55.65,0.407,1.287,0.012,0.0,0.0,78.077
0,0.0,0.0,100.0,0.0,79.722,0.604,600.401,573.118,26.4,61.689,71.966,71.665,72.326,61.026,0.139,0.455,0.003,0.0,0.0,77.97
0,0.0,0.0,100.0,0.0,1.928,0.0,92.873,66.473,26.4,63.065,73.411,71.671,72.253,62.847,0.028,0.057,-0.004,0.0,0.0,77.779
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.057,77.676,58.459,72.345,63.024,0.009,0.0,0.001,0.0,0.0,77.676
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.063,77.558,58.47,72.393,63.059,0.009,0.0,0.001,0.0,0.0,77.558
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.094,77.379,58.479,72.439,63.093,0.009,0.0,0.001,0.0,0.0,77.379
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.128,77.327,58.489,72.483,63.128,0.009,0.0,0.001,0.0,0.0,77.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.162,77.242,58.5,72.526,63.162,0.009,0.0,0.001,0.0,0.0,77.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.197,77.262,58.511,72.569,63.197,0.009,0.0,0.001,0.0,0.0,77.262
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.231,77.323,58.521,72.611,63.231,0.009,0.0,0.001,0.0,0.0,77.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.266,77.22,58.529,72.653,63.266,0.009,0.0,0.001,0.0,0.0,77.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.301,77.026,58.534,72.694,63.301,0.009,0.0,0.001,0.0,0.0,77.026
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.335,76.825,58.536,72.732,63.335,0.009,0.0,0.001,0.0,0.0,76.825
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.37,76.674,58.538,72.769,63.37,0.009,0.0,0.001,0.0,0.0,76.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.405,76.562,58.54,72.803,63.405,0.009,0.0,0.001,0.0,0.0,76.562
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.439,76.472,58.542,72.837,63.439,0.009,0.0,0.001,0.0,0.0,76.472
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.474,76.363,58.545,72.869,63.474,0.009,0.0,0.001,0.0,0.0,76.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.509,76.318,58.546,72.9,63.509,0.009,0.0,0.001,0.0,0.0,76.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.543,76.302,58.547,72.931,63.543,0.009,0.0,0.001,0.0,0.0,76.302
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.578,76.218,58.549,72.961,63.578,0.009,0.0,0.001,0.0,0.0,76.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.613,76.193,58.549,72.99,63.613,0.009,0.0,0.001,0.0,0.0,76.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.647,76.127,58.55,73.019,63.647,0.009,0.0,0.001,0.0,0.0,76.127
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.682,76.087,58.551,73.047,63.682,0.009,0.0,0.001,0.0,0.0,76.087
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.716,76.02,58.552,73.074,63.716,0.009,0.0,0.001,0.0,0.0,76.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.751,75.948,58.553,73.1,63.751,0.009,0.0,0.001,0.0,0.0,75.948
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.785,75.86,58.553,73.126,63.785,0.009,0.0,0.001,0.0,0.0,75.86
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.82,75.75,58.554,73.15,63.82,0.009,0.0,0.001,0.0,0.0,75.75
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.854,75.739,58.555,73.173,63.854,0.009,0.0,0.001,0.0,0.0,75.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.889,75.709,58.556,73.196,63.889,0.009,0.0,0.001,0.0,0.0,75.709
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.923,75.669,58.556,73.219,63.923,0.009,0.0,0.001,0.0,0.0,75.669
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.957,75.716,58.557,73.241,63.957,0.009,0.0,0.001,0.0,0.0,75.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.992,75.692,58.558,73.263,63.992,0.009,0.0,0.001,0.0,0.0,75.692
