HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.026,75.653,58.558,73.285,64.026,0.009,0.0,0.001,0.0,0.0,75.653
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.06,75.651,58.558,73.306,64.06,0.009,0.0,0.001,0.0,0.0,75.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.094,75.617,58.559,73.327,64.094,0.009,0.0,0.001,0.0,0.0,75.617
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.128,75.645,58.559,73.348,64.128,0.009,0.0,0.001,0.0,0.0,75.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.162,75.667,58.559,73.369,64.162,0.009,0.0,0.001,0.0,0.0,75.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.196,75.667,58.562,73.389,64.196,0.009,0.0,0.001,0.0,0.0,75.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.23,75.699,58.565,73.41,64.23,0.009,0.0,0.001,0.0,0.0,75.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.264,75.722,58.566,73.431,64.264,0.009,0.0,0.001,0.0,0.0,75.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.298,75.69,58.567,73.451,64.298,0.009,0.0,0.001,0.0,0.0,75.69
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.332,75.701,58.567,73.471,64.332,0.009,0.0,0.001,0.0,0.0,75.701
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.365,75.722,58.567,73.491,64.365,0.009,0.0,0.001,0.0,0.0,75.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.399,75.689,58.567,73.511,64.399,0.009,0.0,0.001,0.0,0.0,75.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.433,75.717,58.568,73.531,64.433,0.009,0.0,0.001,0.0,0.0,75.717
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.466,75.724,58.568,73.551,64.466,0.009,0.0,0.001,0.0,0.0,75.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.5,75.688,58.569,73.57,64.5,0.009,0.0,0.001,0.0,0.0,75.688
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.533,75.734,58.569,73.589,64.533,0.009,0.0,0.001,0.0,0.0,75.734
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.567,75.709,58.57,73.609,64.567,0.009,0.0,0.001,0.0,0.0,75.709
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.6,75.721,58.57,73.628,64.6,0.009,0.0,0.001,0.0,0.0,75.721
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.633,75.674,58.571,73.646,64.633,0.009,0.0,0.001,0.0,0.0,75.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.666,75.685,58.571,73.664,64.666,0.009,0.0,0.001,0.0,0.0,75.685
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.7,75.625,58.571,73.682,64.7,0.009,0.0,0.001,0.0,0.0,75.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.733,75.55,58.572,73.7,64.733,0.009,0.0,0.001,0.0,0.0,75.55
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.766,75.51,58.572,73.716,64.766,0.009,0.0,0.001,0.0,0.0,75.51
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.799,75.473,58.572,73.732,64.799,0.009,0.0,0.001,0.0,0.0,75.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.832,75.469,58.572,73.748,64.832,0.009,0.0,0.001,0.0,0.0,75.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.865,75.469,58.572,73.763,64.865,0.009,0.0,0.001,0.0,0.0,75.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.898,75.486,58.572,73.779,64.898,0.009,0.0,0.001,0.0,0.0,75.486
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.93,75.492,58.572,73.794,64.93,0.009,0.0,0.001,0.0,0.0,75.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.963,75.393,58.572,73.809,64.963,0.009,0.0,0.001,0.0,0.0,75.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.996,75.348,58.572,73.823,64.996,0.009,0.0,0.001,0.0,0.0,75.348
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.028,75.282,58.572,73.837,65.028,0.009,0.0,0.001,0.0,0.0,75.282
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.061,75.189,58.572,73.85,65.061,0.009,0.0,0.001,0.0,0.0,75.189
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.093,75.213,58.572,73.862,65.093,0.009,0.0,0.001,0.0,0.0,75.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.126,75.186,58.572,73.874,65.126,0.009,0.0,0.001,0.0,0.0,75.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.158,75.199,58.573,73.886,65.158,0.009,0.0,0.001,0.0,0.0,75.199
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.19,75.156,58.573,73.897,65.19,0.009,0.0,0.001,0.0,0.0,75.156
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.222,75.063,58.573,73.908,65.222,0.009,0.0,0.001,0.0,0.0,75.063
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.254,75.1,58.573,73.919,65.254,0.009,0.0,0.001,0.0,0.0,75.1
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.286,75.157,58.573,73.93,65.286,0.009,0.0,0.001,0.0,0.0,75.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.318,75.215,58.573,73.941,65.318,0.009,0.0,0.001,0.0,0.0,75.215
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.35,75.17,58.573,73.952,65.35,0.009,0.0,0.001,0.0,0.0,75.17
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.382,75.196,58.573,73.963,65.382,0.009,0.0,0.001,0.0,0.0,75.196
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.413,75.171,58.573,73.974,65.413,0.009,0.0,0.001,0.0,0.0,75.171
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.445,75.116,58.573,73.985,65.445,0.009,0.0,0.001,0.0,0.0,75.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.476,75.072,58.572,73.995,65.476,0.009,0.0,0.001,0.0,0.0,75.072
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.508,75.197,58.572,74.005,65.508,0.009,0.0,0.001,0.0,0.0,75.197
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.539,75.319,58.572,74.016,65.539,0.009,0.0,0.001,0.0,0.0,75.319
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.57,75.278,58.572,74.028,65.57,0.009,0.0,0.001,0.0,0.0,75.278
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.602,75.321,58.572,74.039,65.602,0.009,0.0,0.001,0.0,0.0,75.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.633,75.263,58.572,74.05,65.633,0.009,0.0,0.001,0.0,0.0,75.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.664,75.254,58.572,74.061,65.664,0.009,0.0,0.001,0.0,0.0,75.254
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.695,75.205,58.572,74.072,65.695,0.009,0.0,0.001,0.0,0.0,75.205
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.726,75.214,58.572,74.082,65.726,0.009,0.0,0.001,0.0,0.0,75.214
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.756,75.253,58.572,74.092,65.756,0.009,0.0,0.001,0.0,0.0,75.253
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.787,75.19,58.572,74.103,65.787,0.009,0.0,0.001,0.0,0.0,75.19
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.818,75.199,58.572,74.112,65.818,0.009,0.0,0.001,0.0,0.0,75.199
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.848,75.139,58.571,74.122,65.848,0.009,0.0,0.001,0.0,0.0,75.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.879,75.061,58.571,74.131,65.879,0.009,0.0,0.001,0.0,0.0,75.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.909,75.09,58.571,74.139,65.909,0.009,0.0,0.001,0.0,0.0,75.09
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.94,75.013,58.571,74.148,65.94,0.009,0.0,0.001,0.0,0.0,75.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.97,75.001,58.571,74.155,65.97,0.009,0.0,0.001,0.0,0.0,75.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.0,74.972,58.571,74.163,66.0,0.009,0.0,0.001,0.0,0.0,74.972
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.03,74.918,58.57,74.17,66.03,0.009,0.0,0.001,0.0,0.0,74.918
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.06,74.895,58.57,74.177,66.06,0.009,0.0,0.001,0.0,0.0,74.895
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.09,74.893,58.57,74.183,66.09,0.009,0.0,0.001,0.0,0.0,74.893
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.12,74.911,58.57,74.19,66.12,0.009,0.0,0.001,0.0,0.0,74.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.15,74.882,58.569,74.196,66.15,0.009,0.0,0.001,0.0,0.0,74.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.179,74.846,58.569,74.202,66.179,0.009,0.0,0.001,0.0,0.0,74.846
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.209,74.777,58.569,74.208,66.209,0.009,0.0,0.001,0.0,0.0,74.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.239,74.718,58.569,74.213,66.239,0.009,0.0,0.001,0.0,0.0,74.718
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.268,74.728,58.568,74.217,66.268,0.009,0.0,0.001,0.0,0.0,74.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.297,74.764,58.568,74.222,66.297,0.009,0.0,0.001,0.0,0.0,74.764
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.327,74.771,58.568,74.227,66.327,0.009,0.0,0.001,0.0,0.0,74.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.356,74.723,58.567,74.232,66.356,0.009,0.0,0.001,0.0,0.0,74.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.385,74.634,58.567,74.236,66.385,0.009,0.0,0.001,0.0,0.0,74.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.414,74.594,58.567,74.239,66.414,0.009,0.0,0.001,0.0,0.0,74.594
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.443,74.473,58.566,74.242,66.443,0.009,0.0,0.001,0.0,0.0,74.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.471,74.524,58.566,74.244,66.471,0.009,0.0,0.001,0.0,0.0,74.524
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.5,74.521,58.566,74.247,66.5,0.009,0.0,0.001,0.0,0.0,74.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.529,74.473,58.565,74.249,66.529,0.009,0.0,0.001,0.0,0.0,74.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.557,74.337,58.565,74.251,66.557,0.009,0.0,0.001,0.0,0.0,74.337
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.585,74.217,58.564,74.251,66.585,0.009,0.0,0.001,0.0,0.0,74.217
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.614,74.272,58.564,74.251,66.614,0.009,0.0,0.001,0.0,0.0,74.272
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.642,74.266,58.563,74.251,66.642,0.009,0.0,0.001,0.0,0.0,74.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.67,74.309,58.563,74.251,66.67,0.009,0.0,0.001,0.0,0.0,74.309
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.698,74.384,58.563,74.252,66.698,0.009,0.0,0.001,0.0,0.0,74.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.726,74.359,58.562,74.253,66.726,0.009,0.0,0.001,0.0,0.0,74.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.754,74.355,58.562,74.254,66.754,0.009,0.0,0.001,0.0,0.0,74.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.781,74.323,58.562,74.255,66.781,0.009,0.0,0.001,0.0,0.0,74.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.809,74.287,58.561,74.256,66.809,0.009,0.0,0.001,0.0,0.0,74.287
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.836,74.233,58.561,74.256,66.836,0.009,0.0,0.001,0.0,0.0,74.233
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.863,74.246,58.56,74.256,66.863,0.009,0.0,0.001,0.0,0.0,74.246
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.891,74.168,58.56,74.255,66.891,0.009,0.0,0.001,0.0,0.0,74.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.918,74.104,58.559,74.254,66.918,0.009,0.0,0.001,0.0,0.0,74.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.945,74.151,58.559,74.253,66.945,0.009,0.0,0.001,0.0,0.0,74.151
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.972,74.094,58.558,74.252,66.972,0.009,0.0,0.001,0.0,0.0,74.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.999,74.054,58.558,74.25,66.999,0.009,0.0,0.001,0.0,0.0,74.054
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.025,73.952,58.557,74.248,67.025,0.009,0.0,0.001,0.0,0.0,73.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.052,73.924,58.557,74.245,67.052,0.009,0.0,0.001,0.0,0.0,73.924
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.079,73.858,58.556,74.242,67.079,0.009,0.0,0.001,0.0,0.0,73.858
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.105,73.853,58.556,74.239,67.105,0.009,0.0,0.001,0.0,0.0,73.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.131,73.74,58.555,74.235,67.131,0.009,0.0,0.001,0.0,0.0,73.74
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.158,73.675,58.555,74.231,67.158,0.009,0.0,0.001,0.0,0.0,73.675
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.184,73.625,58.554,74.225,67.184,0.009,0.0,0.001,0.0,0.0,73.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.21,73.521,58.553,74.22,67.21,0.009,0.0,0.001,0.0,0.0,73.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.236,73.446,58.553,74.213,67.236,0.009,0.0,0.001,0.0,0.0,73.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.261,73.342,58.552,74.206,67.261,0.009,0.0,0.001,0.0,0.0,73.342
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.287,73.23,58.551,74.198,67.287,0.009,0.0,0.001,0.0,0.0,73.23
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.312,73.22,58.55,74.189,67.312,0.009,0.0,0.001,0.0,0.0,73.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.338,73.174,58.55,74.18,67.338,0.009,0.0,0.001,0.0,0.0,73.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.363,73.119,58.549,74.171,67.363,0.009,0.0,0.001,0.0,0.0,73.119
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.388,73.065,58.548,74.161,67.388,0.009,0.0,0.001,0.0,0.0,73.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.413,72.992,58.547,74.151,67.413,0.009,0.0,0.001,0.0,0.0,72.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.438,73.0,58.546,74.141,67.438,0.009,0.0,0.001,0.0,0.0,73.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.463,73.023,58.546,74.131,67.463,0.009,0.0,0.001,0.0,0.0,73.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.487,72.961,58.545,74.121,67.487,0.009,0.0,0.001,0.0,0.0,72.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.512,72.886,58.544,74.11,67.512,0.009,0.0,0.001,0.0,0.0,72.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.536,72.845,58.543,74.099,67.536,0.009,0.0,0.001,0.0,0.0,72.845
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.56,72.841,58.542,74.087,67.56,0.009,0.0,0.001,0.0,0.0,72.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.584,72.843,58.542,74.076,67.584,0.009,0.0,0.001,0.0,0.0,72.843
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.608,72.812,58.541,74.065,67.608,0.009,0.0,0.001,0.0,0.0,72.812
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.632,72.761,58.54,74.054,67.632,0.009,0.0,0.001,0.0,0.0,72.761
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.656,72.658,58.539,74.042,67.656,0.009,0.0,0.001,0.0,0.0,72.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.679,72.564,58.538,74.029,67.679,0.009,0.0,0.001,0.0,0.0,72.564
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.703,72.492,58.537,74.015,67.703,0.009,0.0,0.001,0.0,0.0,72.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.726,72.384,58.536,74.001,67.726,0.009,0.0,0.001,0.0,0.0,72.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.749,72.39,58.535,73.987,67.749,0.009,0.0,0.001,0.0,0.0,72.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.772,72.33,58.535,73.972,67.772,0.009,0.0,0.001,0.0,0.0,72.33
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.795,72.289,58.533,73.957,67.795,0.009,0.0,0.001,0.0,0.0,72.289
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.818,72.222,58.533,73.942,67.818,0.009,0.0,0.001,0.0,0.0,72.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.84,72.13,58.531,73.926,67.84,0.009,0.0,0.001,0.0,0.0,72.13
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.863,72.136,58.531,73.91,67.863,0.009,0.0,0.001,0.0,0.0,72.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.885,72.157,58.529,73.894,67.885,0.009,0.0,0.001,0.0,0.0,72.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.907,72.142,58.529,73.879,67.907,0.009,0.0,0.001,0.0,0.0,72.142
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.929,72.139,58.528,73.863,67.929,0.009,0.0,0.001,0.0,0.0,72.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.951,72.155,58.527,73.847,67.951,0.009,0.0,0.001,0.0,0.0,72.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.973,72.174,58.526,73.832,67.973,0.009,0.0,0.001,0.0,0.0,72.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.994,72.178,58.525,73.817,67.994,0.009,0.0,0.001,0.0,0.0,72.178
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.016,72.132,58.524,73.803,68.016,0.009,0.0,0.001,0.0,0.0,72.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.037,72.026,58.523,73.787,68.037,0.009,0.0,0.001,0.0,0.0,72.026
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.058,71.979,58.522,73.771,68.058,0.009,0.0,0.001,0.0,0.0,71.979
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.079,71.995,58.521,73.755,68.079,0.009,0.0,0.001,0.0,0.0,71.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.1,71.969,58.52,73.739,68.1,0.009,0.0,0.001,0.0,0.0,71.969
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.121,71.85,58.519,73.723,68.121,0.009,0.0,0.001,0.0,0.0,71.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.141,71.767,58.518,73.706,68.141,0.009,0.0,0.001,0.0,0.0,71.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.162,71.775,58.517,73.688,68.162,0.009,0.0,0.001,0.0,0.0,71.775
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.182,71.814,58.516,73.671,68.182,0.009,0.0,0.001,0.0,0.0,71.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.203,71.77,58.515,73.655,68.203,0.009,0.0,0.001,0.0,0.0,71.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.223,71.733,58.514,73.637,68.223,0.009,0.0,0.001,0.0,0.0,71.733
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.243,71.634,58.513,73.62,68.243,0.009,0.0,0.001,0.0,0.0,71.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.262,71.504,58.512,73.602,68.262,0.009,0.0,0.001,0.0,0.0,71.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.282,71.489,58.511,73.583,68.282,0.009,0.0,0.001,0.0,0.0,71.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.302,71.496,58.51,73.564,68.302,0.009,0.0,0.001,0.0,0.0,71.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.321,71.398,58.509,73.545,68.321,0.009,0.0,0.001,0.0,0.0,71.398
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.34,71.333,58.507,73.526,68.34,0.009,0.0,0.001,0.0,0.0,71.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.359,71.36,58.506,73.506,68.359,0.009,0.0,0.001,0.0,0.0,71.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.378,71.38,58.505,73.487,68.378,0.009,0.0,0.001,0.0,0.0,71.38
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.397,71.446,58.504,73.468,68.397,0.009,0.0,0.001,0.0,0.0,71.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.416,71.527,58.503,73.45,68.416,0.009,0.0,0.001,0.0,0.0,71.527
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.434,71.387,58.502,73.432,68.434,0.009,0.0,0.001,0.0,0.0,71.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.453,71.328,58.501,73.414,68.453,0.009,0.0,0.001,0.0,0.0,71.328
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.471,71.393,58.5,73.395,68.471,0.009,0.0,0.001,0.0,0.0,71.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.489,71.405,58.499,73.377,68.489,0.009,0.0,0.001,0.0,0.0,71.405
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.507,71.355,58.498,73.359,68.507,0.009,0.0,0.001,0.0,0.0,71.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.525,71.316,58.497,73.341,68.525,0.009,0.0,0.001,0.0,0.0,71.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.543,71.281,58.496,73.323,68.543,0.009,0.0,0.001,0.0,0.0,71.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.56,71.248,58.495,73.304,68.56,0.009,0.0,0.001,0.0,0.0,71.248
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.578,71.132,58.494,73.286,68.578,0.009,0.0,0.001,0.0,0.0,71.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.595,71.001,58.493,73.266,68.595,0.009,0.0,0.001,0.0,0.0,71.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.612,70.937,58.491,73.245,68.612,0.009,0.0,0.001,0.0,0.0,70.937
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.629,70.936,58.49,73.225,68.629,0.009,0.0,0.001,0.0,0.0,70.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.646,70.855,58.489,73.204,68.646,0.009,0.0,0.001,0.0,0.0,70.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.663,70.831,58.488,73.182,68.663,0.009,0.0,0.001,0.0,0.0,70.831
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.68,70.702,58.487,73.161,68.68,0.009,0.0,0.001,0.0,0.0,70.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.696,70.568,58.486,73.138,68.696,0.009,0.0,0.001,0.0,0.0,70.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.712,70.52,58.484,73.115,68.712,0.009,0.0,0.001,0.0,0.0,70.52
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.729,70.549,58.483,73.092,68.729,0.009,0.0,0.001,0.0,0.0,70.549
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.745,70.62,58.482,73.069,68.745,0.009,0.0,0.001,0.0,0.0,70.62
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.761,70.646,58.481,73.047,68.761,0.009,0.0,0.001,0.0,0.0,70.646
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.777,70.63,58.48,73.025,68.777,0.009,0.0,0.001,0.0,0.0,70.63
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.792,70.645,58.479,73.004,68.792,0.009,0.0,0.001,0.0,0.0,70.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.808,70.613,58.477,72.983,68.808,0.009,0.0,0.001,0.0,0.0,70.613
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.823,70.641,58.476,72.961,68.823,0.009,0.0,0.001,0.0,0.0,70.641
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.838,70.645,58.475,72.94,68.838,0.009,0.0,0.001,0.0,0.0,70.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.853,70.728,58.474,72.92,68.853,0.009,0.0,0.001,0.0,0.0,70.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.868,69.448,58.473,72.898,68.868,0.009,0.0,0.001,0.0,0.0,69.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.883,67.65,58.471,72.861,68.883,0.009,0.0,0.001,0.0,0.0,67.65
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.898,66.388,58.468,72.81,68.898,0.009,0.0,0.001,0.0,0.0,66.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.912,65.672,58.466,72.75,68.912,0.009,0.0,0.001,0.0,0.0,65.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.926,65.188,58.463,72.685,68.926,0.009,0.0,0.001,0.0,0.0,65.188
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.94,64.851,58.46,72.617,68.94,0.009,0.0,0.001,0.0,0.0,64.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.953,64.546,58.456,72.546,68.953,0.009,0.0,0.001,0.0,0.0,64.546
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.966,64.24,58.453,72.473,68.966,0.009,0.0,0.001,0.0,0.0,64.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.979,63.945,58.45,72.398,68.979,0.009,0.0,0.001,0.0,0.0,63.945
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.992,63.768,58.447,72.322,68.992,0.009,0.0,0.001,0.0,0.0,63.768
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.004,63.655,58.443,72.245,69.004,0.009,0.0,0.001,0.0,0.0,63.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.016,63.594,58.44,72.167,69.016,0.009,0.0,0.001,0.0,0.0,63.594
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.027,63.591,58.437,72.09,69.027,0.009,0.0,0.001,0.0,0.0,63.591
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.038,63.543,58.434,72.014,69.038,0.009,0.0,0.001,0.0,0.0,63.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.049,63.521,58.43,71.938,69.049,0.009,0.0,0.001,0.0,0.0,63.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.06,63.469,58.427,71.862,69.06,0.009,0.0,0.001,0.0,0.0,63.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.07,63.481,58.424,71.786,69.07,0.009,0.0,0.001,0.0,0.0,63.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.08,63.435,58.421,71.712,69.08,0.009,0.0,0.001,0.0,0.0,63.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.09,63.411,58.418,71.637,69.09,0.009,0.0,0.001,0.0,0.0,63.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.099,63.395,58.414,71.563,69.099,0.009,0.0,0.001,0.0,0.0,63.395
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.108,63.36,58.411,71.49,69.108,0.009,0.0,0.001,0.0,0.0,63.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.117,63.34,58.408,71.417,69.117,0.009,0.0,0.001,0.0,0.0,63.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.125,63.323,58.405,71.344,69.125,0.009,0.0,0.001,0.0,0.0,63.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.133,63.288,58.402,71.272,69.133,0.009,0.0,0.001,0.0,0.0,63.288
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.141,63.267,58.399,71.2,69.141,0.009,0.0,0.001,0.0,0.0,63.267
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.148,63.266,58.396,71.129,69.148,0.009,0.0,0.001,0.0,0.0,63.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.155,63.268,58.393,71.058,69.155,0.009,0.0,0.001,0.0,0.0,63.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.162,63.219,58.39,70.988,69.162,0.009,0.0,0.001,0.0,0.0,63.219
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.169,63.183,58.387,70.918,69.169,0.009,0.0,0.001,0.0,0.0,63.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.175,63.081,58.384,70.849,69.175,0.009,0.0,0.001,0.0,0.0,63.081
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.181,63.021,58.381,70.779,69.181,0.009,0.0,0.001,0.0,0.0,63.021
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.187,62.932,58.378,70.709,69.187,0.009,0.0,0.001,0.0,0.0,62.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.193,62.94,58.375,70.639,69.193,0.009,0.0,0.001,0.0,0.0,62.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.198,62.896,58.372,70.57,69.198,0.009,0.0,0.001,0.0,0.0,62.896
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.203,62.841,58.369,70.501,69.203,0.009,0.0,0.001,0.0,0.0,62.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.208,62.771,58.366,70.431,69.208,0.009,0.0,0.001,0.0,0.0,62.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.212,62.714,58.363,70.362,69.212,0.009,0.0,0.001,0.0,0.0,62.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.216,62.659,58.36,70.294,69.216,0.009,0.0,0.001,0.0,0.0,62.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.22,62.655,58.357,70.225,69.22,0.009,0.0,0.001,0.0,0.0,62.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.224,62.607,58.355,70.157,69.224,0.009,0.0,0.001,0.0,0.0,62.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.227,62.567,58.352,70.089,69.227,0.009,0.0,0.001,0.0,0.0,62.567
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.23,62.563,58.349,70.021,69.23,0.009,0.0,0.001,0.0,0.0,62.563
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.233,62.564,58.346,69.954,69.233,0.009,0.0,0.001,0.0,0.0,62.564
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.236,62.563,58.343,69.888,69.236,0.009,0.0,0.001,0.0,0.0,62.563
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.238,62.581,58.34,69.822,69.238,0.009,0.0,0.001,0.0,0.0,62.581
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.24,62.568,58.337,69.757,69.24,0.009,0.0,0.001,0.0,0.0,62.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.242,62.533,58.335,69.692,69.242,0.009,0.0,0.001,0.0,0.0,62.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.243,62.496,58.332,69.628,69.243,0.009,0.0,0.001,0.0,0.0,62.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.245,62.475,58.329,69.564,69.245,0.009,0.0,0.001,0.0,0.0,62.475
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.246,62.473,58.326,69.5,69.246,0.009,0.0,0.001,0.0,0.0,62.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.247,62.493,58.324,69.437,69.247,0.009,0.0,0.001,0.0,0.0,62.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.247,62.43,58.321,69.374,69.247,0.009,0.0,0.001,0.0,0.0,62.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.248,62.387,58.318,69.312,69.248,0.009,0.0,0.001,0.0,0.0,62.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.248,62.367,58.316,69.25,69.248,0.009,0.0,0.001,0.0,0.0,62.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.248,62.366,58.313,69.188,69.248,0.009,0.0,0.001,0.0,0.0,62.366
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.247,62.367,58.31,69.126,69.247,0.009,0.0,0.001,0.0,0.0,62.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.247,62.349,58.308,69.066,69.247,0.009,0.0,0.001,0.0,0.0,62.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.246,62.378,58.305,69.005,69.246,0.009,0.0,0.001,0.0,0.0,62.378
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.245,62.416,58.303,68.946,69.245,0.009,0.0,0.001,0.0,0.0,62.416
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.244,62.436,58.3,68.887,69.244,0.009,0.0,0.001,0.0,0.0,62.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.243,62.453,58.297,68.829,69.243,0.009,0.0,0.001,0.0,0.0,62.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.241,62.489,58.295,68.772,69.241,0.009,0.0,0.001,0.0,0.0,62.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.239,62.474,58.293,68.716,69.239,0.009,0.0,0.001,0.0,0.0,62.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.237,62.551,58.29,68.66,69.237,0.009,0.0,0.001,0.0,0.0,62.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.235,62.627,58.288,68.605,69.235,0.009,0.0,0.001,0.0,0.0,62.627
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.233,62.717,58.285,68.552,69.233,0.009,0.0,0.001,0.0,0.0,62.717
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.23,62.745,58.283,68.499,69.23,0.009,0.0,0.001,0.0,0.0,62.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.227,62.713,58.281,68.448,69.227,0.009,0.0,0.001,0.0,0.0,62.713
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.224,62.693,58.278,68.396,69.224,0.009,0.0,0.001,0.0,0.0,62.693
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.221,62.658,58.276,68.345,69.221,0.009,0.0,0.001,0.0,0.0,62.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.218,62.654,58.274,68.294,69.218,0.009,0.0,0.001,0.0,0.0,62.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.215,62.637,58.272,68.243,69.215,0.009,0.0,0.001,0.0,0.0,62.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.211,62.668,58.269,68.193,69.211,0.009,0.0,0.001,0.0,0.0,62.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.207,62.657,58.267,68.143,69.207,0.009,0.0,0.001,0.0,0.0,62.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.203,62.654,58.265,68.094,69.203,0.009,0.0,0.001,0.0,0.0,62.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.199,62.637,58.263,68.045,69.199,0.009,0.0,0.001,0.0,0.0,62.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.195,62.65,58.26,67.996,69.195,0.009,0.0,0.001,0.0,0.0,62.65
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.19,62.683,58.258,67.948,69.19,0.009,0.0,0.001,0.0,0.0,62.683
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.185,62.77,58.256,67.901,69.185,0.009,0.0,0.001,0.0,0.0,62.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.181,62.813,58.254,67.855,69.181,0.009,0.0,0.001,0.0,0.0,62.813
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.176,62.849,58.252,67.81,69.176,0.009,0.0,0.001,0.0,0.0,62.849
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.171,62.851,58.25,67.765,69.171,0.009,0.0,0.001,0.0,0.0,62.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.166,62.883,58.248,67.721,69.166,0.009,0.0,0.001,0.0,0.0,62.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.16,62.92,58.246,67.678,69.16,0.009,0.0,0.001,0.0,0.0,62.92
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.155,62.939,58.244,67.635,69.155,0.009,0.0,0.001,0.0,0.0,62.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.149,62.973,58.242,67.593,69.149,0.009,0.0,0.001,0.0,0.0,62.973
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.143,63.011,58.24,67.552,69.143,0.009,0.0,0.001,0.0,0.0,63.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.137,63.014,58.238,67.511,69.137,0.009,0.0,0.001,0.0,0.0,63.014
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.131,63.03,58.236,67.47,69.131,0.009,0.0,0.001,0.0,0.0,63.03
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.125,63.032,58.234,67.431,69.125,0.009,0.0,0.001,0.0,0.0,63.032
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.119,63.049,58.232,67.391,69.119,0.009,0.0,0.001,0.0,0.0,63.049
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.112,63.037,58.23,67.352,69.112,0.009,0.0,0.001,0.0,0.0,63.037
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.106,62.967,58.228,67.313,69.106,0.009,0.0,0.001,0.0,0.0,62.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.099,62.975,58.227,67.274,69.099,0.009,0.0,0.001,0.0,0.0,62.975
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.092,62.962,58.225,67.235,69.092,0.009,0.0,0.001,0.0,0.0,62.962
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.086,62.96,58.223,67.197,69.086,0.009,0.0,0.001,0.0,0.0,62.96
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.079,62.946,58.221,67.159,69.079,0.009,0.0,0.001,0.0,0.0,62.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.071,62.894,58.219,67.121,69.071,0.009,0.0,0.001,0.0,0.0,62.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.064,62.889,58.217,67.083,69.064,0.009,0.0,0.001,0.0,0.0,62.889
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.057,62.825,58.215,67.045,69.057,0.009,0.0,0.001,0.0,0.0,62.825
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.049,62.797,58.213,67.007,69.049,0.009,0.0,0.001,0.0,0.0,62.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.042,62.844,58.211,66.969,69.042,0.009,0.0,0.001,0.0,0.0,62.844
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.034,62.894,58.21,66.932,69.034,0.009,0.0,0.001,0.0,0.0,62.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.026,63.081,58.208,66.896,69.026,0.009,0.0,0.001,0.0,0.0,63.081
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.018,63.155,58.206,66.862,69.018,0.009,0.0,0.001,0.0,0.0,63.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.011,63.173,58.204,66.829,69.011,0.009,0.0,0.001,0.0,0.0,63.173
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.002,63.238,58.203,66.796,69.002,0.009,0.0,0.001,0.0,0.0,63.238
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.994,63.31,58.201,66.764,68.994,0.009,0.0,0.001,0.0,0.0,63.31
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.986,63.397,58.199,66.734,68.986,0.009,0.0,0.001,0.0,0.0,63.397
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.978,63.521,58.198,66.704,68.978,0.009,0.0,0.001,0.0,0.0,63.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.969,63.599,58.196,66.676,68.969,0.009,0.0,0.001,0.0,0.0,63.599
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.961,63.699,58.195,66.648,68.961,0.009,0.0,0.001,0.0,0.0,63.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.952,63.887,58.193,66.622,68.952,0.009,0.0,0.001,0.0,0.0,63.887
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.944,64.09,58.192,66.598,68.944,0.009,0.0,0.001,0.0,0.0,64.09
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.935,64.225,58.191,66.576,68.935,0.009,0.0,0.001,0.0,0.0,64.225
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.926,64.318,58.189,66.555,68.926,0.009,0.0,0.001,0.0,0.0,64.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.917,64.39,58.188,66.535,68.917,0.009,0.0,0.001,0.0,0.0,64.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.908,64.506,58.187,66.516,68.908,0.009,0.0,0.001,0.0,0.0,64.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.9,64.71,58.186,66.499,68.9,0.009,0.0,0.001,0.0,0.0,64.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.891,65.01,58.185,66.484,68.891,0.009,0.0,0.001,0.0,0.0,65.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.882,65.271,58.184,66.471,68.882,0.009,0.0,0.001,0.0,0.0,65.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.873,65.475,58.183,66.461,68.873,0.009,0.0,0.001,0.0,0.0,65.475
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.864,65.657,58.182,66.453,68.864,0.009,0.0,0.001,0.0,0.0,65.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.855,65.807,58.181,66.446,68.855,0.009,0.0,0.001,0.0,0.0,65.807
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.846,65.886,58.181,66.44,68.846,0.009,0.0,0.001,0.0,0.0,65.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.837,65.974,58.18,66.436,68.837,0.009,0.0,0.001,0.0,0.0,65.974
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.829,66.034,58.179,66.432,68.829,0.009,0.0,0.001,0.0,0.0,66.034
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.82,66.04,58.179,66.428,68.82,0.009,0.0,0.001,0.0,0.0,66.04
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.811,66.023,58.178,66.425,68.811,0.009,0.0,0.001,0.0,0.0,66.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.802,65.988,58.177,66.421,68.802,0.009,0.0,0.001,0.0,0.0,65.988
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.793,65.985,58.176,66.417,68.793,0.009,0.0,0.001,0.0,0.0,65.985
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.784,65.951,58.176,66.413,68.784,0.009,0.0,0.001,0.0,0.0,65.951
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.776,65.963,58.175,66.409,68.776,0.009,0.0,0.001,0.0,0.0,65.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.767,65.966,58.174,66.405,68.767,0.009,0.0,0.001,0.0,0.0,65.966
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.758,65.983,58.174,66.401,68.758,0.009,0.0,0.001,0.0,0.0,65.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.75,65.953,58.173,66.397,68.75,0.009,0.0,0.001,0.0,0.0,65.953
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.741,65.931,58.172,66.393,68.741,0.009,0.0,0.001,0.0,0.0,65.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.732,65.931,58.171,66.389,68.732,0.009,0.0,0.001,0.0,0.0,65.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.724,65.882,58.171,66.385,68.724,0.009,0.0,0.001,0.0,0.0,65.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.715,65.875,58.17,66.38,68.715,0.009,0.0,0.001,0.0,0.0,65.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.706,65.876,58.169,66.376,68.706,0.009,0.0,0.001,0.0,0.0,65.876
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.698,65.876,58.168,66.371,68.698,0.009,0.0,0.001,0.0,0.0,65.876
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.689,65.876,58.168,66.367,68.689,0.009,0.0,0.001,0.0,0.0,65.876
