HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.981,65.93,60.792,65.93,76.981,0.009,0.0,0.001,0.0,0.0,65.93
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.949,65.931,60.783,65.93,76.949,0.009,0.0,0.001,0.0,0.0,65.931
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.917,65.915,60.774,65.93,76.917,0.009,0.0,0.001,0.0,0.0,65.915
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.886,65.878,60.766,65.93,76.886,0.009,0.0,0.001,0.0,0.0,65.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.854,65.907,60.757,65.929,76.854,0.009,0.0,0.001,0.0,0.0,65.907
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.822,65.915,60.749,65.929,76.822,0.009,0.0,0.001,0.0,0.0,65.915
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.79,65.864,60.74,65.929,76.79,0.009,0.0,0.001,0.0,0.0,65.864
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.759,65.856,60.732,65.928,76.759,0.009,0.0,0.001,0.0,0.0,65.856
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.727,65.873,60.724,65.928,76.727,0.009,0.0,0.001,0.0,0.0,65.873
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.696,65.892,60.715,65.928,76.696,0.009,0.0,0.001,0.0,0.0,65.892
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.665,65.91,60.707,65.927,76.665,0.009,0.0,0.001,0.0,0.0,65.91
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.634,65.913,60.7,65.927,76.634,0.009,0.0,0.001,0.0,0.0,65.913
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.603,65.897,60.692,65.927,76.603,0.009,0.0,0.001,0.0,0.0,65.897
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.572,65.878,60.684,65.927,76.572,0.009,0.0,0.001,0.0,0.0,65.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.541,65.86,60.676,65.927,76.541,0.009,0.0,0.001,0.0,0.0,65.86
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.51,65.843,60.669,65.926,76.51,0.009,0.0,0.001,0.0,0.0,65.843
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.48,65.792,60.661,65.925,76.48,0.009,0.0,0.001,0.0,0.0,65.792
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.449,65.769,60.653,65.924,76.449,0.009,0.0,0.001,0.0,0.0,65.769
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.418,65.752,60.646,65.923,76.418,0.009,0.0,0.001,0.0,0.0,65.752
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.388,65.75,60.639,65.922,76.388,0.009,0.0,0.001,0.0,0.0,65.75
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.358,65.749,60.632,65.921,76.358,0.009,0.0,0.001,0.0,0.0,65.749
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.328,65.767,60.624,65.92,76.328,0.009,0.0,0.001,0.0,0.0,65.767
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.297,65.751,60.617,65.918,76.297,0.009,0.0,0.001,0.0,0.0,65.751
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.267,65.783,60.61,65.917,76.267,0.009,0.0,0.001,0.0,0.0,65.783
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.237,65.755,60.603,65.916,76.237,0.009,0.0,0.001,0.0,0.0,65.755
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.207,65.733,60.596,65.915,76.207,0.009,0.0,0.001,0.0,0.0,65.733
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.177,65.732,60.59,65.914,76.177,0.009,0.0,0.001,0.0,0.0,65.732
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.148,65.717,60.583,65.913,76.148,0.009,0.0,0.001,0.0,0.0,65.717
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.118,65.698,60.576,65.911,76.118,0.009,0.0,0.001,0.0,0.0,65.698
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.088,65.681,60.57,65.909,76.088,0.009,0.0,0.001,0.0,0.0,65.681
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.059,65.647,60.563,65.908,76.059,0.009,0.0,0.001,0.0,0.0,65.647
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.029,65.609,60.557,65.906,76.029,0.009,0.0,0.001,0.0,0.0,65.609
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.0,65.607,60.55,65.904,76.0,0.009,0.0,0.001,0.0,0.0,65.607
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.971,65.559,60.544,65.902,75.971,0.009,0.0,0.001,0.0,0.0,65.559
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.942,65.535,60.537,65.899,75.942,0.009,0.0,0.001,0.0,0.0,65.535
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.912,65.518,60.531,65.897,75.912,0.009,0.0,0.001,0.0,0.0,65.518
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.883,65.515,60.525,65.894,75.883,0.009,0.0,0.001,0.0,0.0,65.515
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.854,65.535,60.519,65.891,75.854,0.009,0.0,0.001,0.0,0.0,65.535
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.826,65.472,60.513,65.888,75.826,0.009,0.0,0.001,0.0,0.0,65.472
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.797,65.429,60.507,65.885,75.797,0.009,0.0,0.001,0.0,0.0,65.429
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.768,65.409,60.5,65.882,75.768,0.009,0.0,0.001,0.0,0.0,65.409
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.739,65.424,60.495,65.879,75.739,0.009,0.0,0.001,0.0,0.0,65.424
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.711,65.428,60.489,65.876,75.711,0.009,0.0,0.001,0.0,0.0,65.428
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.682,65.395,60.483,65.872,75.682,0.009,0.0,0.001,0.0,0.0,65.395
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.654,65.373,60.477,65.869,75.654,0.009,0.0,0.001,0.0,0.0,65.373
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.626,65.372,60.471,65.865,75.626,0.009,0.0,0.001,0.0,0.0,65.372
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.597,65.375,60.466,65.862,75.597,0.009,0.0,0.001,0.0,0.0,65.375
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.569,65.309,60.46,65.858,75.569,0.009,0.0,0.001,0.0,0.0,65.309
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.541,65.284,60.454,65.854,75.541,0.009,0.0,0.001,0.0,0.0,65.284
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.513,65.251,60.449,65.85,75.513,0.009,0.0,0.001,0.0,0.0,65.251
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.485,65.198,60.443,65.846,75.485,0.009,0.0,0.001,0.0,0.0,65.198
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.457,65.177,60.438,65.841,75.457,0.009,0.0,0.001,0.0,0.0,65.177
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.429,65.127,60.432,65.836,75.429,0.009,0.0,0.001,0.0,0.0,65.127
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.401,65.088,60.427,65.831,75.401,0.009,0.0,0.001,0.0,0.0,65.088
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.373,65.053,60.421,65.826,75.373,0.009,0.0,0.001,0.0,0.0,65.053
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.346,65.016,60.416,65.82,75.346,0.009,0.0,0.001,0.0,0.0,65.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.318,64.996,60.411,65.815,75.318,0.009,0.0,0.001,0.0,0.0,64.996
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.29,64.979,60.405,65.809,75.29,0.009,0.0,0.001,0.0,0.0,64.979
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.263,64.945,60.4,65.803,75.263,0.009,0.0,0.001,0.0,0.0,64.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.235,64.891,60.395,65.797,75.235,0.009,0.0,0.001,0.0,0.0,64.891
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.208,64.886,60.39,65.79,75.208,0.009,0.0,0.001,0.0,0.0,64.886
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.181,64.853,60.385,65.784,75.181,0.009,0.0,0.001,0.0,0.0,64.853
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.154,64.882,60.38,65.777,75.154,0.009,0.0,0.001,0.0,0.0,64.882
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.126,64.856,60.375,65.771,75.126,0.009,0.0,0.001,0.0,0.0,64.856
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.099,64.819,60.37,65.764,75.099,0.009,0.0,0.001,0.0,0.0,64.819
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.072,64.766,60.365,65.758,75.072,0.009,0.0,0.001,0.0,0.0,64.766
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.045,64.728,60.36,65.75,75.045,0.009,0.0,0.001,0.0,0.0,64.728
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.018,64.707,60.355,65.743,75.018,0.009,0.0,0.001,0.0,0.0,64.707
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.991,64.706,60.35,65.736,74.991,0.009,0.0,0.001,0.0,0.0,64.706
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.964,64.691,60.345,65.728,74.964,0.009,0.0,0.001,0.0,0.0,64.691
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.938,64.656,60.34,65.721,74.938,0.009,0.0,0.001,0.0,0.0,64.656
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.911,64.637,60.335,65.713,74.911,0.009,0.0,0.001,0.0,0.0,64.637
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.884,64.603,60.331,65.706,74.884,0.009,0.0,0.001,0.0,0.0,64.603
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.857,64.551,60.326,65.698,74.857,0.009,0.0,0.001,0.0,0.0,64.551
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.831,64.496,60.321,65.69,74.831,0.009,0.0,0.001,0.0,0.0,64.496
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.804,64.458,60.317,65.681,74.804,0.009,0.0,0.001,0.0,0.0,64.458
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.778,64.421,60.312,65.672,74.778,0.009,0.0,0.001,0.0,0.0,64.421
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.752,64.419,60.307,65.663,74.752,0.009,0.0,0.001,0.0,0.0,64.419
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.725,64.37,60.303,65.654,74.725,0.009,0.0,0.001,0.0,0.0,64.37
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.699,64.364,60.298,65.645,74.699,0.009,0.0,0.001,0.0,0.0,64.364
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.673,64.333,60.294,65.636,74.673,0.009,0.0,0.001,0.0,0.0,64.333
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.647,64.296,60.289,65.627,74.647,0.009,0.0,0.001,0.0,0.0,64.296
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.62,64.261,60.285,65.617,74.62,0.009,0.0,0.001,0.0,0.0,64.261
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.594,64.225,60.28,65.608,74.594,0.009,0.0,0.001,0.0,0.0,64.225
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.568,64.186,60.276,65.598,74.568,0.009,0.0,0.001,0.0,0.0,64.186
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.542,64.216,60.271,65.588,74.542,0.009,0.0,0.001,0.0,0.0,64.216
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.516,64.19,60.267,65.578,74.516,0.009,0.0,0.001,0.0,0.0,64.19
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.49,64.153,60.263,65.568,74.49,0.009,0.0,0.001,0.0,0.0,64.153
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.464,64.115,60.258,65.558,74.464,0.009,0.0,0.001,0.0,0.0,64.115
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.438,64.111,60.254,65.548,74.438,0.009,0.0,0.001,0.0,0.0,64.111
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.413,64.128,60.25,65.538,74.413,0.009,0.0,0.001,0.0,0.0,64.128
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.387,64.13,60.246,65.528,74.387,0.009,0.0,0.001,0.0,0.0,64.13
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.361,64.131,60.241,65.518,74.361,0.009,0.0,0.001,0.0,0.0,64.131
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.336,64.114,60.237,65.508,74.336,0.009,0.0,0.001,0.0,0.0,64.114
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.31,64.112,60.233,65.498,74.31,0.009,0.0,0.001,0.0,0.0,64.112
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.284,64.112,60.229,65.488,74.284,0.009,0.0,0.001,0.0,0.0,64.112
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.259,64.113,60.225,65.479,74.259,0.009,0.0,0.001,0.0,0.0,64.113
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.233,64.097,60.221,65.469,74.233,0.009,0.0,0.001,0.0,0.0,64.097
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.208,64.078,60.217,65.459,74.208,0.009,0.0,0.001,0.0,0.0,64.078
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.183,64.061,60.213,65.449,74.183,0.009,0.0,0.001,0.0,0.0,64.061
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.157,64.026,60.209,65.439,74.157,0.009,0.0,0.001,0.0,0.0,64.026
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.132,64.022,60.205,65.429,74.132,0.009,0.0,0.001,0.0,0.0,64.022
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.107,64.006,60.201,65.419,74.107,0.009,0.0,0.001,0.0,0.0,64.006
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.081,64.005,60.197,65.409,74.081,0.009,0.0,0.001,0.0,0.0,64.005
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.056,63.956,60.193,65.399,74.056,0.009,0.0,0.001,0.0,0.0,63.956
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.031,63.95,60.189,65.389,74.031,0.009,0.0,0.001,0.0,0.0,63.95
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.006,63.92,60.185,65.379,74.006,0.009,0.0,0.001,0.0,0.0,63.92
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.981,63.866,60.182,65.368,73.981,0.009,0.0,0.001,0.0,0.0,63.866
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.956,63.827,60.178,65.358,73.956,0.009,0.0,0.001,0.0,0.0,63.827
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.931,63.825,60.174,65.347,73.931,0.009,0.0,0.001,0.0,0.0,63.825
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.906,63.777,60.17,65.336,73.906,0.009,0.0,0.001,0.0,0.0,63.777
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.881,63.739,60.166,65.325,73.881,0.009,0.0,0.001,0.0,0.0,63.739
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.857,63.671,60.163,65.314,73.857,0.009,0.0,0.001,0.0,0.0,63.671
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.832,63.614,60.159,65.302,73.832,0.009,0.0,0.001,0.0,0.0,63.614
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.807,63.576,60.155,65.29,73.807,0.009,0.0,0.001,0.0,0.0,63.576
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.782,63.541,60.151,65.277,73.782,0.009,0.0,0.001,0.0,0.0,63.541
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.758,63.505,60.148,65.265,73.758,0.009,0.0,0.001,0.0,0.0,63.505
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.733,63.469,60.144,65.252,73.733,0.009,0.0,0.001,0.0,0.0,63.469
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.709,63.416,60.14,65.24,73.709,0.009,0.0,0.001,0.0,0.0,63.416
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.684,63.395,60.137,65.227,73.684,0.009,0.0,0.001,0.0,0.0,63.395
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.659,63.345,60.133,65.214,73.659,0.009,0.0,0.001,0.0,0.0,63.345
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.635,63.307,60.129,65.2,73.635,0.009,0.0,0.001,0.0,0.0,63.307
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.61,63.254,60.126,65.187,73.61,0.009,0.0,0.001,0.0,0.0,63.254
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.586,63.216,60.122,65.173,73.586,0.009,0.0,0.001,0.0,0.0,63.216
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.562,63.181,60.118,65.159,73.562,0.009,0.0,0.001,0.0,0.0,63.181
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.537,63.145,60.115,65.145,73.537,0.009,0.0,0.001,0.0,0.0,63.145
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.513,63.107,60.111,65.131,73.513,0.009,0.0,0.001,0.0,0.0,63.107
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.489,63.103,60.107,65.116,73.489,0.009,0.0,0.001,0.0,0.0,63.103
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.464,63.105,60.104,65.102,73.464,0.009,0.0,0.001,0.0,0.0,63.105
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.44,63.087,60.1,65.088,73.44,0.009,0.0,0.001,0.0,0.0,63.087
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.416,63.102,60.097,65.074,73.416,0.009,0.0,0.001,0.0,0.0,63.102
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.392,63.088,60.093,65.06,73.392,0.009,0.0,0.001,0.0,0.0,63.088
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.367,63.086,60.09,65.046,73.367,0.009,0.0,0.001,0.0,0.0,63.086
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.343,63.072,60.086,65.032,73.343,0.009,0.0,0.001,0.0,0.0,63.072
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.319,63.022,60.083,65.018,73.319,0.009,0.0,0.001,0.0,0.0,63.022
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.295,62.967,60.079,65.004,73.295,0.009,0.0,0.001,0.0,0.0,62.967
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.271,62.91,60.076,64.989,73.271,0.009,0.0,0.001,0.0,0.0,62.91
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.247,62.939,60.072,64.975,73.247,0.009,0.0,0.001,0.0,0.0,62.939
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.223,62.894,60.069,64.96,73.223,0.009,0.0,0.001,0.0,0.0,62.894
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.199,62.903,60.065,64.945,73.199,0.009,0.0,0.001,0.0,0.0,62.903
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.175,62.907,60.062,64.931,73.175,0.009,0.0,0.001,0.0,0.0,62.907
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.151,62.89,60.059,64.917,73.151,0.009,0.0,0.001,0.0,0.0,62.89
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.127,62.889,60.055,64.902,73.127,0.009,0.0,0.001,0.0,0.0,62.889
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.103,62.842,60.052,64.888,73.103,0.009,0.0,0.001,0.0,0.0,62.842
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.08,62.786,60.049,64.873,73.08,0.009,0.0,0.001,0.0,0.0,62.786
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.056,62.764,60.045,64.858,73.056,0.009,0.0,0.001,0.0,0.0,62.764
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.032,62.73,60.042,64.844,73.032,0.009,0.0,0.001,0.0,0.0,62.73
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.008,62.711,60.039,64.829,73.008,0.009,0.0,0.001,0.0,0.0,62.711
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.985,62.676,60.035,64.813,72.985,0.009,0.0,0.001,0.0,0.0,62.676
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.961,62.673,60.032,64.798,72.961,0.009,0.0,0.001,0.0,0.0,62.673
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.937,62.642,60.029,64.783,72.937,0.009,0.0,0.001,0.0,0.0,62.642
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.913,62.572,60.025,64.768,72.913,0.009,0.0,0.001,0.0,0.0,62.572
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.89,62.532,60.022,64.752,72.89,0.009,0.0,0.001,0.0,0.0,62.532
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.866,62.481,60.019,64.736,72.866,0.009,0.0,0.001,0.0,0.0,62.481
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.843,62.427,60.015,64.72,72.843,0.009,0.0,0.001,0.0,0.0,62.427
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.819,62.373,60.012,64.704,72.819,0.009,0.0,0.001,0.0,0.0,62.373
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.796,62.303,60.009,64.687,72.796,0.009,0.0,0.001,0.0,0.0,62.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.772,62.23,60.005,64.67,72.772,0.009,0.0,0.001,0.0,0.0,62.23
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.749,62.19,60.002,64.653,72.749,0.009,0.0,0.001,0.0,0.0,62.19
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.725,62.138,59.999,64.635,72.725,0.009,0.0,0.001,0.0,0.0,62.138
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.702,62.1,59.996,64.618,72.702,0.009,0.0,0.001,0.0,0.0,62.1
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.678,62.064,59.992,64.6,72.678,0.009,0.0,0.001,0.0,0.0,62.064
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.655,62.045,59.989,64.582,72.655,0.009,0.0,0.001,0.0,0.0,62.045
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.631,62.011,59.986,64.564,72.631,0.009,0.0,0.001,0.0,0.0,62.011
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.608,61.958,59.982,64.545,72.608,0.009,0.0,0.001,0.0,0.0,61.958
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.584,61.92,59.979,64.527,72.584,0.009,0.0,0.001,0.0,0.0,61.92
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.561,61.883,59.976,64.509,72.561,0.009,0.0,0.001,0.0,0.0,61.883
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.538,61.88,59.973,64.49,72.538,0.009,0.0,0.001,0.0,0.0,61.88
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.514,61.863,59.969,64.471,72.514,0.009,0.0,0.001,0.0,0.0,61.863
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.491,61.878,59.966,64.453,72.491,0.009,0.0,0.001,0.0,0.0,61.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.468,61.864,59.963,64.435,72.468,0.009,0.0,0.001,0.0,0.0,61.864
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.444,61.878,59.96,64.417,72.444,0.009,0.0,0.001,0.0,0.0,61.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.421,61.866,59.957,64.399,72.421,0.009,0.0,0.001,0.0,0.0,61.866
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.398,61.83,59.953,64.381,72.398,0.009,0.0,0.001,0.0,0.0,61.83
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.375,61.81,59.95,64.362,72.375,0.009,0.0,0.001,0.0,0.0,61.81
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.351,61.792,59.947,64.344,72.351,0.009,0.0,0.001,0.0,0.0,61.792
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.328,61.775,59.944,64.326,72.328,0.009,0.0,0.001,0.0,0.0,61.775
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.305,61.741,59.941,64.308,72.305,0.009,0.0,0.001,0.0,0.0,61.741
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.282,61.705,59.938,64.29,72.282,0.009,0.0,0.001,0.0,0.0,61.705
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.258,61.652,59.935,64.271,72.258,0.009,0.0,0.001,0.0,0.0,61.652
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.235,61.629,59.932,64.253,72.235,0.009,0.0,0.001,0.0,0.0,61.629
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.212,61.612,59.928,64.234,72.212,0.009,0.0,0.001,0.0,0.0,61.612
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.189,61.594,59.925,64.216,72.189,0.009,0.0,0.001,0.0,0.0,61.594
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.166,61.575,59.922,64.197,72.166,0.009,0.0,0.001,0.0,0.0,61.575
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.143,61.59,59.919,64.178,72.143,0.009,0.0,0.001,0.0,0.0,61.59
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.119,61.577,59.916,64.16,72.119,0.009,0.0,0.001,0.0,0.0,61.577
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.096,61.558,59.913,64.142,72.096,0.009,0.0,0.001,0.0,0.0,61.558
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.073,61.557,59.91,64.124,72.073,0.009,0.0,0.001,0.0,0.0,61.557
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.05,61.508,59.907,64.105,72.05,0.009,0.0,0.001,0.0,0.0,61.508
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.027,61.5,59.904,64.087,72.027,0.009,0.0,0.001,0.0,0.0,61.5
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.004,61.535,59.901,64.069,72.004,0.009,0.0,0.001,0.0,0.0,61.535
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.981,61.507,59.898,64.051,71.981,0.009,0.0,0.001,0.0,0.0,61.507
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.958,61.503,59.895,64.033,71.958,0.009,0.0,0.001,0.0,0.0,61.503
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.935,61.469,59.892,64.015,71.935,0.009,0.0,0.001,0.0,0.0,61.469
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.912,61.483,59.889,63.997,71.912,0.009,0.0,0.001,0.0,0.0,61.483
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.889,61.452,59.886,63.979,71.889,0.009,0.0,0.001,0.0,0.0,61.452
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.866,61.466,59.883,63.961,71.866,0.009,0.0,0.001,0.0,0.0,61.466
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.843,61.402,59.88,63.943,71.843,0.009,0.0,0.001,0.0,0.0,61.402
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.82,61.394,59.877,63.925,71.82,0.009,0.0,0.001,0.0,0.0,61.394
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.798,61.348,59.874,63.907,71.798,0.009,0.0,0.001,0.0,0.0,61.348
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.775,61.291,59.871,63.889,71.775,0.009,0.0,0.001,0.0,0.0,61.291
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.752,61.284,59.868,63.87,71.752,0.009,0.0,0.001,0.0,0.0,61.284
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.729,61.303,59.865,63.852,71.729,0.009,0.0,0.001,0.0,0.0,61.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.706,61.274,59.862,63.834,71.706,0.009,0.0,0.001,0.0,0.0,61.274
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.683,61.221,59.859,63.816,71.683,0.009,0.0,0.001,0.0,0.0,61.221
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.66,61.166,59.856,63.797,71.66,0.009,0.0,0.001,0.0,0.0,61.166
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.638,61.128,59.853,63.779,71.638,0.009,0.0,0.001,0.0,0.0,61.128
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.615,61.109,59.85,63.76,71.615,0.009,0.0,0.001,0.0,0.0,61.109
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.592,61.074,59.847,63.741,71.592,0.009,0.0,0.001,0.0,0.0,61.074
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.569,61.055,59.844,63.722,71.569,0.009,0.0,0.001,0.0,0.0,61.055
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.547,61.02,59.841,63.703,71.547,0.009,0.0,0.001,0.0,0.0,61.02
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.524,61.0,59.838,63.684,71.524,0.009,0.0,0.001,0.0,0.0,61.0
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.501,60.982,59.836,63.665,71.501,0.009,0.0,0.001,0.0,0.0,60.982
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.478,60.962,59.833,63.646,71.478,0.009,0.0,0.001,0.0,0.0,60.962
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.455,60.994,59.83,63.627,71.455,0.009,0.0,0.001,0.0,0.0,60.994
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.433,60.999,59.827,63.608,71.433,0.009,0.0,0.001,0.0,0.0,60.999
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.41,60.981,59.824,63.59,71.41,0.009,0.0,0.001,0.0,0.0,60.981
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.387,60.995,59.821,63.571,71.387,0.009,0.0,0.001,0.0,0.0,60.995
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.365,61.014,59.818,63.553,71.365,0.009,0.0,0.001,0.0,0.0,61.014
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.342,61.018,59.815,63.535,71.342,0.009,0.0,0.001,0.0,0.0,61.018
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.319,60.969,59.813,63.517,71.319,0.009,0.0,0.001,0.0,0.0,60.969
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.297,60.945,59.81,63.499,71.297,0.009,0.0,0.001,0.0,0.0,60.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.274,60.929,59.807,63.481,71.274,0.009,0.0,0.001,0.0,0.0,60.929
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.252,60.895,59.804,63.463,71.252,0.009,0.0,0.001,0.0,0.0,60.895
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.229,60.841,59.801,63.445,71.229,0.009,0.0,0.001,0.0,0.0,60.841
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.206,60.833,59.798,63.426,71.206,0.009,0.0,0.001,0.0,0.0,60.833
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.184,60.885,59.795,63.408,71.184,0.009,0.0,0.001,0.0,0.0,60.885
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.161,60.875,59.793,63.39,71.161,0.009,0.0,0.001,0.0,0.0,60.875
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.139,60.888,59.79,63.372,71.139,0.009,0.0,0.001,0.0,0.0,60.888
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.116,60.889,59.787,63.355,71.116,0.009,0.0,0.001,0.0,0.0,60.889
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.094,60.938,59.784,63.337,71.094,0.009,0.0,0.001,0.0,0.0,60.938
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.071,60.945,59.782,63.321,71.071,0.009,0.0,0.001,0.0,0.0,60.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.049,60.945,59.779,63.304,71.049,0.009,0.0,0.001,0.0,0.0,60.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.026,60.928,59.776,63.287,71.026,0.009,0.0,0.001,0.0,0.0,60.928
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.004,60.924,59.773,63.27,71.004,0.009,0.0,0.001,0.0,0.0,60.924
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.981,60.957,59.771,63.254,70.981,0.009,0.0,0.001,0.0,0.0,60.957
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.959,60.994,59.768,63.238,70.959,0.009,0.0,0.001,0.0,0.0,60.994
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.937,61.015,59.765,63.222,70.937,0.009,0.0,0.001,0.0,0.0,61.015
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.914,61.016,59.762,63.206,70.914,0.009,0.0,0.001,0.0,0.0,61.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.892,61.016,59.76,63.191,70.892,0.009,0.0,0.001,0.0,0.0,61.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.869,61.016,59.757,63.175,70.869,0.009,0.0,0.001,0.0,0.0,61.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.847,61.016,59.755,63.16,70.847,0.009,0.0,0.001,0.0,0.0,61.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.825,61.017,59.752,63.145,70.825,0.009,0.0,0.001,0.0,0.0,61.017
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.803,60.984,59.749,63.13,70.803,0.009,0.0,0.001,0.0,0.0,60.984
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.78,60.981,59.747,63.114,70.78,0.009,0.0,0.001,0.0,0.0,60.981
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.758,60.947,59.744,63.099,70.758,0.009,0.0,0.001,0.0,0.0,60.947
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.736,60.959,59.741,63.084,70.736,0.009,0.0,0.001,0.0,0.0,60.959
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.714,60.962,59.739,63.069,70.714,0.009,0.0,0.001,0.0,0.0,60.962
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.692,60.962,59.736,63.054,70.692,0.009,0.0,0.001,0.0,0.0,60.962
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.669,60.961,59.734,63.039,70.669,0.009,0.0,0.001,0.0,0.0,60.961
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.647,60.993,59.731,63.025,70.647,0.009,0.0,0.001,0.0,0.0,60.993
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.625,61.014,59.728,63.01,70.625,0.009,0.0,0.001,0.0,0.0,61.014
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.603,61.031,59.726,62.996,70.603,0.009,0.0,0.001,0.0,0.0,61.031
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.581,61.065,59.723,62.983,70.581,0.009,0.0,0.001,0.0,0.0,61.065
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.559,61.102,59.721,62.969,70.559,0.009,0.0,0.001,0.0,0.0,61.102
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.537,61.123,59.718,62.956,70.537,0.009,0.0,0.001,0.0,0.0,61.123
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.515,61.123,59.716,62.943,70.515,0.009,0.0,0.001,0.0,0.0,61.123
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.493,61.155,59.713,62.93,70.493,0.009,0.0,0.001,0.0,0.0,61.155
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.471,61.193,59.711,62.918,70.471,0.009,0.0,0.001,0.0,0.0,61.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.449,61.196,59.708,62.905,70.449,0.009,0.0,0.001,0.0,0.0,61.196
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.427,61.212,59.706,62.893,70.427,0.009,0.0,0.001,0.0,0.0,61.212
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.405,61.214,59.704,62.881,70.405,0.009,0.0,0.001,0.0,0.0,61.214
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.384,61.231,59.701,62.87,70.384,0.009,0.0,0.001,0.0,0.0,61.231
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.362,61.215,59.699,62.858,70.362,0.009,0.0,0.001,0.0,0.0,61.215
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.34,61.247,59.696,62.846,70.34,0.009,0.0,0.001,0.0,0.0,61.247
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.318,61.218,59.694,62.835,70.318,0.009,0.0,0.001,0.0,0.0,61.218
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.297,61.228,59.691,62.824,70.297,0.009,0.0,0.001,0.0,0.0,61.228
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.275,61.281,59.689,62.812,70.275,0.009,0.0,0.001,0.0,0.0,61.281
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.253,61.271,59.687,62.802,70.253,0.009,0.0,0.001,0.0,0.0,61.271
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.232,61.285,59.684,62.791,70.232,0.009,0.0,0.001,0.0,0.0,61.285
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.21,61.238,59.682,62.78,70.21,0.009,0.0,0.001,0.0,0.0,61.238
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.189,61.231,59.68,62.769,70.189,0.009,0.0,0.001,0.0,0.0,61.231
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.167,61.233,59.677,62.758,70.167,0.009,0.0,0.001,0.0,0.0,61.233
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.146,61.217,59.675,62.747,70.146,0.009,0.0,0.001,0.0,0.0,61.217
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.124,61.182,59.672,62.736,70.124,0.009,0.0,0.001,0.0,0.0,61.182
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.103,61.178,59.67,62.725,70.103,0.009,0.0,0.001,0.0,0.0,61.178
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.081,61.162,59.668,62.714,70.081,0.009,0.0,0.001,0.0,0.0,61.162
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.06,61.158,59.665,62.704,70.06,0.009,0.0,0.001,0.0,0.0,61.158
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.038,61.193,59.663,62.693,70.038,0.009,0.0,0.001,0.0,0.0,61.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.017,61.18,59.66,62.682,70.017,0.009,0.0,0.001,0.0,0.0,61.18
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.996,61.195,59.658,62.671,69.996,0.009,0.0,0.001,0.0,0.0,61.195
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.975,61.149,59.656,62.661,69.975,0.009,0.0,0.001,0.0,0.0,61.149
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.954,61.124,59.653,62.65,69.954,0.009,0.0,0.001,0.0,0.0,61.124
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.932,61.14,59.651,62.639,69.932,0.009,0.0,0.001,0.0,0.0,61.14
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.911,61.143,59.649,62.629,69.911,0.009,0.0,0.001,0.0,0.0,61.143
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.89,61.126,59.646,62.618,69.89,0.009,0.0,0.001,0.0,0.0,61.126
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.869,61.125,59.644,62.608,69.869,0.009,0.0,0.001,0.0,0.0,61.125
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.848,61.076,59.642,62.597,69.848,0.009,0.0,0.001,0.0,0.0,61.076
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.827,61.071,59.639,62.586,69.827,0.009,0.0,0.001,0.0,0.0,61.071
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.806,61.022,59.637,62.576,69.806,0.009,0.0,0.001,0.0,0.0,61.022
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.785,61.017,59.634,62.564,69.785,0.009,0.0,0.001,0.0,0.0,61.017
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.764,60.969,59.632,62.553,69.764,0.009,0.0,0.001,0.0,0.0,60.969
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.743,60.945,59.63,62.542,69.743,0.009,0.0,0.001,0.0,0.0,60.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.722,60.926,59.627,62.531,69.722,0.009,0.0,0.001,0.0,0.0,60.926
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.701,60.959,59.625,62.52,69.701,0.009,0.0,0.001,0.0,0.0,60.959
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.681,60.933,59.622,62.508,69.681,0.009,0.0,0.001,0.0,0.0,60.933
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.66,60.878,59.62,62.497,69.66,0.009,0.0,0.001,0.0,0.0,60.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.639,60.844,59.618,62.486,69.639,0.009,0.0,0.001,0.0,0.0,60.844
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.618,60.693,59.615,62.474,69.618,0.009,0.0,0.001,0.0,0.0,60.693
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.598,60.623,59.613,62.461,69.598,0.009,0.0,0.001,0.0,0.0,60.623
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.577,60.603,59.61,62.448,69.577,0.009,0.0,0.001,0.0,0.0,60.603
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.556,60.585,59.608,62.435,69.556,0.009,0.0,0.001,0.0,0.0,60.585
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.536,60.6,59.606,62.422,69.536,0.009,0.0,0.001,0.0,0.0,60.6
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.515,60.589,59.603,62.409,69.515,0.009,0.0,0.001,0.0,0.0,60.589
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.494,60.52,59.6,62.396,69.494,0.009,0.0,0.001,0.0,0.0,60.52
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.474,60.496,59.598,62.382,69.474,0.009,0.0,0.001,0.0,0.0,60.496
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.453,60.462,59.596,62.369,69.453,0.009,0.0,0.001,0.0,0.0,60.462
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.433,60.441,59.593,62.355,69.433,0.009,0.0,0.001,0.0,0.0,60.441
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.412,60.454,59.591,62.342,69.412,0.009,0.0,0.001,0.0,0.0,60.454
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.392,60.492,59.588,62.329,69.392,0.009,0.0,0.001,0.0,0.0,60.492
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.371,60.463,59.586,62.316,69.371,0.009,0.0,0.001,0.0,0.0,60.463
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.351,60.443,59.583,62.302,69.351,0.009,0.0,0.001,0.0,0.0,60.443
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.33,60.408,59.581,62.289,69.33,0.009,0.0,0.001,0.0,0.0,60.408
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.31,60.403,59.578,62.276,69.31,0.009,0.0,0.001,0.0,0.0,60.403
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.29,60.405,59.576,62.263,69.29,0.009,0.0,0.001,0.0,0.0,60.405
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.269,60.373,59.573,62.249,69.269,0.009,0.0,0.001,0.0,0.0,60.373
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.249,60.351,59.571,62.236,69.249,0.009,0.0,0.001,0.0,0.0,60.351
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.228,60.351,59.569,62.223,69.228,0.009,0.0,0.001,0.0,0.0,60.351
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.208,60.319,59.566,62.209,69.208,0.009,0.0,0.001,0.0,0.0,60.319
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.188,60.298,59.564,62.196,69.188,0.009,0.0,0.001,0.0,0.0,60.298
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.168,60.28,59.561,62.183,69.168,0.009,0.0,0.001,0.0,0.0,60.28
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.147,60.263,59.559,62.169,69.147,0.009,0.0,0.001,0.0,0.0,60.263
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.127,60.229,59.556,62.155,69.127,0.009,0.0,0.001,0.0,0.0,60.229
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.107,60.192,59.554,62.142,69.107,0.009,0.0,0.001,0.0,0.0,60.192
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.087,60.171,59.551,62.128,69.087,0.009,0.0,0.001,0.0,0.0,60.171
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.067,60.184,59.549,62.114,69.067,0.009,0.0,0.001,0.0,0.0,60.184
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.046,60.239,59.546,62.1,69.046,0.009,0.0,0.001,0.0,0.0,60.239
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.026,60.178,59.544,62.087,69.026,0.009,0.0,0.001,0.0,0.0,60.178
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.006,60.185,59.541,62.074,69.006,0.009,0.0,0.001,0.0,0.0,60.185
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.986,60.189,59.539,62.06,68.986,0.009,0.0,0.001,0.0,0.0,60.189
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.966,60.173,59.537,62.047,68.966,0.009,0.0,0.001,0.0,0.0,60.173
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.946,60.138,59.534,62.034,68.946,0.009,0.0,0.001,0.0,0.0,60.138
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.926,60.118,59.532,62.02,68.926,0.009,0.0,0.001,0.0,0.0,60.118
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.906,60.098,59.529,62.007,68.906,0.009,0.0,0.001,0.0,0.0,60.098
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.886,60.13,59.527,61.993,68.886,0.009,0.0,0.001,0.0,0.0,60.13
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.866,60.136,59.524,61.98,68.866,0.009,0.0,0.001,0.0,0.0,60.136
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.846,60.101,59.522,61.967,68.846,0.009,0.0,0.001,0.0,0.0,60.101
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.826,60.128,59.519,61.954,68.826,0.009,0.0,0.001,0.0,0.0,60.128
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.806,60.166,59.517,61.941,68.806,0.009,0.0,0.001,0.0,0.0,60.166
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.786,60.187,59.515,61.929,68.786,0.009,0.0,0.001,0.0,0.0,60.187
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.766,60.188,59.512,61.916,68.766,0.009,0.0,0.001,0.0,0.0,60.188
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.746,60.205,59.51,61.904,68.746,0.009,0.0,0.001,0.0,0.0,60.205
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.726,60.175,59.507,61.892,68.726,0.009,0.0,0.001,0.0,0.0,60.175
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.707,60.153,59.505,61.88,68.707,0.009,0.0,0.001,0.0,0.0,60.153
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.687,60.167,59.503,61.868,68.687,0.009,0.0,0.001,0.0,0.0,60.167
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.667,60.186,59.5,61.856,68.667,0.009,0.0,0.001,0.0,0.0,60.186
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.647,60.204,59.498,61.844,68.647,0.009,0.0,0.001,0.0,0.0,60.204
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.628,60.222,59.496,61.832,68.628,0.009,0.0,0.001,0.0,0.0,60.222
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.608,60.223,59.493,61.821,68.608,0.009,0.0,0.001,0.0,0.0,60.223
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.588,60.272,59.491,61.81,68.588,0.009,0.0,0.001,0.0,0.0,60.272
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.569,60.28,59.489,61.799,68.569,0.009,0.0,0.001,0.0,0.0,60.28
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.549,60.263,59.486,61.788,68.549,0.009,0.0,0.001,0.0,0.0,60.263
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.529,60.244,59.484,61.777,68.529,0.009,0.0,0.001,0.0,0.0,60.244
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.51,60.242,59.482,61.766,68.51,0.009,0.0,0.001,0.0,0.0,60.242
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.49,60.241,59.479,61.756,68.49,0.009,0.0,0.001,0.0,0.0,60.241
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.471,60.273,59.477,61.745,68.471,0.009,0.0,0.001,0.0,0.0,60.273
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.451,60.312,59.475,61.735,68.451,0.009,0.0,0.001,0.0,0.0,60.312
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.432,60.284,59.472,61.725,68.432,0.009,0.0,0.001,0.0,0.0,60.284
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.412,60.247,59.47,61.714,68.412,0.009,0.0,0.001,0.0,0.0,60.247
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.393,60.194,59.468,61.704,68.393,0.009,0.0,0.001,0.0,0.0,60.194
0,0.0,40.0,60.0,40.0,21.636,12.576,389.997,441.524,26.4,77.063,72.211,73.039,62.51,76.965,0.07,0.191,0.062,83.178,66.543,60.172
0,0.0,40.0,60.0,40.0,197.108,80.602,1000.196,1124.452,26.4,71.681,72.888,73.06,67.508,71.244,0.182,0.794,0.156,100.0,80.0,60.141
0,0.0,40.0,60.0,40.0,733.507,200.945,1717.588,1853.861,26.4,70.253,73.172,73.085,71.551,69.208,0.363,1.784,0.238,100.0,80.0,60.054
0,0.0,40.0,60.0,40.0,1772.8,421.703,2345.358,2501.91,26.4,74.308,73.411,73.111,72.99,72.351,0.645,3.162,0.382,100.0,80.0,60.011
0,0.0,40.0,60.0,40.0,3338.22,215.914,2849.334,2580.899,26.4,76.393,73.309,73.079,73.287,73.221,1.229,4.895,0.22,99.393,79.514,59.975
0,0.0,40.0,60.0,40.0,3398.36,221.323,2865.262,2595.877,26.4,76.962,73.291,73.133,73.287,73.286,1.254,4.955,0.224,100.0,80.0,59.986
0,0.0,40.0,60.0,40.0,3398.36,221.323,2865.262,2595.877,26.4,77.054,73.345,73.197,73.324,73.307,1.254,4.955,0.224,100.0,80.0,60.039
0,0.0,40.0,60.0,40.0,3398.36,221.323,2865.262,2595.877,26.4,77.114,73.405,73.26,73.38,73.358,1.254,4.955,0.224,100.0,80.0,60.027
0,0.0,42.191,57.81,42.191,3320.48,262.512,2782.085,2574.686,26.4,77.191,73.495,73.326,73.454,73.422,1.16,4.967,0.259,100.0,80.0,60.089
0,0.0,45.55,54.45,45.55,3202.73,316.19,2649.698,2549.589,79.52,77.326,73.35,73.393,73.466,73.511,1.009,4.972,0.302,100.0,80.0,60.114
0,0.0,48.907,51.093,48.907,3044.15,378.294,2454.69,2521.904,88.509,77.312,73.401,73.457,73.406,73.425,0.804,4.953,0.35,100.0,80.0,60.164
0,0.0,52.244,47.756,52.244,2884.42,466.204,2232.771,2478.326,97.144,77.441,73.456,73.514,73.434,73.418,0.59,4.892,0.415,100.0,80.0,60.187
0,0.0,55.689,44.311,55.689,2720.65,535.094,1976.427,2407.733,104.297,77.698,73.477,73.558,73.466,73.451,0.388,4.779,0.485,100.0,80.0,60.203
0,0.0,59.255,40.745,59.255,2546.7,594.956,1697.874,2326.632,108.715,78.054,73.444,73.582,73.46,73.466,0.223,4.619,0.558,100.0,80.0,60.238
0,0.0,62.935,37.065,62.935,2331.63,643.307,1425.816,2251.427,110.914,78.454,73.361,73.601,73.415,73.447,0.09,4.451,0.624,100.0,80.0,60.259
0,0.0,66.606,33.394,66.606,1897.87,675.812,1195.051,2193.858,112.326,78.455,73.213,73.613,73.325,73.397,-0.011,4.323,0.672,100.0,80.0,60.243
0,0.0,70.043,29.957,70.043,1585.41,695.1,1017.903,2156.018,113.736,78.284,73.013,73.614,73.19,73.313,-0.089,4.239,0.704,100.0,80.0,60.273
0,0.0,73.375,26.625,73.375,1347.95,706.838,877.166,2131.272,115.235,78.092,72.76,73.607,73.013,73.196,-0.151,4.183,0.724,100.0,80.0,60.294
0,0.0,76.659,23.341,76.659,1161.35,714.023,762.993,2115.362,116.759,77.893,72.459,73.592,72.798,73.051,-0.203,4.143,0.737,100.0,80.0,60.314
0,0.0,79.907,20.093,79.907,1013.86,718.246,670.643,2105.699,118.496,77.683,72.107,73.572,72.546,72.88,-0.246,4.115,0.744,100.0,80.0,60.267
0,0.0,83.115,16.886,83.115,895.832,720.648,595.494,2100.102,120.32,77.46,71.724,73.547,72.261,72.685,-0.282,4.095,0.749,100.0,80.0,60.242
0,0.0,86.279,13.721,86.279,798.998,722.409,533.072,2095.949,121.766,77.222,71.33,73.518,71.952,72.466,-0.311,4.08,0.752,100.0,80.0,60.257
0,0.0,89.398,10.602,89.398,719.262,724.359,481.193,2091.285,122.916,76.971,70.927,73.486,71.631,72.23,-0.336,4.069,0.756,100.0,80.0,60.276
0,0.0,92.472,7.528,92.472,653.28,726.556,437.939,2085.987,123.842,76.711,70.516,73.451,71.301,71.981,-0.357,4.06,0.76,100.0,80.0,60.278
0,0.0,95.501,4.499,95.501,598.387,728.694,401.477,2080.742,124.482,76.447,70.105,73.415,70.964,71.723,-0.374,4.057,0.764,100.0,80.0,60.276
0,0.0,98.489,1.511,98.489,552.336,730.762,370.841,2075.586,125.012,76.178,69.715,73.377,70.626,71.458,-0.389,4.054,0.768,100.0,80.0,60.324
0,1.375,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,74.677,69.519,73.339,70.3,69.959,-0.395,4.053,0.77,100.0,80.0,60.379
0,2.897,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,72.991,69.518,73.299,70.055,68.274,-0.395,4.053,0.77,100.0,80.0,60.449
0,4.682,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,72.071,69.511,73.257,69.886,67.354,-0.395,4.053,0.77,100.0,80.0,60.506
0,6.4,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,70.656,69.502,73.214,69.767,65.939,-0.395,4.053,0.77,100.0,80.0,60.56
0,7.617,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,68.868,69.48,73.168,69.682,64.151,-0.395,4.053,0.77,100.0,80.0,60.583
0,8.384,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,67.008,69.449,73.12,69.615,62.291,-0.395,4.053,0.77,100.0,80.0,60.584
0,8.866,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,65.29,69.416,73.069,69.559,60.574,-0.395,4.053,0.77,100.0,80.0,60.583
0,9.212,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,63.794,69.387,73.015,69.511,59.077,-0.395,4.053,0.77,100.0,80.0,60.601
0,9.486,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,62.507,69.346,72.958,69.467,57.79,-0.395,4.053,0.77,100.0,80.0,60.588
0,9.731,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,61.678,69.295,72.9,69.423,56.961,-0.395,4.053,0.77,100.0,80.0,60.553
0,10.263,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,61.269,69.244,72.841,69.377,56.553,-0.395,4.053,0.77,100.0,80.0,60.516
0,10.893,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,60.929,69.198,72.781,69.33,56.212,-0.395,4.053,0.77,100.0,80.0,60.497
0,11.537,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,60.637,69.142,72.722,69.283,55.921,-0.395,4.053,0.77,100.0,80.0,60.447
0,12.152,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,60.329,69.09,72.662,69.232,55.611,-0.395,4.053,0.77,100.0,80.0,60.408
0,12.737,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,60.078,69.045,72.604,69.182,55.361,-0.395,4.053,0.77,100.0,80.0,60.387
0,13.322,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,59.874,69.007,72.546,69.135,55.157,-0.395,4.053,0.77,100.0,80.0,60.387
0,13.901,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,59.701,68.959,72.488,69.089,54.984,-0.395,4.053,0.77,100.0,80.0,60.356
0,14.473,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,59.525,68.903,72.431,69.042,54.808,-0.395,4.053,0.77,100.0,80.0,60.302
0,15.018,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,59.366,68.859,72.375,68.993,54.649,-0.395,4.053,0.77,100.0,80.0,60.28
0,15.555,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,59.218,68.811,72.32,68.946,54.501,-0.395,4.053,0.77,100.0,80.0,60.247
0,16.076,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,59.08,68.763,72.266,68.898,54.363,-0.395,4.053,0.77,100.0,80.0,60.21
0,16.58,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.937,68.722,72.212,68.851,54.22,-0.395,4.053,0.77,100.0,80.0,60.192
0,17.062,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.799,68.659,72.159,68.804,54.083,-0.395,4.053,0.77,100.0,80.0,60.11
0,17.531,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.686,68.598,72.107,68.751,53.97,-0.395,4.053,0.77,100.0,80.0,60.035
0,18.002,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.593,68.54,72.056,68.696,53.876,-0.395,4.053,0.77,100.0,80.0,59.963
0,18.469,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.516,68.481,72.006,68.641,53.799,-0.395,4.053,0.77,100.0,80.0,59.891
0,18.938,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.444,68.424,71.956,68.584,53.727,-0.395,4.053,0.77,100.0,80.0,59.818
0,19.392,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.359,68.372,71.907,68.528,53.642,-0.395,4.053,0.77,100.0,80.0,59.762
0,19.832,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.286,68.327,71.859,68.474,53.569,-0.395,4.053,0.77,100.0,80.0,59.723
