HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,20.266,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.207,68.295,71.812,68.424,53.49,-0.395,4.053,0.77,100.0,80.0,59.718
0,20.679,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,58.106,68.277,71.765,68.381,53.389,-0.395,4.053,0.77,100.0,80.0,59.753
0,21.066,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.997,68.237,71.719,68.344,53.28,-0.395,4.053,0.77,100.0,80.0,59.725
0,21.429,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.88,68.206,71.674,68.307,53.163,-0.395,4.053,0.77,100.0,80.0,59.721
0,21.775,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.764,68.166,71.63,68.271,53.047,-0.395,4.053,0.77,100.0,80.0,59.689
0,22.1,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.64,68.124,71.586,68.233,52.923,-0.395,4.053,0.77,100.0,80.0,59.65
0,22.4,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.524,68.106,71.543,68.197,52.807,-0.395,4.053,0.77,100.0,80.0,59.679
0,22.701,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.436,68.08,71.5,68.166,52.719,-0.395,4.053,0.77,100.0,80.0,59.683
0,22.999,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.359,68.064,71.459,68.137,52.643,-0.395,4.053,0.77,100.0,80.0,59.716
0,23.298,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.298,68.039,71.417,68.111,52.581,-0.395,4.053,0.77,100.0,80.0,59.719
0,23.591,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.227,68.024,71.377,68.087,52.51,-0.395,4.053,0.77,100.0,80.0,59.751
0,23.873,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.168,68.005,71.337,68.065,52.451,-0.395,4.053,0.77,100.0,80.0,59.772
0,24.151,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.108,67.986,71.298,68.044,52.391,-0.395,4.053,0.77,100.0,80.0,59.789
0,24.426,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.082,67.973,71.259,68.024,52.364,-0.395,4.053,0.77,100.0,80.0,59.824
0,24.731,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.114,67.955,71.221,68.006,52.397,-0.395,4.053,0.77,100.0,80.0,59.843
0,25.069,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.163,67.942,71.184,67.988,52.446,-0.395,4.053,0.77,100.0,80.0,59.877
0,25.42,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.186,67.938,71.148,67.973,52.469,-0.395,4.053,0.77,100.0,80.0,59.93
0,25.75,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.172,67.922,71.112,67.961,52.456,-0.395,4.053,0.77,100.0,80.0,59.952
0,26.061,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.148,67.911,71.078,67.947,52.431,-0.395,4.053,0.77,100.0,80.0,59.985
0,26.362,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.123,67.903,71.043,67.935,52.406,-0.395,4.053,0.77,100.0,80.0,60.024
0,26.66,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.105,67.871,71.01,67.922,52.389,-0.395,4.053,0.77,100.0,80.0,59.995
0,26.958,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.091,67.842,70.977,67.902,52.374,-0.395,4.053,0.77,100.0,80.0,59.973
0,27.259,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.064,67.82,70.945,67.881,52.348,-0.395,4.053,0.77,100.0,80.0,59.97
0,27.54,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.026,67.811,70.913,67.861,52.309,-0.395,4.053,0.77,100.0,80.0,60.003
0,27.816,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.998,67.798,70.882,67.844,52.281,-0.395,4.053,0.77,100.0,80.0,60.024
0,28.093,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.978,67.784,70.851,67.828,52.261,-0.395,4.053,0.77,100.0,80.0,60.041
0,28.373,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.96,67.776,70.821,67.813,52.243,-0.395,4.053,0.77,100.0,80.0,60.074
0,28.652,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.949,67.783,70.792,67.802,52.232,-0.395,4.053,0.77,100.0,80.0,60.148
0,28.931,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.92,67.733,70.763,67.792,52.203,-0.395,4.053,0.77,100.0,80.0,60.06
0,29.182,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.849,67.686,70.734,67.767,52.132,-0.395,4.053,0.77,100.0,80.0,59.977
0,29.408,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.788,67.677,70.706,67.74,52.071,-0.395,4.053,0.77,100.0,80.0,60.003
0,29.638,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.765,67.655,70.679,67.718,52.048,-0.395,4.053,0.77,100.0,80.0,59.994
0,29.885,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.746,67.625,70.651,67.695,52.029,-0.395,4.053,0.77,100.0,80.0,59.957
0,30.123,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.713,67.611,70.625,67.671,51.996,-0.395,4.053,0.77,100.0,80.0,59.968
0,30.361,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.701,67.614,70.598,67.653,51.984,-0.395,4.053,0.77,100.0,80.0,60.023
0,30.604,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.677,67.57,70.572,67.636,51.96,-0.395,4.053,0.77,100.0,80.0,59.947
0,30.823,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.619,67.549,70.547,67.612,51.902,-0.395,4.053,0.77,100.0,80.0,59.933
0,31.031,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.588,67.539,70.522,67.591,51.871,-0.395,4.053,0.77,100.0,80.0,59.952
0,31.241,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.552,67.524,70.497,67.573,51.835,-0.395,4.053,0.77,100.0,80.0,59.954
0,31.444,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.503,67.513,70.473,67.556,51.786,-0.395,4.053,0.77,100.0,80.0,59.968
0,31.633,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.472,67.521,70.449,67.543,51.756,-0.395,4.053,0.77,100.0,80.0,60.036
0,31.834,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.455,67.509,70.425,67.535,51.738,-0.395,4.053,0.77,100.0,80.0,60.044
0,32.035,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.429,67.504,70.402,67.526,51.712,-0.395,4.053,0.77,100.0,80.0,60.074
0,32.227,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.401,67.507,70.38,67.519,51.684,-0.395,4.053,0.77,100.0,80.0,60.125
0,32.419,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.395,67.529,70.357,67.518,51.678,-0.395,4.053,0.77,100.0,80.0,60.228
0,32.621,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.39,67.549,70.335,67.524,51.673,-0.395,4.053,0.77,100.0,80.0,60.325
0,32.822,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.37,67.527,70.314,67.53,51.653,-0.395,4.053,0.77,100.0,80.0,60.301
0,33.005,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.34,67.522,70.293,67.528,51.623,-0.395,4.053,0.77,100.0,80.0,60.326
0,33.187,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.312,67.521,70.272,67.526,51.595,-0.395,4.053,0.77,100.0,80.0,60.364
0,33.357,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.283,67.521,70.252,67.524,51.566,-0.395,4.053,0.77,100.0,80.0,60.401
0,33.535,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.271,67.51,70.231,67.522,51.554,-0.395,4.053,0.77,100.0,80.0,60.405
0,33.702,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.215,67.492,70.212,67.517,51.498,-0.395,4.053,0.77,100.0,80.0,60.39
0,33.844,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.166,67.461,70.194,67.505,51.45,-0.395,4.053,0.77,100.0,80.0,60.338
0,33.985,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.122,67.447,70.175,67.49,51.405,-0.395,4.053,0.77,100.0,80.0,60.33
0,34.119,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.087,67.441,70.158,67.475,51.37,-0.395,4.053,0.77,100.0,80.0,60.344
0,34.259,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.067,67.465,70.142,67.467,51.35,-0.395,4.053,0.77,100.0,80.0,60.446
0,34.405,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.05,67.467,70.126,67.467,51.333,-0.395,4.053,0.77,100.0,80.0,60.477
0,34.541,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.011,67.446,70.112,67.465,51.294,-0.395,4.053,0.77,100.0,80.0,60.446
0,34.661,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.962,67.425,70.098,67.457,51.245,-0.395,4.053,0.77,100.0,80.0,60.409
0,34.767,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.902,67.397,70.086,67.443,51.185,-0.395,4.053,0.77,100.0,80.0,60.353
0,34.861,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.868,67.404,70.073,67.429,51.151,-0.395,4.053,0.77,100.0,80.0,60.398
0,34.973,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.847,67.388,70.061,67.42,51.13,-0.395,4.053,0.77,100.0,80.0,60.374
0,35.073,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.795,67.363,70.043,67.407,51.078,-0.395,4.053,0.77,100.0,80.0,60.335
0,35.153,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.743,67.408,70.106,67.396,51.026,-0.395,4.053,0.77,100.0,80.0,60.348
0,35.233,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.706,67.505,70.263,67.411,50.989,-0.395,4.053,0.77,100.0,80.0,60.333
0,35.304,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.661,67.618,70.413,67.453,50.944,-0.395,4.053,0.77,100.0,80.0,60.378
0,35.385,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.673,67.734,70.559,67.518,50.957,-0.395,4.053,0.77,100.0,80.0,60.437
0,35.51,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.768,67.805,70.702,67.594,51.051,-0.395,4.053,0.77,100.0,80.0,60.375
0,35.702,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.923,67.908,70.841,67.671,51.206,-0.395,4.053,0.77,100.0,80.0,60.411
0,35.957,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.1,68.033,70.977,67.76,51.383,-0.395,4.053,0.77,100.0,80.0,60.519
0,36.232,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.21,68.123,71.109,67.857,51.493,-0.395,4.053,0.77,100.0,80.0,60.53
0,36.47,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.243,68.224,71.239,67.951,51.526,-0.395,4.053,0.77,100.0,80.0,60.576
0,36.68,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.277,68.331,71.367,68.049,51.56,-0.395,4.053,0.77,100.0,80.0,60.646
0,36.897,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.329,68.445,71.492,68.151,51.612,-0.395,4.053,0.77,100.0,80.0,60.739
0,37.136,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.378,68.512,71.615,68.251,51.661,-0.395,4.053,0.77,100.0,80.0,60.7
0,37.359,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.39,68.587,71.736,68.341,51.673,-0.395,4.053,0.77,100.0,80.0,60.69
0,37.587,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.429,68.67,71.855,68.428,51.712,-0.395,4.053,0.77,100.0,80.0,60.709
0,37.815,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.434,68.741,71.97,68.512,51.717,-0.395,4.053,0.77,100.0,80.0,60.696
0,38.029,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.415,68.801,72.083,68.591,51.698,-0.395,4.053,0.77,100.0,80.0,60.658
0,38.221,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.407,68.889,72.195,68.666,51.69,-0.395,4.053,0.77,100.0,80.0,60.702
0,38.444,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.456,68.975,72.304,68.746,51.739,-0.395,4.053,0.77,100.0,80.0,60.743
0,38.682,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.47,69.044,72.411,68.826,51.754,-0.395,4.053,0.77,100.0,80.0,60.743
0,38.92,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.526,69.146,72.516,68.905,51.809,-0.395,4.053,0.77,100.0,80.0,60.84
0,39.188,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.574,69.234,72.619,68.991,51.857,-0.395,4.053,0.77,100.0,80.0,60.903
0,39.441,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.591,69.312,72.72,69.076,51.874,-0.395,4.053,0.77,100.0,80.0,60.939
0,39.701,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.636,69.4,72.819,69.16,51.92,-0.395,4.053,0.77,100.0,80.0,61.005
0,39.974,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.689,69.501,72.917,69.247,51.972,-0.395,4.053,0.77,100.0,80.0,61.112
0,40.266,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.74,69.578,73.012,69.336,52.023,-0.395,4.053,0.77,100.0,80.0,61.156
0,40.548,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.757,69.657,73.106,69.421,52.04,-0.395,4.053,0.77,100.0,80.0,61.207
0,40.824,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.788,69.736,73.197,69.504,52.071,-0.395,4.053,0.77,100.0,80.0,61.261
0,41.116,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.829,69.813,73.287,69.585,52.112,-0.395,4.053,0.77,100.0,80.0,61.317
0,41.413,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.857,69.871,73.375,69.664,52.14,-0.395,4.053,0.77,100.0,80.0,61.318
0,41.703,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.879,69.972,73.463,69.739,52.162,-0.395,4.053,0.77,100.0,80.0,61.445
0,42.005,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.915,70.08,73.547,69.825,52.198,-0.395,4.053,0.77,100.0,80.0,61.595
0,42.312,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.956,70.156,73.629,69.914,52.239,-0.395,4.053,0.77,100.0,80.0,61.66
0,42.634,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.991,70.215,73.709,69.997,52.274,-0.395,4.053,0.77,100.0,80.0,61.682
0,42.943,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.992,70.262,73.789,70.071,52.275,-0.395,4.053,0.77,100.0,80.0,61.665
0,43.241,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.005,70.328,73.867,70.138,52.288,-0.395,4.053,0.77,100.0,80.0,61.712
0,43.556,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.04,70.374,73.943,70.203,52.323,-0.395,4.053,0.77,100.0,80.0,61.702
0,43.875,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.052,70.433,74.018,70.263,52.335,-0.395,4.053,0.77,100.0,80.0,61.73
0,44.189,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.057,70.501,74.091,70.325,52.339,-0.395,4.053,0.77,100.0,80.0,61.788
0,44.484,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,57.003,70.52,74.162,70.383,52.286,-0.395,4.053,0.77,100.0,80.0,61.71
0,44.726,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.869,70.571,74.23,70.431,52.152,-0.395,4.053,0.77,100.0,80.0,61.729
0,44.898,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.709,70.626,74.297,70.481,51.992,-0.395,4.053,0.77,100.0,80.0,61.764
0,45.054,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.626,70.717,74.363,70.536,51.909,-0.395,4.053,0.77,100.0,80.0,61.901
0,45.249,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.577,70.766,74.427,70.6,51.86,-0.395,4.053,0.77,100.0,80.0,61.921
0,45.434,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.495,70.79,74.49,70.655,51.778,-0.395,4.053,0.77,100.0,80.0,61.873
0,45.599,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.424,70.78,74.551,70.696,51.707,-0.395,4.053,0.77,100.0,80.0,61.732
0,45.768,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.388,70.817,74.611,70.726,51.671,-0.395,4.053,0.77,100.0,80.0,61.728
0,45.95,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.348,70.887,74.67,70.762,51.631,-0.395,4.053,0.77,100.0,80.0,61.818
0,46.108,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.256,70.918,74.728,70.806,51.539,-0.395,4.053,0.77,100.0,80.0,61.796
0,46.228,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.169,70.953,74.784,70.845,51.452,-0.395,4.053,0.77,100.0,80.0,61.792
0,46.342,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.09,70.965,74.838,70.88,51.373,-0.395,4.053,0.77,100.0,80.0,61.728
0,46.453,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.039,70.979,74.891,70.908,51.322,-0.395,4.053,0.77,100.0,80.0,61.669
0,46.574,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.01,71.01,74.943,70.934,51.293,-0.395,4.053,0.77,100.0,80.0,61.662
0,45.877,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.633,71.049,74.993,70.962,48.916,-0.395,4.053,0.77,100.0,80.0,61.682
0,45.449,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.293,71.064,75.04,70.992,50.577,-0.395,4.053,0.77,100.0,80.0,61.638
0,46.12,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.748,71.057,75.086,71.014,51.031,-0.395,4.053,0.77,100.0,80.0,61.532
0,46.483,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.871,71.076,75.132,71.029,51.154,-0.395,4.053,0.77,100.0,80.0,61.501
0,46.386,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.208,71.113,75.178,71.048,48.491,-0.395,4.053,0.77,100.0,80.0,61.521
0,45.355,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.004,71.113,75.222,71.069,50.287,-0.395,4.053,0.77,100.0,80.0,61.439
0,46.017,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.6,71.147,75.267,71.085,50.883,-0.395,4.053,0.77,100.0,80.0,61.456
0,46.431,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.79,71.213,75.311,71.112,51.073,-0.395,4.053,0.77,100.0,80.0,61.563
0,46.663,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.063,71.24,75.353,71.148,48.345,-0.395,4.053,0.77,100.0,80.0,61.56
0,45.276,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.743,71.269,75.393,71.18,50.026,-0.395,4.053,0.77,100.0,80.0,61.569
0,45.925,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.523,71.318,75.431,71.213,50.806,-0.395,4.053,0.77,100.0,80.0,61.639
0,46.389,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.728,71.343,75.471,71.25,51.011,-0.395,4.053,0.77,100.0,80.0,61.636
0,46.606,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.73,71.329,75.511,71.278,51.013,-0.395,4.053,0.77,100.0,80.0,61.52
0,45.299,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.063,71.306,75.548,71.291,49.346,-0.395,4.053,0.77,100.0,80.0,61.389
0,45.635,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.251,71.312,75.583,71.296,50.534,-0.395,4.053,0.77,100.0,80.0,61.342
0,46.182,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.59,71.328,75.618,71.303,50.873,-0.395,4.053,0.77,100.0,80.0,61.321
0,46.47,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.682,71.374,75.655,71.315,50.965,-0.395,4.053,0.77,100.0,80.0,61.383
0,46.626,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.252,71.423,75.693,71.339,49.535,-0.395,4.053,0.77,100.0,80.0,61.453
0,45.217,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.346,71.512,75.728,71.375,49.629,-0.395,4.053,0.77,100.0,80.0,61.643
0,45.752,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.331,71.541,75.759,71.423,50.614,-0.395,4.053,0.77,100.0,80.0,61.667
0,46.256,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.61,71.567,75.791,71.463,50.894,-0.395,4.053,0.77,100.0,80.0,61.682
0,46.515,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.68,71.572,75.823,71.496,50.963,-0.395,4.053,0.77,100.0,80.0,61.636
0,46.653,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.871,71.576,75.855,71.52,48.154,-0.395,4.053,0.77,100.0,80.0,61.59
0,45.205,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.577,71.641,75.885,71.544,49.86,-0.395,4.053,0.77,100.0,80.0,61.719
0,45.846,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.413,71.666,75.915,71.578,50.696,-0.395,4.053,0.77,100.0,80.0,61.737
0,46.328,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.667,71.702,75.944,71.61,50.95,-0.395,4.053,0.77,100.0,80.0,61.784
0,46.575,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.72,71.726,75.975,71.642,51.003,-0.395,4.053,0.77,100.0,80.0,61.794
0,45.479,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.655,71.716,76.004,71.668,48.938,-0.395,4.053,0.77,100.0,80.0,61.712
0,45.478,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.079,71.71,76.03,71.681,50.362,-0.395,4.053,0.77,100.0,80.0,61.647
0,46.064,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.51,71.761,76.058,71.695,50.793,-0.395,4.053,0.77,100.0,80.0,61.742
0,46.392,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.62,71.774,76.085,71.718,50.903,-0.395,4.053,0.77,100.0,80.0,61.726
0,46.538,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.622,71.771,76.113,71.735,50.905,-0.395,4.053,0.77,100.0,80.0,61.669
0,46.653,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.799,71.788,76.141,71.748,48.082,-0.395,4.053,0.77,100.0,80.0,61.666
0,45.179,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.524,71.776,76.167,71.76,49.807,-0.395,4.053,0.77,100.0,80.0,61.583
0,45.804,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.311,71.794,76.191,71.767,50.594,-0.395,4.053,0.77,100.0,80.0,61.59
0,46.239,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.516,71.795,76.217,71.775,50.799,-0.395,4.053,0.77,100.0,80.0,61.543
0,46.429,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.546,71.824,76.242,71.784,50.829,-0.395,4.053,0.77,100.0,80.0,61.581
0,46.545,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.569,71.883,76.267,71.803,50.852,-0.395,4.053,0.77,100.0,80.0,61.703
0,46.638,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.736,71.928,76.292,71.834,48.019,-0.395,4.053,0.77,100.0,80.0,61.786
0,45.159,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.466,71.934,76.315,71.865,49.749,-0.395,4.053,0.77,100.0,80.0,61.76
0,45.792,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.293,71.942,76.338,71.887,50.576,-0.395,4.053,0.77,100.0,80.0,61.74
0,46.241,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.523,71.925,76.359,71.903,50.806,-0.395,4.053,0.77,100.0,80.0,61.653
0,46.462,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.599,71.963,76.381,71.913,50.882,-0.395,4.053,0.77,100.0,80.0,61.721
0,46.613,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.656,72.018,76.403,71.935,50.939,-0.395,4.053,0.77,100.0,80.0,61.836
0,45.247,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.92,72.013,76.424,71.962,49.203,-0.395,4.053,0.77,100.0,80.0,61.783
0,45.592,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.175,72.014,76.443,71.977,50.458,-0.395,4.053,0.77,100.0,80.0,61.752
0,46.15,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.518,72.049,76.463,71.992,50.802,-0.395,4.053,0.77,100.0,80.0,61.814
0,46.437,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.622,72.097,76.485,72.016,50.904,-0.395,4.053,0.77,100.0,80.0,61.909
0,46.59,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.647,72.1,76.505,72.042,50.93,-0.395,4.053,0.77,100.0,80.0,61.881
0,45.44,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.559,72.156,76.524,72.065,48.842,-0.395,4.053,0.77,100.0,80.0,62.006
0,45.476,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.134,72.187,76.542,72.098,50.417,-0.395,4.053,0.77,100.0,80.0,62.06
0,46.124,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.531,72.189,76.56,72.127,50.813,-0.395,4.053,0.77,100.0,80.0,62.034
0,46.424,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.594,72.153,76.578,72.143,50.877,-0.395,4.053,0.77,100.0,80.0,61.896
0,46.552,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.595,72.153,76.597,72.145,50.878,-0.395,4.053,0.77,100.0,80.0,61.86
0,46.658,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.684,72.172,76.616,72.15,47.967,-0.395,4.053,0.77,100.0,80.0,61.881
0,45.125,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.438,72.148,76.633,72.154,49.722,-0.395,4.053,0.77,100.0,80.0,61.78
0,45.751,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.264,72.199,76.65,72.157,50.547,-0.395,4.053,0.77,100.0,80.0,61.896
0,46.205,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.494,72.236,76.667,72.175,50.777,-0.395,4.053,0.77,100.0,80.0,61.969
0,46.403,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.526,72.23,76.686,72.194,50.809,-0.395,4.053,0.77,100.0,80.0,61.916
0,46.524,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.594,72.306,76.704,72.212,50.877,-0.395,4.053,0.77,100.0,80.0,62.102
0,46.663,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.68,72.376,76.722,72.251,47.963,-0.395,4.053,0.77,100.0,80.0,62.266
0,45.126,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.444,72.38,76.738,72.291,49.727,-0.395,4.053,0.77,100.0,80.0,62.246
0,45.754,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.243,72.394,76.755,72.32,50.526,-0.395,4.053,0.77,100.0,80.0,62.255
0,46.189,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.502,72.41,76.774,72.345,50.785,-0.395,4.053,0.77,100.0,80.0,62.269
0,46.436,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.616,72.474,76.793,72.372,50.899,-0.395,4.053,0.77,100.0,80.0,62.414
0,46.588,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.631,72.558,76.812,72.414,50.914,-0.395,4.053,0.77,100.0,80.0,62.617
0,45.412,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.511,72.575,76.831,72.461,48.795,-0.395,4.053,0.77,100.0,80.0,62.631
0,45.44,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.126,72.67,76.848,72.507,50.409,-0.395,4.053,0.77,100.0,80.0,62.875
0,46.137,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.613,72.704,76.861,72.563,50.896,-0.395,4.053,0.77,100.0,80.0,62.943
0,46.492,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.75,72.718,76.876,72.609,51.033,-0.395,4.053,0.77,100.0,80.0,62.956
0,46.378,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.892,72.751,76.891,72.646,48.175,-0.395,4.053,0.77,100.0,80.0,63.022
0,45.26,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.901,72.786,76.903,72.684,50.184,-0.395,4.053,0.77,100.0,80.0,63.101
0,46.003,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.586,72.765,76.914,72.714,50.869,-0.395,4.053,0.77,100.0,80.0,63.019
0,46.462,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.819,72.825,76.928,72.735,51.102,-0.395,4.053,0.77,100.0,80.0,63.168
0,46.392,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.912,72.887,76.941,72.772,48.195,-0.395,4.053,0.77,100.0,80.0,63.317
0,45.274,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.979,72.829,76.952,72.803,50.262,-0.395,4.053,0.77,100.0,80.0,63.131
0,46.054,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.682,72.82,76.964,72.809,50.965,-0.395,4.053,0.77,100.0,80.0,63.086
0,46.537,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.898,72.81,76.978,72.812,51.182,-0.395,4.053,0.77,100.0,80.0,63.029
0,45.469,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.729,72.746,76.99,72.805,49.013,-0.395,4.053,0.77,100.0,80.0,62.824
0,45.544,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.327,72.708,77.0,72.781,50.61,-0.395,4.053,0.77,100.0,80.0,62.699
0,46.226,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.755,72.701,77.011,72.757,51.038,-0.395,4.053,0.77,100.0,80.0,62.658
0,46.595,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.883,72.683,77.023,72.737,51.166,-0.395,4.053,0.77,100.0,80.0,62.583
0,45.246,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.082,72.751,77.035,72.727,49.365,-0.395,4.053,0.77,100.0,80.0,62.756
0,45.652,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.426,72.766,77.046,72.737,50.709,-0.395,4.053,0.77,100.0,80.0,62.78
0,46.3,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.83,72.808,77.058,72.751,51.113,-0.395,4.053,0.77,100.0,80.0,62.876
0,46.666,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.361,72.821,77.071,72.771,49.644,-0.395,4.053,0.77,100.0,80.0,62.888
0,45.173,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.468,72.845,77.082,72.789,49.751,-0.395,4.053,0.77,100.0,80.0,62.937
0,45.837,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.602,72.847,77.091,72.807,50.886,-0.395,4.053,0.77,100.0,80.0,62.927
0,46.433,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.889,72.851,77.103,72.819,51.172,-0.395,4.053,0.77,100.0,80.0,62.916
0,46.409,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.99,72.931,77.115,72.837,48.273,-0.395,4.053,0.77,100.0,80.0,63.123
0,45.335,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.158,73.031,77.125,72.879,50.441,-0.395,4.053,0.77,100.0,80.0,63.39
0,46.198,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.874,73.02,77.137,72.927,51.157,-0.395,4.053,0.77,100.0,80.0,63.335
0,46.69,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.995,73.021,77.146,72.956,48.278,-0.395,4.053,0.77,100.0,80.0,63.321
0,45.27,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.919,72.998,77.154,72.974,50.202,-0.395,4.053,0.77,100.0,80.0,63.238
0,46.065,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.793,73.018,77.162,72.983,51.076,-0.395,4.053,0.77,100.0,80.0,63.283
0,46.609,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.005,72.96,77.174,72.989,51.288,-0.395,4.053,0.77,100.0,80.0,63.094
0,45.271,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.17,72.952,77.187,72.978,49.453,-0.395,4.053,0.77,100.0,80.0,63.049
0,45.756,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.62,72.943,77.2,72.969,50.903,-0.395,4.053,0.77,100.0,80.0,62.998
0,46.449,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.973,72.98,77.212,72.963,51.256,-0.395,4.053,0.77,100.0,80.0,63.083
0,45.888,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.407,73.063,77.224,72.978,48.69,-0.395,4.053,0.77,100.0,80.0,63.296
0,45.481,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.352,73.095,77.233,73.009,50.635,-0.395,4.053,0.77,100.0,80.0,63.368
0,46.281,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.957,73.142,77.241,73.041,51.24,-0.395,4.053,0.77,100.0,80.0,63.491
0,46.453,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.075,73.121,77.254,73.071,48.358,-0.395,4.053,0.77,100.0,80.0,63.404
0,45.356,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.167,73.15,77.266,73.089,50.45,-0.395,4.053,0.77,100.0,80.0,63.467
0,46.22,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.962,73.19,77.278,73.112,51.245,-0.395,4.053,0.77,100.0,80.0,63.558
0,46.762,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.962,73.256,77.291,73.144,48.245,-0.395,4.053,0.77,100.0,80.0,63.724
0,45.307,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.076,73.359,77.3,73.19,50.359,-0.395,4.053,0.77,100.0,80.0,64.003
0,46.253,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.104,73.459,77.309,73.255,51.387,-0.395,4.053,0.77,100.0,80.0,64.27
0,45.948,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.56,73.48,77.321,73.324,48.843,-0.395,4.053,0.77,100.0,80.0,64.306
0,45.612,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.603,73.402,77.328,73.365,50.886,-0.395,4.053,0.77,100.0,80.0,64.069
0,46.522,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.221,73.391,77.337,73.374,51.504,-0.395,4.053,0.77,100.0,80.0,64.023
0,45.415,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.459,73.358,77.345,73.376,49.742,-0.395,4.053,0.77,100.0,80.0,63.909
0,45.964,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.824,73.365,77.356,73.37,51.107,-0.395,4.053,0.77,100.0,80.0,63.913
0,46.653,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.545,73.344,77.365,73.367,49.828,-0.395,4.053,0.77,100.0,80.0,63.834
0,45.29,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.69,73.343,77.372,73.359,49.973,-0.395,4.053,0.77,100.0,80.0,63.821
0,46.027,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.85,73.361,77.383,73.356,51.133,-0.395,4.053,0.77,100.0,80.0,63.851
0,46.679,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.551,73.415,77.392,73.364,49.834,-0.395,4.053,0.77,100.0,80.0,63.992
0,45.303,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.743,73.395,77.398,73.379,50.026,-0.395,4.053,0.77,100.0,80.0,63.923
0,46.086,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.931,73.436,77.409,73.387,51.214,-0.395,4.053,0.77,100.0,80.0,64.016
0,46.763,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.053,73.525,77.421,73.412,48.336,-0.395,4.053,0.77,100.0,80.0,64.249
0,45.364,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.08,73.556,77.427,73.452,50.363,-0.395,4.053,0.77,100.0,80.0,64.325
0,46.255,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.086,73.578,77.431,73.488,51.369,-0.395,4.053,0.77,100.0,80.0,64.385
0,45.985,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.642,73.52,77.436,73.512,48.926,-0.395,4.053,0.77,100.0,80.0,64.205
0,45.676,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.572,73.382,77.444,73.499,50.855,-0.395,4.053,0.77,100.0,80.0,63.797
0,46.491,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.075,73.336,77.451,73.455,51.358,-0.395,4.053,0.77,100.0,80.0,63.652
0,45.568,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.932,73.288,77.456,73.412,49.215,-0.395,4.053,0.77,100.0,80.0,63.508
0,45.757,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.694,73.34,77.465,73.377,50.977,-0.395,4.053,0.77,100.0,80.0,63.64
0,46.587,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.151,73.367,77.475,73.37,51.434,-0.395,4.053,0.77,100.0,80.0,63.695
0,45.369,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.351,73.384,77.482,73.37,49.634,-0.395,4.053,0.77,100.0,80.0,63.734
0,45.943,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.875,73.508,77.488,73.386,51.158,-0.395,4.053,0.77,100.0,80.0,64.077
0,46.725,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.192,73.645,77.496,73.441,48.476,-0.395,4.053,0.77,100.0,80.0,64.454
0,45.454,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.233,73.696,77.502,73.512,50.516,-0.395,4.053,0.77,100.0,80.0,64.585
0,46.367,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.162,73.779,77.509,73.579,51.445,-0.395,4.053,0.77,100.0,80.0,64.811
0,46.018,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.563,73.771,77.517,73.642,48.846,-0.395,4.053,0.77,100.0,80.0,64.772
0,45.696,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.702,73.782,77.525,73.683,50.985,-0.395,4.053,0.77,100.0,80.0,64.791
0,46.668,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.724,73.789,77.532,73.715,50.007,-0.395,4.053,0.77,100.0,80.0,64.795
0,45.413,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.873,73.811,77.539,73.741,50.156,-0.395,4.053,0.77,100.0,80.0,64.843
0,46.221,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.068,73.823,77.543,73.765,51.351,-0.395,4.053,0.77,100.0,80.0,64.871
0,46.009,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.707,73.794,77.546,73.781,48.99,-0.395,4.053,0.77,100.0,80.0,64.783
0,45.745,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.623,73.693,77.548,73.774,50.906,-0.395,4.053,0.77,100.0,80.0,64.49
0,46.57,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.155,73.637,77.555,73.739,51.438,-0.395,4.053,0.77,100.0,80.0,64.32
0,45.447,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.497,73.786,77.564,73.721,49.78,-0.395,4.053,0.77,100.0,80.0,64.731
0,46.09,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.004,73.915,77.573,73.759,51.287,-0.395,4.053,0.77,100.0,80.0,65.076
0,46.508,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.241,73.945,77.584,73.813,48.524,-0.395,4.053,0.77,100.0,80.0,65.142
0,45.56,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.41,73.932,77.592,73.853,50.693,-0.395,4.053,0.77,100.0,80.0,65.092
0,46.455,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.13,73.923,77.6,73.876,51.414,-0.395,4.053,0.77,100.0,80.0,65.049
0,45.636,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.033,73.943,77.608,73.893,49.316,-0.395,4.053,0.77,100.0,80.0,65.091
0,45.832,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.676,73.989,77.614,73.914,50.959,-0.395,4.053,0.77,100.0,80.0,65.215
0,46.619,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.171,74.008,77.622,73.941,51.454,-0.395,4.053,0.77,100.0,80.0,65.253
0,45.432,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.39,73.954,77.627,73.957,49.673,-0.395,4.053,0.77,100.0,80.0,65.088
0,45.96,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.753,73.936,77.629,73.953,51.036,-0.395,4.053,0.77,100.0,80.0,65.033
0,46.669,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.588,73.915,77.637,73.946,49.871,-0.395,4.053,0.77,100.0,80.0,64.96
0,45.401,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.78,73.811,77.64,73.925,50.063,-0.395,4.053,0.77,100.0,80.0,64.658
0,46.111,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.873,73.874,77.64,73.893,51.156,-0.395,4.053,0.77,100.0,80.0,64.838
0,46.79,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.122,73.866,77.641,73.889,48.405,-0.395,4.053,0.77,100.0,80.0,64.813
0,45.462,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.1,73.821,77.641,73.876,50.383,-0.395,4.053,0.77,100.0,80.0,64.681
0,46.272,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.998,73.828,77.642,73.859,51.281,-0.395,4.053,0.77,100.0,80.0,64.706
0,46.011,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.717,73.766,77.643,73.843,49.0,-0.395,4.053,0.77,100.0,80.0,64.525
0,45.734,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.562,73.813,77.646,73.822,50.845,-0.395,4.053,0.77,100.0,80.0,64.655
0,46.568,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,56.157,73.91,77.651,73.831,51.44,-0.395,4.053,0.77,100.0,80.0,64.919
0,45.458,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.442,73.896,77.652,73.857,49.725,-0.395,4.053,0.77,100.0,80.0,64.879
0,45.997,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.754,73.768,77.652,73.856,51.037,-0.395,4.053,0.77,100.0,80.0,64.51
0,46.645,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.515,73.626,77.656,73.811,49.798,-0.395,4.053,0.77,100.0,80.0,64.097
0,45.364,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.659,73.586,77.66,73.747,49.942,-0.395,4.053,0.77,100.0,80.0,63.975
0,45.958,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.59,73.534,77.66,73.69,50.873,-0.395,4.053,0.77,100.0,80.0,63.83
0,46.517,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.932,73.605,77.662,73.647,51.216,-0.395,4.053,0.77,100.0,80.0,64.03
0,45.568,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.924,73.611,77.665,73.638,49.207,-0.395,4.053,0.77,100.0,80.0,64.041
0,45.67,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.363,73.515,77.664,73.619,50.645,-0.395,4.053,0.77,100.0,80.0,63.77
0,46.338,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.856,73.461,77.664,73.579,51.139,-0.395,4.053,0.77,100.0,80.0,63.615
0,46.417,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.203,73.468,77.666,73.542,48.486,-0.395,4.053,0.77,100.0,80.0,63.634
0,45.463,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.126,73.509,77.666,73.524,50.409,-0.395,4.053,0.77,100.0,80.0,63.749
0,46.163,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.682,73.436,77.666,73.513,50.965,-0.395,4.053,0.77,100.0,80.0,63.538
0,46.549,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.79,73.35,77.667,73.479,51.073,-0.395,4.053,0.77,100.0,80.0,63.292
0,45.509,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.816,73.296,77.667,73.432,49.099,-0.395,4.053,0.77,100.0,80.0,63.134
0,45.524,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.083,73.277,77.667,73.386,50.366,-0.395,4.053,0.77,100.0,80.0,63.085
0,46.072,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.536,73.3,77.667,73.354,50.819,-0.395,4.053,0.77,100.0,80.0,63.151
0,46.412,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.656,73.288,77.667,73.337,50.939,-0.395,4.053,0.77,100.0,80.0,63.113
0,46.564,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.645,73.275,77.67,73.32,50.928,-0.395,4.053,0.77,100.0,80.0,63.073
0,46.354,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.99,73.253,77.677,73.303,48.273,-0.395,4.053,0.77,100.0,80.0,62.997
0,45.314,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.725,73.315,77.683,73.293,50.008,-0.395,4.053,0.77,100.0,80.0,63.165
0,45.898,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.354,73.385,77.685,73.31,50.638,-0.395,4.053,0.77,100.0,80.0,63.356
0,46.273,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.502,73.255,77.687,73.32,50.785,-0.395,4.053,0.77,100.0,80.0,62.985
0,46.438,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.539,73.293,77.687,73.299,50.822,-0.395,4.053,0.77,100.0,80.0,63.092
0,46.561,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.625,73.473,77.69,73.317,50.908,-0.395,4.053,0.77,100.0,80.0,63.604
0,45.858,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.301,73.54,77.691,73.377,48.584,-0.395,4.053,0.77,100.0,80.0,63.79
0,45.395,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.826,73.492,77.692,73.424,50.109,-0.395,4.053,0.77,100.0,80.0,63.65
0,45.96,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.387,73.454,77.693,73.44,50.67,-0.395,4.053,0.77,100.0,80.0,63.543
0,46.347,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.603,73.455,77.697,73.444,50.886,-0.395,4.053,0.77,100.0,80.0,63.536
0,46.553,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.655,73.42,77.665,73.445,50.938,-0.395,4.053,0.77,100.0,80.0,63.496
0,45.836,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.31,73.298,77.593,73.424,48.593,-0.395,4.053,0.77,100.0,80.0,63.281
0,45.365,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.837,73.167,77.525,73.369,50.12,-0.395,4.053,0.77,100.0,80.0,63.035
0,45.955,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.457,73.118,77.463,73.297,50.74,-0.395,4.053,0.77,100.0,80.0,63.011
0,46.376,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.683,73.213,77.402,73.251,50.966,-0.395,4.053,0.77,100.0,80.0,63.396
0,46.605,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.754,73.236,77.34,73.244,51.037,-0.395,4.053,0.77,100.0,80.0,63.575
0,45.289,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.067,73.122,77.277,73.23,49.35,-0.395,4.053,0.77,100.0,80.0,63.362
0,45.622,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.228,73.11,77.22,73.192,50.511,-0.395,4.053,0.77,100.0,80.0,63.437
0,46.196,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.599,73.162,77.165,73.173,50.882,-0.395,4.053,0.77,100.0,80.0,63.684
0,46.458,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.599,73.043,77.108,73.159,50.882,-0.395,4.053,0.77,100.0,80.0,63.449
0,46.566,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.617,72.969,77.053,73.112,50.9,-0.395,4.053,0.77,100.0,80.0,63.342
0,46.353,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.861,72.913,76.998,73.06,48.144,-0.395,4.053,0.77,100.0,80.0,63.284
0,45.253,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.669,72.926,76.946,73.015,49.952,-0.395,4.053,0.77,100.0,80.0,63.42
0,45.857,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.301,72.818,76.894,72.977,50.584,-0.395,4.053,0.77,100.0,80.0,63.205
0,46.236,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.504,72.798,76.842,72.923,50.787,-0.395,4.053,0.77,100.0,80.0,63.247
0,46.44,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.518,72.66,76.793,72.871,50.801,-0.395,4.053,0.77,100.0,80.0,62.941
0,46.486,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.394,72.499,76.743,72.785,50.677,-0.395,4.053,0.77,100.0,80.0,62.572
0,46.488,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.37,72.492,76.695,72.692,50.653,-0.395,4.053,0.77,100.0,80.0,62.646
0,46.533,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.359,72.521,76.648,72.634,50.642,-0.395,4.053,0.77,100.0,80.0,62.814
0,46.56,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.297,72.394,76.601,72.587,50.581,-0.395,4.053,0.77,100.0,80.0,62.539
0,46.564,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.233,72.273,76.556,72.511,50.516,-0.395,4.053,0.77,100.0,80.0,62.276
0,46.554,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.199,72.244,76.511,72.431,50.482,-0.395,4.053,0.77,100.0,80.0,62.28
0,46.58,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.22,72.271,76.468,72.375,50.503,-0.395,4.053,0.77,100.0,80.0,62.436
0,46.608,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.188,72.277,76.425,72.344,50.471,-0.395,4.053,0.77,100.0,80.0,62.532
0,46.617,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.172,72.316,76.383,72.327,50.455,-0.395,4.053,0.77,100.0,80.0,62.721
0,45.792,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,52.827,72.326,76.342,72.325,48.11,-0.395,4.053,0.77,100.0,80.0,62.826
0,45.268,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.432,72.318,76.299,72.325,49.715,-0.395,4.053,0.77,100.0,80.0,62.881
0,45.803,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.968,72.318,76.258,72.323,50.251,-0.395,4.053,0.77,100.0,80.0,62.959
0,46.099,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.102,72.244,76.219,72.315,50.385,-0.395,4.053,0.77,100.0,80.0,62.818
0,46.16,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.019,72.057,76.181,72.273,50.302,-0.395,4.053,0.77,100.0,80.0,62.354
0,46.121,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.957,71.924,76.144,72.188,50.24,-0.395,4.053,0.77,100.0,80.0,62.043
0,46.076,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.918,71.896,76.107,72.1,50.201,-0.395,4.053,0.77,100.0,80.0,62.033
0,46.039,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.883,71.885,76.072,72.035,50.166,-0.395,4.053,0.77,100.0,80.0,62.067
0,45.986,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.814,71.934,76.036,71.993,50.097,-0.395,4.053,0.77,100.0,80.0,62.271
0,45.921,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.787,71.913,76.002,71.973,50.07,-0.395,4.053,0.77,100.0,80.0,62.277
0,45.878,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.81,71.94,75.969,71.956,50.093,-0.395,4.053,0.77,100.0,80.0,62.417
0,45.868,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.818,71.95,75.936,71.954,50.101,-0.395,4.053,0.77,100.0,80.0,62.507
0,45.83,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.78,71.922,75.904,71.95,50.063,-0.395,4.053,0.77,100.0,80.0,62.486
0,45.775,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.741,71.845,75.872,71.934,50.024,-0.395,4.053,0.77,100.0,80.0,62.322
0,45.703,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.692,71.738,75.841,71.894,49.975,-0.395,4.053,0.77,100.0,80.0,62.075
0,45.635,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.673,71.628,75.81,71.832,49.956,-0.395,4.053,0.77,100.0,80.0,61.817
0,45.561,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.618,71.558,75.78,71.759,49.901,-0.395,4.053,0.77,100.0,80.0,61.674
0,45.466,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.574,71.528,75.75,71.692,49.857,-0.395,4.053,0.77,100.0,80.0,61.644
0,45.381,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.553,71.523,75.721,71.64,49.836,-0.395,4.053,0.77,100.0,80.0,61.683
0,45.293,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.526,71.451,75.693,71.596,49.809,-0.395,4.053,0.77,100.0,80.0,61.534
0,45.216,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.541,71.472,75.665,71.551,49.824,-0.395,4.053,0.77,100.0,80.0,61.645
0,45.148,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.502,71.459,75.637,71.527,49.785,-0.395,4.053,0.77,100.0,80.0,61.656
0,45.031,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.424,71.396,75.61,71.499,49.707,-0.395,4.053,0.77,100.0,80.0,61.526
0,44.905,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.39,71.291,75.584,71.455,49.673,-0.395,4.053,0.77,100.0,80.0,61.278
