HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,44.794,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.375,71.235,75.558,71.396,49.658,-0.395,4.053,0.77,100.0,80.0,61.166
0,44.705,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.435,71.206,75.532,71.342,49.718,-0.395,4.053,0.77,100.0,80.0,61.13
0,44.675,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.541,71.149,75.507,71.294,49.824,-0.395,4.053,0.77,100.0,80.0,61.015
0,44.685,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.654,71.091,75.482,71.241,49.937,-0.395,4.053,0.77,100.0,80.0,60.895
0,44.702,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.729,71.111,75.458,71.195,50.012,-0.395,4.053,0.77,100.0,80.0,60.996
0,44.712,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.77,71.136,75.435,71.172,50.053,-0.395,4.053,0.77,100.0,80.0,61.109
0,44.712,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.852,71.176,75.413,71.165,50.135,-0.395,4.053,0.77,100.0,80.0,61.267
0,44.752,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.919,71.198,75.391,71.172,50.202,-0.395,4.053,0.77,100.0,80.0,61.369
0,44.77,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.939,71.188,75.37,71.179,50.222,-0.395,4.053,0.77,100.0,80.0,61.38
0,44.784,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.986,71.159,75.35,71.179,50.269,-0.395,4.053,0.77,100.0,80.0,61.334
0,44.822,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.037,71.084,75.327,71.165,50.321,-0.395,4.053,0.77,100.0,80.0,61.165
0,44.86,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.096,71.051,75.34,71.134,50.379,-0.395,4.053,0.77,100.0,80.0,61.046
0,44.92,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.146,71.051,75.394,71.109,50.429,-0.395,4.053,0.77,100.0,80.0,60.944
0,44.971,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.208,71.004,75.444,71.086,50.491,-0.395,4.053,0.77,100.0,80.0,60.718
0,45.056,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.267,71.005,75.493,71.059,50.55,-0.395,4.053,0.77,100.0,80.0,60.629
0,45.118,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.289,70.977,75.541,71.04,50.572,-0.395,4.053,0.77,100.0,80.0,60.462
0,45.182,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.289,70.966,75.588,71.018,50.572,-0.395,4.053,0.77,100.0,80.0,60.343
0,45.216,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.288,70.966,75.633,71.001,50.571,-0.395,4.053,0.77,100.0,80.0,60.258
0,45.282,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.368,71.066,75.678,71.0,50.651,-0.395,4.053,0.77,100.0,80.0,60.462
0,45.385,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.398,71.147,75.722,71.031,50.681,-0.395,4.053,0.77,100.0,80.0,60.611
0,45.447,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.377,71.181,75.765,71.072,50.66,-0.395,4.053,0.77,100.0,80.0,60.626
0,45.5,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.396,71.174,75.807,71.106,50.679,-0.395,4.053,0.77,100.0,80.0,60.529
0,45.571,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.398,71.149,75.847,71.124,50.681,-0.395,4.053,0.77,100.0,80.0,60.382
0,45.628,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.415,71.163,75.888,71.133,50.698,-0.395,4.053,0.77,100.0,80.0,60.35
0,45.707,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.421,71.183,75.927,71.145,50.704,-0.395,4.053,0.77,100.0,80.0,60.334
0,45.76,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.395,71.208,75.965,71.16,50.678,-0.395,4.053,0.77,100.0,80.0,60.334
0,45.814,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.414,71.208,76.002,71.175,50.697,-0.395,4.053,0.77,100.0,80.0,60.265
0,45.895,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.462,71.257,76.039,71.19,50.745,-0.395,4.053,0.77,100.0,80.0,60.338
0,45.988,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.476,71.291,76.075,71.216,50.759,-0.395,4.053,0.77,100.0,80.0,60.369
0,46.068,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.481,71.309,76.11,71.241,50.763,-0.395,4.053,0.77,100.0,80.0,60.352
0,46.148,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.511,71.328,76.145,71.264,50.793,-0.395,4.053,0.77,100.0,80.0,60.345
0,46.252,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.576,71.396,76.179,71.291,50.859,-0.395,4.053,0.77,100.0,80.0,60.475
0,46.384,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.625,71.454,76.212,71.331,50.908,-0.395,4.053,0.77,100.0,80.0,60.579
0,46.497,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.623,71.456,76.245,71.371,50.906,-0.395,4.053,0.77,100.0,80.0,60.523
0,46.584,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.613,71.461,76.277,71.397,50.897,-0.395,4.053,0.77,100.0,80.0,60.477
0,46.023,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.896,71.498,76.308,71.421,49.179,-0.395,4.053,0.77,100.0,80.0,60.527
0,45.708,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.003,71.485,76.337,71.445,50.286,-0.395,4.053,0.77,100.0,80.0,60.436
0,46.145,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.405,71.494,76.365,71.458,50.688,-0.395,4.053,0.77,100.0,80.0,60.409
0,46.445,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.589,71.461,76.394,71.466,50.872,-0.395,4.053,0.77,100.0,80.0,60.261
0,46.65,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.535,71.46,76.422,71.464,49.818,-0.395,4.053,0.77,100.0,80.0,60.208
0,45.659,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.635,71.466,76.449,71.463,49.918,-0.395,4.053,0.77,100.0,80.0,60.175
0,46.016,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.288,71.464,76.475,71.464,50.571,-0.395,4.053,0.77,100.0,80.0,60.119
0,46.394,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.563,71.495,76.501,71.467,50.846,-0.395,4.053,0.77,100.0,80.0,60.16
0,46.649,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.58,71.541,76.527,71.48,49.863,-0.395,4.053,0.77,100.0,80.0,60.246
0,45.716,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.738,71.608,76.552,71.507,50.021,-0.395,4.053,0.77,100.0,80.0,60.391
0,46.127,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.408,71.625,76.576,71.542,50.692,-0.395,4.053,0.77,100.0,80.0,60.394
0,46.522,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.668,71.613,76.6,71.567,50.951,-0.395,4.053,0.77,100.0,80.0,60.312
0,46.136,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.08,71.56,76.624,71.576,49.363,-0.395,4.053,0.77,100.0,80.0,60.119
0,45.902,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.145,71.558,76.646,71.569,50.428,-0.395,4.053,0.77,100.0,80.0,60.072
0,46.355,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.581,71.625,76.668,71.572,50.864,-0.395,4.053,0.77,100.0,80.0,60.222
0,46.686,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.481,71.659,76.691,71.594,48.764,-0.395,4.053,0.77,100.0,80.0,60.277
0,45.643,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.649,71.678,76.712,71.616,49.932,-0.395,4.053,0.77,100.0,80.0,60.292
0,45.97,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.146,71.721,76.732,71.64,50.429,-0.395,4.053,0.77,100.0,80.0,60.378
0,46.25,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.29,71.723,76.753,71.667,50.573,-0.395,4.053,0.77,100.0,80.0,60.345
0,46.357,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.279,71.688,76.774,71.681,50.562,-0.395,4.053,0.77,100.0,80.0,60.207
0,46.403,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.274,71.654,76.794,71.679,50.557,-0.395,4.053,0.77,100.0,80.0,60.074
0,46.432,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.217,71.66,76.814,71.672,50.501,-0.395,4.053,0.77,100.0,80.0,60.052
0,46.413,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.139,71.592,76.833,71.662,50.422,-0.395,4.053,0.77,100.0,80.0,59.821
0,46.395,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.11,71.581,76.852,71.637,50.393,-0.395,4.053,0.77,100.0,80.0,59.756
0,46.388,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.067,71.581,76.87,71.619,50.35,-0.395,4.053,0.77,100.0,80.0,59.721
0,46.359,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.021,71.612,76.888,71.61,50.304,-0.395,4.053,0.77,100.0,80.0,59.78
0,46.35,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.049,71.66,76.906,71.616,50.332,-0.395,4.053,0.77,100.0,80.0,59.884
0,46.38,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.077,71.726,76.923,71.637,50.361,-0.395,4.053,0.77,100.0,80.0,60.041
0,46.395,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.044,71.797,76.94,71.673,50.327,-0.395,4.053,0.77,100.0,80.0,60.208
0,46.372,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.002,71.825,76.957,71.716,50.285,-0.395,4.053,0.77,100.0,80.0,60.259
0,46.347,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.949,71.845,76.973,71.753,50.232,-0.395,4.053,0.77,100.0,80.0,60.284
0,46.293,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.887,71.793,76.989,71.777,50.17,-0.395,4.053,0.77,100.0,80.0,60.106
0,46.248,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.879,71.759,77.004,71.777,50.162,-0.395,4.053,0.77,100.0,80.0,59.982
0,46.228,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.871,71.743,77.019,71.77,50.154,-0.395,4.053,0.77,100.0,80.0,59.909
0,46.191,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.85,71.72,77.034,71.759,50.133,-0.395,4.053,0.77,100.0,80.0,59.817
0,46.161,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.84,71.736,77.048,71.748,50.123,-0.395,4.053,0.77,100.0,80.0,59.836
0,46.134,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.858,71.781,77.062,71.749,50.141,-0.395,4.053,0.77,100.0,80.0,59.941
0,46.126,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.861,71.813,77.076,71.763,50.144,-0.395,4.053,0.77,100.0,80.0,60.003
0,46.093,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.81,71.831,77.09,71.781,50.093,-0.395,4.053,0.77,100.0,80.0,60.028
0,46.028,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.755,71.811,77.103,71.795,50.038,-0.395,4.053,0.77,100.0,80.0,59.947
0,45.961,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.725,71.809,77.116,71.799,50.008,-0.395,4.053,0.77,100.0,80.0,59.916
0,45.895,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.698,71.832,77.128,71.804,49.981,-0.395,4.053,0.77,100.0,80.0,59.961
0,45.843,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.721,71.887,77.141,71.819,50.004,-0.395,4.053,0.77,100.0,80.0,60.095
0,45.816,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.734,71.955,77.153,71.848,50.017,-0.395,4.053,0.77,100.0,80.0,60.266
0,45.777,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.723,71.942,77.165,71.882,50.008,-0.395,4.053,0.77,100.0,80.0,60.207
0,45.729,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.683,71.89,77.177,71.896,49.967,-0.395,4.053,0.77,100.0,80.0,60.037
0,45.648,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.639,71.791,77.188,71.883,49.922,-0.395,4.053,0.77,100.0,80.0,59.733
0,45.578,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.662,71.778,77.199,71.85,49.945,-0.395,4.053,0.77,100.0,80.0,59.677
0,45.549,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.689,71.818,77.21,71.832,49.972,-0.395,4.053,0.77,100.0,80.0,59.77
0,45.5,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.631,71.768,77.22,71.824,49.914,-0.395,4.053,0.77,100.0,80.0,59.606
0,45.402,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.565,71.707,77.23,71.799,49.848,-0.395,4.053,0.77,100.0,80.0,59.415
0,45.304,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.558,71.676,77.24,71.766,49.841,-0.395,4.053,0.77,100.0,80.0,59.309
0,45.231,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.525,71.713,77.25,71.74,49.808,-0.395,4.053,0.77,100.0,80.0,59.395
0,45.137,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.533,71.769,77.259,71.738,49.816,-0.395,4.053,0.77,100.0,80.0,59.539
0,45.088,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.562,71.827,77.269,71.755,49.845,-0.395,4.053,0.77,100.0,80.0,59.687
0,45.023,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.507,71.857,77.278,71.781,49.791,-0.395,4.053,0.77,100.0,80.0,59.754
0,44.904,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.439,71.852,77.287,71.805,49.722,-0.395,4.053,0.77,100.0,80.0,59.724
0,44.779,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.388,71.871,77.296,71.822,49.671,-0.395,4.053,0.77,100.0,80.0,59.759
0,44.653,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.34,71.803,77.304,71.831,49.623,-0.395,4.053,0.77,100.0,80.0,59.551
0,44.527,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.315,71.773,77.313,71.817,49.598,-0.395,4.053,0.77,100.0,80.0,59.451
0,44.405,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.296,71.794,77.321,71.805,49.579,-0.395,4.053,0.77,100.0,80.0,59.496
0,44.289,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.267,71.803,77.328,71.803,49.55,-0.395,4.053,0.77,100.0,80.0,59.506
0,44.15,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.214,71.8,77.336,71.803,49.497,-0.395,4.053,0.77,100.0,80.0,59.485
0,44.006,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.197,71.826,77.343,71.804,49.48,-0.395,4.053,0.77,100.0,80.0,59.547
0,43.874,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.159,71.858,77.35,71.815,49.442,-0.395,4.053,0.77,100.0,80.0,59.623
0,43.709,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.092,71.871,77.357,71.83,49.375,-0.395,4.053,0.77,100.0,80.0,59.646
0,43.542,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.075,71.891,77.364,71.845,49.358,-0.395,4.053,0.77,100.0,80.0,59.691
0,43.394,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.062,71.943,77.371,71.865,49.345,-0.395,4.053,0.77,100.0,80.0,59.827
0,43.244,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.071,71.987,77.378,71.894,49.354,-0.395,4.053,0.77,100.0,80.0,59.941
0,43.117,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.057,72.038,77.384,71.93,49.34,-0.395,4.053,0.77,100.0,80.0,60.074
0,42.951,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.003,71.994,77.391,71.96,49.286,-0.395,4.053,0.77,100.0,80.0,59.935
0,42.784,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.024,72.022,77.397,71.972,49.306,-0.395,4.053,0.77,100.0,80.0,60.005
0,42.659,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.046,72.082,77.403,71.994,49.329,-0.395,4.053,0.77,100.0,80.0,60.166
0,42.513,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.996,72.156,77.41,72.03,49.28,-0.395,4.053,0.77,100.0,80.0,60.361
0,42.325,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.943,72.225,77.416,72.078,49.226,-0.395,4.053,0.77,100.0,80.0,60.547
0,42.146,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.94,72.262,77.422,72.128,49.223,-0.395,4.053,0.77,100.0,80.0,60.642
0,41.993,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.968,72.343,77.428,72.179,49.251,-0.395,4.053,0.77,100.0,80.0,60.863
0,41.854,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.966,72.383,77.434,72.235,49.249,-0.395,4.053,0.77,100.0,80.0,60.965
0,41.698,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.982,72.483,77.44,72.292,49.265,-0.395,4.053,0.77,100.0,80.0,61.24
0,41.562,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.981,72.478,77.446,72.354,49.264,-0.395,4.053,0.77,100.0,80.0,61.213
0,41.399,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.943,72.447,77.452,72.389,49.227,-0.395,4.053,0.77,100.0,80.0,61.114
0,41.218,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.922,72.452,77.458,72.407,49.205,-0.395,4.053,0.77,100.0,80.0,61.118
0,41.061,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.983,72.48,77.463,72.424,49.266,-0.395,4.053,0.77,100.0,80.0,61.19
0,40.953,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.006,72.475,77.469,72.441,49.289,-0.395,4.053,0.77,100.0,80.0,61.163
0,40.801,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.994,72.497,77.474,72.453,49.277,-0.395,4.053,0.77,100.0,80.0,61.215
0,40.677,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.131,72.583,77.48,72.476,49.414,-0.395,4.053,0.77,100.0,80.0,61.453
0,40.669,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.339,72.638,77.486,72.517,49.622,-0.395,4.053,0.77,100.0,80.0,61.599
0,40.701,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.464,72.662,77.492,72.558,49.747,-0.395,4.053,0.77,100.0,80.0,61.653
0,40.702,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.598,72.733,77.498,72.597,49.881,-0.395,4.053,0.77,100.0,80.0,61.847
0,40.755,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.733,72.84,77.505,72.652,50.016,-0.395,4.053,0.77,100.0,80.0,62.139
0,40.784,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.8,72.872,77.512,72.717,50.083,-0.395,4.053,0.77,100.0,80.0,62.216
0,40.804,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.843,72.783,77.518,72.756,50.127,-0.395,4.053,0.77,100.0,80.0,61.95
0,40.816,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.927,72.763,77.525,72.761,50.21,-0.395,4.053,0.77,100.0,80.0,61.88
0,40.869,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.988,72.75,77.532,72.76,50.271,-0.395,4.053,0.77,100.0,80.0,61.828
0,40.897,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.051,72.78,77.539,72.759,50.334,-0.395,4.053,0.77,100.0,80.0,61.903
0,40.98,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.184,72.806,77.546,72.769,50.467,-0.395,4.053,0.77,100.0,80.0,61.966
0,41.079,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.232,72.807,77.553,72.781,50.514,-0.395,4.053,0.77,100.0,80.0,61.953
0,41.143,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.286,72.835,77.56,72.792,50.569,-0.395,4.053,0.77,100.0,80.0,62.02
0,41.228,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.303,72.804,77.568,72.803,50.586,-0.395,4.053,0.77,100.0,80.0,61.917
0,41.264,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.283,72.766,77.575,72.798,50.566,-0.395,4.053,0.77,100.0,80.0,61.795
0,41.316,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.331,72.805,77.582,72.791,50.613,-0.395,4.053,0.77,100.0,80.0,61.895
0,41.399,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.413,72.859,77.59,72.802,50.696,-0.395,4.053,0.77,100.0,80.0,62.036
0,41.528,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.494,72.972,77.597,72.832,50.777,-0.395,4.053,0.77,100.0,80.0,62.345
0,41.643,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.55,73.045,77.606,72.884,50.833,-0.395,4.053,0.77,100.0,80.0,62.535
0,41.781,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.659,73.2,77.617,72.951,50.942,-0.395,4.053,0.77,100.0,80.0,62.958
0,41.956,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.756,73.312,77.627,73.043,51.039,-0.395,4.053,0.77,100.0,80.0,63.257
0,42.123,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.795,73.382,77.638,73.135,51.078,-0.395,4.053,0.77,100.0,80.0,63.438
0,42.286,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.953,73.505,77.648,73.227,51.236,-0.395,4.053,0.77,100.0,80.0,63.773
0,42.52,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.851,73.52,77.658,73.318,51.134,-0.395,4.053,0.77,100.0,80.0,63.787
0,42.49,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.613,73.463,77.666,73.375,50.896,-0.395,4.053,0.77,100.0,80.0,63.611
0,42.469,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.481,73.442,77.675,73.399,50.764,-0.395,4.053,0.77,100.0,80.0,63.537
0,42.441,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.386,73.461,77.683,73.414,50.669,-0.395,4.053,0.77,100.0,80.0,63.577
0,42.45,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.335,73.519,77.69,73.435,50.618,-0.395,4.053,0.77,100.0,80.0,63.728
0,42.454,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.297,73.599,77.699,73.47,50.58,-0.395,4.053,0.77,100.0,80.0,63.943
0,42.483,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.265,73.654,77.708,73.518,50.548,-0.395,4.053,0.77,100.0,80.0,64.082
0,42.491,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.231,73.683,77.716,73.563,50.514,-0.395,4.053,0.77,100.0,80.0,64.149
0,42.497,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.148,73.796,77.724,73.613,50.431,-0.395,4.053,0.77,100.0,80.0,64.454
0,42.458,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.117,73.826,77.731,73.676,50.399,-0.395,4.053,0.77,100.0,80.0,64.528
0,42.47,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.052,73.837,77.738,73.724,50.336,-0.395,4.053,0.77,100.0,80.0,64.544
0,42.393,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.933,73.831,77.745,73.759,50.216,-0.395,4.053,0.77,100.0,80.0,64.513
0,42.323,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.823,73.83,77.753,73.781,50.106,-0.395,4.053,0.77,100.0,80.0,64.496
0,42.206,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.729,73.794,77.76,73.793,50.012,-0.395,4.053,0.77,100.0,80.0,64.382
0,42.123,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.722,73.748,77.764,73.787,50.005,-0.395,4.053,0.77,100.0,80.0,64.244
0,42.071,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.69,73.792,77.769,73.779,49.973,-0.395,4.053,0.77,100.0,80.0,64.361
0,41.997,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.649,73.824,77.776,73.787,49.932,-0.395,4.053,0.77,100.0,80.0,64.439
0,41.94,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.711,73.923,77.782,73.809,49.994,-0.395,4.053,0.77,100.0,80.0,64.711
0,41.922,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.675,73.946,77.789,73.849,49.958,-0.395,4.053,0.77,100.0,80.0,64.763
0,41.848,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.686,73.959,77.795,73.88,49.969,-0.395,4.053,0.77,100.0,80.0,64.79
0,41.835,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.776,73.985,77.799,73.908,50.059,-0.395,4.053,0.77,100.0,80.0,64.86
0,41.845,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.727,74.004,77.802,73.934,50.01,-0.395,4.053,0.77,100.0,80.0,64.901
0,41.739,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.63,74.013,77.808,73.957,49.913,-0.395,4.053,0.77,100.0,80.0,64.918
0,41.643,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.594,74.047,77.815,73.978,49.877,-0.395,4.053,0.77,100.0,80.0,65.001
0,41.569,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.635,74.067,77.82,74.003,49.918,-0.395,4.053,0.77,100.0,80.0,65.051
0,41.547,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.683,74.019,77.824,74.018,49.966,-0.395,4.053,0.77,100.0,80.0,64.907
0,41.5,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.603,73.997,77.828,74.015,49.886,-0.395,4.053,0.77,100.0,80.0,64.834
0,41.412,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.653,74.0,77.833,74.009,49.936,-0.395,4.053,0.77,100.0,80.0,64.838
0,41.38,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.585,74.088,77.838,74.015,49.868,-0.395,4.053,0.77,100.0,80.0,65.074
0,41.24,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.434,74.109,77.845,74.042,49.717,-0.395,4.053,0.77,100.0,80.0,65.123
0,41.083,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.421,74.117,77.851,74.063,49.704,-0.395,4.053,0.77,100.0,80.0,65.135
0,40.991,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.38,74.139,77.857,74.083,49.663,-0.395,4.053,0.77,100.0,80.0,65.185
0,40.853,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.314,74.157,77.863,74.103,49.598,-0.395,4.053,0.77,100.0,80.0,65.227
0,40.71,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.233,74.147,77.869,74.119,49.516,-0.395,4.053,0.77,100.0,80.0,65.186
0,40.542,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.183,74.096,77.875,74.123,49.466,-0.395,4.053,0.77,100.0,80.0,65.029
0,40.391,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.149,74.088,77.881,74.112,49.432,-0.395,4.053,0.77,100.0,80.0,64.996
0,40.226,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.048,74.062,77.886,74.102,49.331,-0.395,4.053,0.77,100.0,80.0,64.913
0,40.016,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.967,74.068,77.891,74.09,49.25,-0.395,4.053,0.77,100.0,80.0,64.92
0,39.796,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.847,74.055,77.895,74.082,49.131,-0.395,4.053,0.77,100.0,80.0,64.873
0,39.543,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.754,74.072,77.9,74.075,49.037,-0.395,4.053,0.77,100.0,80.0,64.913
0,39.304,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.697,74.093,77.904,74.076,48.98,-0.395,4.053,0.77,100.0,80.0,64.967
0,39.08,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.71,74.133,77.907,74.086,48.993,-0.395,4.053,0.77,100.0,80.0,65.076
0,38.902,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.725,74.115,77.911,74.1,49.007,-0.395,4.053,0.77,100.0,80.0,65.021
0,38.718,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.732,74.125,77.914,74.105,49.015,-0.395,4.053,0.77,100.0,80.0,65.042
0,38.535,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.735,74.135,77.917,74.113,49.02,-0.395,4.053,0.77,100.0,80.0,65.069
0,38.35,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.719,74.1,77.92,74.117,49.002,-0.395,4.053,0.77,100.0,80.0,64.959
0,38.147,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.734,74.056,77.922,74.106,49.017,-0.395,4.053,0.77,100.0,80.0,64.829
0,37.987,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.795,74.017,77.924,74.086,49.078,-0.395,4.053,0.77,100.0,80.0,64.715
0,37.87,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.954,74.013,77.925,74.063,49.237,-0.395,4.053,0.77,100.0,80.0,64.707
0,37.833,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.116,73.978,77.925,74.044,49.399,-0.395,4.053,0.77,100.0,80.0,64.608
0,37.811,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.29,73.988,77.926,74.023,49.573,-0.395,4.053,0.77,100.0,80.0,64.637
0,37.831,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.432,74.054,77.926,74.019,49.715,-0.395,4.053,0.77,100.0,80.0,64.824
0,37.818,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.437,74.113,77.928,74.038,49.72,-0.395,4.053,0.77,100.0,80.0,64.986
0,37.712,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.325,74.088,77.93,74.06,49.608,-0.395,4.053,0.77,100.0,80.0,64.907
0,37.53,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.21,74.034,77.932,74.063,49.493,-0.395,4.053,0.77,100.0,80.0,64.746
0,37.334,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.091,73.972,77.934,74.047,49.374,-0.395,4.053,0.77,100.0,80.0,64.565
0,37.138,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.116,73.921,77.936,74.017,49.399,-0.395,4.053,0.77,100.0,80.0,64.42
0,37.044,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.169,73.995,77.939,73.993,49.452,-0.395,4.053,0.77,100.0,80.0,64.625
0,36.932,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.109,73.991,77.942,73.995,49.393,-0.395,4.053,0.77,100.0,80.0,64.609
0,36.75,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.058,73.989,77.944,73.994,49.341,-0.395,4.053,0.77,100.0,80.0,64.599
0,36.589,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.055,73.97,77.947,73.99,49.337,-0.395,4.053,0.77,100.0,80.0,64.54
0,36.454,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.094,74.06,77.949,73.992,49.377,-0.395,4.053,0.77,100.0,80.0,64.793
0,36.349,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.112,74.136,77.951,74.024,49.396,-0.395,4.053,0.77,100.0,80.0,65.006
0,36.222,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.11,74.063,77.953,74.053,49.394,-0.395,4.053,0.77,100.0,80.0,64.794
0,36.093,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.128,74.033,77.955,74.051,49.412,-0.395,4.053,0.77,100.0,80.0,64.707
0,35.985,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.192,74.033,77.956,74.045,49.475,-0.395,4.053,0.77,100.0,80.0,64.702
0,35.899,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.182,74.068,77.958,74.045,49.465,-0.395,4.053,0.77,100.0,80.0,64.798
0,35.751,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.101,73.967,77.961,74.044,49.384,-0.395,4.053,0.77,100.0,80.0,64.504
0,35.565,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.046,73.86,77.963,74.006,49.329,-0.395,4.053,0.77,100.0,80.0,64.194
0,35.393,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.016,73.824,77.965,73.954,49.3,-0.395,4.053,0.77,100.0,80.0,64.089
0,35.233,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.019,73.888,77.968,73.92,49.302,-0.395,4.053,0.77,100.0,80.0,64.266
0,35.101,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.086,73.919,77.97,73.914,49.369,-0.395,4.053,0.77,100.0,80.0,64.351
0,35.016,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.153,74.002,77.972,73.924,49.436,-0.395,4.053,0.77,100.0,80.0,64.587
0,34.913,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.117,74.042,77.975,73.955,49.4,-0.395,4.053,0.77,100.0,80.0,64.694
0,34.762,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.132,73.958,77.977,73.974,49.415,-0.395,4.053,0.77,100.0,80.0,64.451
0,34.644,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.061,73.94,77.978,73.966,49.344,-0.395,4.053,0.77,100.0,80.0,64.393
0,34.43,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.956,73.824,77.979,73.946,49.24,-0.395,4.053,0.77,100.0,80.0,64.062
0,34.239,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.007,73.798,77.98,73.902,49.29,-0.395,4.053,0.77,100.0,80.0,63.987
0,34.127,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.036,73.912,77.981,73.881,49.319,-0.395,4.053,0.77,100.0,80.0,64.312
0,33.99,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.015,73.888,77.982,73.891,49.298,-0.395,4.053,0.77,100.0,80.0,64.24
0,33.829,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.998,73.884,77.982,73.888,49.281,-0.395,4.053,0.77,100.0,80.0,64.229
0,33.67,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.966,73.925,77.983,73.891,49.249,-0.395,4.053,0.77,100.0,80.0,64.342
0,33.508,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.023,74.006,77.984,73.911,49.306,-0.395,4.053,0.77,100.0,80.0,64.575
0,33.389,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.97,74.016,77.984,73.944,49.253,-0.395,4.053,0.77,100.0,80.0,64.6
0,33.17,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.85,73.89,77.985,73.954,49.133,-0.395,4.053,0.77,100.0,80.0,64.237
0,32.943,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.835,73.783,77.986,73.92,49.118,-0.395,4.053,0.77,100.0,80.0,63.934
0,32.769,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.836,73.792,77.986,73.877,49.12,-0.395,4.053,0.77,100.0,80.0,63.96
0,32.584,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.785,73.768,77.987,73.848,49.068,-0.395,4.053,0.77,100.0,80.0,63.886
0,32.368,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.744,73.789,77.989,73.824,49.027,-0.395,4.053,0.77,100.0,80.0,63.945
0,32.176,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.795,73.898,77.99,73.825,49.079,-0.395,4.053,0.77,100.0,80.0,64.255
0,32.0,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.67,73.94,77.991,73.855,48.953,-0.395,4.053,0.77,100.0,80.0,64.371
0,31.695,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.534,73.864,77.991,73.874,48.817,-0.395,4.053,0.77,100.0,80.0,64.151
0,31.379,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.311,73.915,77.993,73.873,48.594,-0.395,4.053,0.77,100.0,80.0,64.291
0,30.973,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.201,74.019,77.995,73.899,48.484,-0.395,4.053,0.77,100.0,80.0,64.584
0,30.668,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.208,74.065,77.996,73.943,48.491,-0.395,4.053,0.77,100.0,80.0,64.715
0,30.403,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.228,74.094,77.997,73.985,48.511,-0.395,4.053,0.77,100.0,80.0,64.798
0,30.161,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.254,74.03,78.0,74.013,48.537,-0.395,4.053,0.77,100.0,80.0,64.611
0,29.913,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.269,73.969,78.002,74.011,48.552,-0.395,4.053,0.77,100.0,80.0,64.432
0,29.672,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.287,73.959,78.004,73.996,48.57,-0.395,4.053,0.77,100.0,80.0,64.401
0,29.426,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.292,73.944,78.007,73.983,48.575,-0.395,4.053,0.77,100.0,80.0,64.351
0,29.178,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.3,73.95,78.01,73.971,48.583,-0.395,4.053,0.77,100.0,80.0,64.361
0,28.931,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.301,73.954,78.013,73.965,48.584,-0.395,4.053,0.77,100.0,80.0,64.367
0,28.678,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.298,73.932,78.016,73.959,48.581,-0.395,4.053,0.77,100.0,80.0,64.301
0,28.426,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.305,73.923,78.018,73.949,48.588,-0.395,4.053,0.77,100.0,80.0,64.27
0,28.18,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.308,73.971,78.021,73.946,48.59,-0.395,4.053,0.77,100.0,80.0,64.403
0,27.929,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.307,73.961,78.023,73.954,48.59,-0.395,4.053,0.77,100.0,80.0,64.374
0,27.681,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.318,73.95,78.025,73.955,48.601,-0.395,4.053,0.77,100.0,80.0,64.338
0,27.44,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.325,73.886,78.028,73.946,48.609,-0.395,4.053,0.77,100.0,80.0,64.152
0,27.195,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.33,73.872,78.031,73.924,48.613,-0.395,4.053,0.77,100.0,80.0,64.106
0,26.953,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.341,73.915,78.034,73.912,48.624,-0.395,4.053,0.77,100.0,80.0,64.221
0,26.716,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.358,73.95,78.037,73.917,48.641,-0.395,4.053,0.77,100.0,80.0,64.317
0,26.484,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.37,73.991,78.04,73.932,48.653,-0.395,4.053,0.77,100.0,80.0,64.425
0,26.251,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.39,74.0,78.043,73.952,48.674,-0.395,4.053,0.77,100.0,80.0,64.449
0,26.032,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.418,74.045,78.045,73.971,48.701,-0.395,4.053,0.77,100.0,80.0,64.573
0,25.814,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.44,74.141,78.048,74.005,48.723,-0.395,4.053,0.77,100.0,80.0,64.842
0,25.599,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.458,74.154,78.05,74.052,48.741,-0.395,4.053,0.77,100.0,80.0,64.87
0,25.38,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.466,74.038,78.052,74.072,48.749,-0.395,4.053,0.77,100.0,80.0,64.536
0,25.161,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.488,73.963,78.052,74.051,48.771,-0.395,4.053,0.77,100.0,80.0,64.324
0,24.959,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.536,73.946,78.052,74.021,48.819,-0.395,4.053,0.77,100.0,80.0,64.274
0,24.775,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.566,73.947,78.054,73.997,48.849,-0.395,4.053,0.77,100.0,80.0,64.272
0,24.576,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.583,73.957,78.057,73.982,48.866,-0.395,4.053,0.77,100.0,80.0,64.3
0,24.383,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.603,74.016,78.059,73.98,48.886,-0.395,4.053,0.77,100.0,80.0,64.464
0,24.185,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.608,74.09,78.061,74.0,48.891,-0.395,4.053,0.77,100.0,80.0,64.669
0,23.985,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.628,74.106,78.064,74.031,48.911,-0.395,4.053,0.77,100.0,80.0,64.71
0,23.803,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.671,74.087,78.067,74.053,48.954,-0.395,4.053,0.77,100.0,80.0,64.652
0,23.635,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.707,74.153,78.07,74.07,48.99,-0.395,4.053,0.77,100.0,80.0,64.831
0,23.466,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.737,74.129,78.073,74.095,49.02,-0.395,4.053,0.77,100.0,80.0,64.757
0,23.302,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.772,74.131,78.075,74.105,49.055,-0.395,4.053,0.77,100.0,80.0,64.761
0,23.146,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.81,74.087,78.077,74.109,49.093,-0.395,4.053,0.77,100.0,80.0,64.631
0,22.996,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.839,74.092,78.08,74.101,49.123,-0.395,4.053,0.77,100.0,80.0,64.641
0,22.844,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.873,74.135,78.082,74.104,49.156,-0.395,4.053,0.77,100.0,80.0,64.759
0,22.705,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.917,74.047,78.083,74.105,49.2,-0.395,4.053,0.77,100.0,80.0,64.507
0,22.575,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.96,74.026,78.084,74.083,49.243,-0.395,4.053,0.77,100.0,80.0,64.446
0,22.45,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,53.989,74.065,78.085,74.069,49.272,-0.395,4.053,0.77,100.0,80.0,64.554
0,22.317,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.009,74.028,78.086,74.066,49.292,-0.395,4.053,0.77,100.0,80.0,64.445
0,22.187,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.034,73.94,78.086,74.044,49.317,-0.395,4.053,0.77,100.0,80.0,64.192
0,22.063,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.064,73.918,78.086,74.007,49.347,-0.395,4.053,0.77,100.0,80.0,64.128
0,21.947,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.104,73.922,78.089,73.979,49.387,-0.395,4.053,0.77,100.0,80.0,64.138
0,21.842,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.128,73.994,78.092,73.968,49.411,-0.395,4.053,0.77,100.0,80.0,64.336
0,21.724,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.137,74.05,78.095,73.984,49.42,-0.395,4.053,0.77,100.0,80.0,64.49
0,21.608,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.169,73.971,78.099,73.998,49.452,-0.395,4.053,0.77,100.0,80.0,64.258
0,21.511,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.206,73.907,78.103,73.981,49.489,-0.395,4.053,0.77,100.0,80.0,64.067
0,21.415,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.234,73.929,78.107,73.958,49.518,-0.395,4.053,0.77,100.0,80.0,64.126
0,21.323,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.264,74.024,78.111,73.96,49.547,-0.395,4.053,0.77,100.0,80.0,64.39
0,21.235,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.294,74.041,78.113,73.984,49.577,-0.395,4.053,0.77,100.0,80.0,64.432
0,21.156,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.348,73.96,78.115,73.994,49.631,-0.395,4.053,0.77,100.0,80.0,64.2
0,21.108,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.444,73.897,78.118,73.975,49.727,-0.395,4.053,0.77,100.0,80.0,64.014
0,21.109,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.625,73.921,78.121,73.952,49.909,-0.395,4.053,0.77,100.0,80.0,64.077
0,21.198,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,54.853,73.964,78.125,73.948,50.136,-0.395,4.053,0.77,100.0,80.0,64.194
0,21.326,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.029,73.956,78.13,73.953,50.312,-0.395,4.053,0.77,100.0,80.0,64.16
0,21.443,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.152,73.92,78.134,73.95,50.435,-0.395,4.053,0.77,100.0,80.0,64.05
0,21.546,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.235,73.93,78.139,73.941,50.518,-0.395,4.053,0.77,100.0,80.0,64.068
0,21.635,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.295,73.954,78.144,73.94,50.578,-0.395,4.053,0.77,100.0,80.0,64.128
0,21.723,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.353,73.924,78.149,73.941,50.636,-0.395,4.053,0.77,100.0,80.0,64.031
0,21.817,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.413,73.952,78.154,73.937,50.696,-0.395,4.053,0.77,100.0,80.0,64.106
0,21.921,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.466,74.053,78.158,73.953,50.749,-0.395,4.053,0.77,100.0,80.0,64.384
0,22.025,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.515,74.111,78.163,73.992,50.798,-0.395,4.053,0.77,100.0,80.0,64.54
0,22.142,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.585,74.083,78.167,74.028,50.868,-0.395,4.053,0.77,100.0,80.0,64.449
0,22.279,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.646,73.941,78.172,74.03,50.929,-0.395,4.053,0.77,100.0,80.0,64.038
0,22.41,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.681,73.866,78.175,73.991,50.964,-0.395,4.053,0.77,100.0,80.0,63.818
0,22.534,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.703,73.858,78.179,73.951,50.986,-0.395,4.053,0.77,100.0,80.0,63.787
0,22.651,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.714,73.857,78.183,73.922,50.997,-0.395,4.053,0.77,100.0,80.0,63.778
0,22.766,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.732,73.797,78.187,73.896,51.015,-0.395,4.053,0.77,100.0,80.0,63.598
0,22.892,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.766,73.749,78.19,73.859,51.049,-0.395,4.053,0.77,100.0,80.0,63.454
0,23.027,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.781,73.764,78.193,73.825,51.064,-0.395,4.053,0.77,100.0,80.0,63.491
0,23.148,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.793,73.77,78.198,73.807,51.077,-0.395,4.053,0.77,100.0,80.0,63.501
0,23.28,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.804,73.772,78.202,73.796,51.087,-0.395,4.053,0.77,100.0,80.0,63.5
0,23.401,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.808,73.779,78.213,73.789,51.091,-0.395,4.053,0.77,100.0,80.0,63.502
0,23.531,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.839,73.718,78.142,73.782,51.122,-0.395,4.053,0.77,100.0,80.0,63.456
0,23.677,100.0,0.0,100.0,531.675,731.802,357.083,2072.981,125.248,55.866,73.567,77.977,73.745,51.149,-0.395,4.053,0.77,100.0,80.0,63.332
0,0.0,60.0,40.0,60.0,1238.6,267.265,1217.975,1700.658,26.4,56.763,78.124,77.691,75.001,53.042,0.133,2.887,0.343,0.0,0.0,63.336
0,0.0,12.0,88.0,12.0,751.285,0.0,1768.624,1644.231,26.4,66.998,77.36,77.446,77.028,65.091,0.455,1.777,-0.085,0.0,0.0,63.274
0,0.0,0.0,100.0,0.0,189.605,0.0,937.973,889.134,26.4,71.286,76.839,77.215,77.057,70.332,0.215,0.788,-0.035,0.0,0.0,63.265
0,0.0,0.0,100.0,0.0,18.972,0.0,293.204,255.16,26.4,72.452,75.88,77.127,76.855,72.06,0.074,0.179,-0.014,0.0,0.0,63.251
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.469,63.231,62.34,76.544,72.389,0.009,0.0,0.001,0.0,0.0,63.231
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.413,63.241,62.328,76.438,72.402,0.009,0.0,0.001,0.0,0.0,63.241
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.416,63.374,62.315,76.346,72.414,0.009,0.0,0.001,0.0,0.0,63.374
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.425,63.459,62.302,76.255,72.425,0.009,0.0,0.001,0.0,0.0,63.459
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.436,63.448,62.289,76.165,72.436,0.009,0.0,0.001,0.0,0.0,63.448
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.447,63.495,62.275,76.075,72.447,0.009,0.0,0.001,0.0,0.0,63.495
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.457,63.471,62.262,75.987,72.457,0.009,0.0,0.001,0.0,0.0,63.471
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.467,63.418,62.248,75.899,72.467,0.009,0.0,0.001,0.0,0.0,63.418
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.477,63.33,62.235,75.811,72.477,0.009,0.0,0.001,0.0,0.0,63.33
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.487,63.284,62.221,75.723,72.487,0.009,0.0,0.001,0.0,0.0,63.284
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.496,63.344,62.208,75.636,72.496,0.009,0.0,0.001,0.0,0.0,63.344
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.505,63.435,62.194,75.549,72.505,0.009,0.0,0.001,0.0,0.0,63.435
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.513,63.515,62.18,75.464,72.513,0.009,0.0,0.001,0.0,0.0,63.515
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.522,63.426,62.166,75.38,72.522,0.009,0.0,0.001,0.0,0.0,63.426
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.53,63.342,62.152,75.296,72.53,0.009,0.0,0.001,0.0,0.0,63.342
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.538,63.384,62.139,75.212,72.538,0.009,0.0,0.001,0.0,0.0,63.384
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.546,63.41,62.126,75.129,72.546,0.009,0.0,0.001,0.0,0.0,63.41
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.553,63.391,62.113,75.046,72.553,0.009,0.0,0.001,0.0,0.0,63.391
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.56,63.485,62.1,74.965,72.56,0.009,0.0,0.001,0.0,0.0,63.485
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.567,63.571,62.086,74.884,72.567,0.009,0.0,0.001,0.0,0.0,63.571
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.573,63.468,62.073,74.804,72.573,0.009,0.0,0.001,0.0,0.0,63.468
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.58,63.272,62.06,74.724,72.58,0.009,0.0,0.001,0.0,0.0,63.272
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.586,63.12,62.047,74.643,72.586,0.009,0.0,0.001,0.0,0.0,63.12
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.592,63.005,62.034,74.562,72.592,0.009,0.0,0.001,0.0,0.0,63.005
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.597,62.995,62.021,74.481,72.597,0.009,0.0,0.001,0.0,0.0,62.995
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.603,62.964,62.008,74.4,72.603,0.009,0.0,0.001,0.0,0.0,62.964
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.608,62.959,61.996,74.32,72.608,0.009,0.0,0.001,0.0,0.0,62.959
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.613,62.96,61.983,74.24,72.613,0.009,0.0,0.001,0.0,0.0,62.96
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.617,62.964,61.97,74.16,72.617,0.009,0.0,0.001,0.0,0.0,62.964
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.622,62.852,61.958,74.081,72.622,0.009,0.0,0.001,0.0,0.0,62.852
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.626,62.72,61.946,74.002,72.626,0.009,0.0,0.001,0.0,0.0,62.72
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.63,62.691,61.934,73.923,72.63,0.009,0.0,0.001,0.0,0.0,62.691
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.633,62.655,61.922,73.844,72.633,0.009,0.0,0.001,0.0,0.0,62.655
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.637,62.717,61.91,73.765,72.637,0.009,0.0,0.001,0.0,0.0,62.717
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.64,62.728,61.898,73.688,72.64,0.009,0.0,0.001,0.0,0.0,62.728
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.643,62.712,61.887,73.611,72.643,0.009,0.0,0.001,0.0,0.0,62.712
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.645,62.644,61.875,73.534,72.645,0.009,0.0,0.001,0.0,0.0,62.644
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.648,62.637,61.864,73.457,72.648,0.009,0.0,0.001,0.0,0.0,62.637
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.65,62.576,61.852,73.381,72.65,0.009,0.0,0.001,0.0,0.0,62.576
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.652,62.469,61.841,73.305,72.652,0.009,0.0,0.001,0.0,0.0,62.469
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.654,62.389,61.83,73.229,72.654,0.009,0.0,0.001,0.0,0.0,62.389
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.656,62.416,61.819,73.153,72.656,0.009,0.0,0.001,0.0,0.0,62.416
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.657,62.375,61.808,73.077,72.657,0.009,0.0,0.001,0.0,0.0,62.375
