HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.658,62.316,61.797,73.002,72.658,0.009,0.0,0.001,0.0,0.0,62.316
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.659,62.344,61.786,72.927,72.659,0.009,0.0,0.001,0.0,0.0,62.344
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.66,62.319,61.776,72.852,72.66,0.009,0.0,0.001,0.0,0.0,62.319
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.66,62.248,61.766,72.778,72.66,0.009,0.0,0.001,0.0,0.0,62.248
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.661,62.221,61.755,72.704,72.661,0.009,0.0,0.001,0.0,0.0,62.221
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.661,62.27,61.746,72.63,72.661,0.009,0.0,0.001,0.0,0.0,62.27
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.66,62.265,61.736,72.558,72.66,0.009,0.0,0.001,0.0,0.0,62.265
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.66,62.162,61.727,72.485,72.66,0.009,0.0,0.001,0.0,0.0,62.162
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.659,62.149,61.717,72.413,72.659,0.009,0.0,0.001,0.0,0.0,62.149
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.659,62.117,61.707,72.34,72.659,0.009,0.0,0.001,0.0,0.0,62.117
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.658,62.129,61.697,72.269,72.658,0.009,0.0,0.001,0.0,0.0,62.129
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.657,62.133,61.687,72.197,72.657,0.009,0.0,0.001,0.0,0.0,62.133
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.655,62.116,61.677,72.126,72.655,0.009,0.0,0.001,0.0,0.0,62.116
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.654,62.115,61.667,72.056,72.654,0.009,0.0,0.001,0.0,0.0,62.115
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.652,62.082,61.657,71.986,72.652,0.009,0.0,0.001,0.0,0.0,62.082
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.65,62.077,61.648,71.917,72.65,0.009,0.0,0.001,0.0,0.0,62.077
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.648,62.081,61.638,71.847,72.648,0.009,0.0,0.001,0.0,0.0,62.081
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.645,62.015,61.629,71.779,72.645,0.009,0.0,0.001,0.0,0.0,62.015
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.643,61.973,61.62,71.71,72.643,0.009,0.0,0.001,0.0,0.0,61.973
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.64,61.971,61.61,71.642,72.64,0.009,0.0,0.001,0.0,0.0,61.971
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.637,61.923,61.601,71.574,72.637,0.009,0.0,0.001,0.0,0.0,61.923
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.634,61.903,61.591,71.506,72.634,0.009,0.0,0.001,0.0,0.0,61.903
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.63,61.786,61.582,71.438,72.63,0.009,0.0,0.001,0.0,0.0,61.786
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.627,61.753,61.573,71.37,72.627,0.009,0.0,0.001,0.0,0.0,61.753
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.623,61.774,61.564,71.303,72.623,0.009,0.0,0.001,0.0,0.0,61.774
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.62,61.663,61.554,71.236,72.62,0.009,0.0,0.001,0.0,0.0,61.663
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.616,61.581,61.545,71.168,72.616,0.009,0.0,0.001,0.0,0.0,61.581
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.611,61.525,61.536,71.1,72.611,0.009,0.0,0.001,0.0,0.0,61.525
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.607,61.505,61.527,71.033,72.607,0.009,0.0,0.001,0.0,0.0,61.505
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.602,61.438,61.518,70.966,72.602,0.009,0.0,0.001,0.0,0.0,61.438
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.598,61.413,61.509,70.899,72.598,0.009,0.0,0.001,0.0,0.0,61.413
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.593,61.412,61.5,70.832,72.593,0.009,0.0,0.001,0.0,0.0,61.412
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.587,61.396,61.492,70.766,72.587,0.009,0.0,0.001,0.0,0.0,61.396
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.582,61.396,61.483,70.701,72.582,0.009,0.0,0.001,0.0,0.0,61.396
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.577,61.331,61.474,70.635,72.577,0.009,0.0,0.001,0.0,0.0,61.331
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.571,61.29,61.466,70.57,72.571,0.009,0.0,0.001,0.0,0.0,61.29
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.565,61.256,61.457,70.504,72.565,0.009,0.0,0.001,0.0,0.0,61.256
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.559,61.186,61.449,70.439,72.559,0.009,0.0,0.001,0.0,0.0,61.186
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.553,61.161,61.44,70.374,72.553,0.009,0.0,0.001,0.0,0.0,61.161
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.547,61.161,61.432,70.309,72.547,0.009,0.0,0.001,0.0,0.0,61.161
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.54,61.129,61.424,70.245,72.54,0.009,0.0,0.001,0.0,0.0,61.129
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.533,61.093,61.416,70.181,72.533,0.009,0.0,0.001,0.0,0.0,61.093
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.527,61.055,61.408,70.117,72.527,0.009,0.0,0.001,0.0,0.0,61.055
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.52,61.053,61.4,70.053,72.52,0.009,0.0,0.001,0.0,0.0,61.053
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.513,61.021,61.392,69.99,72.513,0.009,0.0,0.001,0.0,0.0,61.021
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.505,60.984,61.384,69.927,72.505,0.009,0.0,0.001,0.0,0.0,60.984
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.498,60.965,61.376,69.864,72.498,0.009,0.0,0.001,0.0,0.0,60.965
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.49,60.932,61.368,69.802,72.49,0.009,0.0,0.001,0.0,0.0,60.932
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.482,60.862,61.36,69.739,72.482,0.009,0.0,0.001,0.0,0.0,60.862
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.474,60.838,61.353,69.677,72.474,0.009,0.0,0.001,0.0,0.0,60.838
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.466,60.804,61.345,69.615,72.466,0.009,0.0,0.001,0.0,0.0,60.804
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.458,60.785,61.337,69.553,72.458,0.009,0.0,0.001,0.0,0.0,60.785
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.45,60.751,61.33,69.491,72.45,0.009,0.0,0.001,0.0,0.0,60.751
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.441,60.714,61.322,69.43,72.441,0.009,0.0,0.001,0.0,0.0,60.714
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.432,60.694,61.315,69.368,72.432,0.009,0.0,0.001,0.0,0.0,60.694
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.423,60.676,61.308,69.307,72.423,0.009,0.0,0.001,0.0,0.0,60.676
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.414,60.659,61.3,69.246,72.414,0.009,0.0,0.001,0.0,0.0,60.659
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.405,60.623,61.293,69.186,72.405,0.009,0.0,0.001,0.0,0.0,60.623
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.396,60.637,61.286,69.126,72.396,0.009,0.0,0.001,0.0,0.0,60.637
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.386,60.591,61.279,69.066,72.386,0.009,0.0,0.001,0.0,0.0,60.591
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.377,60.569,61.272,69.007,72.377,0.009,0.0,0.001,0.0,0.0,60.569
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.367,60.52,61.264,68.947,72.367,0.009,0.0,0.001,0.0,0.0,60.52
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.357,60.448,61.257,68.888,72.357,0.009,0.0,0.001,0.0,0.0,60.448
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.347,60.424,61.25,68.829,72.347,0.009,0.0,0.001,0.0,0.0,60.424
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.337,60.39,61.244,68.769,72.337,0.009,0.0,0.001,0.0,0.0,60.39
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.327,60.37,61.237,68.711,72.327,0.009,0.0,0.001,0.0,0.0,60.37
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.316,60.352,61.23,68.652,72.316,0.009,0.0,0.001,0.0,0.0,60.352
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.306,60.35,61.223,68.594,72.306,0.009,0.0,0.001,0.0,0.0,60.35
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.295,60.35,61.216,68.536,72.295,0.009,0.0,0.001,0.0,0.0,60.35
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.284,60.352,61.209,68.478,72.284,0.009,0.0,0.001,0.0,0.0,60.352
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.273,60.303,61.203,68.421,72.273,0.009,0.0,0.001,0.0,0.0,60.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.262,60.279,61.196,68.364,72.262,0.009,0.0,0.001,0.0,0.0,60.279
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.251,60.262,61.19,68.307,72.251,0.009,0.0,0.001,0.0,0.0,60.262
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.239,60.245,61.183,68.251,72.239,0.009,0.0,0.001,0.0,0.0,60.245
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.228,60.208,61.177,68.194,72.228,0.009,0.0,0.001,0.0,0.0,60.208
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.216,60.238,61.17,68.138,72.216,0.009,0.0,0.001,0.0,0.0,60.238
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.204,60.212,61.164,68.083,72.204,0.009,0.0,0.001,0.0,0.0,60.212
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.192,60.175,61.158,68.027,72.192,0.009,0.0,0.001,0.0,0.0,60.175
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.18,60.138,61.151,67.972,72.18,0.009,0.0,0.001,0.0,0.0,60.138
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.168,60.119,61.145,67.917,72.168,0.009,0.0,0.001,0.0,0.0,60.119
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.156,60.085,61.139,67.862,72.156,0.009,0.0,0.001,0.0,0.0,60.085
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.143,60.033,61.133,67.807,72.143,0.009,0.0,0.001,0.0,0.0,60.033
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.131,59.976,61.127,67.752,72.131,0.009,0.0,0.001,0.0,0.0,59.976
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.118,60.005,61.12,67.698,72.118,0.009,0.0,0.001,0.0,0.0,60.005
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.105,59.944,61.114,67.644,72.105,0.009,0.0,0.001,0.0,0.0,59.944
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.092,59.952,61.108,67.59,72.092,0.009,0.0,0.001,0.0,0.0,59.952
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.08,59.925,61.102,67.536,72.08,0.009,0.0,0.001,0.0,0.0,59.925
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.066,59.855,61.096,67.482,72.066,0.009,0.0,0.001,0.0,0.0,59.855
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.053,59.798,61.09,67.429,72.053,0.009,0.0,0.001,0.0,0.0,59.798
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.04,59.744,61.084,67.375,72.04,0.009,0.0,0.001,0.0,0.0,59.744
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.026,59.707,61.078,67.321,72.026,0.009,0.0,0.001,0.0,0.0,59.707
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.013,59.654,61.073,67.268,72.013,0.009,0.0,0.001,0.0,0.0,59.654
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.999,59.634,61.067,67.214,71.999,0.009,0.0,0.001,0.0,0.0,59.634
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.985,59.55,61.061,67.16,71.985,0.009,0.0,0.001,0.0,0.0,59.55
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.971,59.523,61.055,67.107,71.971,0.009,0.0,0.001,0.0,0.0,59.523
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.957,59.507,61.049,67.054,71.957,0.009,0.0,0.001,0.0,0.0,59.507
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.943,59.473,61.044,67.001,71.943,0.009,0.0,0.001,0.0,0.0,59.473
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.929,59.421,61.038,66.948,71.929,0.009,0.0,0.001,0.0,0.0,59.421
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.914,59.365,61.032,66.894,71.914,0.009,0.0,0.001,0.0,0.0,59.365
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.9,59.359,61.026,66.842,71.9,0.009,0.0,0.001,0.0,0.0,59.359
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.885,59.363,61.021,66.789,71.885,0.009,0.0,0.001,0.0,0.0,59.363
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.871,59.297,61.015,66.737,71.871,0.009,0.0,0.001,0.0,0.0,59.297
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.856,59.254,61.01,66.684,71.856,0.009,0.0,0.001,0.0,0.0,59.254
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.841,59.269,61.004,66.632,71.841,0.009,0.0,0.001,0.0,0.0,59.269
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.826,59.224,60.999,66.58,71.826,0.009,0.0,0.001,0.0,0.0,59.224
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.811,59.184,60.993,66.529,71.811,0.009,0.0,0.001,0.0,0.0,59.184
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.795,59.165,60.988,66.477,71.795,0.009,0.0,0.001,0.0,0.0,59.165
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.78,59.131,60.982,66.425,71.78,0.009,0.0,0.001,0.0,0.0,59.131
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.765,59.094,60.977,66.374,71.765,0.009,0.0,0.001,0.0,0.0,59.094
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.749,59.06,60.971,66.323,71.749,0.009,0.0,0.001,0.0,0.0,59.06
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.733,58.992,60.966,66.272,71.733,0.009,0.0,0.001,0.0,0.0,58.992
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.718,58.919,60.961,66.22,71.718,0.009,0.0,0.001,0.0,0.0,58.919
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.702,58.844,60.955,66.169,71.702,0.009,0.0,0.001,0.0,0.0,58.844
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.686,58.838,60.95,66.117,71.686,0.009,0.0,0.001,0.0,0.0,58.838
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.67,58.807,60.945,66.066,71.67,0.009,0.0,0.001,0.0,0.0,58.807
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.653,58.787,60.939,66.015,71.653,0.009,0.0,0.001,0.0,0.0,58.787
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.637,58.752,60.934,65.964,71.637,0.009,0.0,0.001,0.0,0.0,58.752
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.621,58.734,60.929,65.913,71.621,0.009,0.0,0.001,0.0,0.0,58.734
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.604,58.667,60.924,65.863,71.604,0.009,0.0,0.001,0.0,0.0,58.667
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.588,58.626,60.918,65.812,71.588,0.009,0.0,0.001,0.0,0.0,58.626
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.571,58.574,60.913,65.762,71.571,0.009,0.0,0.001,0.0,0.0,58.574
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.554,58.55,60.908,65.711,71.554,0.009,0.0,0.001,0.0,0.0,58.55
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.537,58.567,60.903,65.661,71.537,0.009,0.0,0.001,0.0,0.0,58.567
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.52,58.536,60.898,65.611,71.52,0.009,0.0,0.001,0.0,0.0,58.536
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.503,58.533,60.893,65.561,71.503,0.009,0.0,0.001,0.0,0.0,58.533
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.486,58.502,60.888,65.512,71.486,0.009,0.0,0.001,0.0,0.0,58.502
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.469,58.449,60.883,65.462,71.469,0.009,0.0,0.001,0.0,0.0,58.449
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.452,58.394,60.878,65.413,71.452,0.009,0.0,0.001,0.0,0.0,58.394
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.434,58.356,60.873,65.364,71.434,0.009,0.0,0.001,0.0,0.0,58.356
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.417,58.336,60.868,65.314,71.417,0.009,0.0,0.001,0.0,0.0,58.336
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.399,58.32,60.863,65.265,71.399,0.009,0.0,0.001,0.0,0.0,58.32
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.381,58.252,60.858,65.216,71.381,0.009,0.0,0.001,0.0,0.0,58.252
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.364,58.244,60.853,65.167,71.364,0.009,0.0,0.001,0.0,0.0,58.244
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.346,58.197,60.848,65.119,71.346,0.009,0.0,0.001,0.0,0.0,58.197
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.328,58.158,60.843,65.07,71.328,0.009,0.0,0.001,0.0,0.0,58.158
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.31,58.123,60.838,65.021,71.31,0.009,0.0,0.001,0.0,0.0,58.123
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.292,58.072,60.833,64.973,71.292,0.009,0.0,0.001,0.0,0.0,58.072
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.273,57.985,60.828,64.924,71.273,0.009,0.0,0.001,0.0,0.0,57.985
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.255,57.924,60.823,64.875,71.255,0.009,0.0,0.001,0.0,0.0,57.924
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.237,57.918,60.818,64.826,71.237,0.009,0.0,0.001,0.0,0.0,57.918
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.218,57.939,60.813,64.778,71.218,0.009,0.0,0.001,0.0,0.0,57.939
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.2,57.877,60.809,64.729,71.2,0.009,0.0,0.001,0.0,0.0,57.877
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.181,57.802,60.804,64.681,71.181,0.009,0.0,0.001,0.0,0.0,57.802
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.162,57.745,60.799,64.633,71.162,0.009,0.0,0.001,0.0,0.0,57.745
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.143,57.723,60.794,64.584,71.143,0.009,0.0,0.001,0.0,0.0,57.723
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.124,57.722,60.79,64.536,71.124,0.009,0.0,0.001,0.0,0.0,57.722
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.105,57.707,60.785,64.488,71.105,0.009,0.0,0.001,0.0,0.0,57.707
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.086,57.673,60.78,64.44,71.086,0.009,0.0,0.001,0.0,0.0,57.673
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.067,57.62,60.775,64.393,71.067,0.009,0.0,0.001,0.0,0.0,57.62
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.048,57.598,60.771,64.345,71.048,0.009,0.0,0.001,0.0,0.0,57.598
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.029,57.565,60.766,64.298,71.029,0.009,0.0,0.001,0.0,0.0,57.565
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.009,57.529,60.761,64.25,71.009,0.009,0.0,0.001,0.0,0.0,57.529
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.99,57.476,60.757,64.203,70.99,0.009,0.0,0.001,0.0,0.0,57.476
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.97,57.438,60.752,64.155,70.97,0.009,0.0,0.001,0.0,0.0,57.438
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.95,57.419,60.747,64.108,70.95,0.009,0.0,0.001,0.0,0.0,57.419
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.931,57.385,60.743,64.061,70.931,0.009,0.0,0.001,0.0,0.0,57.385
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.911,57.349,60.738,64.014,70.911,0.009,0.0,0.001,0.0,0.0,57.349
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.891,57.313,60.733,63.967,70.891,0.009,0.0,0.001,0.0,0.0,57.313
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.871,57.278,60.729,63.92,70.871,0.009,0.0,0.001,0.0,0.0,57.278
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.851,57.209,60.724,63.874,70.851,0.009,0.0,0.001,0.0,0.0,57.209
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.831,57.152,60.72,63.827,70.831,0.009,0.0,0.001,0.0,0.0,57.152
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.811,57.114,60.715,63.78,70.811,0.009,0.0,0.001,0.0,0.0,57.114
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.79,57.095,60.71,63.733,70.79,0.009,0.0,0.001,0.0,0.0,57.095
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.77,57.061,60.706,63.686,70.77,0.009,0.0,0.001,0.0,0.0,57.061
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.749,57.008,60.701,63.639,70.749,0.009,0.0,0.001,0.0,0.0,57.008
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.729,56.987,60.697,63.593,70.729,0.009,0.0,0.001,0.0,0.0,56.987
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.708,56.936,60.692,63.546,70.708,0.009,0.0,0.001,0.0,0.0,56.936
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.688,56.93,60.688,63.5,70.688,0.009,0.0,0.001,0.0,0.0,56.93
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.667,56.899,60.683,63.453,70.667,0.009,0.0,0.001,0.0,0.0,56.899
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.646,56.861,60.679,63.407,70.646,0.009,0.0,0.001,0.0,0.0,56.861
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.625,56.859,60.674,63.361,70.625,0.009,0.0,0.001,0.0,0.0,56.859
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.604,56.828,60.67,63.316,70.604,0.009,0.0,0.001,0.0,0.0,56.828
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.583,56.775,60.665,63.27,70.583,0.009,0.0,0.001,0.0,0.0,56.775
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.562,56.72,60.661,63.224,70.562,0.009,0.0,0.001,0.0,0.0,56.72
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.541,56.699,60.656,63.178,70.541,0.009,0.0,0.001,0.0,0.0,56.699
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.52,56.633,60.652,63.133,70.52,0.009,0.0,0.001,0.0,0.0,56.633
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.499,56.592,60.648,63.087,70.499,0.009,0.0,0.001,0.0,0.0,56.592
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.477,56.555,60.643,63.041,70.477,0.009,0.0,0.001,0.0,0.0,56.555
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.456,56.553,60.639,62.995,70.456,0.009,0.0,0.001,0.0,0.0,56.553
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.434,56.522,60.634,62.95,70.434,0.009,0.0,0.001,0.0,0.0,56.522
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.413,56.469,60.63,62.905,70.413,0.009,0.0,0.001,0.0,0.0,56.469
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.391,56.413,60.625,62.859,70.391,0.009,0.0,0.001,0.0,0.0,56.413
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.369,56.408,60.621,62.814,70.369,0.009,0.0,0.001,0.0,0.0,56.408
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.347,56.378,60.617,62.769,70.347,0.009,0.0,0.001,0.0,0.0,56.378
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.326,56.325,60.612,62.724,70.326,0.009,0.0,0.001,0.0,0.0,56.325
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.304,56.269,60.608,62.679,70.304,0.009,0.0,0.001,0.0,0.0,56.269
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.282,56.263,60.604,62.634,70.282,0.009,0.0,0.001,0.0,0.0,56.263
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.26,56.248,60.599,62.589,70.26,0.009,0.0,0.001,0.0,0.0,56.248
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.237,56.247,60.595,62.544,70.237,0.009,0.0,0.001,0.0,0.0,56.247
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.215,56.199,60.591,62.5,70.215,0.009,0.0,0.001,0.0,0.0,56.199
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.193,56.175,60.586,62.456,70.193,0.009,0.0,0.001,0.0,0.0,56.175
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.171,56.174,60.582,62.412,70.171,0.009,0.0,0.001,0.0,0.0,56.174
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.148,56.161,60.578,62.368,70.148,0.009,0.0,0.001,0.0,0.0,56.161
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.126,56.077,60.573,62.324,70.126,0.009,0.0,0.001,0.0,0.0,56.077
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.103,56.033,60.569,62.28,70.103,0.009,0.0,0.001,0.0,0.0,56.033
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.081,55.999,60.565,62.236,70.081,0.009,0.0,0.001,0.0,0.0,55.999
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.058,55.962,60.561,62.192,70.058,0.009,0.0,0.001,0.0,0.0,55.962
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.035,55.927,60.556,62.148,70.035,0.009,0.0,0.001,0.0,0.0,55.927
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.013,55.891,60.552,62.104,70.013,0.009,0.0,0.001,0.0,0.0,55.891
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.99,55.838,60.548,62.061,69.99,0.009,0.0,0.001,0.0,0.0,55.838
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.967,55.817,60.544,62.017,69.967,0.009,0.0,0.001,0.0,0.0,55.817
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.944,55.75,60.539,61.973,69.944,0.009,0.0,0.001,0.0,0.0,55.75
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.921,55.741,60.535,61.929,69.921,0.009,0.0,0.001,0.0,0.0,55.741
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.898,55.726,60.531,61.886,69.898,0.009,0.0,0.001,0.0,0.0,55.726
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.875,55.725,60.527,61.842,69.875,0.009,0.0,0.001,0.0,0.0,55.725
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.852,55.677,60.522,61.799,69.852,0.009,0.0,0.001,0.0,0.0,55.677
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.829,55.655,60.518,61.756,69.829,0.009,0.0,0.001,0.0,0.0,55.655
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.805,55.604,60.514,61.713,69.805,0.009,0.0,0.001,0.0,0.0,55.604
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.782,55.583,60.51,61.67,69.782,0.009,0.0,0.001,0.0,0.0,55.583
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.759,55.516,60.506,61.627,69.759,0.009,0.0,0.001,0.0,0.0,55.516
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.735,55.491,60.501,61.584,69.735,0.009,0.0,0.001,0.0,0.0,55.491
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.712,55.491,60.497,61.542,69.712,0.009,0.0,0.001,0.0,0.0,55.491
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.688,55.444,60.493,61.499,69.688,0.009,0.0,0.001,0.0,0.0,55.444
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.665,55.388,60.489,61.456,69.665,0.009,0.0,0.001,0.0,0.0,55.388
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.641,55.351,60.485,61.413,69.641,0.009,0.0,0.001,0.0,0.0,55.351
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.617,55.296,60.48,61.371,69.617,0.009,0.0,0.001,0.0,0.0,55.296
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.593,55.325,60.476,61.328,69.593,0.009,0.0,0.001,0.0,0.0,55.325
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.57,55.282,60.472,61.286,69.57,0.009,0.0,0.001,0.0,0.0,55.282
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.546,55.242,60.468,61.244,69.546,0.009,0.0,0.001,0.0,0.0,55.242
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.522,55.223,60.464,61.201,69.522,0.009,0.0,0.001,0.0,0.0,55.223
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.498,55.188,60.46,61.159,69.498,0.009,0.0,0.001,0.0,0.0,55.188
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.474,55.168,60.456,61.117,69.474,0.009,0.0,0.001,0.0,0.0,55.168
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.45,55.151,60.452,61.075,69.45,0.009,0.0,0.001,0.0,0.0,55.151
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.426,55.116,60.447,61.034,69.426,0.009,0.0,0.001,0.0,0.0,55.116
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.401,55.113,60.443,60.992,69.401,0.009,0.0,0.001,0.0,0.0,55.113
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.377,55.065,60.439,60.951,69.377,0.009,0.0,0.001,0.0,0.0,55.065
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.353,55.024,60.435,60.909,69.353,0.009,0.0,0.001,0.0,0.0,55.024
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.328,55.054,60.431,60.868,69.328,0.009,0.0,0.001,0.0,0.0,55.054
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.304,55.044,60.427,60.827,69.304,0.009,0.0,0.001,0.0,0.0,55.044
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.28,54.992,60.423,60.786,69.28,0.009,0.0,0.001,0.0,0.0,54.992
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.255,54.985,60.419,60.746,69.255,0.009,0.0,0.001,0.0,0.0,54.985
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.231,54.988,60.415,60.705,69.231,0.009,0.0,0.001,0.0,0.0,54.988
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.206,54.937,60.411,60.665,69.206,0.009,0.0,0.001,0.0,0.0,54.937
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.182,54.947,60.407,60.625,69.182,0.009,0.0,0.001,0.0,0.0,54.947
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.157,54.937,60.403,60.585,69.157,0.009,0.0,0.001,0.0,0.0,54.937
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.132,54.87,60.399,60.545,69.132,0.009,0.0,0.001,0.0,0.0,54.87
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.107,54.812,60.395,60.505,69.107,0.009,0.0,0.001,0.0,0.0,54.812
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.083,54.773,60.391,60.465,69.083,0.009,0.0,0.001,0.0,0.0,54.773
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.058,54.772,60.387,60.425,69.058,0.009,0.0,0.001,0.0,0.0,54.772
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.033,54.691,60.383,60.385,69.033,0.009,0.0,0.001,0.0,0.0,54.691
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.008,54.664,60.379,60.345,69.008,0.009,0.0,0.001,0.0,0.0,54.664
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.983,54.616,60.374,60.305,68.983,0.009,0.0,0.001,0.0,0.0,54.616
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.958,54.56,60.371,60.265,68.958,0.009,0.0,0.001,0.0,0.0,54.56
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.933,54.522,60.367,60.225,68.933,0.009,0.0,0.001,0.0,0.0,54.522
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.908,54.502,60.362,60.184,68.908,0.009,0.0,0.001,0.0,0.0,54.502
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.883,54.485,60.358,60.144,68.883,0.009,0.0,0.001,0.0,0.0,54.485
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.858,54.45,60.355,60.105,68.858,0.009,0.0,0.001,0.0,0.0,54.45
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.832,54.445,60.351,60.065,68.832,0.009,0.0,0.001,0.0,0.0,54.445
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.807,54.447,60.346,60.025,68.807,0.009,0.0,0.001,0.0,0.0,54.447
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.782,54.416,60.342,59.986,68.782,0.009,0.0,0.001,0.0,0.0,54.416
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.756,54.362,60.338,59.947,68.756,0.009,0.0,0.001,0.0,0.0,54.362
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.731,54.324,60.335,59.908,68.731,0.009,0.0,0.001,0.0,0.0,54.324
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.705,54.303,60.331,59.868,68.705,0.009,0.0,0.001,0.0,0.0,54.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.68,54.303,60.327,59.829,68.68,0.009,0.0,0.001,0.0,0.0,54.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.654,54.271,60.323,59.79,68.654,0.009,0.0,0.001,0.0,0.0,54.271
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.629,54.248,60.319,59.752,68.629,0.009,0.0,0.001,0.0,0.0,54.248
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.603,54.281,60.315,59.713,68.603,0.009,0.0,0.001,0.0,0.0,54.281
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.578,54.255,60.311,59.675,68.578,0.009,0.0,0.001,0.0,0.0,54.255
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.552,54.199,60.307,59.636,68.552,0.009,0.0,0.001,0.0,0.0,54.199
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.526,54.193,60.303,59.598,68.526,0.009,0.0,0.001,0.0,0.0,54.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.501,54.193,60.299,59.56,68.501,0.009,0.0,0.001,0.0,0.0,54.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.475,54.212,60.295,59.523,68.475,0.009,0.0,0.001,0.0,0.0,54.212
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.449,54.164,60.291,59.485,68.449,0.009,0.0,0.001,0.0,0.0,54.164
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.423,54.172,60.287,59.448,68.423,0.009,0.0,0.001,0.0,0.0,54.172
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.397,54.192,60.283,59.411,68.397,0.009,0.0,0.001,0.0,0.0,54.192
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.372,54.194,60.279,59.374,68.372,0.009,0.0,0.001,0.0,0.0,54.194
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.346,54.193,60.276,59.338,68.346,0.009,0.0,0.001,0.0,0.0,54.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.32,54.209,60.272,59.302,68.32,0.009,0.0,0.001,0.0,0.0,54.209
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.294,54.229,60.268,59.266,68.294,0.009,0.0,0.001,0.0,0.0,54.229
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.268,54.215,60.264,59.231,68.268,0.009,0.0,0.001,0.0,0.0,54.215
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.242,54.195,60.26,59.195,68.242,0.009,0.0,0.001,0.0,0.0,54.195
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.216,54.209,60.257,59.16,68.216,0.009,0.0,0.001,0.0,0.0,54.209
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.19,54.233,60.253,59.125,68.19,0.009,0.0,0.001,0.0,0.0,54.233
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.163,54.114,60.249,59.091,68.163,0.009,0.0,0.001,0.0,0.0,54.114
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.137,54.213,60.245,59.056,68.137,0.009,0.0,0.001,0.0,0.0,54.213
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.111,54.233,60.241,59.022,68.111,0.009,0.0,0.001,0.0,0.0,54.233
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.085,54.231,60.238,58.988,68.085,0.009,0.0,0.001,0.0,0.0,54.231
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.059,54.199,60.234,58.955,68.059,0.009,0.0,0.001,0.0,0.0,54.199
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.033,54.179,60.23,58.922,68.033,0.009,0.0,0.001,0.0,0.0,54.179
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.006,54.145,60.227,58.888,68.006,0.009,0.0,0.001,0.0,0.0,54.145
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.98,54.093,60.223,58.855,67.98,0.009,0.0,0.001,0.0,0.0,54.093
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.954,54.038,60.219,58.821,67.954,0.009,0.0,0.001,0.0,0.0,54.038
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.927,54.015,60.215,58.788,67.927,0.009,0.0,0.001,0.0,0.0,54.015
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.901,53.999,60.212,58.754,67.901,0.009,0.0,0.001,0.0,0.0,53.999
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.875,53.965,60.208,58.72,67.875,0.009,0.0,0.001,0.0,0.0,53.965
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.848,53.912,60.204,58.687,67.848,0.009,0.0,0.001,0.0,0.0,53.912
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.822,53.874,60.2,58.653,67.822,0.009,0.0,0.001,0.0,0.0,53.874
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.796,53.839,60.196,58.62,67.796,0.009,0.0,0.001,0.0,0.0,53.839
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.769,53.788,60.193,58.586,67.769,0.009,0.0,0.001,0.0,0.0,53.788
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.743,53.714,60.189,58.552,67.743,0.009,0.0,0.001,0.0,0.0,53.714
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.716,53.74,60.185,58.518,67.716,0.009,0.0,0.001,0.0,0.0,53.74
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.69,53.715,60.182,58.485,67.69,0.009,0.0,0.001,0.0,0.0,53.715
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.663,53.659,60.178,58.451,67.663,0.009,0.0,0.001,0.0,0.0,53.659
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.637,53.655,60.174,58.417,67.637,0.009,0.0,0.001,0.0,0.0,53.655
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.61,53.607,60.17,58.384,67.61,0.009,0.0,0.001,0.0,0.0,53.607
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.584,53.583,60.166,58.35,67.584,0.009,0.0,0.001,0.0,0.0,53.583
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.557,53.583,60.163,58.317,67.557,0.009,0.0,0.001,0.0,0.0,53.583
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.53,53.552,60.159,58.283,67.53,0.009,0.0,0.001,0.0,0.0,53.552
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.504,53.499,60.155,58.25,67.504,0.009,0.0,0.001,0.0,0.0,53.499
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.477,53.443,60.151,58.216,67.477,0.009,0.0,0.001,0.0,0.0,53.443
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.45,53.439,60.148,58.183,67.45,0.009,0.0,0.001,0.0,0.0,53.439
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.424,53.391,60.144,58.15,67.424,0.009,0.0,0.001,0.0,0.0,53.391
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.397,53.369,60.14,58.116,67.397,0.009,0.0,0.001,0.0,0.0,53.369
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.37,53.32,60.136,58.083,67.37,0.009,0.0,0.001,0.0,0.0,53.32
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.344,53.264,60.133,58.049,67.344,0.009,0.0,0.001,0.0,0.0,53.264
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.317,53.241,60.129,58.015,67.317,0.009,0.0,0.001,0.0,0.0,53.241
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.29,53.241,60.125,57.982,67.29,0.009,0.0,0.001,0.0,0.0,53.241
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.263,53.208,60.121,57.948,67.263,0.009,0.0,0.001,0.0,0.0,53.208
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.236,53.205,60.117,57.915,67.236,0.009,0.0,0.001,0.0,0.0,53.205
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.209,53.154,60.114,57.882,67.209,0.009,0.0,0.001,0.0,0.0,53.154
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.183,53.197,60.11,57.849,67.183,0.009,0.0,0.001,0.0,0.0,53.197
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.156,53.207,60.106,57.816,67.156,0.009,0.0,0.001,0.0,0.0,53.207
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,67.129,53.16,60.103,57.784,67.129,0.009,0.0,0.001,0.0,0.0,53.16
