HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.981,65.93,60.792,65.93,76.981,0.009,0.0,0.001,0.0,0.0,65.93
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.949,65.931,60.783,65.93,76.949,0.009,0.0,0.001,0.0,0.0,65.931
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.917,65.915,60.774,65.93,76.917,0.009,0.0,0.001,0.0,0.0,65.915
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.886,65.878,60.766,65.93,76.886,0.009,0.0,0.001,0.0,0.0,65.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.854,65.907,60.757,65.929,76.854,0.009,0.0,0.001,0.0,0.0,65.907
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.822,65.915,60.749,65.929,76.822,0.009,0.0,0.001,0.0,0.0,65.915
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.79,65.864,60.74,65.929,76.79,0.009,0.0,0.001,0.0,0.0,65.864
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.759,65.856,60.732,65.928,76.759,0.009,0.0,0.001,0.0,0.0,65.856
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.727,65.873,60.724,65.928,76.727,0.009,0.0,0.001,0.0,0.0,65.873
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.696,65.892,60.715,65.928,76.696,0.009,0.0,0.001,0.0,0.0,65.892
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.665,65.91,60.707,65.927,76.665,0.009,0.0,0.001,0.0,0.0,65.91
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.634,65.913,60.7,65.927,76.634,0.009,0.0,0.001,0.0,0.0,65.913
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.603,65.897,60.692,65.927,76.603,0.009,0.0,0.001,0.0,0.0,65.897
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.572,65.878,60.684,65.927,76.572,0.009,0.0,0.001,0.0,0.0,65.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.541,65.86,60.676,65.927,76.541,0.009,0.0,0.001,0.0,0.0,65.86
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.51,65.843,60.669,65.926,76.51,0.009,0.0,0.001,0.0,0.0,65.843
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.48,65.792,60.661,65.925,76.48,0.009,0.0,0.001,0.0,0.0,65.792
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.449,65.769,60.653,65.924,76.449,0.009,0.0,0.001,0.0,0.0,65.769
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.418,65.752,60.646,65.923,76.418,0.009,0.0,0.001,0.0,0.0,65.752
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.388,65.75,60.639,65.922,76.388,0.009,0.0,0.001,0.0,0.0,65.75
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.358,65.749,60.632,65.921,76.358,0.009,0.0,0.001,0.0,0.0,65.749
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.328,65.767,60.624,65.92,76.328,0.009,0.0,0.001,0.0,0.0,65.767
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.297,65.751,60.617,65.918,76.297,0.009,0.0,0.001,0.0,0.0,65.751
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.267,65.783,60.61,65.917,76.267,0.009,0.0,0.001,0.0,0.0,65.783
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.237,65.755,60.603,65.916,76.237,0.009,0.0,0.001,0.0,0.0,65.755
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.207,65.733,60.596,65.915,76.207,0.009,0.0,0.001,0.0,0.0,65.733
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.177,65.732,60.59,65.914,76.177,0.009,0.0,0.001,0.0,0.0,65.732
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.148,65.717,60.583,65.913,76.148,0.009,0.0,0.001,0.0,0.0,65.717
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.118,65.698,60.576,65.911,76.118,0.009,0.0,0.001,0.0,0.0,65.698
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.088,65.681,60.57,65.909,76.088,0.009,0.0,0.001,0.0,0.0,65.681
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.059,65.647,60.563,65.908,76.059,0.009,0.0,0.001,0.0,0.0,65.647
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.029,65.609,60.557,65.906,76.029,0.009,0.0,0.001,0.0,0.0,65.609
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,76.0,65.607,60.55,65.904,76.0,0.009,0.0,0.001,0.0,0.0,65.607
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.971,65.559,60.544,65.902,75.971,0.009,0.0,0.001,0.0,0.0,65.559
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.942,65.535,60.537,65.899,75.942,0.009,0.0,0.001,0.0,0.0,65.535
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.912,65.518,60.531,65.897,75.912,0.009,0.0,0.001,0.0,0.0,65.518
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.883,65.515,60.525,65.894,75.883,0.009,0.0,0.001,0.0,0.0,65.515
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.854,65.535,60.519,65.891,75.854,0.009,0.0,0.001,0.0,0.0,65.535
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.826,65.472,60.513,65.888,75.826,0.009,0.0,0.001,0.0,0.0,65.472
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.797,65.429,60.507,65.885,75.797,0.009,0.0,0.001,0.0,0.0,65.429
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.768,65.409,60.5,65.882,75.768,0.009,0.0,0.001,0.0,0.0,65.409
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.739,65.424,60.495,65.879,75.739,0.009,0.0,0.001,0.0,0.0,65.424
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.711,65.428,60.489,65.876,75.711,0.009,0.0,0.001,0.0,0.0,65.428
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.682,65.395,60.483,65.872,75.682,0.009,0.0,0.001,0.0,0.0,65.395
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.654,65.373,60.477,65.869,75.654,0.009,0.0,0.001,0.0,0.0,65.373
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.626,65.372,60.471,65.865,75.626,0.009,0.0,0.001,0.0,0.0,65.372
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.597,65.375,60.466,65.862,75.597,0.009,0.0,0.001,0.0,0.0,65.375
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.569,65.309,60.46,65.858,75.569,0.009,0.0,0.001,0.0,0.0,65.309
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.541,65.284,60.454,65.854,75.541,0.009,0.0,0.001,0.0,0.0,65.284
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.513,65.251,60.449,65.85,75.513,0.009,0.0,0.001,0.0,0.0,65.251
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.485,65.198,60.443,65.846,75.485,0.009,0.0,0.001,0.0,0.0,65.198
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.457,65.177,60.438,65.841,75.457,0.009,0.0,0.001,0.0,0.0,65.177
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.429,65.127,60.432,65.836,75.429,0.009,0.0,0.001,0.0,0.0,65.127
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.401,65.088,60.427,65.831,75.401,0.009,0.0,0.001,0.0,0.0,65.088
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.373,65.053,60.421,65.826,75.373,0.009,0.0,0.001,0.0,0.0,65.053
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.346,65.016,60.416,65.82,75.346,0.009,0.0,0.001,0.0,0.0,65.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.318,64.996,60.411,65.815,75.318,0.009,0.0,0.001,0.0,0.0,64.996
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.29,64.979,60.405,65.809,75.29,0.009,0.0,0.001,0.0,0.0,64.979
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.263,64.945,60.4,65.803,75.263,0.009,0.0,0.001,0.0,0.0,64.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.235,64.891,60.395,65.797,75.235,0.009,0.0,0.001,0.0,0.0,64.891
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.208,64.886,60.39,65.79,75.208,0.009,0.0,0.001,0.0,0.0,64.886
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.181,64.853,60.385,65.784,75.181,0.009,0.0,0.001,0.0,0.0,64.853
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.154,64.882,60.38,65.777,75.154,0.009,0.0,0.001,0.0,0.0,64.882
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.126,64.856,60.375,65.771,75.126,0.009,0.0,0.001,0.0,0.0,64.856
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.099,64.819,60.37,65.764,75.099,0.009,0.0,0.001,0.0,0.0,64.819
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.072,64.766,60.365,65.758,75.072,0.009,0.0,0.001,0.0,0.0,64.766
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.045,64.728,60.36,65.75,75.045,0.009,0.0,0.001,0.0,0.0,64.728
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,75.018,64.707,60.355,65.743,75.018,0.009,0.0,0.001,0.0,0.0,64.707
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.991,64.706,60.35,65.736,74.991,0.009,0.0,0.001,0.0,0.0,64.706
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.964,64.691,60.345,65.728,74.964,0.009,0.0,0.001,0.0,0.0,64.691
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.938,64.656,60.34,65.721,74.938,0.009,0.0,0.001,0.0,0.0,64.656
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.911,64.637,60.335,65.713,74.911,0.009,0.0,0.001,0.0,0.0,64.637
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.884,64.603,60.331,65.706,74.884,0.009,0.0,0.001,0.0,0.0,64.603
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.857,64.551,60.326,65.698,74.857,0.009,0.0,0.001,0.0,0.0,64.551
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.831,64.496,60.321,65.69,74.831,0.009,0.0,0.001,0.0,0.0,64.496
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.804,64.458,60.317,65.681,74.804,0.009,0.0,0.001,0.0,0.0,64.458
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.778,64.421,60.312,65.672,74.778,0.009,0.0,0.001,0.0,0.0,64.421
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.752,64.419,60.307,65.663,74.752,0.009,0.0,0.001,0.0,0.0,64.419
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.725,64.37,60.303,65.654,74.725,0.009,0.0,0.001,0.0,0.0,64.37
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.699,64.364,60.298,65.645,74.699,0.009,0.0,0.001,0.0,0.0,64.364
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.673,64.333,60.294,65.636,74.673,0.009,0.0,0.001,0.0,0.0,64.333
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.647,64.296,60.289,65.627,74.647,0.009,0.0,0.001,0.0,0.0,64.296
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.62,64.261,60.285,65.617,74.62,0.009,0.0,0.001,0.0,0.0,64.261
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.594,64.225,60.28,65.608,74.594,0.009,0.0,0.001,0.0,0.0,64.225
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.568,64.186,60.276,65.598,74.568,0.009,0.0,0.001,0.0,0.0,64.186
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.542,64.216,60.271,65.588,74.542,0.009,0.0,0.001,0.0,0.0,64.216
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.516,64.19,60.267,65.578,74.516,0.009,0.0,0.001,0.0,0.0,64.19
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.49,64.153,60.263,65.568,74.49,0.009,0.0,0.001,0.0,0.0,64.153
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.464,64.115,60.258,65.558,74.464,0.009,0.0,0.001,0.0,0.0,64.115
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.438,64.111,60.254,65.548,74.438,0.009,0.0,0.001,0.0,0.0,64.111
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.413,64.128,60.25,65.538,74.413,0.009,0.0,0.001,0.0,0.0,64.128
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.387,64.13,60.246,65.528,74.387,0.009,0.0,0.001,0.0,0.0,64.13
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.361,64.131,60.241,65.518,74.361,0.009,0.0,0.001,0.0,0.0,64.131
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.336,64.114,60.237,65.508,74.336,0.009,0.0,0.001,0.0,0.0,64.114
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.31,64.112,60.233,65.498,74.31,0.009,0.0,0.001,0.0,0.0,64.112
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.284,64.112,60.229,65.488,74.284,0.009,0.0,0.001,0.0,0.0,64.112
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.259,64.113,60.225,65.479,74.259,0.009,0.0,0.001,0.0,0.0,64.113
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.233,64.097,60.221,65.469,74.233,0.009,0.0,0.001,0.0,0.0,64.097
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.208,64.078,60.217,65.459,74.208,0.009,0.0,0.001,0.0,0.0,64.078
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.183,64.061,60.213,65.449,74.183,0.009,0.0,0.001,0.0,0.0,64.061
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.157,64.026,60.209,65.439,74.157,0.009,0.0,0.001,0.0,0.0,64.026
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.132,64.022,60.205,65.429,74.132,0.009,0.0,0.001,0.0,0.0,64.022
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.107,64.006,60.201,65.419,74.107,0.009,0.0,0.001,0.0,0.0,64.006
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.081,64.005,60.197,65.409,74.081,0.009,0.0,0.001,0.0,0.0,64.005
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.056,63.956,60.193,65.399,74.056,0.009,0.0,0.001,0.0,0.0,63.956
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.031,63.95,60.189,65.389,74.031,0.009,0.0,0.001,0.0,0.0,63.95
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,74.006,63.92,60.185,65.379,74.006,0.009,0.0,0.001,0.0,0.0,63.92
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.981,63.866,60.182,65.368,73.981,0.009,0.0,0.001,0.0,0.0,63.866
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.956,63.827,60.178,65.358,73.956,0.009,0.0,0.001,0.0,0.0,63.827
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.931,63.825,60.174,65.347,73.931,0.009,0.0,0.001,0.0,0.0,63.825
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.906,63.777,60.17,65.336,73.906,0.009,0.0,0.001,0.0,0.0,63.777
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.881,63.739,60.166,65.325,73.881,0.009,0.0,0.001,0.0,0.0,63.739
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.857,63.671,60.163,65.314,73.857,0.009,0.0,0.001,0.0,0.0,63.671
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.832,63.614,60.159,65.302,73.832,0.009,0.0,0.001,0.0,0.0,63.614
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.807,63.576,60.155,65.29,73.807,0.009,0.0,0.001,0.0,0.0,63.576
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.782,63.541,60.151,65.277,73.782,0.009,0.0,0.001,0.0,0.0,63.541
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.758,63.505,60.148,65.265,73.758,0.009,0.0,0.001,0.0,0.0,63.505
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.733,63.469,60.144,65.252,73.733,0.009,0.0,0.001,0.0,0.0,63.469
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.709,63.416,60.14,65.24,73.709,0.009,0.0,0.001,0.0,0.0,63.416
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.684,63.395,60.137,65.227,73.684,0.009,0.0,0.001,0.0,0.0,63.395
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.659,63.345,60.133,65.214,73.659,0.009,0.0,0.001,0.0,0.0,63.345
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.635,63.307,60.129,65.2,73.635,0.009,0.0,0.001,0.0,0.0,63.307
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.61,63.254,60.126,65.187,73.61,0.009,0.0,0.001,0.0,0.0,63.254
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.586,63.216,60.122,65.173,73.586,0.009,0.0,0.001,0.0,0.0,63.216
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.562,63.181,60.118,65.159,73.562,0.009,0.0,0.001,0.0,0.0,63.181
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.537,63.145,60.115,65.145,73.537,0.009,0.0,0.001,0.0,0.0,63.145
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.513,63.107,60.111,65.131,73.513,0.009,0.0,0.001,0.0,0.0,63.107
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.489,63.103,60.107,65.116,73.489,0.009,0.0,0.001,0.0,0.0,63.103
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.464,63.105,60.104,65.102,73.464,0.009,0.0,0.001,0.0,0.0,63.105
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.44,63.087,60.1,65.088,73.44,0.009,0.0,0.001,0.0,0.0,63.087
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.416,63.102,60.097,65.074,73.416,0.009,0.0,0.001,0.0,0.0,63.102
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.392,63.088,60.093,65.06,73.392,0.009,0.0,0.001,0.0,0.0,63.088
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.367,63.086,60.09,65.046,73.367,0.009,0.0,0.001,0.0,0.0,63.086
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.343,63.072,60.086,65.032,73.343,0.009,0.0,0.001,0.0,0.0,63.072
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.319,63.022,60.083,65.018,73.319,0.009,0.0,0.001,0.0,0.0,63.022
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.295,62.967,60.079,65.004,73.295,0.009,0.0,0.001,0.0,0.0,62.967
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.271,62.91,60.076,64.989,73.271,0.009,0.0,0.001,0.0,0.0,62.91
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.247,62.939,60.072,64.975,73.247,0.009,0.0,0.001,0.0,0.0,62.939
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.223,62.894,60.069,64.96,73.223,0.009,0.0,0.001,0.0,0.0,62.894
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.199,62.903,60.065,64.945,73.199,0.009,0.0,0.001,0.0,0.0,62.903
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.175,62.907,60.062,64.931,73.175,0.009,0.0,0.001,0.0,0.0,62.907
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.151,62.89,60.059,64.917,73.151,0.009,0.0,0.001,0.0,0.0,62.89
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.127,62.889,60.055,64.902,73.127,0.009,0.0,0.001,0.0,0.0,62.889
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.103,62.842,60.052,64.888,73.103,0.009,0.0,0.001,0.0,0.0,62.842
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.08,62.786,60.049,64.873,73.08,0.009,0.0,0.001,0.0,0.0,62.786
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.056,62.764,60.045,64.858,73.056,0.009,0.0,0.001,0.0,0.0,62.764
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.032,62.73,60.042,64.844,73.032,0.009,0.0,0.001,0.0,0.0,62.73
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,73.008,62.711,60.039,64.829,73.008,0.009,0.0,0.001,0.0,0.0,62.711
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.985,62.676,60.035,64.813,72.985,0.009,0.0,0.001,0.0,0.0,62.676
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.961,62.673,60.032,64.798,72.961,0.009,0.0,0.001,0.0,0.0,62.673
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.937,62.642,60.029,64.783,72.937,0.009,0.0,0.001,0.0,0.0,62.642
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.913,62.572,60.025,64.768,72.913,0.009,0.0,0.001,0.0,0.0,62.572
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.89,62.532,60.022,64.752,72.89,0.009,0.0,0.001,0.0,0.0,62.532
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.866,62.481,60.019,64.736,72.866,0.009,0.0,0.001,0.0,0.0,62.481
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.843,62.427,60.015,64.72,72.843,0.009,0.0,0.001,0.0,0.0,62.427
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.819,62.373,60.012,64.704,72.819,0.009,0.0,0.001,0.0,0.0,62.373
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.796,62.303,60.009,64.687,72.796,0.009,0.0,0.001,0.0,0.0,62.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.772,62.23,60.005,64.67,72.772,0.009,0.0,0.001,0.0,0.0,62.23
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.749,62.19,60.002,64.653,72.749,0.009,0.0,0.001,0.0,0.0,62.19
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.725,62.138,59.999,64.635,72.725,0.009,0.0,0.001,0.0,0.0,62.138
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.702,62.1,59.996,64.618,72.702,0.009,0.0,0.001,0.0,0.0,62.1
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.678,62.064,59.992,64.6,72.678,0.009,0.0,0.001,0.0,0.0,62.064
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.655,62.045,59.989,64.582,72.655,0.009,0.0,0.001,0.0,0.0,62.045
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.631,62.011,59.986,64.564,72.631,0.009,0.0,0.001,0.0,0.0,62.011
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.608,61.958,59.982,64.545,72.608,0.009,0.0,0.001,0.0,0.0,61.958
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.584,61.92,59.979,64.527,72.584,0.009,0.0,0.001,0.0,0.0,61.92
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.561,61.883,59.976,64.509,72.561,0.009,0.0,0.001,0.0,0.0,61.883
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.538,61.88,59.973,64.49,72.538,0.009,0.0,0.001,0.0,0.0,61.88
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.514,61.863,59.969,64.471,72.514,0.009,0.0,0.001,0.0,0.0,61.863
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.491,61.878,59.966,64.453,72.491,0.009,0.0,0.001,0.0,0.0,61.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.468,61.864,59.963,64.435,72.468,0.009,0.0,0.001,0.0,0.0,61.864
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.444,61.878,59.96,64.417,72.444,0.009,0.0,0.001,0.0,0.0,61.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.421,61.866,59.957,64.399,72.421,0.009,0.0,0.001,0.0,0.0,61.866
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.398,61.83,59.953,64.381,72.398,0.009,0.0,0.001,0.0,0.0,61.83
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.375,61.81,59.95,64.362,72.375,0.009,0.0,0.001,0.0,0.0,61.81
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.351,61.792,59.947,64.344,72.351,0.009,0.0,0.001,0.0,0.0,61.792
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.328,61.775,59.944,64.326,72.328,0.009,0.0,0.001,0.0,0.0,61.775
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.305,61.741,59.941,64.308,72.305,0.009,0.0,0.001,0.0,0.0,61.741
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.282,61.705,59.938,64.29,72.282,0.009,0.0,0.001,0.0,0.0,61.705
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.258,61.652,59.935,64.271,72.258,0.009,0.0,0.001,0.0,0.0,61.652
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.235,61.629,59.932,64.253,72.235,0.009,0.0,0.001,0.0,0.0,61.629
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.212,61.612,59.928,64.234,72.212,0.009,0.0,0.001,0.0,0.0,61.612
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.189,61.594,59.925,64.216,72.189,0.009,0.0,0.001,0.0,0.0,61.594
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.166,61.575,59.922,64.197,72.166,0.009,0.0,0.001,0.0,0.0,61.575
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.143,61.59,59.919,64.178,72.143,0.009,0.0,0.001,0.0,0.0,61.59
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.119,61.577,59.916,64.16,72.119,0.009,0.0,0.001,0.0,0.0,61.577
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.096,61.558,59.913,64.142,72.096,0.009,0.0,0.001,0.0,0.0,61.558
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.073,61.557,59.91,64.124,72.073,0.009,0.0,0.001,0.0,0.0,61.557
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.05,61.508,59.907,64.105,72.05,0.009,0.0,0.001,0.0,0.0,61.508
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.027,61.5,59.904,64.087,72.027,0.009,0.0,0.001,0.0,0.0,61.5
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,72.004,61.535,59.901,64.069,72.004,0.009,0.0,0.001,0.0,0.0,61.535
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.981,61.507,59.898,64.051,71.981,0.009,0.0,0.001,0.0,0.0,61.507
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.958,61.503,59.895,64.033,71.958,0.009,0.0,0.001,0.0,0.0,61.503
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.935,61.469,59.892,64.015,71.935,0.009,0.0,0.001,0.0,0.0,61.469
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.912,61.483,59.889,63.997,71.912,0.009,0.0,0.001,0.0,0.0,61.483
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.889,61.452,59.886,63.979,71.889,0.009,0.0,0.001,0.0,0.0,61.452
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.866,61.466,59.883,63.961,71.866,0.009,0.0,0.001,0.0,0.0,61.466
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.843,61.402,59.88,63.943,71.843,0.009,0.0,0.001,0.0,0.0,61.402
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.82,61.394,59.877,63.925,71.82,0.009,0.0,0.001,0.0,0.0,61.394
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.798,61.348,59.874,63.907,71.798,0.009,0.0,0.001,0.0,0.0,61.348
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.775,61.291,59.871,63.889,71.775,0.009,0.0,0.001,0.0,0.0,61.291
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.752,61.284,59.868,63.87,71.752,0.009,0.0,0.001,0.0,0.0,61.284
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.729,61.303,59.865,63.852,71.729,0.009,0.0,0.001,0.0,0.0,61.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.706,61.274,59.862,63.834,71.706,0.009,0.0,0.001,0.0,0.0,61.274
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.683,61.221,59.859,63.816,71.683,0.009,0.0,0.001,0.0,0.0,61.221
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.66,61.166,59.856,63.797,71.66,0.009,0.0,0.001,0.0,0.0,61.166
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.638,61.128,59.853,63.779,71.638,0.009,0.0,0.001,0.0,0.0,61.128
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.615,61.109,59.85,63.76,71.615,0.009,0.0,0.001,0.0,0.0,61.109
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.592,61.074,59.847,63.741,71.592,0.009,0.0,0.001,0.0,0.0,61.074
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.569,61.055,59.844,63.722,71.569,0.009,0.0,0.001,0.0,0.0,61.055
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.547,61.02,59.841,63.703,71.547,0.009,0.0,0.001,0.0,0.0,61.02
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.524,61.0,59.838,63.684,71.524,0.009,0.0,0.001,0.0,0.0,61.0
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.501,60.982,59.836,63.665,71.501,0.009,0.0,0.001,0.0,0.0,60.982
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.478,60.962,59.833,63.646,71.478,0.009,0.0,0.001,0.0,0.0,60.962
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.455,60.994,59.83,63.627,71.455,0.009,0.0,0.001,0.0,0.0,60.994
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.433,60.999,59.827,63.608,71.433,0.009,0.0,0.001,0.0,0.0,60.999
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.41,60.981,59.824,63.59,71.41,0.009,0.0,0.001,0.0,0.0,60.981
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.387,60.995,59.821,63.571,71.387,0.009,0.0,0.001,0.0,0.0,60.995
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.365,61.014,59.818,63.553,71.365,0.009,0.0,0.001,0.0,0.0,61.014
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.342,61.018,59.815,63.535,71.342,0.009,0.0,0.001,0.0,0.0,61.018
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.319,60.969,59.813,63.517,71.319,0.009,0.0,0.001,0.0,0.0,60.969
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.297,60.945,59.81,63.499,71.297,0.009,0.0,0.001,0.0,0.0,60.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.274,60.929,59.807,63.481,71.274,0.009,0.0,0.001,0.0,0.0,60.929
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.252,60.895,59.804,63.463,71.252,0.009,0.0,0.001,0.0,0.0,60.895
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.229,60.841,59.801,63.445,71.229,0.009,0.0,0.001,0.0,0.0,60.841
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.206,60.833,59.798,63.426,71.206,0.009,0.0,0.001,0.0,0.0,60.833
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.184,60.885,59.795,63.408,71.184,0.009,0.0,0.001,0.0,0.0,60.885
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.161,60.875,59.793,63.39,71.161,0.009,0.0,0.001,0.0,0.0,60.875
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.139,60.888,59.79,63.372,71.139,0.009,0.0,0.001,0.0,0.0,60.888
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.116,60.889,59.787,63.355,71.116,0.009,0.0,0.001,0.0,0.0,60.889
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.094,60.938,59.784,63.337,71.094,0.009,0.0,0.001,0.0,0.0,60.938
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.071,60.945,59.782,63.321,71.071,0.009,0.0,0.001,0.0,0.0,60.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.049,60.945,59.779,63.304,71.049,0.009,0.0,0.001,0.0,0.0,60.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.026,60.928,59.776,63.287,71.026,0.009,0.0,0.001,0.0,0.0,60.928
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,71.004,60.924,59.773,63.27,71.004,0.009,0.0,0.001,0.0,0.0,60.924
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.981,60.957,59.771,63.254,70.981,0.009,0.0,0.001,0.0,0.0,60.957
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.959,60.994,59.768,63.238,70.959,0.009,0.0,0.001,0.0,0.0,60.994
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.937,61.015,59.765,63.222,70.937,0.009,0.0,0.001,0.0,0.0,61.015
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.914,61.016,59.762,63.206,70.914,0.009,0.0,0.001,0.0,0.0,61.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.892,61.016,59.76,63.191,70.892,0.009,0.0,0.001,0.0,0.0,61.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.869,61.016,59.757,63.175,70.869,0.009,0.0,0.001,0.0,0.0,61.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.847,61.016,59.755,63.16,70.847,0.009,0.0,0.001,0.0,0.0,61.016
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.825,61.017,59.752,63.145,70.825,0.009,0.0,0.001,0.0,0.0,61.017
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.803,60.984,59.749,63.13,70.803,0.009,0.0,0.001,0.0,0.0,60.984
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.78,60.981,59.747,63.114,70.78,0.009,0.0,0.001,0.0,0.0,60.981
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.758,60.947,59.744,63.099,70.758,0.009,0.0,0.001,0.0,0.0,60.947
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.736,60.959,59.741,63.084,70.736,0.009,0.0,0.001,0.0,0.0,60.959
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.714,60.962,59.739,63.069,70.714,0.009,0.0,0.001,0.0,0.0,60.962
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.692,60.962,59.736,63.054,70.692,0.009,0.0,0.001,0.0,0.0,60.962
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.669,60.961,59.734,63.039,70.669,0.009,0.0,0.001,0.0,0.0,60.961
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.647,60.993,59.731,63.025,70.647,0.009,0.0,0.001,0.0,0.0,60.993
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.625,61.014,59.728,63.01,70.625,0.009,0.0,0.001,0.0,0.0,61.014
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.603,61.031,59.726,62.996,70.603,0.009,0.0,0.001,0.0,0.0,61.031
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.581,61.065,59.723,62.983,70.581,0.009,0.0,0.001,0.0,0.0,61.065
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.559,61.102,59.721,62.969,70.559,0.009,0.0,0.001,0.0,0.0,61.102
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.537,61.123,59.718,62.956,70.537,0.009,0.0,0.001,0.0,0.0,61.123
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.515,61.123,59.716,62.943,70.515,0.009,0.0,0.001,0.0,0.0,61.123
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.493,61.155,59.713,62.93,70.493,0.009,0.0,0.001,0.0,0.0,61.155
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.471,61.193,59.711,62.918,70.471,0.009,0.0,0.001,0.0,0.0,61.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.449,61.196,59.708,62.905,70.449,0.009,0.0,0.001,0.0,0.0,61.196
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.427,61.212,59.706,62.893,70.427,0.009,0.0,0.001,0.0,0.0,61.212
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.405,61.214,59.704,62.881,70.405,0.009,0.0,0.001,0.0,0.0,61.214
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.384,61.231,59.701,62.87,70.384,0.009,0.0,0.001,0.0,0.0,61.231
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.362,61.215,59.699,62.858,70.362,0.009,0.0,0.001,0.0,0.0,61.215
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.34,61.247,59.696,62.846,70.34,0.009,0.0,0.001,0.0,0.0,61.247
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.318,61.218,59.694,62.835,70.318,0.009,0.0,0.001,0.0,0.0,61.218
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.297,61.228,59.691,62.824,70.297,0.009,0.0,0.001,0.0,0.0,61.228
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.275,61.281,59.689,62.812,70.275,0.009,0.0,0.001,0.0,0.0,61.281
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.253,61.271,59.687,62.802,70.253,0.009,0.0,0.001,0.0,0.0,61.271
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.232,61.285,59.684,62.791,70.232,0.009,0.0,0.001,0.0,0.0,61.285
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.21,61.238,59.682,62.78,70.21,0.009,0.0,0.001,0.0,0.0,61.238
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.189,61.231,59.68,62.769,70.189,0.009,0.0,0.001,0.0,0.0,61.231
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.167,61.233,59.677,62.758,70.167,0.009,0.0,0.001,0.0,0.0,61.233
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.146,61.217,59.675,62.747,70.146,0.009,0.0,0.001,0.0,0.0,61.217
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.124,61.182,59.672,62.736,70.124,0.009,0.0,0.001,0.0,0.0,61.182
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.103,61.178,59.67,62.725,70.103,0.009,0.0,0.001,0.0,0.0,61.178
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.081,61.162,59.668,62.714,70.081,0.009,0.0,0.001,0.0,0.0,61.162
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.06,61.158,59.665,62.704,70.06,0.009,0.0,0.001,0.0,0.0,61.158
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.038,61.193,59.663,62.693,70.038,0.009,0.0,0.001,0.0,0.0,61.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,70.017,61.18,59.66,62.682,70.017,0.009,0.0,0.001,0.0,0.0,61.18
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.996,61.195,59.658,62.671,69.996,0.009,0.0,0.001,0.0,0.0,61.195
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.975,61.149,59.656,62.661,69.975,0.009,0.0,0.001,0.0,0.0,61.149
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.954,61.124,59.653,62.65,69.954,0.009,0.0,0.001,0.0,0.0,61.124
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.932,61.14,59.651,62.639,69.932,0.009,0.0,0.001,0.0,0.0,61.14
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.911,61.143,59.649,62.629,69.911,0.009,0.0,0.001,0.0,0.0,61.143
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.89,61.126,59.646,62.618,69.89,0.009,0.0,0.001,0.0,0.0,61.126
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.869,61.125,59.644,62.608,69.869,0.009,0.0,0.001,0.0,0.0,61.125
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.848,61.076,59.642,62.597,69.848,0.009,0.0,0.001,0.0,0.0,61.076
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.827,61.071,59.639,62.586,69.827,0.009,0.0,0.001,0.0,0.0,61.071
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.806,61.022,59.637,62.576,69.806,0.009,0.0,0.001,0.0,0.0,61.022
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.785,61.017,59.634,62.564,69.785,0.009,0.0,0.001,0.0,0.0,61.017
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.764,60.969,59.632,62.553,69.764,0.009,0.0,0.001,0.0,0.0,60.969
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.743,60.945,59.63,62.542,69.743,0.009,0.0,0.001,0.0,0.0,60.945
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.722,60.926,59.627,62.531,69.722,0.009,0.0,0.001,0.0,0.0,60.926
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.701,60.959,59.625,62.52,69.701,0.009,0.0,0.001,0.0,0.0,60.959
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.681,60.933,59.622,62.508,69.681,0.009,0.0,0.001,0.0,0.0,60.933
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.66,60.878,59.62,62.497,69.66,0.009,0.0,0.001,0.0,0.0,60.878
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.639,60.844,59.618,62.486,69.639,0.009,0.0,0.001,0.0,0.0,60.844
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.618,60.693,59.615,62.474,69.618,0.009,0.0,0.001,0.0,0.0,60.693
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.598,60.623,59.613,62.461,69.598,0.009,0.0,0.001,0.0,0.0,60.623
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.577,60.603,59.61,62.448,69.577,0.009,0.0,0.001,0.0,0.0,60.603
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.556,60.585,59.608,62.435,69.556,0.009,0.0,0.001,0.0,0.0,60.585
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.536,60.6,59.606,62.422,69.536,0.009,0.0,0.001,0.0,0.0,60.6
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.515,60.589,59.603,62.409,69.515,0.009,0.0,0.001,0.0,0.0,60.589
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.494,60.52,59.6,62.396,69.494,0.009,0.0,0.001,0.0,0.0,60.52
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.474,60.496,59.598,62.382,69.474,0.009,0.0,0.001,0.0,0.0,60.496
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.453,60.462,59.596,62.369,69.453,0.009,0.0,0.001,0.0,0.0,60.462
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.433,60.441,59.593,62.355,69.433,0.009,0.0,0.001,0.0,0.0,60.441
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.412,60.454,59.591,62.342,69.412,0.009,0.0,0.001,0.0,0.0,60.454
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.392,60.492,59.588,62.329,69.392,0.009,0.0,0.001,0.0,0.0,60.492
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.371,60.463,59.586,62.316,69.371,0.009,0.0,0.001,0.0,0.0,60.463
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.351,60.443,59.583,62.302,69.351,0.009,0.0,0.001,0.0,0.0,60.443
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.33,60.408,59.581,62.289,69.33,0.009,0.0,0.001,0.0,0.0,60.408
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.31,60.403,59.578,62.276,69.31,0.009,0.0,0.001,0.0,0.0,60.403
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.29,60.405,59.576,62.263,69.29,0.009,0.0,0.001,0.0,0.0,60.405
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.269,60.373,59.573,62.249,69.269,0.009,0.0,0.001,0.0,0.0,60.373
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.249,60.351,59.571,62.236,69.249,0.009,0.0,0.001,0.0,0.0,60.351
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.228,60.351,59.569,62.223,69.228,0.009,0.0,0.001,0.0,0.0,60.351
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.208,60.319,59.566,62.209,69.208,0.009,0.0,0.001,0.0,0.0,60.319
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.188,60.298,59.564,62.196,69.188,0.009,0.0,0.001,0.0,0.0,60.298
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.168,60.28,59.561,62.183,69.168,0.009,0.0,0.001,0.0,0.0,60.28
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.147,60.263,59.559,62.169,69.147,0.009,0.0,0.001,0.0,0.0,60.263
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.127,60.229,59.556,62.155,69.127,0.009,0.0,0.001,0.0,0.0,60.229
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.107,60.192,59.554,62.142,69.107,0.009,0.0,0.001,0.0,0.0,60.192
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.087,60.171,59.551,62.128,69.087,0.009,0.0,0.001,0.0,0.0,60.171
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.067,60.184,59.549,62.114,69.067,0.009,0.0,0.001,0.0,0.0,60.184
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.046,60.239,59.546,62.1,69.046,0.009,0.0,0.001,0.0,0.0,60.239
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.026,60.178,59.544,62.087,69.026,0.009,0.0,0.001,0.0,0.0,60.178
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,69.006,60.185,59.541,62.074,69.006,0.009,0.0,0.001,0.0,0.0,60.185
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.986,60.189,59.539,62.06,68.986,0.009,0.0,0.001,0.0,0.0,60.189
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.966,60.173,59.537,62.047,68.966,0.009,0.0,0.001,0.0,0.0,60.173
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.946,60.138,59.534,62.034,68.946,0.009,0.0,0.001,0.0,0.0,60.138
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.926,60.118,59.532,62.02,68.926,0.009,0.0,0.001,0.0,0.0,60.118
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.906,60.098,59.529,62.007,68.906,0.009,0.0,0.001,0.0,0.0,60.098
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.886,60.13,59.527,61.993,68.886,0.009,0.0,0.001,0.0,0.0,60.13
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.866,60.136,59.524,61.98,68.866,0.009,0.0,0.001,0.0,0.0,60.136
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.846,60.101,59.522,61.967,68.846,0.009,0.0,0.001,0.0,0.0,60.101
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.826,60.128,59.519,61.954,68.826,0.009,0.0,0.001,0.0,0.0,60.128
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.806,60.166,59.517,61.941,68.806,0.009,0.0,0.001,0.0,0.0,60.166
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.786,60.187,59.515,61.929,68.786,0.009,0.0,0.001,0.0,0.0,60.187
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.766,60.188,59.512,61.916,68.766,0.009,0.0,0.001,0.0,0.0,60.188
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.746,60.205,59.51,61.904,68.746,0.009,0.0,0.001,0.0,0.0,60.205
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.726,60.175,59.507,61.892,68.726,0.009,0.0,0.001,0.0,0.0,60.175
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.707,60.153,59.505,61.88,68.707,0.009,0.0,0.001,0.0,0.0,60.153
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.687,60.167,59.503,61.868,68.687,0.009,0.0,0.001,0.0,0.0,60.167
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.667,60.186,59.5,61.856,68.667,0.009,0.0,0.001,0.0,0.0,60.186
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.647,60.204,59.498,61.844,68.647,0.009,0.0,0.001,0.0,0.0,60.204
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.628,60.222,59.496,61.832,68.628,0.009,0.0,0.001,0.0,0.0,60.222
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.608,60.223,59.493,61.821,68.608,0.009,0.0,0.001,0.0,0.0,60.223
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.588,60.272,59.491,61.81,68.588,0.009,0.0,0.001,0.0,0.0,60.272
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.569,60.28,59.489,61.799,68.569,0.009,0.0,0.001,0.0,0.0,60.28
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.549,60.263,59.486,61.788,68.549,0.009,0.0,0.001,0.0,0.0,60.263
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.529,60.244,59.484,61.777,68.529,0.009,0.0,0.001,0.0,0.0,60.244
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.51,60.242,59.482,61.766,68.51,0.009,0.0,0.001,0.0,0.0,60.242
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.49,60.241,59.479,61.756,68.49,0.009,0.0,0.001,0.0,0.0,60.241
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.471,60.273,59.477,61.745,68.471,0.009,0.0,0.001,0.0,0.0,60.273
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.451,60.312,59.475,61.735,68.451,0.009,0.0,0.001,0.0,0.0,60.312
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.432,60.284,59.472,61.725,68.432,0.009,0.0,0.001,0.0,0.0,60.284
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.412,60.247,59.47,61.714,68.412,0.009,0.0,0.001,0.0,0.0,60.247
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,68.393,60.194,59.468,61.704,68.393,0.009,0.0,0.001,0.0,0.0,60.194
0,0.0,40.0,60.0,40.0,21.636,12.576,389.997,441.524,26.4,77.063,72.211,73.039,62.51,76.965,0.07,0.191,0.062,83.178,66.543,60.172
0,0.0,40.0,60.0,40.0,209.434,80.822,1091.644,1122.972,203.731,71.342,70.779,73.047,67.091,70.913,0.227,0.795,0.157,100.0,80.0,60.141
0,0.0,40.0,60.0,40.0,812.048,217.326,1935.578,1824.398,489.203,69.344,70.014,73.075,69.41,68.319,0.521,1.74,0.26,100.0,80.0,60.054
0,0.0,40.0,60.0,40.0,1959.93,499.115,2634.826,2451.786,671.382,71.686,70.123,73.052,69.973,69.762,0.968,3.072,0.444,100.0,80.0,60.011
0,0.0,40.0,60.0,40.0,3522.17,206.367,3156.032,2540.842,852.577,73.001,69.721,72.968,69.832,69.914,1.64,4.63,0.213,97.857,78.286,59.975
0,0.0,40.0,60.0,40.0,3445.25,201.821,3131.568,2522.731,845.854,73.16,69.656,72.968,69.69,69.725,1.614,4.564,0.21,97.156,77.725,59.986
0,0.0,40.0,60.0,40.0,3439.5,201.441,3129.773,2521.376,845.361,73.145,69.662,72.969,69.665,69.669,1.612,4.559,0.21,97.103,77.683,60.039
0,0.0,40.0,60.0,40.0,3438.87,201.399,3129.579,2521.218,845.309,73.143,69.659,72.971,69.661,69.662,1.612,4.559,0.21,97.097,77.678,60.027
0,0.0,40.0,60.0,40.0,3438.8,201.395,3129.544,2521.218,845.303,73.146,69.677,72.972,69.67,69.665,1.611,4.559,0.21,97.097,77.677,60.089
0,0.0,40.0,60.0,40.0,3438.8,201.394,3129.544,2521.2,845.303,73.159,69.684,72.973,69.681,69.678,1.611,4.559,0.21,97.097,77.677,60.114
0,0.0,41.921,58.079,41.921,3429.8,226.123,3120.198,2507.419,932.693,73.067,69.334,72.974,69.478,69.585,1.603,4.563,0.232,97.097,77.677,60.164
0,0.0,44.45,55.549,44.45,3417.65,266.092,3107.579,2486.898,1059.323,72.669,68.821,72.969,69.019,69.185,1.591,4.569,0.266,97.097,77.677,60.187
0,0.0,46.768,53.232,46.768,3406.88,308.573,3096.403,2466.464,1186.594,72.173,68.299,72.956,68.508,68.688,1.582,4.574,0.3,97.097,77.677,60.203
0,0.0,48.957,51.043,48.957,3397.89,351.111,3087.075,2446.382,1315.736,71.655,67.77,72.934,67.984,68.168,1.574,4.578,0.333,97.097,77.677,60.238
0,0.0,51.053,48.947,51.053,3391.13,390.388,3080.07,2427.04,1445.99,71.124,67.225,72.901,67.446,67.636,1.57,4.581,0.363,97.097,77.677,60.259
0,0.0,53.058,46.942,53.058,3386.94,422.787,3075.723,2408.894,1574.973,70.574,66.662,72.86,66.89,67.086,1.569,4.583,0.388,97.097,77.677,60.243
0,0.0,54.971,45.029,54.971,3385.36,445.755,3074.086,2392.368,1700.118,70.025,66.134,72.809,66.349,66.536,1.571,4.584,0.408,97.097,77.677,60.273
0,0.0,56.811,43.189,56.811,3386.25,459.144,3075.002,2377.76,1820.614,69.5,65.621,72.748,65.83,66.011,1.576,4.583,0.421,97.097,77.677,60.294
0,0.0,58.587,41.413,58.587,3389.49,467.919,3078.363,2366.602,1935.384,68.995,65.136,72.679,65.334,65.506,1.583,4.582,0.432,97.097,77.677,60.314
0,0.0,60.303,39.698,60.303,3394.62,473.571,3083.678,2359.298,2043.413,68.503,64.642,72.603,64.842,65.015,1.591,4.579,0.438,97.097,77.677,60.267
0,0.0,61.951,38.049,61.951,3401.15,476.427,3090.454,2355.584,2143.381,68.024,64.201,72.52,64.38,64.537,1.601,4.576,0.441,97.097,77.677,60.242
0,0.0,63.55,36.45,63.55,3403.34,476.554,3095.418,2353.894,2233.211,67.6,63.827,72.43,63.98,64.115,1.614,4.571,0.442,97.062,77.649,60.257
0,0.0,65.121,34.879,65.121,3331.66,467.099,3070.197,2338.371,2292.312,67.207,63.494,72.338,63.631,63.75,1.625,4.512,0.436,96.419,77.135,60.276
0,0.0,66.646,33.354,66.646,3162.3,446.683,3001.31,2302.52,2307.606,66.806,63.188,72.246,63.316,63.426,1.634,4.387,0.423,94.964,75.971,60.278
0,0.0,68.103,31.897,68.103,2886.14,415.943,2875.664,2241.8,2265.947,66.383,62.922,72.156,63.036,63.136,1.647,4.188,0.405,92.581,74.065,60.276
0,0.0,69.483,30.517,69.483,2482.36,372.379,2672.243,2144.771,2148.573,65.944,62.737,72.072,62.824,62.901,1.658,3.886,0.379,88.868,71.095,60.324
0,0.0,70.791,29.209,70.791,2061.47,324.848,2439.43,2029.773,1994.784,65.516,62.592,71.996,62.665,62.731,1.644,3.533,0.349,84.473,67.579,60.379
0,0.0,72.056,27.944,72.056,1714.89,286.093,2216.562,1920.952,1839.147,65.145,62.486,71.927,62.545,62.599,1.633,3.214,0.325,80.424,64.339,60.449
0,0.0,73.307,26.693,73.307,1414.27,253.977,1984.822,1811.005,1667.739,64.836,62.394,71.869,62.449,62.498,1.62,2.911,0.306,76.53,61.224,60.506
0,0.0,74.555,25.445,74.555,1169.04,231.719,1746.295,1701.705,1483.171,64.593,62.324,71.826,62.371,62.415,1.604,2.638,0.297,73.081,58.465,60.56
0,0.0,75.82,24.18,75.82,974.807,219.27,1494.949,1592.165,1280.872,64.438,62.252,71.801,62.305,62.35,1.581,2.392,0.301,70.213,56.17,60.583
0,0.0,77.128,22.872,77.128,846.074,215.673,1263.981,1504.119,1090.602,64.388,62.182,71.783,62.239,62.29,1.562,2.204,0.313,68.419,54.735,60.584
0,0.0,78.505,21.495,78.505,746.245,217.069,1045.25,1430.083,906.286,64.441,62.133,71.768,62.184,62.235,1.548,2.054,0.331,67.352,53.882,60.583
0,0.0,79.937,20.063,79.937,717.986,214.615,996.639,1415.689,873.389,64.459,62.036,71.725,62.125,62.185,1.536,2.013,0.331,66.967,53.574,60.601
0,0.0,81.329,18.671,81.329,717.267,213.107,996.94,1421.054,883.45,64.401,61.904,71.674,62.029,62.122,1.535,2.012,0.327,66.936,53.548,60.588
0,0.0,82.674,17.326,82.674,717.019,211.9,996.952,1426.316,892.035,64.307,61.767,71.622,61.908,62.029,1.534,2.011,0.324,66.926,53.541,60.553
0,0.0,83.982,16.018,83.982,716.83,210.793,996.943,1431.165,899.596,64.19,61.641,71.571,61.78,61.912,1.534,2.011,0.321,66.919,53.535,60.516
0,0.0,85.259,14.741,85.259,713.034,210.108,988.462,1433.061,898.336,64.07,61.544,71.517,61.663,61.788,1.535,2.006,0.32,66.899,53.519,60.497
0,0.0,86.52,13.48,86.52,706.233,209.598,974.2,1432.464,890.894,63.964,61.429,71.463,61.555,61.672,1.535,1.998,0.319,66.853,53.482,60.447
0,0.0,87.775,12.225,87.775,698.794,209.217,958.959,1431.072,881.857,63.867,61.329,71.41,61.446,61.563,1.534,1.989,0.319,66.805,53.444,60.408
0,0.0,89.018,10.982,89.018,685.804,208.959,942.846,1428.955,871.385,63.765,61.254,71.358,61.352,61.459,1.534,1.98,0.319,66.754,53.403,60.387
0,0.0,90.243,9.757,90.243,670.28,208.841,925.98,1425.957,859.637,63.663,61.203,71.308,61.278,61.366,1.534,1.97,0.32,66.7,53.36,60.387
0,0.0,91.457,8.543,91.457,654.345,208.957,908.517,1421.577,846.854,63.576,61.127,71.259,61.213,61.29,1.534,1.96,0.321,66.643,53.314,60.356
0,0.0,92.667,7.333,92.667,638.091,209.129,890.544,1416.638,833.179,63.497,61.035,71.212,61.136,61.222,1.534,1.95,0.322,66.582,53.266,60.302
0,0.0,93.867,6.133,93.867,621.633,209.338,872.189,1411.194,818.754,63.412,60.976,71.167,61.06,61.149,1.533,1.94,0.324,66.518,53.214,60.28
0,0.0,95.052,4.947,95.052,605.071,209.572,853.558,1405.304,803.709,63.327,60.91,71.123,60.994,61.076,1.533,1.93,0.325,66.45,53.16,60.247
0,0.0,96.227,3.773,96.227,588.494,209.813,834.747,1399.026,788.184,63.248,60.843,71.082,60.928,61.009,1.533,1.919,0.327,66.378,53.102,60.21
0,0.0,97.393,2.607,97.393,571.987,210.05,815.855,1392.417,772.304,63.171,60.797,71.042,60.868,60.945,1.533,1.908,0.329,66.303,53.042,60.192
0,0.0,98.549,1.451,98.549,556.388,210.216,797.924,1385.838,757.106,63.099,60.692,71.004,60.804,60.885,1.532,1.898,0.331,66.224,52.979,60.11
0,0.0,99.699,0.301,99.699,555.753,209.943,797.484,1385.996,758.562,63.029,60.592,70.971,60.716,60.821,1.531,1.897,0.331,66.206,52.965,60.035
0,0.817,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,63.039,60.515,70.937,60.627,60.831,1.531,1.897,0.33,66.206,52.965,59.963
0,2.281,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,63.952,60.445,70.906,60.547,61.744,1.531,1.897,0.33,66.206,52.965,59.891
0,4.105,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,64.196,60.375,70.877,60.473,61.988,1.531,1.897,0.33,66.206,52.965,59.818
0,5.385,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,63.423,60.32,70.85,60.404,61.215,1.531,1.897,0.33,66.206,52.965,59.762
