HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,6.011,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,62.279,60.281,70.82,60.347,60.071,1.531,1.897,0.33,66.206,52.965,59.723
0,6.299,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,61.191,60.275,70.785,60.308,58.983,1.531,1.897,0.33,66.206,52.965,59.718
0,6.483,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,60.284,60.306,70.745,60.297,58.076,1.531,1.897,0.33,66.206,52.965,59.753
0,6.64,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,59.572,60.277,70.701,60.297,57.364,1.531,1.897,0.33,66.206,52.965,59.725
0,6.931,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,59.287,60.271,70.655,60.283,57.08,1.531,1.897,0.33,66.206,52.965,59.721
0,7.343,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,59.022,60.239,70.607,60.27,56.814,1.531,1.897,0.33,66.206,52.965,59.689
0,7.756,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.802,60.199,70.558,60.241,56.594,1.531,1.897,0.33,66.206,52.965,59.65
0,8.181,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.679,60.225,70.51,60.223,56.471,1.531,1.897,0.33,66.206,52.965,59.679
0,8.635,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.551,60.226,70.461,60.225,56.343,1.531,1.897,0.33,66.206,52.965,59.683
0,9.079,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.46,60.255,70.412,60.232,56.252,1.531,1.897,0.33,66.206,52.965,59.716
0,9.532,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.369,60.256,70.364,60.246,56.161,1.531,1.897,0.33,66.206,52.965,59.719
0,9.967,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.317,60.284,70.316,60.257,56.109,1.531,1.897,0.33,66.206,52.965,59.751
0,10.425,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.258,60.301,70.268,60.277,56.05,1.531,1.897,0.33,66.206,52.965,59.772
0,10.854,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.176,60.315,70.221,60.294,55.968,1.531,1.897,0.33,66.206,52.965,59.789
0,11.281,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.161,60.346,70.174,60.313,55.953,1.531,1.897,0.33,66.206,52.965,59.824
0,11.739,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.144,60.362,70.128,60.336,55.936,1.531,1.897,0.33,66.206,52.965,59.843
0,12.192,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.128,60.392,70.082,60.357,55.92,1.531,1.897,0.33,66.206,52.965,59.877
0,12.647,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.114,60.44,70.037,60.389,55.906,1.531,1.897,0.33,66.206,52.965,59.93
0,13.096,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.101,60.459,69.993,60.423,55.893,1.531,1.897,0.33,66.206,52.965,59.952
0,13.545,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.09,60.488,69.949,60.45,55.882,1.531,1.897,0.33,66.206,52.965,59.985
0,13.999,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.082,60.523,69.906,60.481,55.874,1.531,1.897,0.33,66.206,52.965,60.024
0,14.442,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,58.036,60.494,69.863,60.499,55.828,1.531,1.897,0.33,66.206,52.965,59.995
0,14.854,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.984,60.471,69.821,60.489,55.776,1.531,1.897,0.33,66.206,52.965,59.973
0,15.263,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.949,60.466,69.779,60.477,55.741,1.531,1.897,0.33,66.206,52.965,59.97
0,15.682,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.928,60.496,69.739,60.478,55.72,1.531,1.897,0.33,66.206,52.965,60.003
0,16.096,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.903,60.513,69.699,60.493,55.695,1.531,1.897,0.33,66.206,52.965,60.024
0,16.511,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.884,60.528,69.661,60.508,55.677,1.531,1.897,0.33,66.206,52.965,60.041
0,16.925,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.869,60.557,69.625,60.525,55.661,1.531,1.897,0.33,66.206,52.965,60.074
0,17.345,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.88,60.626,69.592,60.562,55.673,1.531,1.897,0.33,66.206,52.965,60.148
0,17.765,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.811,60.541,69.562,60.581,55.603,1.531,1.897,0.33,66.206,52.965,60.06
0,18.115,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.697,60.46,69.535,60.535,55.489,1.531,1.897,0.33,66.206,52.965,59.977
0,18.459,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.674,60.484,69.513,60.498,55.467,1.531,1.897,0.33,66.206,52.965,60.003
0,18.846,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.678,60.475,69.493,60.49,55.47,1.531,1.897,0.33,66.206,52.965,59.994
0,19.228,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.609,60.439,69.477,60.472,55.401,1.531,1.897,0.33,66.206,52.965,59.957
0,19.57,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.583,60.448,69.462,60.454,55.376,1.531,1.897,0.33,66.206,52.965,59.968
0,19.957,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.629,60.501,69.449,60.465,55.421,1.531,1.897,0.33,66.206,52.965,60.023
0,20.353,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.544,60.428,69.437,60.469,55.336,1.531,1.897,0.33,66.206,52.965,59.947
0,20.65,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.427,60.414,69.427,60.439,55.219,1.531,1.897,0.33,66.206,52.965,59.933
0,20.951,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.371,60.431,69.417,60.43,55.163,1.531,1.897,0.33,66.206,52.965,59.952
0,21.26,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.316,60.432,69.408,60.431,55.108,1.531,1.897,0.33,66.206,52.965,59.954
0,21.556,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.25,60.445,69.399,60.434,55.043,1.531,1.897,0.33,66.206,52.965,59.968
0,21.851,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.213,60.51,69.392,60.456,55.006,1.531,1.897,0.33,66.206,52.965,60.036
0,22.156,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.182,60.518,69.386,60.49,54.974,1.531,1.897,0.33,66.206,52.965,60.044
0,22.448,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.135,60.546,69.382,60.511,54.927,1.531,1.897,0.33,66.206,52.965,60.074
0,22.741,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.12,60.594,69.38,60.541,54.912,1.531,1.897,0.33,66.206,52.965,60.125
0,23.053,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.128,60.692,69.378,60.594,54.92,1.531,1.897,0.33,66.206,52.965,60.228
0,23.372,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.143,60.785,69.377,60.674,54.935,1.531,1.897,0.33,66.206,52.965,60.325
0,23.689,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.083,60.761,69.377,60.732,54.875,1.531,1.897,0.33,66.206,52.965,60.301
0,23.941,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.025,60.785,69.378,60.752,54.817,1.531,1.897,0.33,66.206,52.965,60.326
0,24.222,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,57.001,60.821,69.378,60.779,54.793,1.531,1.897,0.33,66.206,52.965,60.364
0,24.495,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.995,60.856,69.379,60.812,54.787,1.531,1.897,0.33,66.206,52.965,60.401
0,24.791,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.952,60.861,69.38,60.839,54.744,1.531,1.897,0.33,66.206,52.965,60.405
0,25.023,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.853,60.846,69.382,60.848,54.645,1.531,1.897,0.33,66.206,52.965,60.39
0,25.245,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.799,60.797,69.383,60.835,54.591,1.531,1.897,0.33,66.206,52.965,60.338
0,25.473,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.754,60.79,69.384,60.81,54.546,1.531,1.897,0.33,66.206,52.965,60.33
0,25.703,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.731,60.803,69.385,60.801,54.524,1.531,1.897,0.33,66.206,52.965,60.344
0,25.952,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.739,60.9,69.386,60.825,54.532,1.531,1.897,0.33,66.206,52.965,60.446
0,26.216,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.755,60.93,69.387,60.878,54.547,1.531,1.897,0.33,66.206,52.965,60.477
0,26.473,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.709,60.9,69.389,60.9,54.502,1.531,1.897,0.33,66.206,52.965,60.446
0,26.681,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.605,60.865,69.39,60.891,54.397,1.531,1.897,0.33,66.206,52.965,60.409
0,26.85,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.519,60.812,69.391,60.862,54.312,1.531,1.897,0.33,66.206,52.965,60.353
0,27.027,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.503,60.855,69.391,60.843,54.296,1.531,1.897,0.33,66.206,52.965,60.398
0,27.243,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.482,60.832,69.391,60.847,54.274,1.531,1.897,0.33,66.206,52.965,60.374
0,27.426,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.39,60.794,69.384,60.828,54.182,1.531,1.897,0.33,66.206,52.965,60.335
0,27.575,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.353,60.81,69.459,60.812,54.146,1.531,1.897,0.33,66.206,52.965,60.348
0,27.761,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.32,60.804,69.628,60.81,54.112,1.531,1.897,0.33,66.206,52.965,60.333
0,27.918,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.269,60.854,69.787,60.817,54.061,1.531,1.897,0.33,66.206,52.965,60.378
0,28.096,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.314,60.919,69.944,60.856,54.107,1.531,1.897,0.33,66.206,52.965,60.437
0,28.313,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.285,60.867,70.095,60.88,54.078,1.531,1.897,0.33,66.206,52.965,60.375
0,28.488,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.358,60.907,70.239,60.878,54.15,1.531,1.897,0.33,66.206,52.965,60.411
0,28.774,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.514,61.017,70.378,60.922,54.307,1.531,1.897,0.33,66.206,52.965,60.519
0,29.07,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.501,61.034,70.51,60.982,54.293,1.531,1.897,0.33,66.206,52.965,60.53
0,29.265,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.463,61.083,70.635,61.021,54.255,1.531,1.897,0.33,66.206,52.965,60.576
0,29.48,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.48,61.156,70.751,61.074,54.272,1.531,1.897,0.33,66.206,52.965,60.646
0,29.715,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.536,61.25,70.861,61.144,54.328,1.531,1.897,0.33,66.206,52.965,60.739
0,29.968,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.474,61.218,70.969,61.198,54.267,1.531,1.897,0.33,66.206,52.965,60.7
0,30.123,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.426,61.214,71.075,61.206,54.219,1.531,1.897,0.33,66.206,52.965,60.69
0,30.335,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.438,61.236,71.18,61.216,54.23,1.531,1.897,0.33,66.206,52.965,60.709
0,30.532,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.378,61.229,71.281,61.227,54.17,1.531,1.897,0.33,66.206,52.965,60.696
0,30.684,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.268,61.198,71.379,61.219,54.06,1.531,1.897,0.33,66.206,52.965,60.658
0,30.813,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.285,61.244,71.474,61.217,54.078,1.531,1.897,0.33,66.206,52.965,60.702
0,31.031,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.293,61.288,71.567,61.244,54.085,1.531,1.897,0.33,66.206,52.965,60.743
0,31.204,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.28,61.292,71.657,61.269,54.072,1.531,1.897,0.33,66.206,52.965,60.743
0,31.422,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.381,61.389,71.744,61.304,54.173,1.531,1.897,0.33,66.206,52.965,60.84
0,31.684,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.415,61.453,71.83,61.369,54.207,1.531,1.897,0.33,66.206,52.965,60.903
0,31.9,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.418,61.491,71.914,61.425,54.211,1.531,1.897,0.33,66.206,52.965,60.939
0,32.127,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.445,61.558,71.998,61.477,54.237,1.531,1.897,0.33,66.206,52.965,61.005
0,32.363,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.504,61.664,72.081,61.549,54.297,1.531,1.897,0.33,66.206,52.965,61.112
0,32.622,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.524,61.71,72.162,61.626,54.316,1.531,1.897,0.33,66.206,52.965,61.156
0,32.854,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.518,61.762,72.242,61.685,54.31,1.531,1.897,0.33,66.206,52.965,61.207
0,33.086,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.559,61.817,72.322,61.742,54.352,1.531,1.897,0.33,66.206,52.965,61.261
0,33.35,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.613,61.874,72.399,61.798,54.405,1.531,1.897,0.33,66.206,52.965,61.317
0,33.616,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.597,61.879,72.476,61.841,54.389,1.531,1.897,0.33,66.206,52.965,61.318
0,33.838,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.601,62.003,72.553,61.89,54.393,1.531,1.897,0.33,66.206,52.965,61.445
0,34.088,100.0,0.0,100.0,555.761,209.915,797.491,1386.16,759.037,56.634,62.15,72.627,61.991,54.427,1.531,1.897,0.33,66.206,52.965,61.595
0,34.383,100.0,0.0,100.0,639.732,204.29,900.376,1415.124,858.389,56.933,62.197,72.705,62.099,54.703,1.51,1.934,0.315,66.206,52.965,61.66
0,34.984,100.0,0.0,100.0,746.072,188.61,1148.565,1483.17,1097.767,57.447,62.191,72.774,62.16,55.305,1.468,2.035,0.278,66.206,52.965,61.682
0,35.63,100.0,0.0,100.0,812.596,170.758,1392.991,1546.611,1333.263,57.777,62.159,72.82,62.168,55.846,1.398,2.122,0.241,66.206,52.965,61.665
0,36.301,100.0,0.0,100.0,875.954,153.401,1602.779,1599.472,1535.26,58.255,62.195,72.843,62.176,56.474,1.285,2.168,0.209,66.206,52.965,61.712
0,37.211,100.0,0.0,100.0,1019.44,151.358,1810.741,1687.435,1735.202,58.933,62.179,72.845,62.184,57.172,1.246,2.317,0.197,68.259,54.607,61.702
0,38.218,100.0,0.0,100.0,1192.89,155.448,1984.488,1772.109,1902.155,59.452,62.202,72.835,62.19,57.595,1.254,2.503,0.197,71.005,56.804,61.73
0,39.23,100.0,0.0,100.0,1361.69,161.074,2127.77,1845.254,2039.805,59.882,62.255,72.815,62.23,57.905,1.264,2.676,0.2,73.525,58.82,61.788
0,40.241,100.0,0.0,100.0,1525.98,165.287,2254.507,1911.008,2161.544,60.202,62.178,72.788,62.21,58.108,1.268,2.832,0.201,75.794,60.635,61.71
0,41.214,100.0,0.0,100.0,1696.89,169.279,2372.902,1975.653,2275.258,60.396,62.194,72.759,62.189,58.181,1.278,2.99,0.203,78.036,62.429,61.729
0,42.145,100.0,0.0,100.0,1842.38,172.366,2466.094,2027.731,2364.754,60.56,62.226,72.729,62.211,58.236,1.289,3.12,0.204,79.846,63.877,61.764
0,43.096,100.0,0.0,100.0,1961.23,174.13,2538.466,2068.704,2434.256,60.766,62.355,72.7,62.299,58.353,1.298,3.222,0.204,81.259,65.007,61.901
0,44.104,100.0,0.0,100.0,2054.69,174.717,2593.254,2100.296,2486.862,60.965,62.373,72.673,62.362,58.481,1.306,3.3,0.203,82.332,65.866,61.921
0,45.101,100.0,0.0,100.0,2124.68,174.313,2633.066,2123.915,2525.072,61.06,62.326,72.649,62.345,58.524,1.312,3.358,0.202,83.117,66.494,61.873
0,46.053,100.0,0.0,100.0,2172.49,173.092,2659.448,2140.477,2550.398,61.07,62.19,72.627,62.246,58.496,1.317,3.398,0.2,83.648,66.918,61.732
0,46.57,100.0,0.0,100.0,2172.78,175.172,2652.813,2141.832,2544.01,58.427,62.184,72.585,62.189,55.836,1.337,3.409,0.202,83.739,66.992,61.728
0,46.991,100.0,0.0,100.0,2152.81,180.358,2624.952,2138.435,2517.187,57.604,62.269,72.54,62.237,55.008,1.383,3.419,0.207,83.739,66.992,61.818
0,46.772,100.0,0.0,100.0,2111.59,191.109,2567.189,2131.518,2461.571,58.889,62.247,72.49,62.254,56.286,1.477,3.437,0.217,83.739,66.992,61.796
0,46.32,100.0,0.0,100.0,2042.38,206.926,2476.918,2118.107,2374.68,59.785,62.243,72.436,62.245,57.173,1.607,3.45,0.232,83.628,66.902,61.792
0,46.458,100.0,0.0,100.0,1861.96,202.108,2360.248,2060.995,2262.586,57.523,62.182,72.385,62.21,54.985,1.603,3.298,0.23,81.627,65.302,61.728
0,47.034,100.0,0.0,100.0,1704.88,198.419,2250.582,2007.808,2157.214,55.912,62.124,72.346,62.153,53.471,1.6,3.159,0.228,79.79,63.832,61.669
0,47.272,100.0,0.0,100.0,1548.89,195.34,2132.504,1951.013,2043.747,56.19,62.119,72.315,62.125,53.848,1.596,3.013,0.228,77.864,62.291,61.662
0,46.642,100.0,0.0,100.0,1404.67,193.104,2012.63,1894.094,1928.555,56.799,62.138,72.289,62.131,54.55,1.59,2.871,0.228,75.984,60.787,61.682
0,46.495,100.0,0.0,100.0,1276.88,191.845,1894.306,1838.637,1814.824,57.132,62.098,72.273,62.119,54.965,1.583,2.737,0.23,74.239,59.391,61.638
0,46.509,100.0,0.0,100.0,1169.28,190.75,1782.176,1785.344,1707.063,56.116,61.998,72.266,62.053,54.014,1.576,2.618,0.233,72.714,58.171,61.532
0,46.893,100.0,0.0,100.0,1077.77,188.971,1672.628,1733.336,1601.751,54.566,61.972,72.27,61.995,52.508,1.569,2.512,0.238,71.4,57.12,61.501
0,46.99,100.0,0.0,100.0,1011.99,188.247,1585.762,1692.205,1518.238,55.002,61.993,72.279,61.989,52.972,1.561,2.43,0.243,70.425,56.34,61.521
0,46.636,100.0,0.0,100.0,964.264,188.477,1514.624,1660.09,1449.83,55.715,61.919,72.292,61.961,53.695,1.555,2.367,0.248,69.73,55.784,61.439
0,46.344,100.0,0.0,100.0,931.403,189.075,1461.46,1636.365,1398.7,56.507,61.938,72.307,61.933,54.489,1.55,2.323,0.252,69.254,55.403,61.456
0,46.476,100.0,0.0,100.0,910.936,189.526,1426.716,1621.055,1365.281,55.131,62.042,72.322,61.981,53.11,1.547,2.294,0.255,68.958,55.166,61.563
0,47.064,100.0,0.0,100.0,900.209,189.72,1408.403,1612.885,1347.665,53.842,62.04,72.336,62.028,51.818,1.545,2.279,0.257,68.799,55.039,61.56
0,46.792,100.0,0.0,100.0,897.271,189.617,1404.297,1610.685,1343.72,55.502,62.05,72.347,62.038,53.477,1.543,2.274,0.257,68.747,54.998,61.569
0,46.3,100.0,0.0,100.0,899.524,188.951,1411.888,1612.693,1351.031,56.388,62.117,72.354,62.074,54.367,1.54,2.277,0.256,68.748,54.998,61.639
0,46.499,100.0,0.0,100.0,904.641,187.401,1429.15,1617.275,1367.656,54.946,62.113,72.36,62.108,52.936,1.533,2.282,0.253,68.748,54.998,61.636
0,47.052,100.0,0.0,100.0,912.183,185.111,1454.307,1623.952,1391.885,53.8,62.001,72.365,62.066,51.805,1.523,2.29,0.249,68.748,54.998,61.52
0,46.826,100.0,0.0,100.0,921.305,182.342,1484.243,1631.877,1420.714,55.463,61.874,72.365,61.962,53.488,1.509,2.299,0.244,68.748,54.998,61.389
0,46.367,100.0,0.0,100.0,931.222,179.346,1516.113,1640.288,1451.403,56.33,61.827,72.36,61.874,54.376,1.494,2.307,0.239,68.748,54.998,61.342
0,46.565,100.0,0.0,100.0,941.338,176.31,1547.869,1648.643,1481.98,55.034,61.805,72.354,61.828,53.099,1.477,2.315,0.233,68.748,54.998,61.321
0,46.812,100.0,0.0,100.0,951.094,173.505,1577.757,1656.216,1510.759,54.006,61.863,72.346,61.834,52.089,1.46,2.322,0.229,68.748,54.998,61.383
0,47.038,100.0,0.0,100.0,960.239,170.904,1605.125,1663.124,1537.108,54.091,61.928,72.339,61.884,52.189,1.443,2.328,0.224,68.748,54.998,61.453
0,47.083,100.0,0.0,100.0,968.545,168.578,1629.443,1669.209,1560.522,54.633,62.109,72.329,61.999,52.745,1.427,2.332,0.22,68.748,54.998,61.643
0,46.535,100.0,0.0,100.0,975.293,166.747,1648.833,1673.94,1579.19,56.649,62.13,72.315,62.098,54.772,1.413,2.335,0.217,68.748,54.998,61.667
0,46.514,100.0,0.0,100.0,980.006,165.476,1662.186,1677.197,1592.047,55.446,62.143,72.299,62.128,53.576,1.404,2.337,0.215,68.748,54.998,61.682
0,47.0,100.0,0.0,100.0,982.521,164.797,1669.251,1678.926,1598.847,53.953,62.098,72.285,62.12,52.087,1.399,2.338,0.214,68.748,54.998,61.636
0,47.141,100.0,0.0,100.0,982.907,164.689,1670.33,1679.2,1599.886,54.636,62.053,72.272,62.079,52.771,1.398,2.338,0.214,68.748,54.998,61.59
0,46.576,100.0,0.0,100.0,981.555,165.046,1666.542,1678.292,1596.239,56.682,62.177,72.258,62.114,54.817,1.401,2.338,0.215,68.748,54.998,61.719
0,46.546,100.0,0.0,100.0,979.018,165.724,1659.402,1676.564,1589.364,55.461,62.193,72.245,62.174,53.593,1.406,2.337,0.216,68.748,54.998,61.737
0,47.07,100.0,0.0,100.0,975.524,166.664,1649.491,1674.154,1579.824,53.949,62.238,72.236,62.208,52.078,1.413,2.335,0.217,68.748,54.998,61.784
0,47.256,100.0,0.0,100.0,971.33,167.805,1637.485,1671.213,1568.264,54.514,62.248,72.229,62.239,52.637,1.421,2.333,0.219,68.748,54.998,61.794
0,46.545,100.0,0.0,100.0,967.261,168.916,1625.716,1668.33,1556.933,56.514,62.17,72.22,62.211,54.632,1.429,2.331,0.221,68.748,54.998,61.712
0,46.468,100.0,0.0,100.0,963.169,170.031,1613.762,1665.418,1545.424,55.214,62.107,72.21,62.147,53.325,1.437,2.329,0.223,68.748,54.998,61.647
0,46.962,100.0,0.0,100.0,958.828,171.23,1600.942,1662.264,1533.08,53.894,62.199,72.205,62.157,51.999,1.445,2.327,0.225,68.748,54.998,61.742
0,47.144,100.0,0.0,100.0,954.884,172.351,1589.176,1659.295,1521.752,54.436,62.184,72.201,62.187,52.535,1.453,2.324,0.227,68.748,54.998,61.726
0,46.458,100.0,0.0,100.0,951.547,173.303,1579.127,1656.757,1512.078,56.491,62.13,72.195,62.159,54.585,1.459,2.322,0.228,68.748,54.998,61.669
0,46.455,100.0,0.0,100.0,948.913,174.059,1571.136,1654.731,1504.383,55.238,62.127,72.191,62.136,53.326,1.463,2.321,0.23,68.748,54.998,61.666
0,46.903,100.0,0.0,100.0,947.049,174.604,1565.453,1653.267,1498.911,53.776,62.048,72.189,62.095,51.861,1.467,2.319,0.23,68.748,54.998,61.583
0,47.02,100.0,0.0,100.0,945.955,174.923,1562.102,1652.404,1495.685,54.516,62.054,72.187,62.06,52.598,1.469,2.318,0.231,68.748,54.998,61.59
0,46.737,100.0,0.0,100.0,945.573,175.039,1560.932,1652.091,1494.559,55.342,62.009,72.185,62.037,53.423,1.469,2.318,0.231,68.748,54.998,61.543
0,46.431,100.0,0.0,100.0,946.032,174.908,1562.338,1652.445,1495.912,56.285,62.045,72.182,62.028,54.366,1.469,2.319,0.231,68.748,54.998,61.581
0,46.371,100.0,0.0,100.0,946.821,174.687,1564.754,1653.04,1498.237,55.87,62.162,72.178,62.092,53.953,1.467,2.319,0.231,68.748,54.998,61.703
0,46.577,100.0,0.0,100.0,947.95,174.369,1568.206,1653.898,1501.562,55.045,62.241,72.174,62.183,53.129,1.465,2.32,0.23,68.748,54.998,61.786
0,46.864,100.0,0.0,100.0,949.34,173.976,1572.435,1654.954,1505.634,53.913,62.216,72.173,62.218,52.0,1.463,2.321,0.229,68.748,54.998,61.76
0,47.119,100.0,0.0,100.0,951.374,173.393,1578.606,1656.517,1511.574,53.931,62.197,72.172,62.208,52.021,1.459,2.322,0.228,68.748,54.998,61.74
0,46.746,100.0,0.0,100.0,953.355,172.831,1584.581,1658.019,1517.329,55.517,62.113,72.166,62.161,53.609,1.455,2.323,0.227,68.748,54.998,61.653
0,46.303,100.0,0.0,100.0,955.056,172.345,1589.688,1659.31,1522.247,56.179,62.177,72.159,62.148,54.274,1.452,2.324,0.227,68.748,54.998,61.721
0,46.679,100.0,0.0,100.0,956.27,172.002,1593.323,1660.222,1525.746,54.092,62.287,72.153,62.223,52.189,1.45,2.325,0.226,68.748,54.998,61.836
0,47.154,100.0,0.0,100.0,957.298,171.71,1596.39,1660.995,1528.699,53.981,62.236,72.15,62.252,52.081,1.448,2.326,0.226,68.748,54.998,61.783
0,46.806,100.0,0.0,100.0,957.981,171.514,1598.425,1661.512,1530.658,55.567,62.206,72.144,62.223,53.668,1.447,2.326,0.225,68.748,54.998,61.752
0,46.327,100.0,0.0,100.0,958.43,171.38,1599.759,1661.868,1531.943,56.213,62.266,72.138,62.235,54.314,1.446,2.326,0.225,68.748,54.998,61.814
0,46.689,100.0,0.0,100.0,958.716,171.303,1600.611,1662.072,1532.761,54.054,62.356,72.133,62.301,52.156,1.446,2.327,0.225,68.748,54.998,61.909
0,47.169,100.0,0.0,100.0,958.922,171.243,1601.222,1662.23,1533.351,54.006,62.329,72.13,62.331,52.109,1.445,2.327,0.225,68.748,54.998,61.881
0,46.879,100.0,0.0,100.0,958.853,171.258,1601.016,1662.19,1533.152,55.659,62.448,72.126,62.379,53.761,1.445,2.327,0.225,68.748,54.998,62.006
0,46.381,100.0,0.0,100.0,958.747,171.285,1600.701,1662.119,1532.847,56.276,62.5,72.119,62.46,54.379,1.445,2.327,0.225,68.748,54.998,62.06
0,46.724,100.0,0.0,100.0,958.558,171.335,1600.141,1661.987,1532.311,54.022,62.474,72.114,62.481,52.124,1.446,2.327,0.225,68.748,54.998,62.034
0,47.167,100.0,0.0,100.0,958.051,171.469,1598.634,1661.632,1530.859,53.873,62.342,72.11,62.417,51.975,1.447,2.326,0.225,68.748,54.998,61.896
0,46.765,100.0,0.0,100.0,957.148,171.728,1595.943,1660.947,1528.27,55.557,62.308,72.105,62.341,53.658,1.448,2.326,0.226,68.748,54.998,61.86
0,46.318,100.0,0.0,100.0,956.3,171.967,1593.412,1660.314,1525.83,56.061,62.328,72.099,62.327,54.16,1.45,2.325,0.226,68.748,54.998,61.881
0,46.637,100.0,0.0,100.0,955.478,172.204,1590.954,1659.687,1523.465,53.984,62.231,72.095,62.284,52.082,1.452,2.325,0.226,68.748,54.998,61.78
0,47.096,100.0,0.0,100.0,954.858,172.381,1589.097,1659.215,1521.677,53.959,62.342,72.093,62.288,52.056,1.453,2.324,0.227,68.748,54.998,61.896
0,46.759,100.0,0.0,100.0,954.418,172.504,1587.779,1658.888,1520.406,55.491,62.412,72.091,62.366,53.587,1.453,2.324,0.227,68.748,54.998,61.969
0,46.493,100.0,0.0,100.0,954.256,172.552,1587.291,1658.76,1519.938,56.468,62.361,72.088,62.376,54.564,1.454,2.324,0.227,68.748,54.998,61.916
0,46.439,100.0,0.0,100.0,954.571,172.46,1588.235,1659.004,1520.846,55.399,62.539,72.084,62.438,53.495,1.453,2.324,0.227,68.748,54.998,62.102
0,46.985,100.0,0.0,100.0,954.94,172.366,1589.343,1659.254,1521.914,53.818,62.696,72.083,62.591,51.914,1.453,2.324,0.227,68.748,54.998,62.266
0,47.123,100.0,0.0,100.0,955.723,172.154,1591.688,1659.817,1524.172,54.523,62.677,72.083,62.665,52.62,1.451,2.325,0.226,68.748,54.998,62.246
0,46.472,100.0,0.0,100.0,956.655,171.914,1594.472,1660.454,1526.853,56.591,62.685,72.08,62.675,54.69,1.449,2.325,0.226,68.748,54.998,62.255
0,46.463,100.0,0.0,100.0,958.237,171.489,1599.185,1661.581,1531.39,55.395,62.698,72.078,62.687,53.496,1.446,2.326,0.225,68.748,54.998,62.269
0,47.022,100.0,0.0,100.0,960.147,170.985,1604.851,1662.91,1536.846,53.878,62.837,72.08,62.754,51.981,1.443,2.327,0.224,68.748,54.998,62.414
0,47.231,100.0,0.0,100.0,962.52,170.358,1611.852,1664.56,1543.587,54.601,63.031,72.08,62.908,52.708,1.438,2.329,0.223,68.748,54.998,62.617
0,46.597,100.0,0.0,100.0,965.067,169.677,1619.321,1666.343,1550.78,56.842,63.044,72.079,63.009,54.952,1.433,2.33,0.222,68.748,54.998,62.631
0,46.605,100.0,0.0,100.0,968.106,168.869,1628.171,1668.452,1559.3,55.698,63.277,72.076,63.137,53.812,1.428,2.332,0.221,68.748,54.998,62.875
0,46.894,100.0,0.0,100.0,970.781,168.158,1635.904,1670.298,1566.745,54.28,63.342,72.07,63.281,52.399,1.422,2.333,0.22,68.748,54.998,62.943
0,47.235,100.0,0.0,100.0,972.255,167.764,1640.144,1671.321,1570.828,54.399,63.354,72.065,63.331,52.52,1.419,2.334,0.219,68.748,54.998,62.956
0,46.835,100.0,0.0,100.0,972.916,167.583,1642.04,1671.787,1572.653,55.826,63.417,72.06,63.376,53.949,1.418,2.334,0.219,68.748,54.998,63.022
0,46.589,100.0,0.0,100.0,972.857,167.589,1641.871,1671.771,1572.49,55.819,63.492,72.05,63.444,53.942,1.418,2.334,0.219,68.748,54.998,63.101
0,46.933,100.0,0.0,100.0,971.773,167.861,1638.761,1671.069,1569.496,54.305,63.414,72.043,63.445,52.427,1.42,2.334,0.219,68.748,54.998,63.019
0,47.332,100.0,0.0,100.0,969.835,168.36,1633.176,1669.775,1564.119,54.337,63.556,72.04,63.479,52.457,1.424,2.333,0.22,68.748,54.998,63.168
0,46.648,100.0,0.0,100.0,967.724,168.904,1627.062,1668.36,1558.232,54.971,63.699,72.031,63.611,53.088,1.428,2.332,0.221,68.748,54.998,63.317
0,46.719,100.0,0.0,100.0,964.87,169.657,1618.744,1666.396,1550.224,54.775,63.521,72.024,63.602,52.888,1.434,2.33,0.222,68.748,54.998,63.131
0,46.68,100.0,0.0,100.0,961.509,170.557,1608.874,1664.036,1540.72,54.889,63.478,72.018,63.514,52.998,1.44,2.328,0.224,68.748,54.998,63.086
0,46.678,100.0,0.0,100.0,958.148,171.47,1598.92,1661.63,1531.135,54.771,63.423,72.015,63.467,52.875,1.447,2.326,0.225,68.748,54.998,63.029
0,46.835,100.0,0.0,100.0,955.093,172.353,1589.801,1659.291,1522.354,55.75,63.228,72.014,63.348,53.849,1.452,2.324,0.227,68.748,54.998,62.824
0,46.497,100.0,0.0,100.0,952.707,173.046,1582.631,1657.443,1515.452,56.461,63.108,72.012,63.199,54.556,1.457,2.323,0.228,68.748,54.998,62.699
0,46.622,100.0,0.0,100.0,950.81,173.602,1576.898,1655.958,1509.932,55.574,63.069,72.011,63.113,53.665,1.46,2.322,0.229,68.748,54.998,62.658
0,46.816,100.0,0.0,100.0,949.528,173.982,1573.009,1654.937,1506.189,54.231,62.997,72.011,63.045,52.32,1.462,2.321,0.229,68.748,54.998,62.583
0,47.155,100.0,0.0,100.0,948.731,174.225,1570.584,1654.284,1503.853,54.256,63.163,72.013,63.079,52.343,1.464,2.32,0.23,68.748,54.998,62.756
0,47.074,100.0,0.0,100.0,948.651,174.263,1570.341,1654.184,1503.619,54.897,63.186,72.015,63.158,52.983,1.464,2.32,0.23,68.748,54.998,62.78
0,46.526,100.0,0.0,100.0,949.253,174.105,1572.175,1654.608,1505.384,56.744,63.278,72.015,63.218,54.83,1.463,2.321,0.23,68.748,54.998,62.876
0,46.689,100.0,0.0,100.0,950.451,173.776,1575.811,1655.491,1508.887,54.485,63.29,72.015,63.271,52.573,1.461,2.322,0.229,68.748,54.998,62.888
0,47.108,100.0,0.0,100.0,951.979,173.353,1580.432,1656.623,1513.336,54.142,63.336,72.017,63.305,52.233,1.458,2.323,0.228,68.748,54.998,62.937
0,47.165,100.0,0.0,100.0,953.48,172.937,1584.957,1657.735,1517.694,54.889,63.326,72.017,63.326,52.982,1.455,2.323,0.228,68.748,54.998,62.927
0,46.55,100.0,0.0,100.0,954.923,172.536,1589.291,1658.804,1521.865,56.76,63.315,72.016,63.317,54.856,1.453,2.324,0.227,68.748,54.998,62.916
0,46.772,100.0,0.0,100.0,956.577,172.101,1594.24,1659.96,1526.633,54.687,63.514,72.015,63.399,52.785,1.45,2.325,0.226,68.748,54.998,63.123
0,46.819,100.0,0.0,100.0,957.92,171.755,1598.242,1660.877,1530.485,54.908,63.769,72.014,63.607,53.008,1.447,2.326,0.226,68.748,54.998,63.39
0,46.745,100.0,0.0,100.0,959.095,171.456,1601.734,1661.667,1533.849,54.858,63.716,72.012,63.713,52.96,1.445,2.327,0.225,68.748,54.998,63.335
0,46.734,100.0,0.0,100.0,959.745,171.299,1603.659,1662.081,1535.704,54.952,63.703,72.007,63.706,53.056,1.444,2.327,0.225,68.748,54.998,63.321
0,46.745,100.0,0.0,100.0,959.575,171.361,1603.158,1661.917,1535.22,54.855,63.623,72.003,63.668,52.959,1.444,2.327,0.225,68.748,54.998,63.238
0,46.701,100.0,0.0,100.0,958.61,171.635,1600.296,1661.194,1532.464,54.935,63.666,71.998,63.653,53.038,1.446,2.327,0.225,68.748,54.998,63.283
0,46.693,100.0,0.0,100.0,957.241,172.018,1596.223,1660.178,1528.542,54.801,63.485,71.997,63.586,52.902,1.448,2.326,0.226,68.748,54.998,63.094
0,46.653,100.0,0.0,100.0,956.116,172.339,1592.862,1659.326,1525.308,54.988,63.442,71.998,63.484,53.087,1.45,2.325,0.227,68.748,54.998,63.049
0,46.694,100.0,0.0,100.0,955.764,172.454,1591.809,1659.02,1524.294,54.847,63.393,72.001,63.431,52.945,1.451,2.325,0.227,68.748,54.998,62.998
0,46.654,100.0,0.0,100.0,956.154,172.371,1592.976,1659.242,1525.417,54.999,63.475,72.002,63.434,53.098,1.45,2.325,0.227,68.748,54.998,63.083
0,46.712,100.0,0.0,100.0,956.737,172.234,1594.717,1659.606,1527.094,54.98,63.679,72.003,63.558,53.08,1.449,2.325,0.226,68.748,54.998,63.296
0,46.681,100.0,0.0,100.0,957.645,172.007,1597.424,1660.206,1529.7,54.893,63.748,72.003,63.684,52.994,1.448,2.326,0.226,68.748,54.998,63.368
0,46.712,100.0,0.0,100.0,958.211,171.869,1599.108,1660.574,1531.321,55.219,63.865,72.001,63.785,53.32,1.446,2.326,0.226,68.748,54.998,63.491
0,46.788,100.0,0.0,100.0,958.613,171.769,1600.303,1660.84,1532.472,54.826,63.782,72.004,63.811,52.928,1.446,2.327,0.226,68.748,54.998,63.404
0,46.675,100.0,0.0,100.0,959.542,171.527,1603.059,1661.479,1535.127,55.145,63.842,72.006,63.809,53.248,1.444,2.327,0.225,68.748,54.998,63.467
0,46.786,100.0,0.0,100.0,960.961,171.153,1607.257,1662.466,1539.169,55.002,63.929,72.009,63.874,53.107,1.441,2.328,0.225,68.748,54.998,63.558
0,46.791,100.0,0.0,100.0,962.805,170.665,1612.692,1663.754,1544.402,55.23,64.088,72.011,63.984,53.337,1.438,2.329,0.224,68.748,54.998,63.724
0,46.914,100.0,0.0,100.0,964.858,170.117,1618.709,1665.192,1550.196,55.203,64.355,72.011,64.183,53.314,1.434,2.33,0.223,68.748,54.998,64.003
0,46.932,100.0,0.0,100.0,966.461,169.682,1623.387,1666.331,1554.701,55.174,64.611,72.011,64.435,53.287,1.431,2.331,0.222,68.748,54.998,64.27
0,46.92,100.0,0.0,100.0,968.091,169.238,1628.127,1667.491,1559.265,55.081,64.645,72.013,64.594,53.196,1.428,2.332,0.221,68.748,54.998,64.306
0,46.912,100.0,0.0,100.0,969.478,168.856,1632.145,1668.485,1563.132,55.153,64.417,72.01,64.529,53.27,1.425,2.332,0.221,68.748,54.998,64.069
0,46.955,100.0,0.0,100.0,970.144,168.663,1634.067,1668.989,1564.983,55.118,64.374,72.008,64.418,53.237,1.424,2.333,0.221,68.748,54.998,64.023
0,46.916,100.0,0.0,100.0,970.137,168.647,1634.047,1669.029,1564.964,54.955,64.264,72.005,64.336,53.074,1.424,2.333,0.221,68.748,54.998,63.909
0,46.835,100.0,0.0,100.0,969.7,168.748,1632.785,1668.767,1563.748,54.956,64.268,72.004,64.28,53.075,1.424,2.333,0.221,68.748,54.998,63.913
0,46.81,100.0,0.0,100.0,969.149,168.886,1631.191,1668.408,1562.213,54.876,64.193,72.0,64.239,52.995,1.426,2.332,0.221,68.748,54.998,63.834
0,46.79,100.0,0.0,100.0,967.775,169.244,1627.21,1667.475,1558.38,55.015,64.18,71.996,64.194,53.131,1.428,2.332,0.222,68.748,54.998,63.821
0,46.836,100.0,0.0,100.0,966.216,169.659,1622.676,1666.393,1554.015,54.958,64.209,71.997,64.195,53.073,1.431,2.331,0.222,68.748,54.998,63.851
0,46.843,100.0,0.0,100.0,965.108,169.958,1619.439,1665.609,1550.898,55.099,64.344,71.995,64.268,53.211,1.433,2.33,0.223,68.748,54.998,63.992
0,46.9,100.0,0.0,100.0,963.561,170.372,1614.911,1664.524,1546.538,55.023,64.278,71.993,64.299,53.135,1.436,2.329,0.223,68.748,54.998,63.923
0,46.877,100.0,0.0,100.0,962.263,170.722,1611.097,1663.601,1542.865,55.053,64.367,71.997,64.315,53.16,1.439,2.329,0.224,68.748,54.998,64.016
0,46.892,100.0,0.0,100.0,961.944,170.815,1610.155,1663.358,1541.961,55.025,64.59,71.999,64.457,53.133,1.439,2.328,0.224,68.748,54.998,64.249
0,46.896,100.0,0.0,100.0,962.099,170.779,1610.615,1663.452,1542.401,55.073,64.663,71.998,64.596,53.18,1.439,2.329,0.224,68.748,54.998,64.325
0,46.965,100.0,0.0,100.0,961.789,170.865,1609.7,1663.228,1541.521,55.199,64.72,71.995,64.675,53.306,1.44,2.328,0.224,68.748,54.998,64.385
0,46.986,100.0,0.0,100.0,960.899,171.099,1607.075,1662.609,1538.993,54.94,64.549,71.993,64.641,53.046,1.441,2.328,0.225,68.748,54.998,64.205
0,46.844,100.0,0.0,100.0,959.873,171.37,1604.039,1661.894,1536.07,54.888,64.158,71.993,64.393,52.993,1.443,2.327,0.225,68.748,54.998,63.797
0,46.797,100.0,0.0,100.0,959.025,171.598,1601.526,1661.292,1533.65,54.883,64.019,71.991,64.144,52.985,1.445,2.327,0.225,68.748,54.998,63.652
0,46.788,100.0,0.0,100.0,957.77,171.937,1597.795,1660.395,1530.058,54.921,63.881,71.989,63.986,53.023,1.447,2.326,0.226,68.748,54.998,63.508
0,46.821,100.0,0.0,100.0,956.54,172.273,1594.131,1659.502,1526.529,55.017,64.007,71.992,63.958,53.117,1.45,2.325,0.227,68.748,54.998,63.64
0,46.822,100.0,0.0,100.0,956.253,172.359,1593.272,1659.273,1525.702,54.854,64.061,71.995,64.025,52.953,1.45,2.325,0.227,68.748,54.998,63.695
0,46.784,100.0,0.0,100.0,956.476,172.31,1593.939,1659.405,1526.344,55.091,64.098,71.995,64.063,53.19,1.45,2.325,0.227,68.748,54.998,63.734
0,46.888,100.0,0.0,100.0,956.798,172.232,1594.9,1659.61,1527.27,55.048,64.426,71.996,64.229,53.147,1.449,2.326,0.226,68.748,54.998,64.077
0,46.917,100.0,0.0,100.0,957.418,172.073,1596.748,1660.034,1529.049,55.171,64.787,71.998,64.547,53.271,1.448,2.326,0.226,68.748,54.998,64.454
0,46.97,100.0,0.0,100.0,958.269,171.846,1599.28,1660.634,1531.489,55.064,64.913,72.0,64.79,53.165,1.446,2.326,0.226,68.748,54.998,64.585
0,46.974,100.0,0.0,100.0,959.353,171.553,1602.501,1661.412,1534.59,55.215,65.129,72.001,64.979,53.318,1.444,2.327,0.225,68.748,54.998,64.811
0,47.03,100.0,0.0,100.0,960.672,171.192,1606.403,1662.364,1538.347,55.053,65.091,72.004,65.082,53.157,1.442,2.328,0.225,68.748,54.998,64.772
0,47.02,100.0,0.0,100.0,962.395,170.722,1611.484,1663.603,1543.24,55.261,65.109,72.006,65.093,53.368,1.439,2.329,0.224,68.748,54.998,64.791
0,47.081,100.0,0.0,100.0,964.268,170.21,1616.984,1664.949,1548.534,54.99,65.114,72.007,65.108,53.1,1.435,2.33,0.223,68.748,54.998,64.795
0,46.972,100.0,0.0,100.0,966.018,169.731,1622.099,1666.204,1553.459,55.049,65.16,72.007,65.132,53.161,1.432,2.331,0.222,68.748,54.998,64.843
0,47.035,100.0,0.0,100.0,967.293,169.379,1625.809,1667.121,1557.03,55.16,65.186,72.004,65.168,53.274,1.429,2.331,0.222,68.748,54.998,64.871
0,47.057,100.0,0.0,100.0,967.577,169.29,1626.634,1667.355,1557.825,54.954,65.101,71.998,65.149,53.069,1.429,2.332,0.222,68.748,54.998,64.783
0,46.949,100.0,0.0,100.0,966.562,169.546,1623.684,1666.687,1554.985,54.929,64.821,71.992,64.986,53.043,1.431,2.331,0.222,68.748,54.998,64.49
0,46.928,100.0,0.0,100.0,964.633,170.051,1618.052,1665.365,1549.562,54.956,64.658,71.99,64.772,53.068,1.434,2.33,0.223,68.748,54.998,64.32
0,46.999,100.0,0.0,100.0,962.929,170.504,1613.054,1664.175,1544.748,55.191,65.052,71.993,64.853,53.301,1.438,2.329,0.224,68.748,54.998,64.731
0,47.081,100.0,0.0,100.0,962.24,170.69,1611.03,1663.688,1542.8,54.973,65.383,71.998,65.166,53.081,1.439,2.329,0.224,68.748,54.998,65.076
0,46.985,100.0,0.0,100.0,962.587,170.601,1612.049,1663.92,1543.782,54.998,65.446,72.001,65.366,53.106,1.438,2.329,0.224,68.748,54.998,65.142
0,47.003,100.0,0.0,100.0,963.604,170.337,1615.038,1664.615,1546.658,55.039,65.398,72.003,65.404,53.149,1.436,2.329,0.223,68.748,54.998,65.092
0,47.016,100.0,0.0,100.0,965.04,169.963,1619.242,1665.595,1550.708,54.979,65.357,72.005,65.378,53.09,1.434,2.33,0.223,68.748,54.998,65.049
0,46.973,100.0,0.0,100.0,966.634,169.549,1623.892,1666.68,1555.185,54.921,65.397,72.005,65.377,53.035,1.43,2.331,0.222,68.748,54.998,65.091
0,46.973,100.0,0.0,100.0,967.968,169.205,1627.769,1667.577,1558.918,55.075,65.515,72.004,65.446,53.19,1.428,2.332,0.221,68.748,54.998,65.215
0,47.023,100.0,0.0,100.0,968.94,168.956,1630.589,1668.227,1561.632,54.967,65.551,72.004,65.521,53.084,1.426,2.332,0.221,68.748,54.998,65.253
0,46.977,100.0,0.0,100.0,969.684,168.767,1632.738,1668.718,1563.702,54.978,65.393,72.0,65.474,53.096,1.425,2.333,0.221,68.748,54.998,65.088
0,46.967,100.0,0.0,100.0,969.367,168.855,1631.821,1668.489,1562.82,54.953,65.341,71.995,65.384,53.072,1.425,2.332,0.221,68.748,54.998,65.033
0,46.952,100.0,0.0,100.0,968.346,169.13,1628.864,1667.772,1559.974,54.96,65.27,71.994,65.325,53.077,1.427,2.332,0.221,68.748,54.998,64.96
0,46.941,100.0,0.0,100.0,967.207,169.437,1625.559,1666.973,1556.79,54.938,64.982,71.99,65.149,53.053,1.429,2.331,0.222,68.748,54.998,64.658
0,46.95,100.0,0.0,100.0,965.13,169.99,1619.504,1665.525,1550.961,55.055,65.154,71.984,65.09,53.169,1.433,2.33,0.223,68.748,54.998,64.838
0,47.005,100.0,0.0,100.0,961.993,170.826,1610.303,1663.33,1542.101,54.993,65.13,71.979,65.14,53.102,1.439,2.329,0.224,68.748,54.998,64.813
0,46.928,100.0,0.0,100.0,958.219,171.833,1599.131,1660.669,1531.344,54.835,65.004,71.974,65.072,52.939,1.446,2.326,0.226,68.748,54.998,64.681
0,46.919,100.0,0.0,100.0,953.968,172.975,1586.425,1657.633,1519.111,55.166,65.028,71.971,65.03,53.263,1.454,2.324,0.228,68.748,54.998,64.706
0,46.988,100.0,0.0,100.0,949.695,174.142,1573.514,1654.509,1506.678,54.762,64.855,71.969,64.953,52.853,1.462,2.321,0.23,68.748,54.998,64.525
0,46.845,100.0,0.0,100.0,945.645,175.277,1561.153,1651.447,1494.775,55.044,64.98,71.97,64.923,53.128,1.469,2.318,0.232,68.748,54.998,64.655
0,46.912,100.0,0.0,100.0,942.832,176.073,1552.492,1649.287,1486.436,54.81,65.233,71.975,65.083,52.888,1.474,2.316,0.233,68.748,54.998,64.919
0,46.831,100.0,0.0,100.0,940.916,176.62,1546.558,1647.796,1480.72,54.974,65.195,71.975,65.192,53.048,1.477,2.315,0.234,68.748,54.998,64.879
0,46.818,100.0,0.0,100.0,939.258,177.096,1541.401,1646.494,1475.755,54.659,64.842,71.974,65.044,52.73,1.48,2.314,0.235,68.748,54.998,64.51
0,46.666,100.0,0.0,100.0,937.765,177.53,1536.74,1645.306,1471.267,54.767,64.447,71.977,64.713,52.835,1.483,2.313,0.235,68.748,54.998,64.097
0,46.614,100.0,0.0,100.0,937.162,177.717,1534.85,1644.79,1469.449,55.637,64.33,71.98,64.457,53.703,1.484,2.312,0.236,68.748,54.998,63.975
0,46.845,100.0,0.0,100.0,937.308,177.69,1535.31,1644.864,1469.89,54.189,64.192,71.982,64.3,52.255,1.484,2.312,0.236,68.748,54.998,63.83
0,47.182,100.0,0.0,100.0,937.582,177.625,1536.168,1645.042,1470.718,54.417,64.383,71.986,64.298,52.483,1.483,2.312,0.236,68.748,54.998,64.03
0,46.754,100.0,0.0,100.0,938.56,177.359,1539.226,1645.772,1473.662,55.757,64.394,71.99,64.379,53.825,1.482,2.313,0.235,68.748,54.998,64.041
0,46.583,100.0,0.0,100.0,939.871,176.995,1543.311,1646.77,1477.597,55.703,64.134,71.989,64.278,53.773,1.479,2.314,0.235,68.748,54.998,63.77
0,46.913,100.0,0.0,100.0,941.008,176.678,1546.845,1647.638,1480.998,54.225,63.986,71.991,64.097,52.297,1.477,2.315,0.234,68.748,54.998,63.615
0,47.227,100.0,0.0,100.0,941.905,176.426,1549.624,1648.326,1483.675,54.457,64.003,71.992,64.017,52.531,1.476,2.316,0.234,68.748,54.998,63.634
0,46.575,100.0,0.0,100.0,942.694,176.202,1552.067,1648.937,1486.026,56.523,64.114,71.992,64.061,54.598,1.474,2.316,0.233,68.748,54.998,63.749
0,46.619,100.0,0.0,100.0,943.295,176.029,1553.92,1649.407,1487.812,55.208,63.912,71.99,64.021,53.284,1.473,2.317,0.233,68.748,54.998,63.538
0,47.122,100.0,0.0,100.0,943.609,175.935,1554.89,1649.662,1488.745,53.705,63.676,71.991,63.831,51.782,1.473,2.317,0.233,68.748,54.998,63.292
0,47.2,100.0,0.0,100.0,943.56,175.943,1554.74,1649.639,1488.601,54.546,63.525,71.991,63.645,52.623,1.473,2.317,0.233,68.748,54.998,63.134
0,46.454,100.0,0.0,100.0,943.196,176.041,1553.617,1649.375,1487.52,56.597,63.478,71.988,63.531,54.674,1.474,2.317,0.233,68.748,54.998,63.085
0,46.491,100.0,0.0,100.0,942.493,176.235,1551.445,1648.845,1485.428,55.124,63.541,71.985,63.519,53.2,1.475,2.316,0.233,68.748,54.998,63.151
0,47.005,100.0,0.0,100.0,941.506,176.511,1548.39,1648.092,1482.487,53.696,63.505,71.985,63.523,51.771,1.476,2.315,0.234,68.748,54.998,63.113
0,47.046,100.0,0.0,100.0,940.339,176.841,1544.768,1647.193,1478.998,54.676,63.467,71.986,63.492,52.749,1.478,2.314,0.234,68.748,54.998,63.073
0,46.472,100.0,0.0,100.0,939.669,177.032,1542.682,1646.67,1476.99,56.475,63.394,71.991,63.438,54.546,1.48,2.314,0.235,68.748,54.998,62.997
0,46.459,100.0,0.0,100.0,940.425,176.824,1545.034,1647.24,1479.254,55.104,63.555,71.996,63.47,53.175,1.478,2.315,0.234,68.748,54.998,63.165
0,46.954,100.0,0.0,100.0,942.009,176.383,1549.948,1648.442,1483.986,53.744,63.738,71.999,63.625,51.818,1.476,2.316,0.234,68.748,54.998,63.356
0,47.042,100.0,0.0,100.0,943.512,175.967,1554.59,1649.576,1488.457,54.614,63.382,71.999,63.558,52.69,1.473,2.317,0.233,68.748,54.998,62.985
0,46.389,100.0,0.0,100.0,944.558,175.677,1557.811,1650.363,1491.56,56.476,63.485,71.996,63.447,54.555,1.471,2.318,0.232,68.748,54.998,63.092
0,46.496,100.0,0.0,100.0,945.092,175.53,1559.453,1650.76,1493.14,55.37,63.974,71.994,63.694,53.45,1.47,2.318,0.232,68.748,54.998,63.604
0,47.069,100.0,0.0,100.0,945.459,175.427,1560.581,1651.04,1494.226,53.827,64.153,71.996,64.0,51.908,1.47,2.318,0.232,68.748,54.998,63.79
0,47.168,100.0,0.0,100.0,945.634,175.374,1561.118,1651.183,1494.743,54.637,64.019,71.997,64.059,52.718,1.469,2.318,0.232,68.748,54.998,63.65
0,46.472,100.0,0.0,100.0,945.803,175.321,1561.637,1651.327,1495.243,56.858,63.916,71.996,63.978,54.94,1.469,2.318,0.232,68.748,54.998,63.543
0,46.546,100.0,0.0,100.0,946.03,175.248,1562.331,1651.524,1495.912,55.18,63.91,71.997,63.928,53.261,1.469,2.319,0.232,68.748,54.998,63.536
0,47.075,100.0,0.0,100.0,945.438,175.41,1560.518,1651.088,1494.164,53.864,63.87,71.965,63.902,51.945,1.47,2.318,0.232,68.748,54.998,63.496
0,47.216,100.0,0.0,100.0,936.547,177.997,1532.925,1644.021,1467.595,54.542,63.662,71.892,63.791,52.614,1.485,2.312,0.236,68.748,54.998,63.281
0,46.417,100.0,0.0,100.0,917.781,183.531,1472.745,1628.493,1409.644,56.457,63.426,71.826,63.59,54.499,1.515,2.295,0.246,68.748,54.998,63.035
0,46.42,100.0,0.0,100.0,893.266,190.831,1390.595,1607.065,1330.521,55.069,63.405,71.772,63.45,53.059,1.548,2.27,0.259,68.748,54.998,63.011
0,46.852,100.0,0.0,100.0,848.694,194.332,1293.736,1570.564,1237.289,53.5,63.776,71.728,63.558,51.441,1.549,2.205,0.27,68.234,54.587,63.396
0,47.178,100.0,0.0,100.0,804.559,197.937,1192.463,1533.018,1139.776,54.042,63.951,71.691,63.787,51.93,1.545,2.138,0.282,67.751,54.201,63.575
0,46.33,100.0,0.0,100.0,761.107,201.87,1089.185,1496.188,1040.283,56.071,63.753,71.66,63.831,53.889,1.542,2.073,0.294,67.352,53.882,63.362
0,46.176,100.0,0.0,100.0,716.569,205.546,989.548,1461.194,944.249,54.875,63.833,71.644,63.793,52.615,1.539,2.013,0.307,67.017,53.614,63.437
0,46.76,100.0,0.0,100.0,658.218,207.812,911.229,1432.842,868.729,52.647,64.076,71.638,63.893,50.353,1.536,1.966,0.317,66.73,53.384,63.684
0,46.197,100.0,0.0,100.0,629.548,208.244,880.449,1420.658,839.05,55.526,63.856,71.632,63.952,53.253,1.534,1.946,0.32,66.578,53.262,63.449
0,46.219,100.0,0.0,100.0,615.977,208.576,865.533,1414.479,824.666,54.478,63.755,71.633,63.859,52.219,1.533,1.937,0.322,66.51,53.208,63.342
0,46.591,100.0,0.0,100.0,603.039,208.952,851.037,1408.62,810.686,55.694,63.702,71.636,63.783,53.445,1.533,1.929,0.324,66.452,53.162,63.284
0,45.911,100.0,0.0,100.0,590.739,209.285,837.16,1402.965,797.301,55.045,63.833,71.642,63.771,52.805,1.533,1.921,0.326,66.395,53.116,63.42
0,46.588,100.0,0.0,100.0,579.116,209.572,823.965,1397.54,784.573,55.57,63.631,71.651,63.761,53.339,1.532,1.913,0.327,66.339,53.071,63.205
0,45.784,100.0,0.0,100.0,568.356,209.813,811.68,1392.443,772.723,54.951,63.673,71.658,63.693,52.729,1.532,1.906,0.329,66.285,53.028,63.247
0,46.425,100.0,0.0,100.0,558.424,210.014,800.279,1387.676,761.723,55.251,63.385,71.668,63.622,53.037,1.532,1.899,0.33,66.234,52.987,62.941
0,46.511,100.0,0.0,100.0,555.775,209.937,797.467,1386.201,759.012,55.144,63.034,71.677,63.394,52.935,1.531,1.897,0.331,66.208,52.967,62.572
0,46.534,100.0,0.0,100.0,555.775,209.924,797.489,1386.181,759.037,55.189,63.105,71.685,63.2,52.981,1.531,1.897,0.331,66.207,52.966,62.646
0,46.564,100.0,0.0,100.0,555.775,209.923,797.491,1386.181,759.037,55.114,63.265,71.694,63.195,52.906,1.531,1.897,0.331,66.207,52.966,62.814
0,46.533,100.0,0.0,100.0,555.775,209.923,797.491,1386.181,759.037,55.079,63.004,71.702,63.18,52.871,1.531,1.897,0.331,66.207,52.966,62.539
0,46.498,100.0,0.0,100.0,555.775,209.923,797.491,1386.181,759.037,54.935,62.754,71.709,63.011,52.727,1.531,1.897,0.331,66.207,52.966,62.276
0,46.431,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,55.037,62.758,71.716,62.861,52.83,1.531,1.897,0.331,66.207,52.966,62.28
0,46.506,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,55.046,62.906,71.723,62.84,52.839,1.531,1.897,0.331,66.207,52.966,62.436
0,46.495,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,55.012,62.999,71.73,62.902,52.804,1.531,1.897,0.331,66.207,52.966,62.532
0,46.494,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,55.062,63.179,71.736,62.999,52.854,1.531,1.897,0.331,66.207,52.966,62.721
0,46.553,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,55.159,63.279,71.743,63.128,52.951,1.531,1.897,0.331,66.207,52.966,62.826
0,46.613,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,55.134,63.332,71.751,63.225,52.926,1.531,1.897,0.331,66.207,52.966,62.881
0,46.647,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,52.647,63.406,71.757,63.305,50.44,1.531,1.897,0.331,66.207,52.966,62.959
0,45.741,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.706,63.272,71.759,63.338,52.498,1.531,1.897,0.331,66.207,52.966,62.818
0,46.08,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.807,62.83,71.763,63.195,52.599,1.531,1.897,0.331,66.207,52.966,62.354
0,46.131,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.784,62.535,71.767,62.908,52.576,1.531,1.897,0.331,66.207,52.966,62.043
0,46.088,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.755,62.526,71.772,62.692,52.549,1.531,1.897,0.331,66.207,52.966,62.033
0,46.007,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.602,62.558,71.776,62.607,52.395,1.531,1.897,0.331,66.207,52.966,62.067
0,45.854,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.546,62.753,71.779,62.628,52.339,1.531,1.897,0.331,66.207,52.966,62.271
0,45.782,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.627,62.758,71.783,62.704,52.419,1.531,1.897,0.331,66.207,52.966,62.277
0,45.801,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.798,62.892,71.786,62.763,52.59,1.531,1.897,0.331,66.207,52.966,62.417
0,45.85,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.767,62.977,71.791,62.86,52.559,1.531,1.897,0.331,66.207,52.966,62.507
0,45.785,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.737,62.957,71.795,62.924,52.529,1.531,1.897,0.331,66.207,52.966,62.486
0,45.719,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.623,62.802,71.799,62.907,52.415,1.531,1.897,0.331,66.207,52.966,62.322
0,45.586,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.575,62.567,71.802,62.791,52.368,1.531,1.897,0.331,66.207,52.966,62.075
