HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,45.494,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.509,62.322,71.804,62.603,52.302,1.531,1.897,0.331,66.207,52.966,61.817
0,45.37,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.44,62.185,71.807,62.408,52.233,1.531,1.897,0.331,66.207,52.966,61.674
0,45.251,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.425,62.157,71.808,62.275,52.219,1.531,1.897,0.331,66.207,52.966,61.644
0,45.142,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.356,62.194,71.81,62.221,52.149,1.531,1.897,0.331,66.207,52.966,61.683
0,45.021,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.409,62.052,71.811,62.173,52.201,1.531,1.897,0.331,66.207,52.966,61.534
0,44.977,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.454,62.158,71.813,62.126,52.245,1.531,1.897,0.331,66.207,52.966,61.645
0,44.88,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.288,62.169,71.814,62.154,52.08,1.531,1.897,0.331,66.207,52.966,61.656
0,44.671,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.223,62.045,71.815,62.135,52.016,1.531,1.897,0.331,66.207,52.966,61.526
0,44.523,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.183,61.809,71.816,62.026,51.975,1.531,1.897,0.331,66.207,52.966,61.278
0,44.374,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.16,61.703,71.816,61.874,51.952,1.531,1.897,0.331,66.207,52.966,61.166
0,44.217,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.083,61.669,71.816,61.771,51.876,1.531,1.897,0.331,66.207,52.966,61.13
0,44.049,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.111,61.559,71.815,61.689,51.902,1.531,1.897,0.331,66.207,52.966,61.015
0,43.955,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.181,61.445,71.815,61.585,51.972,1.531,1.897,0.331,66.207,52.966,60.895
0,43.88,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.258,61.541,71.815,61.525,52.049,1.531,1.897,0.331,66.207,52.966,60.996
0,43.807,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.249,61.648,71.815,61.562,52.041,1.531,1.897,0.331,66.207,52.966,61.109
0,43.732,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.461,61.799,71.815,61.647,52.253,1.531,1.897,0.331,66.207,52.966,61.267
0,43.775,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.477,61.896,71.817,61.759,52.269,1.531,1.897,0.331,66.207,52.966,61.369
0,43.674,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.423,61.906,71.818,61.84,52.214,1.531,1.897,0.331,66.207,52.966,61.38
0,43.59,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.482,61.863,71.82,61.868,52.274,1.531,1.897,0.331,66.207,52.966,61.334
0,43.547,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.522,61.701,71.818,61.827,52.314,1.531,1.897,0.331,66.207,52.966,61.165
0,43.503,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.567,61.59,71.853,61.726,52.36,1.531,1.897,0.331,66.207,52.966,61.046
0,43.455,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.531,61.497,71.928,61.629,52.323,1.531,1.897,0.331,66.207,52.966,60.944
0,43.395,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.676,61.285,71.999,61.504,52.469,1.531,1.897,0.331,66.207,52.966,60.718
0,43.422,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.627,61.204,72.069,61.359,52.419,1.531,1.897,0.331,66.207,52.966,60.629
0,43.314,100.0,0.0,100.0,555.775,209.923,797.491,1386.18,759.037,54.577,61.048,72.138,61.237,52.369,1.531,1.897,0.331,66.207,52.966,60.462
0,43.231,100.0,0.0,100.0,578.468,208.551,825.804,1393.549,786.394,54.554,60.932,72.205,61.099,52.34,1.525,1.907,0.327,66.207,52.966,60.343
0,43.185,100.0,0.0,100.0,613.109,206.422,868.294,1404.577,827.434,54.722,60.845,72.268,60.975,52.492,1.516,1.922,0.321,66.207,52.966,60.258
0,43.3,100.0,0.0,100.0,648.81,204.197,911.175,1415.642,868.835,55.013,61.035,72.325,60.945,52.765,1.508,1.938,0.315,66.207,52.966,60.462
0,43.465,100.0,0.0,100.0,680.836,202.011,951.921,1426.093,908.162,55.134,61.172,72.377,61.047,52.869,1.502,1.954,0.309,66.207,52.966,60.611
0,43.565,100.0,0.0,100.0,710.365,197.255,1032.008,1447.607,985.422,55.265,61.179,72.422,61.131,53.051,1.489,1.987,0.297,66.207,52.966,60.626
0,43.827,100.0,0.0,100.0,737.528,191.709,1118.807,1470.906,1069.116,55.808,61.078,72.459,61.13,53.682,1.474,2.023,0.284,66.207,52.966,60.529
0,44.266,100.0,0.0,100.0,766.172,184.584,1221.387,1498.557,1167.978,56.198,60.929,72.489,61.039,54.166,1.453,2.063,0.269,66.207,52.966,60.382
0,44.723,100.0,0.0,100.0,801.189,174.511,1351.504,1534.213,1293.317,56.571,60.889,72.511,60.942,54.649,1.414,2.109,0.248,66.207,52.966,60.35
0,45.211,100.0,0.0,100.0,834.335,164.703,1468.928,1565.902,1406.39,56.888,60.867,72.524,60.895,55.056,1.364,2.142,0.23,66.207,52.966,60.334
0,45.702,100.0,0.0,100.0,865.357,156.008,1570.092,1591.999,1503.788,57.136,60.863,72.529,60.873,55.367,1.307,2.163,0.214,66.207,52.966,60.334
0,46.19,100.0,0.0,100.0,913.237,151.521,1667.468,1625.444,1597.466,57.366,60.792,72.528,60.832,55.629,1.268,2.206,0.203,66.683,53.347,60.265
0,46.718,100.0,0.0,100.0,992.118,152.83,1766.23,1674.872,1692.379,54.654,60.86,72.521,60.83,52.891,1.269,2.296,0.2,67.97,54.376,60.338
0,46.141,100.0,0.0,100.0,1062.11,152.91,1841.77,1714.548,1764.946,57.679,60.886,72.501,60.87,55.872,1.275,2.376,0.197,69.127,55.301,60.369
0,45.904,100.0,0.0,100.0,1115.32,152.452,1894.376,1743.247,1815.493,55.926,60.869,72.473,60.874,54.077,1.282,2.436,0.195,69.996,55.997,60.352
0,47.07,100.0,0.0,100.0,1146.51,151.918,1922.483,1760.211,1842.474,54.779,60.86,72.45,60.863,52.9,1.288,2.472,0.194,70.514,56.412,60.345
0,46.39,100.0,0.0,100.0,1157.27,151.246,1930.298,1767.093,1849.954,57.807,60.983,72.422,60.921,55.912,1.294,2.486,0.193,70.712,56.57,60.475
0,46.029,100.0,0.0,100.0,1153.23,151.249,1921.427,1767.022,1841.4,56.095,61.082,72.39,61.026,54.195,1.303,2.486,0.193,70.71,56.568,60.579
0,47.239,100.0,0.0,100.0,1142.48,153.948,1897.069,1764.33,1817.939,53.968,61.029,72.37,61.047,52.063,1.329,2.486,0.196,70.71,56.568,60.523
0,46.562,100.0,0.0,100.0,1124.55,159.877,1855.392,1758.126,1777.811,57.776,60.985,72.346,61.007,55.862,1.371,2.486,0.202,70.71,56.568,60.477
0,46.127,100.0,0.0,100.0,1098.65,169.289,1792.683,1746.594,1717.434,55.631,61.035,72.319,61.014,53.699,1.43,2.482,0.213,70.71,56.568,60.527
0,47.252,100.0,0.0,100.0,1072.9,177.197,1726.949,1731.917,1654.145,53.749,60.95,72.307,60.993,51.792,1.484,2.475,0.223,70.71,56.568,60.436
0,46.499,100.0,0.0,100.0,1049.14,183.514,1662.897,1716.653,1592.476,57.246,60.927,72.295,60.948,55.26,1.531,2.465,0.233,70.71,56.568,60.409
0,46.111,100.0,0.0,100.0,1019.61,187.583,1600.84,1697.024,1532.751,55.127,60.787,72.285,60.871,53.115,1.556,2.438,0.241,70.495,56.396,60.261
0,47.036,100.0,0.0,100.0,985.239,187.725,1550.28,1674.508,1484.131,53.707,60.738,72.284,60.782,51.693,1.554,2.394,0.245,70.002,56.001,60.208
0,46.337,100.0,0.0,100.0,958.214,188.008,1508.155,1656.051,1443.615,56.647,60.708,72.282,60.738,54.634,1.551,2.358,0.248,69.614,55.691,60.175
0,46.305,100.0,0.0,100.0,938.369,188.473,1476.003,1641.512,1412.696,54.148,60.657,72.283,60.693,52.134,1.548,2.332,0.251,69.328,55.462,60.119
0,46.753,100.0,0.0,100.0,924.317,188.886,1452.282,1630.936,1389.881,55.231,60.697,72.288,60.68,53.216,1.547,2.312,0.253,69.127,55.302,60.16
0,46.196,100.0,0.0,100.0,916.018,189.094,1438.334,1624.591,1376.468,55.9,60.78,72.289,60.726,53.883,1.545,2.301,0.254,69.006,55.205,60.246
0,46.656,100.0,0.0,100.0,912.67,189.088,1433.265,1622.018,1371.594,53.517,60.918,72.293,60.824,51.5,1.544,2.296,0.254,68.951,55.161,60.391
0,46.549,100.0,0.0,100.0,913.11,188.901,1435.153,1622.386,1373.412,56.739,60.922,72.296,60.9,54.722,1.543,2.296,0.254,68.948,55.158,60.394
0,46.005,100.0,0.0,100.0,915.597,188.145,1443.431,1624.587,1381.385,54.83,60.843,72.294,60.885,52.818,1.54,2.299,0.253,68.948,55.158,60.312
0,47.126,100.0,0.0,100.0,919.457,186.962,1456.206,1628.007,1393.689,54.077,60.657,72.296,60.776,52.073,1.534,2.303,0.251,68.948,55.158,60.119
0,46.049,100.0,0.0,100.0,924.481,185.417,1472.691,1632.432,1409.565,56.02,60.612,72.291,60.661,54.027,1.527,2.308,0.248,68.948,55.158,60.072
0,46.682,100.0,0.0,100.0,929.999,183.713,1490.6,1637.258,1426.811,53.47,60.754,72.288,60.684,51.488,1.519,2.313,0.245,68.948,55.158,60.222
0,46.582,100.0,0.0,100.0,935.617,181.978,1508.616,1642.112,1444.157,56.81,60.805,72.285,60.763,54.84,1.51,2.318,0.242,68.948,55.158,60.277
0,45.976,100.0,0.0,100.0,941.325,180.219,1526.684,1646.978,1461.555,54.835,60.818,72.274,60.798,52.877,1.501,2.322,0.239,68.948,55.158,60.292
0,47.104,100.0,0.0,100.0,946.396,178.661,1542.533,1651.241,1476.814,53.966,60.899,72.27,60.849,52.018,1.492,2.326,0.236,68.948,55.158,60.378
0,46.021,100.0,0.0,100.0,950.697,177.338,1555.826,1654.829,1489.615,56.086,60.866,72.257,60.877,54.147,1.485,2.329,0.234,68.948,55.158,60.345
0,46.625,100.0,0.0,100.0,954.228,176.278,1566.634,1657.681,1500.02,53.169,60.734,72.248,60.811,51.237,1.479,2.332,0.232,68.948,55.158,60.207
0,46.446,100.0,0.0,100.0,956.439,175.618,1573.357,1659.446,1506.493,56.73,60.605,72.238,60.693,54.802,1.475,2.333,0.231,68.948,55.158,60.074
0,46.024,100.0,0.0,100.0,957.81,175.206,1577.504,1660.548,1510.487,55.314,60.583,72.225,60.618,53.39,1.472,2.334,0.23,68.948,55.158,60.052
0,46.901,100.0,0.0,100.0,958.159,175.092,1578.556,1660.85,1511.499,53.16,60.362,72.216,60.497,51.237,1.472,2.335,0.23,68.948,55.158,59.821
0,46.378,100.0,0.0,100.0,957.534,175.264,1576.671,1660.393,1509.684,56.446,60.299,72.206,60.36,54.523,1.473,2.334,0.23,68.948,55.158,59.756
0,45.93,100.0,0.0,100.0,956.22,175.639,1572.692,1659.393,1505.852,55.119,60.265,72.193,60.299,53.194,1.475,2.333,0.231,68.948,55.158,59.721
0,47.023,100.0,0.0,100.0,954.148,176.237,1566.391,1657.79,1499.786,53.574,60.321,72.187,60.296,51.645,1.479,2.332,0.232,68.948,55.158,59.78
0,46.052,100.0,0.0,100.0,951.909,176.889,1559.545,1656.04,1493.195,55.986,60.421,72.176,60.358,54.054,1.483,2.33,0.233,68.948,55.158,59.884
0,46.439,100.0,0.0,100.0,949.424,177.64,1551.905,1654.013,1485.838,54.07,60.571,72.17,60.471,52.133,1.487,2.329,0.234,68.948,55.158,60.041
0,46.577,100.0,0.0,100.0,946.923,178.402,1544.169,1651.945,1478.388,56.522,60.732,72.166,60.619,54.581,1.491,2.327,0.236,68.948,55.158,60.208
0,45.883,100.0,0.0,100.0,944.923,179.018,1537.95,1650.268,1472.402,55.063,60.78,72.157,60.728,53.118,1.495,2.325,0.237,68.948,55.158,60.259
0,47.041,100.0,0.0,100.0,942.879,179.644,1531.561,1648.557,1466.249,53.53,60.805,72.156,60.78,51.581,1.498,2.324,0.238,68.948,55.158,60.284
0,45.991,100.0,0.0,100.0,941.307,180.13,1526.628,1647.223,1461.5,56.058,60.635,72.148,60.728,54.107,1.501,2.322,0.239,68.948,55.158,60.106
0,46.383,100.0,0.0,100.0,940.114,180.503,1522.872,1646.197,1457.884,53.802,60.516,72.144,60.603,51.848,1.503,2.321,0.239,68.948,55.158,59.982
0,46.415,100.0,0.0,100.0,939.06,180.833,1519.544,1645.285,1454.679,56.383,60.446,72.141,60.508,54.426,1.504,2.32,0.24,68.948,55.158,59.909
0,45.773,100.0,0.0,100.0,938.363,181.05,1517.338,1644.685,1452.554,54.88,60.358,72.133,60.423,52.921,1.505,2.32,0.24,68.948,55.158,59.817
0,46.776,100.0,0.0,100.0,937.681,181.261,1515.175,1644.1,1450.472,54.651,60.376,72.134,60.378,52.691,1.506,2.319,0.241,68.948,55.158,59.836
0,45.78,100.0,0.0,100.0,937.653,181.276,1515.089,1644.062,1450.39,55.282,60.476,72.125,60.42,53.321,1.507,2.319,0.241,68.948,55.158,59.941
0,46.904,100.0,0.0,100.0,937.64,181.283,1515.047,1644.042,1450.349,53.57,60.536,72.126,60.49,51.609,1.507,2.319,0.241,68.948,55.158,60.003
0,45.88,100.0,0.0,100.0,937.943,181.192,1516.006,1644.294,1451.273,55.82,60.559,72.118,60.536,53.86,1.506,2.32,0.24,68.948,55.158,60.028
0,46.698,100.0,0.0,100.0,938.438,181.04,1517.576,1644.715,1452.785,52.928,60.482,72.117,60.521,50.968,1.505,2.32,0.24,68.948,55.158,59.947
0,45.983,100.0,0.0,100.0,938.864,180.907,1518.924,1645.081,1454.082,56.078,60.452,72.111,60.475,54.12,1.505,2.32,0.24,68.948,55.158,59.916
0,46.224,100.0,0.0,100.0,939.572,180.691,1521.159,1645.676,1456.235,53.737,60.494,72.107,60.473,51.78,1.503,2.321,0.24,68.948,55.158,59.961
0,46.207,100.0,0.0,100.0,940.0,180.56,1522.509,1646.04,1457.535,56.247,60.623,72.103,60.543,54.29,1.503,2.321,0.239,68.948,55.158,60.095
0,45.844,100.0,0.0,100.0,940.584,180.376,1524.352,1646.545,1459.309,54.505,60.786,72.098,60.677,52.55,1.502,2.322,0.239,68.948,55.158,60.266
0,46.53,100.0,0.0,100.0,941.09,180.222,1525.945,1646.968,1460.842,56.522,60.73,72.098,60.741,54.567,1.501,2.322,0.239,68.948,55.158,60.207
0,45.671,100.0,0.0,100.0,941.886,179.978,1528.447,1647.642,1463.252,54.933,60.566,72.09,60.663,52.98,1.5,2.323,0.238,68.948,55.158,60.037
0,46.71,100.0,0.0,100.0,942.281,179.855,1529.685,1647.978,1464.443,54.66,60.275,72.09,60.462,52.708,1.499,2.323,0.238,68.948,55.158,59.733
0,45.642,100.0,0.0,100.0,942.873,179.675,1531.543,1648.471,1466.233,55.275,60.22,72.081,60.289,53.324,1.498,2.324,0.238,68.948,55.158,59.677
0,46.715,100.0,0.0,100.0,942.947,179.651,1531.774,1648.537,1466.455,54.583,60.31,72.081,60.281,52.633,1.498,2.324,0.238,68.948,55.158,59.77
0,45.952,100.0,0.0,100.0,943.288,179.547,1532.842,1648.823,1467.483,55.657,60.152,72.075,60.242,53.707,1.497,2.324,0.238,68.948,55.158,59.606
0,46.894,100.0,0.0,100.0,943.593,179.455,1533.798,1649.074,1468.403,53.213,59.969,72.074,60.091,51.263,1.497,2.324,0.237,68.948,55.158,59.415
0,45.979,100.0,0.0,100.0,943.815,179.388,1534.489,1649.257,1469.07,55.712,59.867,72.067,59.951,53.763,1.496,2.324,0.237,68.948,55.158,59.309
0,46.495,100.0,0.0,100.0,943.839,179.38,1534.563,1649.278,1469.141,53.774,59.95,72.064,59.92,51.825,1.496,2.324,0.237,68.948,55.158,59.395
0,46.089,100.0,0.0,100.0,943.476,179.487,1533.43,1648.986,1468.049,55.816,60.088,72.058,60.003,53.867,1.497,2.324,0.238,68.948,55.158,59.539
0,46.546,100.0,0.0,100.0,943.343,179.531,1533.015,1648.865,1467.648,53.879,60.229,72.056,60.13,51.93,1.497,2.324,0.238,68.948,55.158,59.687
0,46.206,100.0,0.0,100.0,943.042,179.624,1532.071,1648.611,1466.742,55.96,60.293,72.052,60.235,54.01,1.498,2.324,0.238,68.948,55.158,59.754
0,46.103,100.0,0.0,100.0,942.8,179.695,1531.314,1648.416,1466.011,54.238,60.264,72.048,60.266,52.287,1.498,2.324,0.238,68.948,55.158,59.724
0,46.354,100.0,0.0,100.0,942.351,179.831,1529.905,1648.043,1464.654,56.082,60.298,72.046,60.281,54.131,1.499,2.323,0.238,68.948,55.158,59.759
0,45.825,100.0,0.0,100.0,942.167,179.887,1529.329,1647.89,1464.102,54.641,60.099,72.04,60.212,52.69,1.499,2.323,0.238,68.948,55.158,59.551
0,46.491,100.0,0.0,100.0,941.55,180.071,1527.39,1647.383,1462.233,56.046,60.003,72.04,60.078,54.094,1.5,2.323,0.239,68.948,55.158,59.451
0,45.714,100.0,0.0,100.0,941.124,180.198,1526.052,1647.036,1460.944,55.007,60.046,72.032,60.04,53.054,1.501,2.322,0.239,68.948,55.158,59.496
0,46.519,100.0,0.0,100.0,940.277,180.449,1523.384,1646.346,1458.376,55.965,60.055,72.033,60.051,54.01,1.502,2.321,0.239,68.948,55.158,59.506
0,45.647,100.0,0.0,100.0,939.743,180.605,1521.701,1645.913,1456.756,54.962,60.036,72.025,60.045,53.006,1.503,2.321,0.239,68.948,55.158,59.485
0,46.457,100.0,0.0,100.0,938.783,180.889,1518.667,1645.132,1453.834,55.934,60.095,72.026,60.061,53.976,1.505,2.32,0.24,68.948,55.158,59.547
0,45.703,100.0,0.0,100.0,938.394,181.001,1517.437,1644.822,1452.649,54.46,60.167,72.02,60.119,52.501,1.505,2.32,0.24,68.948,55.158,59.623
0,46.294,100.0,0.0,100.0,937.586,181.237,1514.876,1644.169,1450.184,55.933,60.189,72.02,60.165,53.973,1.507,2.319,0.241,68.948,55.158,59.646
0,45.951,100.0,0.0,100.0,937.368,181.296,1514.184,1644.004,1449.517,53.95,60.233,72.017,60.199,51.989,1.507,2.319,0.241,68.948,55.158,59.691
0,46.107,100.0,0.0,100.0,936.8,181.46,1512.38,1643.551,1447.78,55.913,60.363,72.015,60.279,53.951,1.508,2.319,0.241,68.948,55.158,59.827
0,46.478,100.0,0.0,100.0,936.727,181.475,1512.146,1643.509,1447.554,53.469,60.471,72.016,60.39,51.507,1.508,2.319,0.241,68.948,55.158,59.941
0,45.997,100.0,0.0,100.0,936.57,181.524,1511.648,1643.374,1447.076,55.95,60.599,72.013,60.509,53.987,1.508,2.318,0.241,68.948,55.158,60.074
0,46.538,100.0,0.0,100.0,936.764,181.477,1512.266,1643.502,1447.67,53.373,60.466,72.014,60.522,51.41,1.508,2.319,0.241,68.948,55.158,59.935
0,46.0,100.0,0.0,100.0,936.823,181.471,1512.452,1643.52,1447.85,55.97,60.533,72.011,60.499,54.008,1.508,2.319,0.241,68.948,55.158,60.005
0,46.52,100.0,0.0,100.0,937.163,181.382,1513.533,1643.768,1448.89,53.461,60.686,72.012,60.591,51.499,1.507,2.319,0.241,68.948,55.158,60.166
0,46.044,100.0,0.0,100.0,937.371,181.332,1514.195,1643.907,1449.527,56.072,60.874,72.01,60.743,54.111,1.507,2.319,0.241,68.948,55.158,60.361
0,46.041,100.0,0.0,100.0,937.834,181.206,1515.661,1644.254,1450.939,54.072,61.051,72.009,60.919,52.111,1.506,2.319,0.241,68.948,55.158,60.547
0,46.389,100.0,0.0,100.0,938.044,181.155,1516.328,1644.396,1451.581,56.427,61.142,72.011,61.056,54.467,1.506,2.32,0.24,68.948,55.158,60.642
0,45.602,100.0,0.0,100.0,938.758,180.954,1518.586,1644.951,1453.758,53.962,61.353,72.006,61.209,52.003,1.505,2.32,0.24,68.948,55.158,60.863
0,46.313,100.0,0.0,100.0,938.651,180.995,1518.248,1644.838,1453.433,56.596,61.451,72.007,61.36,54.638,1.505,2.32,0.24,68.948,55.158,60.965
0,45.633,100.0,0.0,100.0,939.033,180.891,1519.457,1645.127,1454.596,54.001,61.715,72.004,61.541,52.043,1.504,2.32,0.24,68.948,55.158,61.24
0,46.43,100.0,0.0,100.0,938.772,180.975,1518.634,1644.892,1453.802,56.84,61.689,72.006,61.669,54.882,1.505,2.32,0.24,68.948,55.158,61.213
0,45.412,100.0,0.0,100.0,938.932,180.935,1519.137,1645.005,1454.288,54.923,61.594,72.001,61.638,52.965,1.504,2.32,0.24,68.948,55.158,61.114
0,46.739,100.0,0.0,100.0,938.574,181.046,1518.005,1644.697,1453.199,54.969,61.597,72.005,61.603,53.01,1.505,2.32,0.24,68.948,55.158,61.118
0,45.389,100.0,0.0,100.0,938.578,181.05,1518.018,1644.687,1453.211,55.596,61.666,71.999,61.629,53.637,1.505,2.32,0.24,68.948,55.158,61.19
0,46.961,100.0,0.0,100.0,938.249,181.151,1516.977,1644.407,1452.209,53.23,61.641,72.003,61.647,51.271,1.506,2.32,0.24,68.948,55.158,61.163
0,45.553,100.0,0.0,100.0,938.064,181.21,1516.391,1644.245,1451.644,56.132,61.69,71.998,61.658,54.173,1.506,2.32,0.241,68.948,55.158,61.215
0,46.779,100.0,0.0,100.0,937.87,181.27,1515.777,1644.078,1451.053,52.741,61.918,72.001,61.779,50.781,1.506,2.319,0.241,68.948,55.158,61.453
0,46.02,100.0,0.0,100.0,937.728,181.315,1515.325,1643.953,1450.618,56.867,62.058,72.001,61.949,54.907,1.506,2.319,0.241,68.948,55.158,61.599
0,45.913,100.0,0.0,100.0,938.054,181.221,1516.358,1644.213,1451.613,54.547,62.11,72.001,62.051,52.587,1.506,2.32,0.241,68.948,55.158,61.653
0,46.933,100.0,0.0,100.0,938.399,181.122,1517.451,1644.488,1452.665,55.472,62.296,72.008,62.169,53.513,1.505,2.32,0.24,68.948,55.158,61.847
0,45.837,100.0,0.0,100.0,939.472,180.807,1520.844,1645.355,1455.934,56.346,62.575,72.006,62.388,54.388,1.504,2.321,0.24,68.948,55.158,62.139
0,46.645,100.0,0.0,100.0,940.714,180.443,1524.76,1646.36,1459.704,53.036,62.648,72.009,62.57,51.08,1.502,2.322,0.239,68.948,55.158,62.216
0,46.512,100.0,0.0,100.0,941.67,180.163,1527.77,1647.131,1462.602,57.62,62.394,72.011,62.52,55.667,1.5,2.323,0.239,68.948,55.158,61.95
0,45.779,100.0,0.0,100.0,942.994,179.774,1531.922,1648.2,1466.599,54.847,62.326,72.007,62.388,52.896,1.498,2.324,0.238,68.948,55.158,61.88
0,47.324,100.0,0.0,100.0,943.765,179.547,1534.335,1648.821,1468.922,53.8,62.277,72.012,62.321,51.851,1.497,2.324,0.238,68.948,55.158,61.828
0,45.824,100.0,0.0,100.0,944.553,179.315,1536.793,1649.458,1471.291,56.624,62.348,72.006,62.316,54.677,1.495,2.325,0.237,68.948,55.158,61.903
0,46.832,100.0,0.0,100.0,945.129,179.143,1538.59,1649.926,1473.021,53.108,62.409,72.008,62.37,51.161,1.494,2.325,0.237,68.948,55.158,61.966
0,46.692,100.0,0.0,100.0,945.372,179.069,1539.347,1650.13,1473.75,56.011,62.396,72.008,62.394,54.065,1.494,2.326,0.237,68.948,55.158,61.953
0,45.926,100.0,0.0,100.0,945.567,179.007,1539.954,1650.297,1474.334,56.07,62.46,72.003,62.423,54.125,1.493,2.326,0.237,68.948,55.158,62.02
0,46.844,100.0,0.0,100.0,945.52,179.016,1539.81,1650.273,1474.195,53.084,62.362,72.004,62.413,51.139,1.494,2.326,0.237,68.948,55.158,61.917
0,46.768,100.0,0.0,100.0,945.118,179.13,1538.555,1649.963,1472.986,56.009,62.245,72.004,62.318,54.064,1.494,2.325,0.237,68.948,55.158,61.795
0,45.902,100.0,0.0,100.0,944.784,179.223,1537.517,1649.708,1471.987,56.008,62.34,72.0,62.299,54.062,1.495,2.325,0.237,68.948,55.158,61.895
0,46.884,100.0,0.0,100.0,944.396,179.335,1536.306,1649.403,1470.82,53.261,62.475,72.001,62.388,51.313,1.495,2.325,0.237,68.948,55.158,62.036
0,46.914,100.0,0.0,100.0,943.957,179.463,1534.933,1649.051,1469.5,56.031,62.771,72.004,62.58,54.083,1.496,2.324,0.238,68.948,55.158,62.345
0,46.077,100.0,0.0,100.0,943.953,179.465,1534.921,1649.048,1469.486,56.268,62.953,72.002,62.803,54.32,1.496,2.324,0.238,68.948,55.158,62.535
0,47.116,100.0,0.0,100.0,944.574,179.29,1536.86,1649.525,1471.355,53.388,63.359,72.008,63.087,51.441,1.495,2.325,0.237,68.948,55.158,62.958
0,46.8,100.0,0.0,100.0,945.808,178.946,1540.706,1650.463,1475.058,56.42,63.645,72.012,63.423,54.475,1.493,2.326,0.237,68.948,55.158,63.257
0,46.206,100.0,0.0,100.0,947.695,178.417,1546.563,1651.906,1480.699,55.873,63.817,72.011,63.663,53.93,1.49,2.327,0.236,68.948,55.158,63.438
0,47.325,100.0,0.0,100.0,949.916,177.794,1553.422,1653.596,1487.302,53.824,64.138,72.017,63.92,51.885,1.486,2.329,0.235,68.948,55.158,63.773
0,46.773,100.0,0.0,100.0,952.311,177.121,1560.777,1655.412,1494.386,56.505,64.152,72.017,64.102,54.57,1.482,2.331,0.234,68.948,55.158,63.787
0,46.15,100.0,0.0,100.0,954.452,176.519,1567.317,1657.035,1500.683,55.887,63.983,72.011,64.063,53.957,1.478,2.332,0.232,68.948,55.158,63.611
0,47.305,100.0,0.0,100.0,955.798,176.139,1571.411,1658.054,1504.624,53.001,63.911,72.012,63.965,51.073,1.476,2.333,0.232,68.948,55.158,63.537
0,46.881,100.0,0.0,100.0,956.599,175.914,1573.841,1658.656,1506.965,56.437,63.95,72.011,63.938,54.511,1.474,2.334,0.231,68.948,55.158,63.577
0,46.104,100.0,0.0,100.0,957.026,175.792,1575.133,1658.981,1508.209,55.693,64.093,72.003,64.008,53.768,1.474,2.334,0.231,68.948,55.158,63.728
0,47.246,100.0,0.0,100.0,956.668,175.892,1574.047,1658.716,1507.165,53.125,64.3,72.004,64.165,51.199,1.474,2.334,0.231,68.948,55.158,63.943
0,46.966,100.0,0.0,100.0,956.03,176.073,1572.115,1658.232,1505.303,56.475,64.433,72.004,64.329,54.549,1.475,2.333,0.232,68.948,55.158,64.082
0,46.084,100.0,0.0,100.0,955.738,176.156,1571.228,1658.008,1504.448,55.78,64.497,71.998,64.433,53.853,1.476,2.333,0.232,68.948,55.158,64.149
0,47.307,100.0,0.0,100.0,955.241,176.299,1569.718,1657.626,1502.994,52.831,64.789,72.001,64.608,50.903,1.477,2.333,0.232,68.948,55.158,64.454
0,46.928,100.0,0.0,100.0,954.461,176.524,1567.343,1657.022,1500.71,56.68,64.86,72.0,64.785,54.751,1.478,2.332,0.232,68.948,55.158,64.528
0,46.068,100.0,0.0,100.0,953.764,176.721,1565.219,1656.491,1498.665,55.772,64.875,71.993,64.847,53.842,1.479,2.332,0.233,68.948,55.158,64.544
0,47.402,100.0,0.0,100.0,952.93,176.959,1562.672,1655.85,1496.211,52.631,64.846,71.997,64.856,50.7,1.481,2.331,0.233,68.948,55.158,64.513
0,46.896,100.0,0.0,100.0,952.149,177.186,1560.28,1655.24,1493.909,56.706,64.829,71.999,64.842,54.773,1.482,2.331,0.234,68.948,55.158,64.496
0,45.891,100.0,0.0,100.0,951.929,177.254,1559.608,1655.055,1493.261,55.601,64.72,71.992,64.787,53.668,1.483,2.33,0.234,68.948,55.158,64.382
0,47.347,100.0,0.0,100.0,951.157,177.48,1557.239,1654.446,1490.98,52.611,64.589,71.992,64.674,50.677,1.484,2.33,0.234,68.948,55.158,64.244
0,46.788,100.0,0.0,100.0,949.778,177.877,1552.996,1653.37,1486.896,56.65,64.7,71.992,64.654,54.713,1.486,2.329,0.235,68.948,55.158,64.361
0,45.879,100.0,0.0,100.0,948.811,178.158,1550.013,1652.608,1484.021,55.57,64.775,71.987,64.722,53.632,1.488,2.328,0.235,68.948,55.158,64.439
0,47.297,100.0,0.0,100.0,947.912,178.423,1547.234,1651.888,1481.344,52.774,65.035,71.991,64.874,50.834,1.49,2.327,0.236,68.948,55.158,64.711
0,46.833,100.0,0.0,100.0,947.363,178.591,1545.533,1651.431,1479.709,56.742,65.085,71.995,65.025,54.801,1.49,2.327,0.236,68.948,55.158,64.763
0,45.911,100.0,0.0,100.0,947.633,178.525,1546.369,1651.612,1480.514,55.693,65.111,71.991,65.078,53.751,1.49,2.327,0.236,68.948,55.158,64.79
0,47.358,100.0,0.0,100.0,947.81,178.484,1546.919,1651.723,1481.042,52.87,65.178,71.994,65.132,50.928,1.49,2.327,0.236,68.948,55.158,64.86
0,46.919,100.0,0.0,100.0,947.725,178.513,1546.655,1651.642,1480.788,56.743,65.218,71.995,65.185,54.802,1.49,2.327,0.236,68.948,55.158,64.901
0,45.867,100.0,0.0,100.0,947.823,178.484,1546.959,1651.723,1481.08,55.685,65.233,71.991,65.215,53.744,1.49,2.327,0.236,68.948,55.158,64.918
0,47.389,100.0,0.0,100.0,948.058,178.42,1547.686,1651.897,1481.783,52.569,65.314,71.997,65.263,50.628,1.489,2.328,0.236,68.948,55.158,65.001
0,46.841,100.0,0.0,100.0,948.596,178.272,1549.351,1652.299,1483.384,56.889,65.362,71.999,65.327,54.949,1.488,2.328,0.235,68.948,55.158,65.051
0,45.975,100.0,0.0,100.0,949.372,178.051,1551.744,1652.899,1485.69,55.763,65.223,71.994,65.295,53.824,1.487,2.329,0.235,68.948,55.158,64.907
0,47.386,100.0,0.0,100.0,949.749,177.943,1552.906,1653.193,1486.808,52.516,65.153,71.997,65.205,50.578,1.486,2.329,0.235,68.948,55.158,64.834
0,46.817,100.0,0.0,100.0,949.729,177.946,1552.844,1653.182,1486.749,56.839,65.157,71.997,65.164,54.902,1.486,2.329,0.235,68.948,55.158,64.838
0,45.927,100.0,0.0,100.0,950.029,177.858,1553.768,1653.423,1487.638,55.685,65.383,71.994,65.257,53.748,1.486,2.329,0.235,68.948,55.158,65.074
0,47.373,100.0,0.0,100.0,950.365,177.762,1554.803,1653.68,1488.636,52.398,65.43,71.999,65.38,50.462,1.485,2.329,0.235,68.948,55.158,65.123
0,46.82,100.0,0.0,100.0,950.752,177.657,1555.995,1653.967,1489.784,56.948,65.441,72.001,65.42,55.012,1.485,2.33,0.234,68.948,55.158,65.135
0,45.862,100.0,0.0,100.0,951.782,177.369,1559.158,1654.747,1492.828,55.765,65.49,71.998,65.456,53.83,1.483,2.33,0.234,68.948,55.158,65.185
0,47.424,100.0,0.0,100.0,952.837,177.077,1562.389,1655.533,1495.94,52.363,65.53,72.004,65.501,50.43,1.481,2.331,0.233,68.948,55.158,65.227
0,46.843,100.0,0.0,100.0,953.933,176.776,1565.735,1656.343,1499.163,56.999,65.491,72.006,65.509,55.068,1.479,2.332,0.233,68.948,55.158,65.186
0,45.778,100.0,0.0,100.0,955.552,176.326,1570.664,1657.552,1503.909,55.78,65.34,72.002,65.428,53.851,1.476,2.333,0.232,68.948,55.158,65.029
0,47.443,100.0,0.0,100.0,956.934,175.946,1574.853,1658.569,1507.943,52.238,65.308,72.007,65.344,50.312,1.474,2.334,0.232,68.948,55.158,64.996
0,46.79,100.0,0.0,100.0,958.019,175.65,1578.134,1659.361,1511.103,56.995,65.229,72.007,65.283,55.071,1.472,2.335,0.231,68.948,55.158,64.913
0,45.718,100.0,0.0,100.0,959.22,175.318,1581.756,1660.247,1514.589,55.688,65.235,72.001,65.243,53.766,1.47,2.335,0.23,68.948,55.158,64.92
0,47.388,100.0,0.0,100.0,959.891,175.137,1583.775,1660.731,1516.532,52.294,65.19,72.004,65.218,50.373,1.468,2.336,0.23,68.948,55.158,64.873
0,46.713,100.0,0.0,100.0,960.171,175.064,1584.614,1660.924,1517.342,57.028,65.228,72.004,65.211,55.109,1.468,2.336,0.23,68.948,55.158,64.913
0,45.768,100.0,0.0,100.0,960.537,174.963,1585.716,1661.194,1518.403,55.735,65.28,71.997,65.247,53.816,1.467,2.336,0.23,68.948,55.158,64.967
0,47.387,100.0,0.0,100.0,960.401,175.002,1585.308,1661.092,1518.009,52.126,65.384,72.001,65.32,50.207,1.468,2.336,0.23,68.948,55.158,65.076
0,46.721,100.0,0.0,100.0,959.852,175.155,1583.657,1660.683,1516.42,57.075,65.331,72.0,65.348,55.156,1.469,2.336,0.23,68.948,55.158,65.021
0,45.695,100.0,0.0,100.0,959.435,175.266,1582.404,1660.386,1515.212,55.711,65.351,71.993,65.341,53.791,1.469,2.335,0.23,68.948,55.158,65.042
0,47.373,100.0,0.0,100.0,958.611,175.492,1579.922,1659.784,1512.824,52.189,65.378,71.997,65.364,50.267,1.471,2.335,0.231,68.948,55.158,65.069
0,46.715,100.0,0.0,100.0,957.629,175.764,1576.956,1659.059,1509.967,57.063,65.272,71.997,65.33,55.14,1.473,2.334,0.231,68.948,55.158,64.959
0,45.669,100.0,0.0,100.0,956.828,175.979,1574.533,1658.481,1507.634,55.665,65.148,71.989,65.23,53.741,1.474,2.334,0.232,68.948,55.158,64.829
0,47.332,100.0,0.0,100.0,955.502,176.344,1570.511,1657.503,1503.762,52.239,65.039,71.992,65.118,50.312,1.476,2.333,0.232,68.948,55.158,64.715
0,46.635,100.0,0.0,100.0,953.897,176.789,1565.626,1656.308,1499.057,56.954,65.031,71.99,65.054,55.025,1.479,2.332,0.233,68.948,55.158,64.707
0,45.792,100.0,0.0,100.0,952.188,177.259,1560.398,1655.042,1494.024,55.639,64.936,71.983,64.996,53.707,1.482,2.331,0.234,68.948,55.158,64.608
0,47.225,100.0,0.0,100.0,949.96,177.876,1553.559,1653.372,1487.436,52.732,64.964,71.985,64.957,50.797,1.486,2.329,0.235,68.948,55.158,64.637
0,46.705,100.0,0.0,100.0,947.558,178.545,1546.139,1651.558,1480.29,56.72,65.143,71.984,65.039,54.78,1.49,2.327,0.236,68.948,55.158,64.824
0,45.853,100.0,0.0,100.0,945.477,179.121,1539.674,1649.988,1474.067,55.661,65.298,71.98,65.191,53.717,1.494,2.326,0.237,68.948,55.158,64.986
0,47.231,100.0,0.0,100.0,943.551,179.657,1533.664,1648.522,1468.278,52.453,65.223,71.984,65.245,50.505,1.497,2.324,0.238,68.948,55.158,64.907
0,46.62,100.0,0.0,100.0,941.918,180.114,1528.548,1647.267,1463.352,58.726,65.07,71.987,65.161,56.775,1.5,2.323,0.239,68.948,55.158,64.746
0,45.849,100.0,0.0,100.0,941.446,180.237,1527.066,1646.927,1461.925,54.872,64.896,71.986,65.017,52.919,1.5,2.322,0.239,68.948,55.158,64.565
0,47.7,100.0,0.0,100.0,941.092,180.332,1525.95,1646.667,1460.849,52.445,64.758,71.993,64.86,50.491,1.501,2.322,0.239,68.948,55.158,64.42
0,46.42,100.0,0.0,100.0,941.255,180.282,1526.464,1646.804,1461.344,58.285,64.954,71.995,64.865,56.331,1.501,2.322,0.239,68.948,55.158,64.625
0,45.92,100.0,0.0,100.0,942.255,179.994,1529.605,1647.598,1464.369,54.969,64.939,71.994,64.934,53.016,1.499,2.323,0.238,68.948,55.158,64.609
0,47.723,100.0,0.0,100.0,943.439,179.658,1533.316,1648.516,1467.942,52.304,64.929,72.002,64.931,50.354,1.497,2.324,0.238,68.948,55.158,64.599
0,46.432,100.0,0.0,100.0,944.915,179.242,1537.925,1649.655,1472.381,58.357,64.873,72.002,64.901,56.41,1.495,2.325,0.237,68.948,55.158,64.54
0,45.933,100.0,0.0,100.0,946.83,178.701,1543.881,1651.132,1478.117,54.984,65.114,72.0,64.979,53.04,1.491,2.327,0.236,68.948,55.158,64.793
0,47.769,100.0,0.0,100.0,948.398,178.261,1548.738,1652.328,1482.793,52.416,65.319,72.006,65.182,50.475,1.489,2.328,0.235,68.948,55.158,65.006
0,46.566,100.0,0.0,100.0,949.896,177.841,1553.36,1653.467,1487.244,58.606,65.115,72.006,65.202,56.668,1.486,2.329,0.235,68.948,55.158,64.794
0,45.972,100.0,0.0,100.0,951.621,177.352,1558.663,1654.789,1492.352,55.017,65.032,72.001,65.091,53.082,1.483,2.33,0.234,68.948,55.158,64.707
0,47.839,100.0,0.0,100.0,952.709,177.046,1561.996,1655.616,1495.56,52.403,65.027,72.006,65.043,50.47,1.481,2.331,0.233,68.948,55.158,64.702
0,46.591,100.0,0.0,100.0,953.499,176.822,1564.409,1656.218,1497.885,58.531,65.119,72.005,65.076,56.6,1.48,2.331,0.233,68.948,55.158,64.798
0,45.961,100.0,0.0,100.0,954.389,176.567,1567.123,1656.906,1500.499,54.984,64.837,71.999,64.994,53.054,1.478,2.332,0.233,68.948,55.158,64.504
0,47.835,100.0,0.0,100.0,954.627,176.498,1567.85,1657.091,1501.197,52.109,64.54,72.003,64.737,50.179,1.478,2.332,0.232,68.948,55.158,64.194
0,46.446,100.0,0.0,100.0,954.532,176.525,1567.56,1657.019,1500.917,58.252,64.44,72.0,64.536,56.323,1.478,2.332,0.232,68.948,55.158,64.089
0,45.895,100.0,0.0,100.0,954.384,176.565,1567.111,1656.91,1500.484,54.835,64.609,71.994,64.536,52.906,1.478,2.332,0.233,68.948,55.158,64.266
0,47.686,100.0,0.0,100.0,953.696,176.763,1565.011,1656.376,1498.464,52.404,64.691,71.998,64.63,50.474,1.48,2.332,0.233,68.948,55.158,64.351
0,46.496,100.0,0.0,100.0,952.845,177.008,1562.41,1655.718,1495.96,58.303,64.916,71.995,64.773,56.371,1.481,2.331,0.233,68.948,55.158,64.587
0,45.95,100.0,0.0,100.0,952.27,177.172,1560.65,1655.276,1494.265,54.986,65.019,71.991,64.937,53.054,1.482,2.331,0.234,68.948,55.158,64.694
0,47.793,100.0,0.0,100.0,951.412,177.418,1558.021,1654.613,1491.734,52.328,64.786,71.996,64.899,50.394,1.484,2.33,0.234,68.948,55.158,64.451
0,46.493,100.0,0.0,100.0,950.58,177.655,1555.465,1653.971,1489.273,58.339,64.731,71.994,64.786,56.404,1.485,2.329,0.234,68.948,55.158,64.393
0,45.855,100.0,0.0,100.0,949.91,177.844,1553.402,1653.46,1487.286,54.798,64.414,71.987,64.61,52.861,1.486,2.329,0.235,68.948,55.158,64.062
0,47.642,100.0,0.0,100.0,948.607,178.216,1549.383,1652.452,1483.414,52.287,64.342,71.991,64.416,50.348,1.488,2.328,0.235,68.948,55.158,63.987
0,46.343,100.0,0.0,100.0,947.197,178.619,1545.02,1651.355,1479.213,58.048,64.653,71.988,64.498,56.107,1.491,2.327,0.236,68.948,55.158,64.312
0,45.875,100.0,0.0,100.0,945.98,178.967,1541.239,1650.408,1475.573,54.86,64.585,71.983,64.597,52.916,1.493,2.326,0.237,68.948,55.158,64.24
0,47.612,100.0,0.0,100.0,944.472,179.4,1536.54,1649.226,1471.048,52.281,64.574,71.987,64.575,50.335,1.495,2.325,0.237,68.948,55.158,64.229
0,46.329,100.0,0.0,100.0,943.049,179.809,1532.094,1648.104,1466.766,58.089,64.683,71.985,64.618,56.14,1.498,2.324,0.238,68.948,55.158,64.342
0,45.852,100.0,0.0,100.0,942.04,180.098,1528.931,1647.311,1463.722,54.848,64.906,71.982,64.765,52.897,1.499,2.323,0.239,68.948,55.158,64.575
0,47.6,100.0,0.0,100.0,940.923,180.421,1525.42,1646.424,1460.339,52.289,64.93,71.988,64.893,50.336,1.501,2.322,0.239,68.948,55.158,64.6
0,46.33,100.0,0.0,100.0,940.107,180.657,1522.849,1645.771,1457.863,58.191,64.583,71.987,64.775,56.236,1.503,2.321,0.24,68.948,55.158,64.237
0,45.759,100.0,0.0,100.0,939.835,180.736,1521.99,1645.552,1457.037,54.688,64.293,71.984,64.495,52.732,1.503,2.321,0.24,68.948,55.158,63.934
0,47.45,100.0,0.0,100.0,939.392,180.868,1520.591,1645.188,1455.689,52.351,64.317,71.99,64.35,50.394,1.504,2.321,0.24,68.948,55.158,63.96
0,46.193,100.0,0.0,100.0,939.17,180.939,1519.89,1644.993,1455.015,57.865,64.247,71.989,64.299,55.908,1.504,2.321,0.24,68.948,55.158,63.886
0,45.731,100.0,0.0,100.0,939.455,180.864,1520.79,1645.2,1455.881,54.701,64.303,71.987,64.276,52.744,1.504,2.321,0.24,68.948,55.158,63.945
0,47.364,100.0,0.0,100.0,939.676,180.81,1521.488,1645.35,1456.553,52.483,64.6,71.993,64.424,50.526,1.503,2.321,0.24,68.948,55.158,64.255
0,46.223,100.0,0.0,100.0,940.098,180.698,1522.821,1645.658,1457.838,58.015,64.711,71.993,64.616,56.059,1.503,2.321,0.24,68.948,55.158,64.371
0,45.699,100.0,0.0,100.0,940.919,180.469,1525.404,1646.29,1460.327,54.822,64.5,71.99,64.594,52.868,1.501,2.322,0.239,68.948,55.158,64.151
0,47.44,100.0,0.0,100.0,941.573,180.288,1527.464,1646.788,1462.308,52.542,64.635,71.998,64.568,50.589,1.5,2.323,0.239,68.948,55.158,64.291
0,46.197,100.0,0.0,100.0,942.632,179.991,1530.786,1647.605,1465.51,58.102,64.916,71.999,64.744,56.15,1.498,2.323,0.238,68.948,55.158,64.584
0,45.771,100.0,0.0,100.0,944.254,179.53,1535.862,1648.868,1470.397,54.965,65.041,71.998,64.932,53.016,1.496,2.325,0.238,68.948,55.158,64.715
0,47.564,100.0,0.0,100.0,945.898,179.064,1540.986,1650.144,1475.329,52.483,65.119,72.006,65.051,50.537,1.493,2.326,0.237,68.948,55.158,64.798
0,46.312,100.0,0.0,100.0,947.933,178.485,1547.297,1651.72,1481.408,58.408,64.941,72.008,65.029,56.466,1.489,2.327,0.236,68.948,55.158,64.611
0,45.752,100.0,0.0,100.0,950.512,177.75,1555.257,1653.715,1489.073,54.919,64.769,72.006,64.882,52.981,1.485,2.329,0.235,68.948,55.158,64.432
0,47.583,100.0,0.0,100.0,952.797,177.101,1562.266,1655.468,1495.822,52.419,64.739,72.013,64.781,50.485,1.481,2.331,0.233,68.948,55.158,64.401
0,46.28,100.0,0.0,100.0,955.051,176.462,1569.142,1657.186,1502.443,58.288,64.691,72.013,64.729,56.358,1.477,2.333,0.232,68.948,55.158,64.351
0,45.759,100.0,0.0,100.0,957.492,175.77,1576.543,1659.043,1509.57,54.949,64.7,72.01,64.703,53.023,1.473,2.334,0.231,68.948,55.158,64.361
0,47.583,100.0,0.0,100.0,959.391,175.234,1582.272,1660.474,1515.085,52.383,64.706,72.015,64.706,50.46,1.469,2.335,0.23,68.948,55.158,64.367
0,46.298,100.0,0.0,100.0,961.043,174.767,1587.231,1661.713,1519.862,58.316,64.642,72.013,64.678,56.397,1.466,2.337,0.23,68.948,55.158,64.301
0,45.751,100.0,0.0,100.0,962.636,174.315,1591.999,1662.913,1524.45,54.954,64.612,72.008,64.633,53.037,1.463,2.338,0.229,68.948,55.158,64.27
0,47.585,100.0,0.0,100.0,963.376,174.104,1594.204,1663.471,1526.575,52.352,64.74,72.011,64.674,50.437,1.462,2.338,0.228,68.948,55.158,64.403
0,46.305,100.0,0.0,100.0,963.62,174.031,1594.933,1663.665,1527.275,58.342,64.712,72.008,64.717,56.428,1.462,2.338,0.228,68.948,55.158,64.374
0,45.747,100.0,0.0,100.0,963.732,173.992,1595.264,1663.768,1527.596,54.961,64.677,72.001,64.698,53.047,1.461,2.338,0.228,68.948,55.158,64.338
0,47.597,100.0,0.0,100.0,963.072,174.171,1593.298,1663.295,1525.702,52.289,64.499,72.005,64.604,50.375,1.463,2.338,0.229,68.948,55.158,64.152
0,46.249,100.0,0.0,100.0,962.259,174.395,1590.871,1662.702,1523.364,58.196,64.455,72.002,64.497,56.28,1.464,2.337,0.229,68.948,55.158,64.106
0,45.718,100.0,0.0,100.0,961.647,174.561,1589.042,1662.26,1521.603,54.877,64.565,71.996,64.513,52.96,1.465,2.337,0.229,68.948,55.158,64.221
0,47.514,100.0,0.0,100.0,960.585,174.858,1585.86,1661.472,1518.54,52.398,64.657,72.001,64.595,50.479,1.467,2.336,0.23,68.948,55.158,64.317
0,46.262,100.0,0.0,100.0,959.665,175.115,1583.097,1660.791,1515.879,58.236,64.761,72.0,64.689,56.317,1.469,2.336,0.23,68.948,55.158,64.425
0,45.717,100.0,0.0,100.0,959.146,175.254,1581.534,1660.417,1514.374,54.932,64.784,71.995,64.754,53.011,1.47,2.335,0.23,68.948,55.158,64.449
0,47.56,100.0,0.0,100.0,958.319,175.482,1579.04,1659.812,1511.972,52.354,64.903,72.0,64.824,50.432,1.471,2.335,0.231,68.948,55.158,64.573
0,46.268,100.0,0.0,100.0,957.647,175.665,1577.011,1659.323,1510.018,58.357,65.16,71.999,64.999,56.434,1.473,2.334,0.231,68.948,55.158,64.842
0,45.744,100.0,0.0,100.0,957.363,175.735,1576.154,1659.134,1509.193,55.008,65.187,71.994,65.145,53.084,1.473,2.334,0.231,68.948,55.158,64.87
0,47.648,100.0,0.0,100.0,956.8,175.886,1574.448,1658.731,1507.551,52.206,64.867,72.0,65.038,50.282,1.474,2.334,0.231,68.948,55.158,64.536
0,46.229,100.0,0.0,100.0,956.136,176.065,1572.437,1658.253,1505.613,58.291,64.664,71.995,64.81,56.365,1.475,2.333,0.232,68.948,55.158,64.324
0,45.707,100.0,0.0,100.0,955.27,176.299,1569.806,1657.624,1503.08,54.824,64.617,71.989,64.677,52.897,1.477,2.333,0.232,68.948,55.158,64.274
0,47.489,100.0,0.0,100.0,953.905,176.68,1565.648,1656.602,1499.076,52.355,64.615,71.994,64.631,50.426,1.479,2.332,0.233,68.948,55.158,64.272
0,46.172,100.0,0.0,100.0,952.737,177.008,1562.083,1655.718,1495.643,58.091,64.641,71.992,64.628,56.16,1.481,2.331,0.233,68.948,55.158,64.3
0,45.693,100.0,0.0,100.0,952.01,177.212,1559.856,1655.169,1493.499,54.837,64.798,71.988,64.704,52.904,1.482,2.33,0.234,68.948,55.158,64.464
0,47.456,100.0,0.0,100.0,951.194,177.446,1557.354,1654.537,1491.09,52.412,64.995,71.994,64.865,50.477,1.484,2.33,0.234,68.948,55.158,64.669
0,46.199,100.0,0.0,100.0,950.719,177.585,1555.893,1654.161,1489.683,58.248,65.034,71.994,64.985,56.312,1.485,2.329,0.234,68.948,55.158,64.71
0,45.7,100.0,0.0,100.0,950.991,177.511,1556.731,1654.361,1490.489,54.906,64.978,71.993,64.994,52.971,1.484,2.33,0.234,68.948,55.158,64.652
0,47.523,100.0,0.0,100.0,951.38,177.407,1557.922,1654.643,1491.637,52.364,65.15,72.0,65.056,50.429,1.484,2.33,0.234,68.948,55.158,64.831
0,46.217,100.0,0.0,100.0,952.013,177.233,1559.863,1655.111,1493.508,58.341,65.08,71.999,65.103,56.407,1.482,2.33,0.234,68.948,55.158,64.757
0,45.695,100.0,0.0,100.0,953.031,176.948,1562.98,1655.88,1496.509,54.912,65.083,71.996,65.084,52.98,1.481,2.331,0.233,68.948,55.158,64.761
0,47.55,100.0,0.0,100.0,953.742,176.751,1565.152,1656.41,1498.6,52.345,64.959,72.002,65.031,50.413,1.479,2.332,0.233,68.948,55.158,64.631
0,46.213,100.0,0.0,100.0,954.422,176.563,1567.225,1656.915,1500.595,58.296,64.968,72.0,64.974,56.366,1.478,2.332,0.233,68.948,55.158,64.641
0,45.681,100.0,0.0,100.0,955.254,176.329,1569.756,1657.545,1503.033,54.91,65.081,71.995,65.025,52.981,1.477,2.333,0.232,68.948,55.158,64.759
0,47.545,100.0,0.0,100.0,955.422,176.283,1570.267,1657.667,1503.524,52.357,64.84,71.999,64.966,50.429,1.476,2.333,0.232,68.948,55.158,64.507
0,46.21,100.0,0.0,100.0,955.171,176.355,1569.505,1657.475,1502.79,58.253,64.782,71.995,64.834,56.325,1.477,2.333,0.232,68.948,55.158,64.446
0,45.669,100.0,0.0,100.0,954.748,176.471,1568.218,1657.161,1501.551,54.847,64.885,71.99,64.843,52.918,1.478,2.332,0.232,68.948,55.158,64.554
0,47.475,100.0,0.0,100.0,953.686,176.771,1564.981,1656.355,1498.434,52.387,64.78,71.993,64.837,50.457,1.48,2.332,0.233,68.948,55.158,64.445
0,46.167,100.0,0.0,100.0,952.31,177.16,1560.775,1655.308,1494.384,58.135,64.538,71.989,64.685,56.203,1.482,2.331,0.234,68.948,55.158,64.192
0,45.635,100.0,0.0,100.0,950.853,177.57,1556.305,1654.203,1490.079,54.733,64.477,71.982,64.541,52.799,1.484,2.33,0.234,68.948,55.158,64.128
0,47.342,100.0,0.0,100.0,948.747,178.168,1549.816,1652.582,1483.831,52.525,64.487,71.987,64.495,50.587,1.488,2.328,0.235,68.948,55.158,64.138
0,46.098,100.0,0.0,100.0,947.127,178.631,1544.803,1651.322,1479.005,57.932,64.676,71.987,64.569,55.991,1.491,2.327,0.236,68.948,55.158,64.336
0,45.627,100.0,0.0,100.0,946.347,178.855,1542.381,1650.711,1476.673,54.804,64.824,71.985,64.723,52.861,1.492,2.326,0.236,68.948,55.158,64.49
0,47.349,100.0,0.0,100.0,945.77,179.026,1540.586,1650.248,1474.943,52.54,64.603,71.993,64.709,50.596,1.493,2.326,0.237,68.948,55.158,64.258
0,46.09,100.0,0.0,100.0,945.789,179.026,1540.646,1650.246,1475.001,57.963,64.42,71.994,64.54,56.018,1.493,2.326,0.237,68.948,55.158,64.067
0,45.603,100.0,0.0,100.0,946.645,178.786,1543.305,1650.899,1477.562,54.729,64.475,71.993,64.466,52.785,1.492,2.326,0.236,68.948,55.158,64.126
0,47.668,100.0,0.0,100.0,947.68,178.499,1546.516,1651.683,1480.655,53.288,64.729,72.004,64.586,51.346,1.49,2.327,0.236,68.948,55.158,64.39
0,45.373,100.0,0.0,100.0,949.149,178.085,1551.056,1652.807,1485.026,57.197,64.769,71.995,64.722,55.257,1.487,2.328,0.235,68.948,55.158,64.432
0,46.967,100.0,0.0,100.0,950.347,177.746,1554.747,1653.726,1488.582,51.384,64.546,71.999,64.662,49.447,1.485,2.329,0.235,68.948,55.158,64.2
0,46.508,100.0,0.0,100.0,951.003,177.563,1556.766,1654.22,1490.525,58.503,64.368,72.001,64.489,56.568,1.484,2.33,0.234,68.948,55.158,64.014
0,45.483,100.0,0.0,100.0,952.274,177.199,1560.664,1655.203,1494.279,54.709,64.428,71.997,64.419,52.775,1.482,2.331,0.234,68.948,55.158,64.077
0,47.766,100.0,0.0,100.0,953.035,176.984,1562.993,1655.783,1496.521,53.728,64.54,72.007,64.48,51.796,1.481,2.331,0.233,68.948,55.158,64.194
0,45.685,100.0,0.0,100.0,954.461,176.575,1567.343,1656.883,1500.712,57.524,64.508,72.002,64.516,55.594,1.478,2.332,0.233,68.948,55.158,64.16
0,46.518,100.0,0.0,100.0,955.879,176.167,1571.655,1657.978,1504.862,53.519,64.402,72.004,64.461,51.591,1.476,2.333,0.232,68.948,55.158,64.05
0,47.591,100.0,0.0,100.0,957.141,175.804,1575.48,1658.95,1508.544,54.184,64.42,72.011,64.42,52.259,1.473,2.334,0.231,68.948,55.158,64.068
0,45.92,100.0,0.0,100.0,958.689,175.358,1580.158,1660.143,1513.047,57.663,64.477,72.007,64.448,55.741,1.471,2.335,0.231,68.948,55.158,64.128
0,46.562,100.0,0.0,100.0,960.227,174.913,1584.785,1661.327,1517.504,53.477,64.384,72.007,64.43,51.556,1.468,2.336,0.23,68.948,55.158,64.031
0,47.712,100.0,0.0,100.0,961.184,174.634,1587.656,1662.068,1520.267,54.195,64.456,72.012,64.418,52.276,1.466,2.337,0.229,68.948,55.158,64.106
0,46.057,100.0,0.0,100.0,962.073,174.37,1590.317,1662.767,1522.829,57.819,64.721,72.006,64.565,55.902,1.465,2.337,0.229,68.948,55.158,64.384
0,46.679,100.0,0.0,100.0,962.786,174.155,1592.446,1663.337,1524.88,52.378,64.871,72.004,64.759,50.462,1.463,2.338,0.229,68.948,55.158,64.54
0,47.373,100.0,0.0,100.0,962.449,174.241,1591.44,1663.11,1523.91,55.148,64.784,72.005,64.814,53.232,1.464,2.337,0.229,68.948,55.158,64.449
0,45.916,100.0,0.0,100.0,961.918,174.38,1589.854,1662.742,1522.382,57.212,64.39,71.998,64.617,55.296,1.465,2.337,0.229,68.948,55.158,64.038
0,46.822,100.0,0.0,100.0,960.933,174.647,1586.904,1662.031,1519.542,52.521,64.179,71.995,64.341,50.604,1.467,2.336,0.229,68.948,55.158,63.818
0,47.351,100.0,0.0,100.0,959.067,175.168,1581.297,1660.646,1514.144,54.911,64.15,71.996,64.204,52.99,1.47,2.335,0.23,68.948,55.158,63.787
0,45.847,100.0,0.0,100.0,957.089,175.723,1575.323,1659.168,1508.392,56.951,64.142,71.988,64.164,55.028,1.474,2.334,0.231,68.948,55.158,63.778
0,46.795,100.0,0.0,100.0,954.932,176.332,1568.778,1657.536,1502.09,52.642,63.969,71.987,64.074,50.715,1.477,2.332,0.232,68.948,55.158,63.598
0,47.313,100.0,0.0,100.0,952.499,177.025,1561.352,1655.674,1494.939,54.914,63.832,71.989,63.929,52.983,1.482,2.331,0.233,68.948,55.158,63.454
0,45.852,100.0,0.0,100.0,950.291,177.655,1554.575,1653.972,1488.414,56.81,63.867,71.982,63.869,54.875,1.485,2.329,0.234,68.948,55.158,63.491
0,46.762,100.0,0.0,100.0,948.198,178.256,1548.119,1652.344,1482.196,52.719,63.877,71.984,63.875,50.78,1.489,2.328,0.235,68.948,55.158,63.501
0,47.267,100.0,0.0,100.0,946.248,178.821,1542.073,1650.806,1476.374,54.928,63.876,71.988,63.876,52.985,1.492,2.326,0.236,68.948,55.158,63.5
0,45.853,100.0,0.0,100.0,945.284,179.101,1539.074,1650.04,1473.486,56.806,63.878,71.991,63.878,54.861,1.494,2.325,0.237,68.948,55.158,63.502
0,46.793,100.0,0.0,100.0,943.522,179.621,1533.576,1648.62,1468.192,52.777,63.832,71.918,63.861,50.83,1.497,2.324,0.238,68.948,55.158,63.456
0,47.251,100.0,0.0,100.0,923.858,185.442,1470.658,1632.361,1407.604,54.86,63.709,71.756,63.786,52.888,1.528,2.307,0.248,68.948,55.158,63.332
0,7.442,60.0,40.0,60.0,341.131,55.626,1110.444,980.426,715.889,54.736,66.382,71.663,64.309,53.416,0.592,1.175,0.124,0.0,0.0,63.336
0,0.0,12.0,88.0,12.0,66.285,0.56,577.745,514.349,26.4,57.413,71.282,71.598,67.219,56.798,0.154,0.401,0.003,0.0,0.0,63.274
0,0.0,0.0,100.0,0.0,1.015,0.0,71.125,44.746,26.4,58.627,68.499,71.579,68.435,58.441,0.023,0.039,-0.002,0.0,0.0,63.265
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.607,63.251,58.384,68.404,58.58,0.009,0.0,0.001,0.0,0.0,63.251
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.612,63.231,58.385,68.368,58.609,0.009,0.0,0.001,0.0,0.0,63.231
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.637,63.241,58.385,68.332,58.637,0.009,0.0,0.001,0.0,0.0,63.241
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.664,63.374,58.385,68.297,58.664,0.009,0.0,0.001,0.0,0.0,63.374
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.692,63.459,58.385,68.262,58.692,0.009,0.0,0.001,0.0,0.0,63.459
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.72,63.448,58.385,68.228,58.72,0.009,0.0,0.001,0.0,0.0,63.448
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.747,63.495,58.383,68.195,58.747,0.009,0.0,0.001,0.0,0.0,63.495
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.774,63.471,58.382,68.162,58.774,0.009,0.0,0.001,0.0,0.0,63.471
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.801,63.418,58.381,68.129,58.801,0.009,0.0,0.001,0.0,0.0,63.418
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.828,63.33,58.379,68.095,58.828,0.009,0.0,0.001,0.0,0.0,63.33
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.855,63.284,58.378,68.062,58.855,0.009,0.0,0.001,0.0,0.0,63.284
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.881,63.344,58.376,68.028,58.881,0.009,0.0,0.001,0.0,0.0,63.344
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.907,63.435,58.374,67.996,58.907,0.009,0.0,0.001,0.0,0.0,63.435
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.934,63.515,58.371,67.964,58.934,0.009,0.0,0.001,0.0,0.0,63.515
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.959,63.426,58.368,67.932,58.959,0.009,0.0,0.001,0.0,0.0,63.426
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,58.985,63.342,58.365,67.9,58.985,0.009,0.0,0.001,0.0,0.0,63.342
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.011,63.384,58.363,67.868,59.011,0.009,0.0,0.001,0.0,0.0,63.384
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.037,63.41,58.361,67.837,59.037,0.009,0.0,0.001,0.0,0.0,63.41
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.062,63.391,58.359,67.806,59.062,0.009,0.0,0.001,0.0,0.0,63.391
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.087,63.485,58.356,67.775,59.087,0.009,0.0,0.001,0.0,0.0,63.485
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.112,63.571,58.354,67.745,59.112,0.009,0.0,0.001,0.0,0.0,63.571
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.137,63.468,58.351,67.715,59.137,0.009,0.0,0.001,0.0,0.0,63.468
