HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.161,63.272,58.348,67.685,59.161,0.009,0.0,0.001,0.0,0.0,63.272
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.186,63.12,58.345,67.654,59.186,0.009,0.0,0.001,0.0,0.0,63.12
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.21,63.005,58.342,67.622,59.21,0.009,0.0,0.001,0.0,0.0,63.005
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.235,62.995,58.34,67.589,59.235,0.009,0.0,0.001,0.0,0.0,62.995
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.258,62.964,58.337,67.557,59.258,0.009,0.0,0.001,0.0,0.0,62.964
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.282,62.959,58.334,67.524,59.282,0.009,0.0,0.001,0.0,0.0,62.959
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.306,62.96,58.331,67.492,59.306,0.009,0.0,0.001,0.0,0.0,62.96
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.33,62.964,58.328,67.461,59.33,0.009,0.0,0.001,0.0,0.0,62.964
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.353,62.852,58.325,67.429,59.353,0.009,0.0,0.001,0.0,0.0,62.852
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.376,62.72,58.322,67.396,59.376,0.009,0.0,0.001,0.0,0.0,62.72
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.399,62.691,58.319,67.363,59.399,0.009,0.0,0.001,0.0,0.0,62.691
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.422,62.655,58.316,67.33,59.422,0.009,0.0,0.001,0.0,0.0,62.655
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.445,62.717,58.313,67.297,59.445,0.009,0.0,0.001,0.0,0.0,62.717
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.467,62.728,58.31,67.265,59.467,0.009,0.0,0.001,0.0,0.0,62.728
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.49,62.712,58.308,67.234,59.49,0.009,0.0,0.001,0.0,0.0,62.712
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.512,62.644,58.305,67.202,59.512,0.009,0.0,0.001,0.0,0.0,62.644
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.534,62.637,58.302,67.169,59.534,0.009,0.0,0.001,0.0,0.0,62.637
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.556,62.576,58.299,67.138,59.556,0.009,0.0,0.001,0.0,0.0,62.576
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.578,62.469,58.297,67.105,59.578,0.009,0.0,0.001,0.0,0.0,62.469
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.6,62.389,58.294,67.072,59.6,0.009,0.0,0.001,0.0,0.0,62.389
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.621,62.416,58.291,67.04,59.621,0.009,0.0,0.001,0.0,0.0,62.416
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.642,62.375,58.288,67.007,59.642,0.009,0.0,0.001,0.0,0.0,62.375
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.664,62.316,58.285,66.974,59.664,0.009,0.0,0.001,0.0,0.0,62.316
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.685,62.344,58.282,66.942,59.685,0.009,0.0,0.001,0.0,0.0,62.344
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.705,62.319,58.28,66.909,59.705,0.009,0.0,0.001,0.0,0.0,62.319
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.726,62.248,58.277,66.877,59.726,0.009,0.0,0.001,0.0,0.0,62.248
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.747,62.221,58.275,66.844,59.747,0.009,0.0,0.001,0.0,0.0,62.221
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.767,62.27,58.273,66.812,59.767,0.009,0.0,0.001,0.0,0.0,62.27
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.787,62.265,58.271,66.78,59.787,0.009,0.0,0.001,0.0,0.0,62.265
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.807,62.162,58.268,66.748,59.807,0.009,0.0,0.001,0.0,0.0,62.162
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.827,62.149,58.266,66.716,59.827,0.009,0.0,0.001,0.0,0.0,62.149
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.847,62.117,58.263,66.684,59.847,0.009,0.0,0.001,0.0,0.0,62.117
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.867,62.129,58.26,66.652,59.867,0.009,0.0,0.001,0.0,0.0,62.129
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.886,62.133,58.258,66.62,59.886,0.009,0.0,0.001,0.0,0.0,62.133
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.906,62.116,58.255,66.588,59.906,0.009,0.0,0.001,0.0,0.0,62.116
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.925,62.115,58.252,66.557,59.925,0.009,0.0,0.001,0.0,0.0,62.115
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.944,62.082,58.249,66.525,59.944,0.009,0.0,0.001,0.0,0.0,62.082
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.963,62.077,58.247,66.494,59.963,0.009,0.0,0.001,0.0,0.0,62.077
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,59.982,62.081,58.244,66.463,59.982,0.009,0.0,0.001,0.0,0.0,62.081
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.0,62.015,58.241,66.432,60.0,0.009,0.0,0.001,0.0,0.0,62.015
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.019,61.973,58.238,66.401,60.019,0.009,0.0,0.001,0.0,0.0,61.973
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.037,61.971,58.236,66.37,60.037,0.009,0.0,0.001,0.0,0.0,61.971
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.055,61.923,58.232,66.339,60.055,0.009,0.0,0.001,0.0,0.0,61.923
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.073,61.903,58.23,66.308,60.073,0.009,0.0,0.001,0.0,0.0,61.903
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.091,61.786,58.227,66.277,60.091,0.009,0.0,0.001,0.0,0.0,61.786
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.109,61.753,58.224,66.245,60.109,0.009,0.0,0.001,0.0,0.0,61.753
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.127,61.774,58.221,66.214,60.127,0.009,0.0,0.001,0.0,0.0,61.774
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.144,61.663,58.218,66.182,60.144,0.009,0.0,0.001,0.0,0.0,61.663
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.161,61.581,58.215,66.15,60.161,0.009,0.0,0.001,0.0,0.0,61.581
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.179,61.525,58.212,66.118,60.179,0.009,0.0,0.001,0.0,0.0,61.525
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.196,61.505,58.209,66.086,60.196,0.009,0.0,0.001,0.0,0.0,61.505
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.213,61.438,58.205,66.053,60.213,0.009,0.0,0.001,0.0,0.0,61.438
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.229,61.413,58.202,66.021,60.229,0.009,0.0,0.001,0.0,0.0,61.413
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.246,61.412,58.199,65.989,60.246,0.009,0.0,0.001,0.0,0.0,61.412
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.263,61.396,58.196,65.956,60.263,0.009,0.0,0.001,0.0,0.0,61.396
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.279,61.396,58.193,65.924,60.279,0.009,0.0,0.001,0.0,0.0,61.396
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.295,61.331,58.19,65.892,60.295,0.009,0.0,0.001,0.0,0.0,61.331
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.311,61.29,58.187,65.86,60.311,0.009,0.0,0.001,0.0,0.0,61.29
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.327,61.256,58.184,65.828,60.327,0.009,0.0,0.001,0.0,0.0,61.256
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.343,61.186,58.181,65.796,60.343,0.009,0.0,0.001,0.0,0.0,61.186
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.358,61.161,58.178,65.763,60.358,0.009,0.0,0.001,0.0,0.0,61.161
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.374,61.161,58.175,65.731,60.374,0.009,0.0,0.001,0.0,0.0,61.161
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.389,61.129,58.173,65.699,60.389,0.009,0.0,0.001,0.0,0.0,61.129
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.405,61.093,58.17,65.667,60.405,0.009,0.0,0.001,0.0,0.0,61.093
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.42,61.055,58.167,65.634,60.42,0.009,0.0,0.001,0.0,0.0,61.055
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.435,61.053,58.164,65.602,60.435,0.009,0.0,0.001,0.0,0.0,61.053
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.45,61.021,58.161,65.57,60.45,0.009,0.0,0.001,0.0,0.0,61.021
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.464,60.984,58.158,65.538,60.464,0.009,0.0,0.001,0.0,0.0,60.984
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.479,60.965,58.155,65.506,60.479,0.009,0.0,0.001,0.0,0.0,60.965
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.493,60.932,58.152,65.474,60.493,0.009,0.0,0.001,0.0,0.0,60.932
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.508,60.862,58.15,65.442,60.508,0.009,0.0,0.001,0.0,0.0,60.862
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.522,60.838,58.147,65.41,60.522,0.009,0.0,0.001,0.0,0.0,60.838
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.536,60.804,58.144,65.378,60.536,0.009,0.0,0.001,0.0,0.0,60.804
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.55,60.785,58.141,65.346,60.55,0.009,0.0,0.001,0.0,0.0,60.785
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.563,60.751,58.138,65.314,60.563,0.009,0.0,0.001,0.0,0.0,60.751
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.577,60.714,58.135,65.281,60.577,0.009,0.0,0.001,0.0,0.0,60.714
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.59,60.694,58.133,65.249,60.59,0.009,0.0,0.001,0.0,0.0,60.694
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.604,60.676,58.13,65.217,60.604,0.009,0.0,0.001,0.0,0.0,60.676
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.617,60.659,58.127,65.185,60.617,0.009,0.0,0.001,0.0,0.0,60.659
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.63,60.623,58.124,65.153,60.63,0.009,0.0,0.001,0.0,0.0,60.623
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.643,60.637,58.121,65.121,60.643,0.009,0.0,0.001,0.0,0.0,60.637
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.656,60.591,58.119,65.09,60.656,0.009,0.0,0.001,0.0,0.0,60.591
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.669,60.569,58.116,65.058,60.669,0.009,0.0,0.001,0.0,0.0,60.569
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.681,60.52,58.113,65.027,60.681,0.009,0.0,0.001,0.0,0.0,60.52
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.694,60.448,58.11,64.995,60.694,0.009,0.0,0.001,0.0,0.0,60.448
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.706,60.424,58.108,64.963,60.706,0.009,0.0,0.001,0.0,0.0,60.424
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.718,60.39,58.105,64.931,60.718,0.009,0.0,0.001,0.0,0.0,60.39
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.731,60.37,58.102,64.899,60.731,0.009,0.0,0.001,0.0,0.0,60.37
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.743,60.352,58.1,64.867,60.743,0.009,0.0,0.001,0.0,0.0,60.352
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.754,60.35,58.097,64.835,60.754,0.009,0.0,0.001,0.0,0.0,60.35
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.766,60.35,58.094,64.804,60.766,0.009,0.0,0.001,0.0,0.0,60.35
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.778,60.352,58.092,64.772,60.778,0.009,0.0,0.001,0.0,0.0,60.352
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.789,60.303,58.089,64.741,60.789,0.009,0.0,0.001,0.0,0.0,60.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.8,60.279,58.087,64.71,60.8,0.009,0.0,0.001,0.0,0.0,60.279
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.812,60.262,58.084,64.679,60.812,0.009,0.0,0.001,0.0,0.0,60.262
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.823,60.245,58.081,64.648,60.823,0.009,0.0,0.001,0.0,0.0,60.245
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.834,60.208,58.079,64.617,60.834,0.009,0.0,0.001,0.0,0.0,60.208
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.845,60.238,58.076,64.586,60.845,0.009,0.0,0.001,0.0,0.0,60.238
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.855,60.212,58.074,64.555,60.855,0.009,0.0,0.001,0.0,0.0,60.212
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.866,60.175,58.071,64.525,60.866,0.009,0.0,0.001,0.0,0.0,60.175
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.877,60.138,58.068,64.494,60.877,0.009,0.0,0.001,0.0,0.0,60.138
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.887,60.119,58.066,64.463,60.887,0.009,0.0,0.001,0.0,0.0,60.119
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.897,60.085,58.063,64.433,60.897,0.009,0.0,0.001,0.0,0.0,60.085
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.907,60.033,58.061,64.402,60.907,0.009,0.0,0.001,0.0,0.0,60.033
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.917,59.976,58.058,64.371,60.917,0.009,0.0,0.001,0.0,0.0,59.976
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.927,60.005,58.056,64.34,60.927,0.009,0.0,0.001,0.0,0.0,60.005
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.937,59.944,58.053,64.31,60.937,0.009,0.0,0.001,0.0,0.0,59.944
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.947,59.952,58.051,64.279,60.947,0.009,0.0,0.001,0.0,0.0,59.952
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.956,59.925,58.048,64.249,60.956,0.009,0.0,0.001,0.0,0.0,59.925
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.966,59.855,58.046,64.218,60.966,0.009,0.0,0.001,0.0,0.0,59.855
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.975,59.798,58.043,64.187,60.975,0.009,0.0,0.001,0.0,0.0,59.798
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.984,59.744,58.041,64.156,60.984,0.009,0.0,0.001,0.0,0.0,59.744
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.993,59.707,58.038,64.125,60.993,0.009,0.0,0.001,0.0,0.0,59.707
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.002,59.654,58.036,64.094,61.002,0.009,0.0,0.001,0.0,0.0,59.654
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.011,59.634,58.033,64.063,61.011,0.009,0.0,0.001,0.0,0.0,59.634
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.02,59.55,58.031,64.032,61.02,0.009,0.0,0.001,0.0,0.0,59.55
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.029,59.523,58.028,64.0,61.029,0.009,0.0,0.001,0.0,0.0,59.523
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.037,59.507,58.025,63.969,61.037,0.009,0.0,0.001,0.0,0.0,59.507
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.046,59.473,58.023,63.937,61.046,0.009,0.0,0.001,0.0,0.0,59.473
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.054,59.421,58.02,63.906,61.054,0.009,0.0,0.001,0.0,0.0,59.421
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.062,59.365,58.018,63.874,61.062,0.009,0.0,0.001,0.0,0.0,59.365
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.07,59.359,58.016,63.842,61.07,0.009,0.0,0.001,0.0,0.0,59.359
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.078,59.363,58.013,63.811,61.078,0.009,0.0,0.001,0.0,0.0,59.363
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.086,59.297,58.011,63.78,61.086,0.009,0.0,0.001,0.0,0.0,59.297
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.093,59.254,58.008,63.748,61.093,0.009,0.0,0.001,0.0,0.0,59.254
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.101,59.269,58.006,63.716,61.101,0.009,0.0,0.001,0.0,0.0,59.269
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.109,59.224,58.003,63.685,61.109,0.009,0.0,0.001,0.0,0.0,59.224
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.116,59.184,58.001,63.654,61.116,0.009,0.0,0.001,0.0,0.0,59.184
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.123,59.165,57.998,63.622,61.123,0.009,0.0,0.001,0.0,0.0,59.165
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.13,59.131,57.996,63.591,61.13,0.009,0.0,0.001,0.0,0.0,59.131
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.138,59.094,57.993,63.559,61.138,0.009,0.0,0.001,0.0,0.0,59.094
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.144,59.06,57.991,63.528,61.144,0.009,0.0,0.001,0.0,0.0,59.06
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.151,58.992,57.988,63.496,61.151,0.009,0.0,0.001,0.0,0.0,58.992
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.158,58.919,57.986,63.464,61.158,0.009,0.0,0.001,0.0,0.0,58.919
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.164,58.844,57.983,63.432,61.164,0.009,0.0,0.001,0.0,0.0,58.844
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.171,58.838,57.981,63.4,61.171,0.009,0.0,0.001,0.0,0.0,58.838
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.177,58.807,57.978,63.368,61.177,0.009,0.0,0.001,0.0,0.0,58.807
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.184,58.787,57.976,63.336,61.184,0.009,0.0,0.001,0.0,0.0,58.787
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.19,58.752,57.974,63.304,61.19,0.009,0.0,0.001,0.0,0.0,58.752
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.196,58.734,57.971,63.272,61.196,0.009,0.0,0.001,0.0,0.0,58.734
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.202,58.667,57.969,63.24,61.202,0.009,0.0,0.001,0.0,0.0,58.667
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.208,58.626,57.966,63.207,61.208,0.009,0.0,0.001,0.0,0.0,58.626
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.213,58.574,57.964,63.175,61.213,0.009,0.0,0.001,0.0,0.0,58.574
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.219,58.55,57.961,63.143,61.219,0.009,0.0,0.001,0.0,0.0,58.55
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.225,58.567,57.959,63.11,61.225,0.009,0.0,0.001,0.0,0.0,58.567
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.23,58.536,57.956,63.079,61.23,0.009,0.0,0.001,0.0,0.0,58.536
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.235,58.533,57.954,63.047,61.235,0.009,0.0,0.001,0.0,0.0,58.533
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.24,58.502,57.952,63.015,61.24,0.009,0.0,0.001,0.0,0.0,58.502
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.246,58.449,57.949,62.983,61.246,0.009,0.0,0.001,0.0,0.0,58.449
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.251,58.394,57.947,62.951,61.251,0.009,0.0,0.001,0.0,0.0,58.394
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.255,58.356,57.944,62.919,61.255,0.009,0.0,0.001,0.0,0.0,58.356
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.26,58.336,57.942,62.887,61.26,0.009,0.0,0.001,0.0,0.0,58.336
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.265,58.32,57.939,62.855,61.265,0.009,0.0,0.001,0.0,0.0,58.32
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.269,58.252,57.937,62.823,61.269,0.009,0.0,0.001,0.0,0.0,58.252
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.274,58.244,57.935,62.791,61.274,0.009,0.0,0.001,0.0,0.0,58.244
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.278,58.197,57.932,62.759,61.278,0.009,0.0,0.001,0.0,0.0,58.197
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.282,58.158,57.93,62.726,61.282,0.009,0.0,0.001,0.0,0.0,58.158
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.286,58.123,57.927,62.694,61.286,0.009,0.0,0.001,0.0,0.0,58.123
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.291,58.072,57.925,62.662,61.291,0.009,0.0,0.001,0.0,0.0,58.072
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.294,57.985,57.923,62.63,61.294,0.009,0.0,0.001,0.0,0.0,57.985
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.298,57.924,57.92,62.597,61.298,0.009,0.0,0.001,0.0,0.0,57.924
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.302,57.918,57.918,62.564,61.302,0.009,0.0,0.001,0.0,0.0,57.918
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.305,57.939,57.915,62.531,61.305,0.009,0.0,0.001,0.0,0.0,57.939
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.309,57.877,57.913,62.499,61.309,0.009,0.0,0.001,0.0,0.0,57.877
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.312,57.802,57.91,62.466,61.312,0.009,0.0,0.001,0.0,0.0,57.802
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.316,57.745,57.908,62.433,61.316,0.009,0.0,0.001,0.0,0.0,57.745
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.319,57.723,57.906,62.4,61.319,0.009,0.0,0.001,0.0,0.0,57.723
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.322,57.722,57.903,62.367,61.322,0.009,0.0,0.001,0.0,0.0,57.722
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.325,57.707,57.901,62.335,61.325,0.009,0.0,0.001,0.0,0.0,57.707
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.328,57.673,57.898,62.302,61.328,0.009,0.0,0.001,0.0,0.0,57.673
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.33,57.62,57.896,62.27,61.33,0.009,0.0,0.001,0.0,0.0,57.62
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.333,57.598,57.893,62.237,61.333,0.009,0.0,0.001,0.0,0.0,57.598
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.336,57.565,57.891,62.204,61.336,0.009,0.0,0.001,0.0,0.0,57.565
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.338,57.529,57.889,62.172,61.338,0.009,0.0,0.001,0.0,0.0,57.529
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.341,57.476,57.886,62.139,61.341,0.009,0.0,0.001,0.0,0.0,57.476
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.343,57.438,57.884,62.106,61.343,0.009,0.0,0.001,0.0,0.0,57.438
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.345,57.419,57.881,62.073,61.345,0.009,0.0,0.001,0.0,0.0,57.419
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.347,57.385,57.879,62.04,61.347,0.009,0.0,0.001,0.0,0.0,57.385
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.349,57.349,57.876,62.007,61.349,0.009,0.0,0.001,0.0,0.0,57.349
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.351,57.313,57.874,61.975,61.351,0.009,0.0,0.001,0.0,0.0,57.313
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.353,57.278,57.872,61.942,61.353,0.009,0.0,0.001,0.0,0.0,57.278
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.354,57.209,57.869,61.909,61.354,0.009,0.0,0.001,0.0,0.0,57.209
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.356,57.152,57.867,61.876,61.356,0.009,0.0,0.001,0.0,0.0,57.152
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.357,57.114,57.864,61.842,61.357,0.009,0.0,0.001,0.0,0.0,57.114
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.359,57.095,57.862,61.809,61.359,0.009,0.0,0.001,0.0,0.0,57.095
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.36,57.061,57.86,61.776,61.36,0.009,0.0,0.001,0.0,0.0,57.061
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.361,57.008,57.857,61.743,61.361,0.009,0.0,0.001,0.0,0.0,57.008
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.362,56.987,57.855,61.709,61.362,0.009,0.0,0.001,0.0,0.0,56.987
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.363,56.936,57.852,61.676,61.363,0.009,0.0,0.001,0.0,0.0,56.936
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.364,56.93,57.85,61.643,61.364,0.009,0.0,0.001,0.0,0.0,56.93
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.365,56.899,57.847,61.61,61.365,0.009,0.0,0.001,0.0,0.0,56.899
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.366,56.861,57.845,61.576,61.366,0.009,0.0,0.001,0.0,0.0,56.861
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.366,56.859,57.842,61.543,61.366,0.009,0.0,0.001,0.0,0.0,56.859
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.367,56.828,57.84,61.51,61.367,0.009,0.0,0.001,0.0,0.0,56.828
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.367,56.775,57.838,61.477,61.367,0.009,0.0,0.001,0.0,0.0,56.775
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.367,56.72,57.835,61.444,61.367,0.009,0.0,0.001,0.0,0.0,56.72
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.367,56.699,57.833,61.411,61.367,0.009,0.0,0.001,0.0,0.0,56.699
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.368,56.633,57.83,61.378,61.368,0.009,0.0,0.001,0.0,0.0,56.633
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.368,56.592,57.828,61.344,61.368,0.009,0.0,0.001,0.0,0.0,56.592
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.367,56.555,57.825,61.311,61.367,0.009,0.0,0.001,0.0,0.0,56.555
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.367,56.553,57.823,61.277,61.367,0.009,0.0,0.001,0.0,0.0,56.553
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.367,56.522,57.821,61.244,61.367,0.009,0.0,0.001,0.0,0.0,56.522
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.367,56.469,57.818,61.211,61.367,0.009,0.0,0.001,0.0,0.0,56.469
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.366,56.413,57.816,61.177,61.366,0.009,0.0,0.001,0.0,0.0,56.413
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.366,56.408,57.813,61.144,61.366,0.009,0.0,0.001,0.0,0.0,56.408
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.365,56.378,57.811,61.11,61.365,0.009,0.0,0.001,0.0,0.0,56.378
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.364,56.325,57.808,61.077,61.364,0.009,0.0,0.001,0.0,0.0,56.325
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.363,56.269,57.806,61.043,61.363,0.009,0.0,0.001,0.0,0.0,56.269
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.362,56.263,57.804,61.01,61.362,0.009,0.0,0.001,0.0,0.0,56.263
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.361,56.248,57.801,60.976,61.361,0.009,0.0,0.001,0.0,0.0,56.248
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.36,56.247,57.799,60.943,61.36,0.009,0.0,0.001,0.0,0.0,56.247
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.359,56.199,57.796,60.91,61.359,0.009,0.0,0.001,0.0,0.0,56.199
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.357,56.175,57.794,60.877,61.357,0.009,0.0,0.001,0.0,0.0,56.175
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.356,56.174,57.791,60.844,61.356,0.009,0.0,0.001,0.0,0.0,56.174
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.355,56.161,57.789,60.811,61.355,0.009,0.0,0.001,0.0,0.0,56.161
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.353,56.077,57.787,60.778,61.353,0.009,0.0,0.001,0.0,0.0,56.077
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.351,56.033,57.784,60.745,61.351,0.009,0.0,0.001,0.0,0.0,56.033
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.35,55.999,57.782,60.712,61.35,0.009,0.0,0.001,0.0,0.0,55.999
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.348,55.962,57.779,60.679,61.348,0.009,0.0,0.001,0.0,0.0,55.962
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.346,55.927,57.777,60.645,61.346,0.009,0.0,0.001,0.0,0.0,55.927
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.344,55.891,57.775,60.612,61.344,0.009,0.0,0.001,0.0,0.0,55.891
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.341,55.838,57.772,60.579,61.341,0.009,0.0,0.001,0.0,0.0,55.838
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.339,55.817,57.77,60.545,61.339,0.009,0.0,0.001,0.0,0.0,55.817
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.337,55.75,57.767,60.512,61.337,0.009,0.0,0.001,0.0,0.0,55.75
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.335,55.741,57.765,60.479,61.335,0.009,0.0,0.001,0.0,0.0,55.741
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.332,55.726,57.762,60.445,61.332,0.009,0.0,0.001,0.0,0.0,55.726
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.33,55.725,57.76,60.412,61.33,0.009,0.0,0.001,0.0,0.0,55.725
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.327,55.677,57.757,60.379,61.327,0.009,0.0,0.001,0.0,0.0,55.677
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.324,55.655,57.755,60.346,61.324,0.009,0.0,0.001,0.0,0.0,55.655
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.321,55.604,57.753,60.313,61.321,0.009,0.0,0.001,0.0,0.0,55.604
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.318,55.583,57.75,60.28,61.318,0.009,0.0,0.001,0.0,0.0,55.583
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.315,55.516,57.748,60.247,61.315,0.009,0.0,0.001,0.0,0.0,55.516
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.312,55.491,57.745,60.213,61.312,0.009,0.0,0.001,0.0,0.0,55.491
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.309,55.491,57.743,60.18,61.309,0.009,0.0,0.001,0.0,0.0,55.491
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.306,55.444,57.74,60.147,61.306,0.009,0.0,0.001,0.0,0.0,55.444
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.302,55.388,57.738,60.114,61.302,0.009,0.0,0.001,0.0,0.0,55.388
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.299,55.351,57.736,60.081,61.299,0.009,0.0,0.001,0.0,0.0,55.351
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.295,55.296,57.733,60.047,61.295,0.009,0.0,0.001,0.0,0.0,55.296
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.292,55.325,57.731,60.014,61.292,0.009,0.0,0.001,0.0,0.0,55.325
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.288,55.282,57.728,59.981,61.288,0.009,0.0,0.001,0.0,0.0,55.282
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.284,55.242,57.726,59.948,61.284,0.009,0.0,0.001,0.0,0.0,55.242
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.28,55.223,57.723,59.915,61.28,0.009,0.0,0.001,0.0,0.0,55.223
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.276,55.188,57.721,59.881,61.276,0.009,0.0,0.001,0.0,0.0,55.188
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.272,55.168,57.719,59.849,61.272,0.009,0.0,0.001,0.0,0.0,55.168
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.268,55.151,57.716,59.816,61.268,0.009,0.0,0.001,0.0,0.0,55.151
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.264,55.116,57.714,59.783,61.264,0.009,0.0,0.001,0.0,0.0,55.116
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.26,55.113,57.711,59.75,61.26,0.009,0.0,0.001,0.0,0.0,55.113
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.255,55.065,57.709,59.717,61.255,0.009,0.0,0.001,0.0,0.0,55.065
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.251,55.024,57.706,59.685,61.251,0.009,0.0,0.001,0.0,0.0,55.024
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.246,55.054,57.704,59.652,61.246,0.009,0.0,0.001,0.0,0.0,55.054
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.242,55.044,57.701,59.619,61.242,0.009,0.0,0.001,0.0,0.0,55.044
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.237,54.992,57.699,59.587,61.237,0.009,0.0,0.001,0.0,0.0,54.992
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.232,54.985,57.697,59.555,61.232,0.009,0.0,0.001,0.0,0.0,54.985
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.227,54.988,57.694,59.523,61.227,0.009,0.0,0.001,0.0,0.0,54.988
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.222,54.937,57.692,59.491,61.222,0.009,0.0,0.001,0.0,0.0,54.937
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.217,54.947,57.689,59.459,61.217,0.009,0.0,0.001,0.0,0.0,54.947
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.212,54.937,57.687,59.427,61.212,0.009,0.0,0.001,0.0,0.0,54.937
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.207,54.87,57.685,59.395,61.207,0.009,0.0,0.001,0.0,0.0,54.87
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.202,54.812,57.682,59.363,61.202,0.009,0.0,0.001,0.0,0.0,54.812
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.197,54.773,57.68,59.331,61.197,0.009,0.0,0.001,0.0,0.0,54.773
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.191,54.772,57.678,59.299,61.191,0.009,0.0,0.001,0.0,0.0,54.772
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.186,54.691,57.675,59.267,61.186,0.009,0.0,0.001,0.0,0.0,54.691
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.18,54.664,57.673,59.235,61.18,0.009,0.0,0.001,0.0,0.0,54.664
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.175,54.616,57.67,59.203,61.175,0.009,0.0,0.001,0.0,0.0,54.616
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.169,54.56,57.668,59.171,61.169,0.009,0.0,0.001,0.0,0.0,54.56
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.163,54.522,57.665,59.138,61.163,0.009,0.0,0.001,0.0,0.0,54.522
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.157,54.502,57.663,59.106,61.157,0.009,0.0,0.001,0.0,0.0,54.502
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.151,54.485,57.66,59.073,61.151,0.009,0.0,0.001,0.0,0.0,54.485
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.145,54.45,57.66,59.041,61.145,0.009,0.0,0.001,0.0,0.0,54.45
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.139,54.445,57.667,59.009,61.139,0.009,0.0,0.001,0.0,0.0,54.445
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.133,54.447,57.665,58.977,61.133,0.009,0.0,0.001,0.0,0.0,54.447
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.127,54.416,57.663,58.945,61.127,0.009,0.0,0.001,0.0,0.0,54.416
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.12,54.362,57.661,58.913,61.12,0.009,0.0,0.001,0.0,0.0,54.362
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.114,54.324,57.659,58.881,61.114,0.009,0.0,0.001,0.0,0.0,54.324
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.108,54.303,57.657,58.849,61.108,0.009,0.0,0.001,0.0,0.0,54.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.101,54.303,57.655,58.817,61.101,0.009,0.0,0.001,0.0,0.0,54.303
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.094,54.271,57.653,58.785,61.094,0.009,0.0,0.001,0.0,0.0,54.271
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.088,54.248,57.651,58.753,61.088,0.009,0.0,0.001,0.0,0.0,54.248
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.081,54.281,57.649,58.722,61.081,0.009,0.0,0.001,0.0,0.0,54.281
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.074,54.255,57.648,58.69,61.074,0.009,0.0,0.001,0.0,0.0,54.255
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.067,54.199,57.646,58.659,61.067,0.009,0.0,0.001,0.0,0.0,54.199
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.06,54.193,57.644,58.628,61.06,0.009,0.0,0.001,0.0,0.0,54.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.053,54.193,57.643,58.597,61.053,0.009,0.0,0.001,0.0,0.0,54.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.046,54.212,57.641,58.566,61.046,0.009,0.0,0.001,0.0,0.0,54.212
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.039,54.164,57.64,58.535,61.039,0.009,0.0,0.001,0.0,0.0,54.164
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.032,54.172,57.639,58.504,61.032,0.009,0.0,0.001,0.0,0.0,54.172
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.025,54.192,57.637,58.474,61.025,0.009,0.0,0.001,0.0,0.0,54.192
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.017,54.194,57.636,58.444,61.017,0.009,0.0,0.001,0.0,0.0,54.194
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.01,54.193,57.635,58.414,61.01,0.009,0.0,0.001,0.0,0.0,54.193
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,61.002,54.209,57.633,58.384,61.002,0.009,0.0,0.001,0.0,0.0,54.209
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.995,54.229,57.632,58.355,60.995,0.009,0.0,0.001,0.0,0.0,54.229
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.987,54.215,57.631,58.326,60.987,0.009,0.0,0.001,0.0,0.0,54.215
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.979,54.195,57.63,58.297,60.979,0.009,0.0,0.001,0.0,0.0,54.195
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.972,54.209,57.629,58.268,60.972,0.009,0.0,0.001,0.0,0.0,54.209
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.964,54.233,57.628,58.24,60.964,0.009,0.0,0.001,0.0,0.0,54.233
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.956,54.114,57.627,58.212,60.956,0.009,0.0,0.001,0.0,0.0,54.114
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.948,54.213,57.626,58.183,60.948,0.009,0.0,0.001,0.0,0.0,54.213
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.94,54.233,57.625,58.155,60.94,0.009,0.0,0.001,0.0,0.0,54.233
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.932,54.231,57.624,58.128,60.932,0.009,0.0,0.001,0.0,0.0,54.231
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.924,54.199,57.623,58.1,60.924,0.009,0.0,0.001,0.0,0.0,54.199
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.916,54.179,57.622,58.073,60.916,0.009,0.0,0.001,0.0,0.0,54.179
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.908,54.145,57.622,58.045,60.908,0.009,0.0,0.001,0.0,0.0,54.145
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.899,54.093,57.621,58.018,60.899,0.009,0.0,0.001,0.0,0.0,54.093
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.891,54.038,57.62,57.99,60.891,0.009,0.0,0.001,0.0,0.0,54.038
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.883,54.015,57.62,57.962,60.883,0.009,0.0,0.001,0.0,0.0,54.015
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.874,53.999,57.619,57.934,60.874,0.009,0.0,0.001,0.0,0.0,53.999
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.866,53.965,57.618,57.907,60.866,0.009,0.0,0.001,0.0,0.0,53.965
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.857,53.912,57.618,57.879,60.857,0.009,0.0,0.001,0.0,0.0,53.912
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.849,53.874,57.618,57.851,60.849,0.009,0.0,0.001,0.0,0.0,53.874
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.84,53.839,57.617,57.823,60.84,0.009,0.0,0.001,0.0,0.0,53.839
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.831,53.788,57.617,57.795,60.831,0.009,0.0,0.001,0.0,0.0,53.788
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.822,53.714,57.617,57.766,60.822,0.009,0.0,0.001,0.0,0.0,53.714
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.814,53.74,57.616,57.738,60.814,0.009,0.0,0.001,0.0,0.0,53.74
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.805,53.715,57.616,57.71,60.805,0.009,0.0,0.001,0.0,0.0,53.715
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.796,53.659,57.616,57.682,60.796,0.009,0.0,0.001,0.0,0.0,53.659
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.787,53.655,57.616,57.654,60.787,0.009,0.0,0.001,0.0,0.0,53.655
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.778,53.607,57.616,57.625,60.778,0.009,0.0,0.001,0.0,0.0,53.607
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.769,53.583,57.616,57.597,60.769,0.009,0.0,0.001,0.0,0.0,53.583
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.759,53.583,57.616,57.569,60.759,0.009,0.0,0.001,0.0,0.0,53.583
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.75,53.552,57.617,57.541,60.75,0.009,0.0,0.001,0.0,0.0,53.552
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.741,53.499,57.617,57.513,60.741,0.009,0.0,0.001,0.0,0.0,53.499
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.732,53.443,57.615,57.484,60.732,0.009,0.0,0.001,0.0,0.0,53.443
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.722,53.439,57.613,57.456,60.722,0.009,0.0,0.001,0.0,0.0,53.439
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.713,53.391,57.611,57.428,60.713,0.009,0.0,0.001,0.0,0.0,53.391
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.704,53.369,57.609,57.399,60.704,0.009,0.0,0.001,0.0,0.0,53.369
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.694,53.32,57.607,57.371,60.694,0.009,0.0,0.001,0.0,0.0,53.32
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.684,53.264,57.605,57.342,60.684,0.009,0.0,0.001,0.0,0.0,53.264
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.675,53.241,57.602,57.313,60.675,0.009,0.0,0.001,0.0,0.0,53.241
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.665,53.241,57.6,57.285,60.665,0.009,0.0,0.001,0.0,0.0,53.241
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.655,53.208,57.598,57.256,60.655,0.009,0.0,0.001,0.0,0.0,53.208
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.646,53.205,57.596,57.228,60.646,0.009,0.0,0.001,0.0,0.0,53.205
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.636,53.154,57.594,57.2,60.636,0.009,0.0,0.001,0.0,0.0,53.154
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.626,53.197,57.591,57.171,60.626,0.009,0.0,0.001,0.0,0.0,53.197
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.616,53.207,57.589,57.143,60.616,0.009,0.0,0.001,0.0,0.0,53.207
0,0.0,0.0,100.0,0.0,0.0,0.0,6.729,-19.214,26.4,60.606,53.16,57.587,57.116,60.606,0.009,0.0,0.001,0.0,0.0,53.16
