HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,11.493,0.0,218.053,191.08,26.4,76.681,72.509,75.178,53.651,76.598,0.055,0.143,-0.01,100,0.0,53.086
0,0.0,0.0,100.0,0.0,150.204,0.0,816.971,634.506,181.479,73.792,70.239,75.146,60.24,73.382,0.227,0.685,-0.05,100,0.0,53.013
0,0.0,0.0,100.0,0.0,667.762,0.0,1714.925,1228.158,485.23,70.49,68.869,75.101,66.62,69.538,0.534,1.629,-0.187,100,0.0,53.038
0,0.0,0.0,100.0,0.0,1707.58,0.0,2431.035,1747.881,681.03,70.341,68.867,75.023,68.444,68.532,0.931,2.928,-0.379,100,0.0,53.011
0,0.0,0.0,100.0,0.0,3416.41,0.0,3075.213,2202.781,869.674,71.584,68.734,74.93,68.715,68.608,1.628,4.627,-0.602,100,0.0,52.991
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.08,893.406,72.272,68.658,74.852,68.679,68.668,1.732,4.867,-0.632,100,0.0,52.957
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.08,893.406,72.341,68.598,74.784,68.621,68.652,1.732,4.867,-0.632,100,0.0,52.919
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,72.311,68.554,74.719,68.572,68.611,1.732,4.867,-0.632,100,0.0,52.933
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,72.266,68.499,74.655,68.521,68.564,1.732,4.867,-0.632,100,0.0,52.903
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,72.216,68.448,74.592,68.469,68.514,1.732,4.867,-0.632,100,0.0,52.883
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,72.163,68.389,74.53,68.412,68.461,1.732,4.867,-0.632,100,0.0,52.833
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.08,893.406,72.107,68.334,74.469,68.356,68.405,1.732,4.867,-0.632,100,0.0,52.794
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,72.052,68.28,74.409,68.302,68.35,1.732,4.867,-0.632,100,0.0,52.758
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.997,68.226,74.35,68.247,68.295,1.732,4.867,-0.632,100,0.0,52.72
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.948,68.192,74.291,68.206,68.245,1.732,4.867,-0.632,100,0.0,52.749
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.907,68.156,74.233,68.171,68.205,1.732,4.867,-0.632,100,0.0,52.771
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.867,68.111,74.176,68.129,68.165,1.732,4.867,-0.632,100,0.0,52.758
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.824,68.061,74.12,68.081,68.121,1.732,4.867,-0.632,100,0.0,52.722
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.08,893.406,71.778,68.02,74.064,68.037,68.076,1.732,4.867,-0.632,100,0.0,52.719
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.732,67.967,74.01,67.988,68.03,1.732,4.867,-0.632,100,0.0,52.67
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.685,67.926,73.956,67.942,67.983,1.732,4.867,-0.632,100,0.0,52.662
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.643,67.893,73.903,67.906,67.941,1.732,4.867,-0.632,100,0.0,52.68
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.606,67.856,73.85,67.871,67.903,1.732,4.867,-0.632,100,0.0,52.683
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.568,67.814,73.799,67.831,67.865,1.732,4.867,-0.632,100,0.0,52.668
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.525,67.763,73.748,67.783,67.823,1.732,4.867,-0.632,100,0.0,52.616
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.08,893.406,71.48,67.721,73.697,67.738,67.778,1.732,4.867,-0.632,100,0.0,52.595
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.434,67.67,73.647,67.69,67.732,1.732,4.867,-0.632,100,0.0,52.542
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.39,67.643,73.598,67.654,67.688,1.732,4.867,-0.632,100,0.0,52.57
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.353,67.601,73.55,67.618,67.651,1.732,4.867,-0.632,100,0.0,52.545
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.312,67.551,73.502,67.57,67.609,1.732,4.867,-0.632,100,0.0,52.49
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.267,67.51,73.454,67.526,67.565,1.732,4.867,-0.632,100,0.0,52.467
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.225,67.472,73.407,67.487,67.523,1.732,4.867,-0.632,100,0.0,52.45
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.187,67.438,73.361,67.452,67.484,1.732,4.867,-0.632,100,0.0,52.449
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.149,67.396,73.315,67.413,67.447,1.732,4.867,-0.632,100,0.0,52.417
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.08,893.406,71.11,67.357,73.269,67.373,67.407,1.732,4.867,-0.632,100,0.0,52.395
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.072,67.324,73.225,67.338,67.369,1.732,4.867,-0.632,100,0.0,52.392
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.04,67.307,73.18,67.315,67.338,1.732,4.867,-0.632,100,0.0,52.442
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,71.015,67.278,73.137,67.29,67.313,1.732,4.867,-0.632,100,0.0,52.45
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.986,67.242,73.094,67.256,67.284,1.732,4.867,-0.632,100,0.0,52.433
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.952,67.203,73.052,67.218,67.25,1.732,4.867,-0.632,100,0.0,52.399
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.913,67.157,73.01,67.175,67.211,1.732,4.867,-0.632,100,0.0,52.344
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.875,67.135,72.969,67.144,67.173,1.732,4.867,-0.632,100,0.0,52.37
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.848,67.116,72.928,67.124,67.145,1.732,4.867,-0.632,100,0.0,52.408
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.825,67.094,72.888,67.103,67.123,1.732,4.867,-0.632,100,0.0,52.43
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.799,67.057,72.848,67.071,67.097,1.732,4.867,-0.632,100,0.0,52.401
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.08,893.406,70.765,67.009,72.809,67.028,67.063,1.732,4.867,-0.632,100,0.0,52.332
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.721,66.956,72.77,66.977,67.019,1.732,4.867,-0.632,100,0.0,52.243
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.672,66.907,72.731,66.927,66.97,1.732,4.867,-0.632,100,0.0,52.167
0,0.0,0.0,100.0,0.0,3686.28,0.0,3154.325,2258.098,893.406,70.625,66.868,72.693,66.884,66.923,1.732,4.867,-0.632,100,0.0,52.128
0,0.0,0.0,100.0,0.0,3686.03,0.0,3154.078,2257.904,893.334,70.583,66.831,72.655,66.846,66.881,1.733,4.867,-0.632,100,0.0,52.091
0,0.0,0.0,100.0,0.0,3684.51,0.0,3152.6,2256.848,892.911,70.546,66.802,72.617,66.814,66.844,1.736,4.868,-0.632,100,0.0,52.087
0,0.0,0.0,100.0,0.0,3681.12,0.0,3149.274,2254.49,891.968,70.516,66.78,72.579,66.789,66.813,1.743,4.869,-0.63,100,0.0,52.103
0,0.0,0.0,100.0,0.0,3675.51,0.0,3143.782,2250.547,890.407,70.493,66.764,72.542,66.771,66.789,1.754,4.871,-0.628,100,0.0,52.139
0,0.0,0.0,100.0,0.0,3668.47,0.0,3136.883,2245.619,888.453,70.472,66.735,72.506,66.747,66.768,1.769,4.874,-0.625,100,0.0,52.129
0,0.0,0.0,100.0,0.0,3661.01,0.0,3129.579,2240.392,886.387,70.444,66.69,72.471,66.708,66.738,1.784,4.877,-0.623,100,0.0,52.061
0,0.0,0.0,100.0,0.0,3653.44,0.0,3122.17,2235.077,884.294,70.408,66.653,72.436,66.668,66.701,1.799,4.88,-0.62,100,0.0,52.02
0,0.0,0.0,100.0,0.0,3644.19,0.0,3113.106,2228.6,881.716,70.373,66.619,72.401,66.633,66.665,1.818,4.884,-0.616,100,0.0,51.983
0,0.0,0.0,100.0,0.0,3629.14,0.0,3098.322,2218.093,877.448,70.341,66.594,72.367,66.604,66.632,1.849,4.89,-0.61,100,0.0,51.981
0,0.0,0.0,100.0,0.0,3604.66,0.0,3074.227,2201.038,870.429,70.314,66.558,72.334,66.572,66.601,1.898,4.898,-0.601,100,0.0,51.933
0,0.0,0.0,100.0,0.0,3574.99,0.0,3044.888,2180.147,862.015,70.287,66.529,72.301,66.541,66.569,1.956,4.909,-0.59,100,0.0,51.911
0,0.0,0.0,100.0,0.0,3537.94,0.0,3007.981,2153.941,851.356,70.26,66.488,72.269,66.504,66.537,2.027,4.921,-0.575,100,0.0,51.844
0,0.0,0.0,100.0,0.0,3477.04,0.0,2946.557,2110.539,833.372,70.237,66.467,72.238,66.477,66.504,2.143,4.938,-0.553,100,0.0,51.836
0,0.0,0.0,100.0,0.0,3404.94,0.0,2872.162,2058.021,811.568,70.226,66.442,72.207,66.453,66.478,2.277,4.954,-0.525,100,0.0,51.805
0,0.0,0.0,100.0,0.0,3341.92,0.0,2805.282,2010.8,791.996,70.22,66.422,72.179,66.431,66.453,2.392,4.964,-0.502,100,0.0,51.785
0,0.0,0.0,100.0,0.0,3282.8,0.0,2740.672,1965.163,773.078,70.216,66.393,72.152,66.406,66.43,2.499,4.97,-0.479,100,0.0,51.734
0,0.0,0.0,100.0,0.0,3225.39,0.0,2675.886,1919.403,754.097,70.214,66.374,72.127,66.383,66.406,2.601,4.973,-0.457,100,0.0,51.711
0,0.0,0.0,100.0,0.0,3169.49,0.0,2610.573,1873.309,734.958,70.22,66.362,72.103,66.368,66.386,2.7,4.971,-0.435,100,0.0,51.711
0,0.0,0.0,100.0,0.0,3115.14,0.0,2544.696,1826.81,715.655,70.234,66.343,72.08,66.352,66.37,2.795,4.966,-0.414,100,0.0,51.68
0,0.0,0.0,100.0,0.0,3063.19,0.0,2479.294,1780.645,696.458,70.251,66.32,72.059,66.331,66.352,2.884,4.957,-0.393,100,0.0,51.627
0,0.0,0.0,100.0,0.0,3013.53,0.0,2414.315,1734.832,677.366,70.269,66.297,72.039,66.308,66.332,2.969,4.945,-0.373,100,0.0,51.572
0,0.0,0.0,100.0,0.0,2966.25,0.0,2350.022,1689.162,658.798,70.292,66.282,72.021,66.29,66.312,3.047,4.929,-0.354,100,0.0,51.549
0,0.0,0.0,100.0,0.0,2920.33,0.0,2285.184,1642.668,640.513,70.323,66.271,72.005,66.278,66.295,3.12,4.91,-0.335,100,0.0,51.548
0,0.0,0.0,100.0,0.0,2877.59,0.0,2222.634,1597.554,623.135,70.36,66.255,71.991,66.264,66.281,3.185,4.888,-0.317,100,0.0,51.533
0,0.0,0.0,100.0,0.0,2836.77,0.0,2160.928,1552.741,606.292,70.4,66.232,71.978,66.245,66.266,3.244,4.864,-0.299,100,0.0,51.499
0,0.0,0.0,100.0,0.0,2797.95,0.0,2100.578,1508.867,589.862,70.442,66.209,71.967,66.222,66.247,3.297,4.839,-0.282,100,0.0,51.462
0,0.0,0.0,100.0,0.0,2760.92,0.0,2041.653,1466.029,573.816,70.484,66.187,71.957,66.2,66.227,3.344,4.811,-0.267,100,0.0,51.427
0,0.0,0.0,100.0,0.0,2725.46,0.0,1984.259,1424.315,558.189,70.529,66.165,71.948,66.178,66.206,3.387,4.783,-0.252,100,0.0,51.391
0,0.0,0.0,100.0,0.0,2691.38,0.0,1928.59,1383.856,543.027,70.577,66.143,71.94,66.157,66.185,3.424,4.753,-0.238,100,0.0,51.353
0,0.0,0.0,100.0,0.0,2658.55,0.0,1874.893,1344.835,528.4,70.628,66.133,71.933,66.141,66.166,3.457,4.724,-0.224,100,0.0,51.352
0,0.0,0.0,100.0,0.0,2626.85,0.0,1823.43,1307.435,514.365,70.682,66.1,71.928,66.119,66.148,3.485,4.695,-0.212,100,0.0,51.269
0,0.0,0.0,100.0,0.0,2594.72,0.0,1772.074,1270.108,500.384,70.735,66.093,71.923,66.1,66.128,3.51,4.664,-0.2,100,0.0,51.275
0,0.0,0.0,100.0,0.0,2563.9,0.0,1724.043,1235.21,487.293,70.791,66.076,71.919,66.087,66.111,3.531,4.635,-0.189,100,0.0,51.247
0,0.0,0.0,100.0,0.0,2532.88,0.0,1677.227,1201.198,474.528,70.849,66.062,71.916,66.072,66.095,3.55,4.607,-0.179,100,0.0,51.226
0,0.0,0.0,100.0,0.0,2502.22,0.0,1632.773,1168.895,462.412,70.906,66.049,71.914,66.059,66.081,3.566,4.579,-0.169,100,0.0,51.206
0,0.0,0.0,100.0,0.0,2471.54,0.0,1590.271,1138.035,450.805,70.963,66.056,71.912,66.054,66.068,3.579,4.553,-0.161,100,0.0,51.253
0,0.0,0.0,100.0,0.0,2440.9,0.0,1549.898,1108.796,439.703,71.024,66.058,71.911,66.057,66.062,3.591,4.528,-0.152,100,0.0,51.278
0,0.0,0.0,100.0,0.0,2410.68,0.0,1512.097,1086.038,424.681,71.088,66.107,71.911,66.08,66.064,3.596,4.504,-0.146,100,0.0,51.247
0,0.0,0.0,100.0,0.0,2379.91,0.0,1475.66,1063.939,410.362,71.164,66.159,71.911,66.122,66.079,3.6,4.482,-0.14,100,0.0,51.226
0,0.0,0.0,100.0,0.0,2349.34,0.0,1441.403,1043.032,397.03,71.249,66.21,71.912,66.17,66.108,3.604,4.461,-0.135,100,0.0,51.208
0,0.0,0.0,100.0,0.0,2299.78,0.0,1409.459,1023.422,384.713,71.314,66.257,71.914,66.218,66.145,3.607,4.441,-0.13,100,0.0,51.19
0,0.0,0.0,100.0,0.0,2241.06,0.0,1379.064,1004.645,373.111,71.342,66.307,71.916,66.266,66.186,3.61,4.423,-0.125,100,0.0,51.186
0,0.0,0.0,100.0,0.0,2186.52,0.0,1350.548,986.931,362.324,71.367,66.365,71.918,66.319,66.231,3.613,4.407,-0.121,100,0.0,51.221
0,0.0,0.0,100.0,0.0,2135.68,0.0,1323.722,970.179,352.266,71.396,66.404,71.92,66.367,66.278,3.616,4.392,-0.117,100,0.0,51.192
0,0.0,0.0,100.0,0.0,2087.52,0.0,1298.092,954.085,342.742,71.425,66.452,71.922,66.411,66.323,3.619,4.377,-0.113,100,0.0,51.204
0,0.0,0.0,100.0,0.0,2042.78,0.0,1274.087,938.928,333.907,71.453,66.491,71.924,66.455,66.367,3.621,4.364,-0.109,100,0.0,51.192
0,0.0,0.0,100.0,0.0,2001.06,0.0,1251.531,924.576,325.716,71.481,66.517,71.926,66.489,66.41,3.624,4.352,-0.106,100,0.0,51.14
0,0.0,0.0,100.0,0.0,1961.05,0.0,1229.751,910.654,317.87,71.505,66.554,71.929,66.521,66.447,3.626,4.341,-0.103,100,0.0,51.133
0,0.0,0.0,100.0,0.0,1923.57,0.0,1209.21,897.47,310.526,71.527,66.586,71.931,66.555,66.483,3.629,4.33,-0.1,100,0.0,51.119
0,0.0,0.0,100.0,0.0,1888.38,0.0,1189.809,884.97,303.633,71.55,66.617,71.933,66.587,66.517,3.631,4.32,-0.097,100,0.0,51.1
0,0.0,0.0,100.0,0.0,1854.75,0.0,1171.152,872.902,297.055,71.571,66.646,71.936,66.618,66.549,3.634,4.311,-0.095,100,0.0,51.081
0,0.0,0.0,100.0,0.0,1822.8,0.0,1153.335,861.335,290.815,71.592,66.683,71.938,66.65,66.581,3.636,4.302,-0.092,100,0.0,51.097
0,0.0,0.0,100.0,0.0,1792.13,0.0,1136.138,850.129,284.833,71.613,66.704,71.941,66.68,66.612,3.638,4.294,-0.09,100,0.0,51.051
0,0.0,0.0,100.0,0.0,1763.26,0.0,1119.869,839.494,279.208,71.633,66.728,71.943,66.703,66.641,3.641,4.286,-0.087,100,0.0,51.026
0,0.0,0.0,100.0,0.0,1735.72,0.0,1104.275,829.266,273.851,71.651,66.762,71.945,66.731,66.668,3.643,4.278,-0.085,100,0.0,51.042
0,0.0,0.0,100.0,0.0,1709.29,0.0,1089.239,819.373,268.717,71.671,66.791,71.948,66.761,66.696,3.645,4.271,-0.083,100,0.0,51.046
0,0.0,0.0,100.0,0.0,1684.57,0.0,1075.122,810.061,263.921,71.691,66.806,71.95,66.786,66.724,3.647,4.265,-0.081,100,0.0,50.994
0,0.0,0.0,100.0,0.0,1667.93,0.0,1065.587,803.829,260.624,71.71,66.837,71.952,66.808,66.749,3.649,4.261,-0.08,100,0.0,51.036
0,0.0,0.0,100.0,0.0,1652.53,0.0,1056.734,798.039,257.565,71.731,66.862,71.954,66.835,66.775,3.651,4.257,-0.079,100,0.0,51.061
0,0.0,0.0,100.0,0.0,1637.82,0.0,1048.26,792.489,254.649,71.751,66.881,71.956,66.858,66.8,3.652,4.253,-0.078,100,0.0,51.062
0,0.0,0.0,100.0,0.0,1623.8,0.0,1040.165,787.176,251.87,71.771,66.903,71.958,66.88,66.824,3.653,4.249,-0.077,100,0.0,51.079
0,0.0,0.0,100.0,0.0,1610.28,0.0,1032.342,782.033,249.197,71.79,66.913,71.961,66.898,66.846,3.655,4.246,-0.076,100,0.0,51.049
0,0.0,0.0,100.0,0.0,1597.83,0.0,1025.123,777.281,246.733,71.806,66.925,71.963,66.911,66.867,3.656,4.243,-0.075,100,0.0,51.03
0,0.0,0.0,100.0,0.0,1591.48,0.0,1021.434,774.868,245.46,71.82,66.914,71.965,66.917,66.883,3.657,4.241,-0.074,100,0.0,50.948
0,0.0,0.0,100.0,0.0,1585.69,0.0,1018.067,772.666,244.297,71.83,66.908,71.966,66.913,66.895,3.658,4.24,-0.074,100,0.0,50.886
0,0.0,0.0,100.0,0.0,1580.0,0.0,1014.756,770.498,243.156,71.834,66.92,71.968,66.913,66.901,3.658,4.238,-0.074,100,0.0,50.899
0,0.0,0.0,100.0,0.0,1574.56,0.0,1011.59,768.425,242.067,71.837,66.913,71.97,66.916,66.906,3.659,4.237,-0.073,100,0.0,50.838
0,0.0,0.0,100.0,0.0,1569.31,0.0,1008.528,766.417,241.013,71.839,66.912,71.972,66.914,66.909,3.659,4.235,-0.073,100,0.0,50.797
0,0.0,0.0,100.0,0.0,1564.12,0.0,1005.502,764.431,239.974,71.839,66.903,71.973,66.91,66.91,3.66,4.234,-0.072,100,0.0,50.728
0,0.0,0.0,100.0,0.0,1559.11,0.0,1002.577,762.511,238.973,71.837,66.905,71.974,66.906,66.909,3.661,4.233,-0.072,100,0.0,50.705
0,0.0,0.0,100.0,0.0,1554.29,0.0,999.757,760.66,238.005,71.834,66.897,71.976,66.903,66.908,3.661,4.232,-0.072,100,0.0,50.64
0,0.0,0.0,100.0,0.0,1549.65,0.0,997.049,758.879,237.079,71.83,66.886,71.977,66.896,66.905,3.662,4.231,-0.071,100,0.0,50.567
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,758.757,237.016,71.824,66.869,71.978,66.884,66.901,3.662,4.23,-0.071,100,0.0,50.492
0,0.0,0.0,100.0,0.0,1549.27,0.0,996.822,758.729,237.003,71.817,66.872,71.979,66.876,66.894,3.662,4.23,-0.071,100,0.0,50.501
0,0.0,0.0,100.0,0.0,1549.36,0.0,996.873,758.764,237.019,71.811,66.87,71.979,66.873,66.887,3.662,4.23,-0.071,100,0.0,50.49
0,0.0,0.0,100.0,0.0,1549.29,0.0,996.834,758.738,237.007,71.806,66.862,71.98,66.869,66.882,3.662,4.23,-0.071,100,0.0,50.454
0,0.0,0.0,100.0,0.0,1549.35,0.0,996.871,758.762,237.019,71.8,66.858,71.98,66.863,66.876,3.662,4.23,-0.071,100,0.0,50.435
0,0.0,0.0,100.0,0.0,1549.28,0.0,996.831,758.734,237.005,71.795,66.849,71.981,66.857,66.871,3.662,4.23,-0.071,100,0.0,50.399
0,0.0,0.0,100.0,0.0,1549.36,0.0,996.875,758.764,237.019,71.789,66.853,71.981,66.853,66.866,3.662,4.23,-0.071,100,0.0,50.411
0,0.0,0.0,100.0,0.0,1549.32,0.0,996.853,758.75,237.012,71.785,66.853,71.981,66.853,66.861,3.662,4.23,-0.071,100,0.0,50.413
0,0.0,0.0,100.0,0.0,1549.32,0.0,996.853,758.752,237.012,71.782,66.865,71.981,66.856,66.859,3.662,4.23,-0.071,100,0.0,50.461
0,0.0,0.0,100.0,0.0,1549.35,0.0,996.871,758.762,237.017,71.783,66.87,71.981,66.863,66.859,3.662,4.23,-0.071,100,0.0,50.484
0,0.0,0.0,100.0,0.0,1549.31,0.0,996.846,758.747,237.01,71.785,66.878,71.981,66.87,66.861,3.662,4.23,-0.071,100,0.0,50.517
0,0.0,0.0,100.0,0.0,1549.27,0.0,996.824,758.731,237.003,71.789,66.891,71.981,66.879,66.865,3.662,4.23,-0.071,100,0.0,50.572
0,0.0,0.0,100.0,0.0,1549.32,0.0,996.855,758.752,237.014,71.795,66.884,71.981,66.885,66.871,3.662,4.23,-0.071,100,0.0,50.545
0,0.0,0.0,100.0,0.0,1549.35,0.0,996.873,758.764,237.019,71.799,66.883,71.981,66.884,66.876,3.662,4.23,-0.071,100,0.0,50.541
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.866,758.759,237.016,71.802,66.872,71.981,66.881,66.878,3.662,4.23,-0.071,100,0.0,50.494
0,0.0,0.0,100.0,0.0,1549.32,0.0,996.855,758.752,237.014,71.802,66.855,71.98,66.87,66.878,3.662,4.23,-0.071,100,0.0,50.422
0,0.0,0.0,100.0,0.0,1549.29,0.0,996.838,758.74,237.007,71.797,66.845,71.98,66.857,66.873,3.662,4.23,-0.071,100,0.0,50.381
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,758.757,237.016,71.79,66.84,71.98,66.848,66.866,3.662,4.23,-0.071,100,0.0,50.363
0,0.0,0.0,100.0,0.0,1549.35,0.0,996.869,758.761,237.017,71.783,66.832,71.979,66.841,66.859,3.662,4.23,-0.071,100,0.0,50.329
0,0.0,0.0,100.0,0.0,1549.3,0.0,996.841,758.741,237.009,71.775,66.823,71.979,66.832,66.852,3.662,4.23,-0.071,100,0.0,50.291
0,0.0,0.0,100.0,0.0,1549.32,0.0,996.853,758.752,237.012,71.768,66.826,71.978,66.827,66.844,3.662,4.23,-0.071,100,0.0,50.306
0,0.0,0.0,100.0,0.0,1549.33,0.0,996.86,758.755,237.016,71.761,66.81,71.978,66.822,66.838,3.662,4.23,-0.071,100,0.0,50.242
0,0.0,0.0,100.0,0.0,1549.33,0.0,996.862,758.757,237.016,71.755,66.811,71.977,66.814,66.831,3.662,4.23,-0.071,100,0.0,50.248
0,0.0,0.0,100.0,0.0,1549.33,0.0,996.857,758.754,237.014,71.749,66.815,71.976,66.813,66.825,3.662,4.23,-0.071,100,0.0,50.268
0,0.0,0.0,100.0,0.0,1549.31,0.0,996.845,758.745,237.01,71.745,66.815,71.975,66.814,66.821,3.662,4.23,-0.071,100,0.0,50.27
0,0.0,0.0,100.0,0.0,1549.35,0.0,996.869,758.761,237.017,71.742,66.814,71.974,66.814,66.819,3.662,4.23,-0.071,100,0.0,50.27
0,0.0,0.0,100.0,0.0,1549.29,0.0,996.838,758.74,237.007,71.741,66.813,71.973,66.813,66.817,3.662,4.23,-0.071,100,0.0,50.268
0,0.0,0.0,100.0,0.0,1549.31,0.0,996.848,758.747,237.01,71.74,66.824,71.972,66.817,66.816,3.662,4.23,-0.071,100,0.0,50.32
0,0.0,0.0,100.0,0.0,1549.33,0.0,996.857,758.754,237.014,71.74,66.81,71.971,66.818,66.817,3.662,4.23,-0.071,100,0.0,50.264
0,0.0,0.0,100.0,0.0,1549.3,0.0,996.841,758.743,237.009,71.739,66.787,71.969,66.806,66.816,3.662,4.23,-0.071,100,0.0,50.172
0,0.0,0.0,100.0,0.0,1549.3,0.0,996.839,758.741,237.009,71.734,66.772,71.968,66.789,66.81,3.662,4.23,-0.071,100,0.0,50.114
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.866,758.759,237.017,71.725,66.759,71.967,66.775,66.801,3.662,4.23,-0.071,100,0.0,50.061
0,0.0,0.0,100.0,0.0,1549.29,0.0,996.836,758.74,237.007,71.714,66.742,71.965,66.76,66.79,3.662,4.23,-0.071,100,0.0,49.994
0,0.0,0.0,100.0,0.0,1549.31,0.0,996.845,758.745,237.01,71.701,66.707,71.964,66.738,66.777,3.662,4.23,-0.071,100,0.0,49.853
0,0.0,0.0,100.0,0.0,1549.3,0.0,996.843,758.743,237.009,71.684,66.698,71.962,66.715,66.76,3.662,4.23,-0.071,100,0.0,49.822
0,0.0,0.0,100.0,0.0,1549.26,0.0,996.818,758.727,237.002,71.666,66.681,71.96,66.7,66.743,3.662,4.23,-0.071,100,0.0,49.756
0,0.0,0.0,100.0,0.0,1549.26,0.0,996.815,758.725,237.0,71.649,66.677,71.958,66.686,66.726,3.662,4.23,-0.071,100,0.0,49.745
0,0.0,0.0,100.0,0.0,1549.27,0.0,996.825,758.732,237.003,71.635,66.687,71.956,66.683,66.711,3.662,4.23,-0.071,100,0.0,49.794
0,0.0,0.0,100.0,0.0,1549.26,0.0,996.816,758.725,237.002,71.626,66.698,71.953,66.689,66.702,3.662,4.23,-0.071,100,0.0,49.85
0,0.0,0.0,100.0,0.0,1549.33,0.0,996.857,758.754,237.014,71.622,66.702,71.951,66.696,66.699,3.662,4.23,-0.071,100,0.0,49.873
0,0.0,0.0,100.0,0.0,1549.23,0.0,996.801,758.715,236.996,71.622,66.701,71.948,66.7,66.698,3.662,4.23,-0.071,100,0.0,49.875
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.866,758.759,237.016,71.623,66.695,71.946,66.698,66.699,3.662,4.23,-0.071,100,0.0,49.858
0,0.0,0.0,100.0,0.0,1549.27,0.0,996.822,758.729,237.003,71.622,66.692,71.944,66.695,66.698,3.662,4.23,-0.071,100,0.0,49.857
0,0.0,0.0,100.0,0.0,1549.31,0.0,996.846,758.747,237.01,71.621,66.683,71.941,66.691,66.697,3.662,4.23,-0.071,100,0.0,49.826
0,0.0,0.0,100.0,0.0,1549.29,0.0,996.834,758.738,237.007,71.617,66.665,71.939,66.681,66.694,3.662,4.23,-0.071,100,0.0,49.758
0,0.0,0.0,100.0,0.0,1549.2,0.0,996.785,758.704,236.991,71.611,66.646,71.936,66.665,66.687,3.662,4.23,-0.071,100,0.0,49.686
0,0.0,0.0,100.0,0.0,1549.06,0.0,996.699,758.644,236.963,71.601,66.623,71.933,66.646,66.677,3.662,4.23,-0.071,100,0.0,49.596
0,0.0,0.0,100.0,0.0,1548.84,0.0,996.572,758.56,236.922,71.588,66.607,71.931,66.627,66.664,3.662,4.23,-0.071,100,0.0,49.537
0,0.0,0.0,100.0,0.0,1548.55,0.0,996.403,758.444,236.87,71.572,66.6,71.928,66.612,66.649,3.662,4.23,-0.071,100,0.0,49.514
0,0.0,0.0,100.0,0.0,1548.18,0.0,996.186,758.298,236.799,71.558,66.602,71.925,66.605,66.635,3.662,4.23,-0.071,100,0.0,49.532
0,0.0,0.0,100.0,0.0,1547.73,0.0,995.921,758.116,236.715,71.547,66.586,71.922,66.599,66.624,3.662,4.23,-0.071,100,0.0,49.471
0,0.0,0.0,100.0,0.0,1547.18,0.0,995.6,757.898,236.613,71.537,66.567,71.918,66.585,66.614,3.662,4.23,-0.071,100,0.0,49.4
0,0.0,0.0,100.0,0.0,1546.54,0.0,995.225,757.643,236.493,71.524,66.529,71.915,66.563,66.601,3.662,4.23,-0.071,100,0.0,49.247
0,0.0,0.0,100.0,0.0,1545.81,0.0,994.798,757.353,236.357,71.506,66.495,71.912,66.53,66.584,3.662,4.23,-0.071,100,0.0,49.111
0,0.0,0.0,100.0,0.0,1544.98,0.0,994.31,757.02,236.201,71.484,66.487,71.908,66.505,66.562,3.662,4.229,-0.071,100,0.0,49.085
0,0.0,0.0,100.0,0.0,1544.03,0.0,993.758,756.643,236.025,71.462,66.461,71.904,66.487,66.54,3.662,4.229,-0.071,100,0.0,48.986
0,0.0,0.0,100.0,0.0,1542.97,0.0,993.136,756.221,235.828,71.441,66.452,71.9,66.467,66.519,3.662,4.229,-0.071,100,0.0,48.955
0,0.0,0.0,100.0,0.0,1541.78,0.0,992.441,755.748,235.606,71.421,66.458,71.896,66.459,66.5,3.663,4.229,-0.071,100,0.0,48.987
0,0.0,0.0,100.0,0.0,1540.47,0.0,991.668,755.223,235.36,71.407,66.461,71.892,66.459,66.486,3.663,4.228,-0.071,100,0.0,49.007
0,0.0,0.0,100.0,0.0,1539.02,0.0,990.82,754.644,235.088,71.398,66.467,71.887,66.462,66.477,3.663,4.228,-0.071,100,0.0,49.042
0,0.0,0.0,100.0,0.0,1537.44,0.0,989.896,754.016,234.795,71.393,66.47,71.883,66.466,66.472,3.663,4.228,-0.071,100,0.0,49.061
0,0.0,0.0,100.0,0.0,1535.74,0.0,988.9,753.336,234.478,71.391,66.477,71.879,66.471,66.471,3.663,4.227,-0.07,100,0.0,49.097
0,0.0,0.0,100.0,0.0,1533.93,0.0,987.84,752.615,234.14,71.391,66.473,71.874,66.474,66.471,3.663,4.227,-0.07,100,0.0,49.085
0,0.0,0.0,100.0,0.0,1532.02,0.0,986.718,751.851,233.784,71.391,66.471,71.87,66.473,66.472,3.664,4.226,-0.07,100,0.0,49.082
0,0.0,0.0,100.0,0.0,1530.01,0.0,985.54,751.047,233.409,71.39,66.466,71.866,66.47,66.472,3.664,4.226,-0.07,100,0.0,49.067
0,0.0,0.0,100.0,0.0,1527.92,0.0,984.308,750.207,233.019,71.389,66.457,71.861,66.465,66.471,3.664,4.225,-0.07,100,0.0,49.033
0,0.0,0.0,100.0,0.0,1525.74,0.0,983.032,749.336,232.612,71.385,66.448,71.857,66.457,66.468,3.664,4.225,-0.07,100,0.0,48.996
0,0.0,0.0,100.0,0.0,1523.48,0.0,981.703,748.431,232.192,71.38,66.439,71.853,66.449,66.463,3.665,4.224,-0.069,100,0.0,48.962
0,0.0,0.0,100.0,0.0,1521.14,0.0,980.331,747.495,231.755,71.373,66.422,71.848,66.438,66.457,3.665,4.224,-0.069,100,0.0,48.894
0,0.0,0.0,100.0,0.0,1518.73,0.0,978.91,746.525,231.304,71.364,66.4,71.844,66.421,66.449,3.665,4.223,-0.069,100,0.0,48.803
0,0.0,0.0,100.0,0.0,1516.23,0.0,977.441,745.522,230.84,71.352,66.394,71.84,66.406,66.437,3.665,4.222,-0.069,100,0.0,48.779
0,0.0,0.0,100.0,0.0,1513.64,0.0,975.922,744.485,230.359,71.339,66.377,71.835,66.394,66.425,3.666,4.222,-0.069,100,0.0,48.713
0,0.0,0.0,100.0,0.0,1510.97,0.0,974.348,743.41,229.861,71.326,66.367,71.83,66.38,66.413,3.666,4.221,-0.069,100,0.0,48.671
0,0.0,0.0,100.0,0.0,1508.2,0.0,972.719,742.296,229.346,71.313,66.362,71.826,66.37,66.4,3.666,4.22,-0.068,100,0.0,48.651
0,0.0,0.0,100.0,0.0,1505.34,0.0,971.032,741.143,228.812,71.301,66.362,71.821,66.365,66.389,3.667,4.22,-0.068,100,0.0,48.652
0,0.0,0.0,100.0,0.0,1502.38,0.0,969.287,739.95,228.261,71.291,66.346,71.816,66.359,66.381,3.667,4.219,-0.068,100,0.0,48.588
0,0.0,0.0,100.0,0.0,1499.32,0.0,967.483,738.716,227.693,71.282,66.332,71.811,66.347,66.372,3.667,4.218,-0.068,100,0.0,48.53
0,0.0,0.0,100.0,0.0,1496.16,0.0,965.619,737.442,227.105,71.271,66.319,71.806,66.334,66.362,3.668,4.217,-0.067,100,0.0,48.476
0,0.0,0.0,100.0,0.0,1492.9,0.0,963.697,736.125,226.5,71.259,66.314,71.801,66.323,66.351,3.668,4.217,-0.067,100,0.0,48.454
0,0.0,0.0,100.0,0.0,1489.55,0.0,961.715,734.768,225.877,71.248,66.31,71.796,66.316,66.341,3.669,4.216,-0.067,100,0.0,48.436
0,0.0,0.0,100.0,0.0,1486.09,0.0,959.673,733.371,225.234,71.238,66.306,71.791,66.311,66.332,3.669,4.215,-0.067,100,0.0,48.418
0,0.0,0.0,100.0,0.0,1482.54,0.0,957.574,731.931,224.574,71.23,66.306,71.786,66.308,66.324,3.669,4.214,-0.066,100,0.0,48.417
0,0.0,0.0,100.0,0.0,1478.89,0.0,955.414,730.451,223.897,71.223,66.299,71.781,66.305,66.318,3.67,4.213,-0.066,100,0.0,48.387
0,0.0,0.0,100.0,0.0,1475.14,0.0,953.197,728.93,223.201,71.216,66.279,71.775,66.296,66.313,3.67,4.212,-0.066,100,0.0,48.301
0,0.0,0.0,100.0,0.0,1471.3,0.0,950.924,727.371,222.489,71.207,66.265,71.77,66.281,66.305,3.671,4.211,-0.066,100,0.0,48.241
0,0.0,0.0,100.0,0.0,1467.37,0.0,948.596,725.773,221.76,71.197,66.26,71.765,66.27,66.296,3.671,4.211,-0.065,100,0.0,48.218
0,0.0,0.0,100.0,0.0,1463.35,0.0,946.215,724.138,221.016,71.186,66.268,71.76,66.266,66.286,3.672,4.21,-0.065,100,0.0,48.248
0,0.0,0.0,100.0,0.0,1459.25,0.0,943.777,722.462,220.255,71.179,66.278,71.754,66.271,66.28,3.672,4.209,-0.065,100,0.0,48.288
0,0.0,0.0,100.0,0.0,1455.05,0.0,941.288,720.752,219.477,71.175,66.272,71.749,66.274,66.277,3.673,4.208,-0.064,100,0.0,48.258
0,0.0,0.0,100.0,0.0,1450.77,0.0,938.745,719.002,218.685,71.173,66.28,71.744,66.275,66.276,3.673,4.207,-0.064,100,0.0,48.288
0,0.0,0.0,100.0,0.0,1446.41,0.0,936.153,717.219,217.877,71.171,66.264,71.739,66.274,66.276,3.674,4.206,-0.064,100,0.0,48.214
0,0.0,0.0,100.0,0.0,1441.97,0.0,933.515,715.403,217.057,71.168,66.239,71.733,66.26,66.274,3.674,4.205,-0.063,100,0.0,48.103
0,0.0,0.0,100.0,0.0,1437.47,0.0,930.832,713.555,216.225,71.16,66.23,71.728,66.244,66.267,3.675,4.203,-0.063,100,0.0,48.058
0,0.0,0.0,100.0,0.0,1432.89,0.0,928.108,711.677,215.378,71.15,66.227,71.723,66.235,66.259,3.676,4.202,-0.063,100,0.0,48.039
0,0.0,0.0,100.0,0.0,1428.25,0.0,925.338,709.768,214.521,71.14,66.227,71.717,66.23,66.25,3.676,4.201,-0.062,100,0.0,48.035
0,0.0,0.0,100.0,0.0,1423.52,0.0,922.522,707.824,213.65,71.133,66.244,71.712,66.233,66.244,3.677,4.2,-0.062,100,0.0,48.103
0,0.0,0.0,100.0,0.0,1418.73,0.0,919.66,705.85,212.765,71.129,66.24,71.707,66.239,66.241,3.677,4.199,-0.062,100,0.0,48.078
0,0.0,0.0,100.0,0.0,1413.87,0.0,916.756,703.843,211.869,71.127,66.249,71.701,66.242,66.241,3.678,4.198,-0.061,100,0.0,48.106
0,0.0,0.0,100.0,0.0,1408.94,0.0,913.81,701.805,210.959,71.127,66.244,71.696,66.245,66.242,3.679,4.197,-0.061,100,0.0,48.078
0,0.0,0.0,100.0,0.0,1403.95,0.0,910.825,699.743,210.04,71.126,66.252,71.691,66.246,66.243,3.679,4.196,-0.061,100,0.0,48.106
0,0.0,0.0,100.0,0.0,1398.9,0.0,907.803,697.652,209.111,71.127,66.252,71.686,66.25,66.244,3.68,4.194,-0.06,100,0.0,48.096
0,0.0,0.0,100.0,0.0,1393.81,0.0,904.747,695.536,208.173,71.127,66.246,71.68,66.25,66.246,3.681,4.193,-0.06,100,0.0,48.061
0,0.0,0.0,100.0,0.0,1388.66,0.0,901.66,693.398,207.228,71.126,66.236,71.675,66.245,66.247,3.681,4.192,-0.06,100,0.0,48.008
0,0.0,0.0,100.0,0.0,1383.47,0.0,898.545,691.238,206.274,71.124,66.23,71.67,66.238,66.245,3.682,4.191,-0.059,100,0.0,47.971
0,0.0,0.0,100.0,0.0,1378.23,0.0,895.4,689.056,205.311,71.119,66.22,71.665,66.23,66.242,3.683,4.19,-0.059,100,0.0,47.918
0,0.0,0.0,100.0,0.0,1372.95,0.0,892.227,686.854,204.343,71.113,66.214,71.66,66.222,66.237,3.684,4.189,-0.059,100,0.0,47.88
0,0.0,0.0,100.0,0.0,1367.63,0.0,889.025,684.629,203.366,71.106,66.208,71.654,66.216,66.232,3.684,4.187,-0.058,100,0.0,47.844
0,0.0,0.0,100.0,0.0,1362.26,0.0,885.794,682.384,202.382,71.099,66.202,71.649,66.21,66.226,3.685,4.186,-0.058,100,0.0,47.807
0,0.0,0.0,100.0,0.0,1356.85,0.0,882.533,680.117,201.392,71.091,66.204,71.644,66.206,66.22,3.686,4.185,-0.057,100,0.0,47.803
0,0.0,0.0,100.0,0.0,1351.39,0.0,879.241,677.825,200.392,71.085,66.207,71.639,66.206,66.216,3.687,4.184,-0.057,100,0.0,47.805
0,0.0,0.0,100.0,0.0,1345.89,0.0,875.92,675.514,199.387,71.081,66.206,71.633,66.206,66.213,3.687,4.182,-0.057,100,0.0,47.787
0,0.0,0.0,100.0,0.0,1340.34,0.0,872.571,673.179,198.373,71.077,66.212,71.628,66.207,66.211,3.688,4.181,-0.056,100,0.0,47.802
0,0.0,0.0,100.0,0.0,1334.75,0.0,869.192,670.822,197.352,71.075,66.215,71.623,66.211,66.21,3.689,4.18,-0.056,100,0.0,47.804
0,0.0,0.0,100.0,0.0,1329.12,0.0,865.784,668.446,196.324,71.075,66.222,71.618,66.215,66.211,3.69,4.179,-0.055,100,0.0,47.82
0,0.0,0.0,100.0,0.0,1323.46,0.0,862.354,666.051,195.291,71.075,66.226,71.613,66.22,66.213,3.691,4.177,-0.055,100,0.0,47.823
0,0.0,0.0,100.0,0.0,1317.76,0.0,858.901,663.636,194.253,71.077,66.225,71.608,66.223,66.215,3.692,4.176,-0.055,100,0.0,47.806
0,0.0,0.0,100.0,0.0,1312.03,0.0,855.425,661.207,193.209,71.078,66.228,71.603,66.225,66.218,3.693,4.175,-0.054,100,0.0,47.805
0,0.0,0.0,100.0,0.0,1306.27,0.0,851.932,658.763,192.162,71.078,66.224,71.597,66.226,66.22,3.693,4.174,-0.054,100,0.0,47.773
0,0.0,0.0,100.0,0.0,1300.5,0.0,848.422,656.304,191.113,71.079,66.223,71.592,66.224,66.222,3.694,4.172,-0.053,100,0.0,47.752
0,0.0,0.0,100.0,0.0,1294.7,0.0,844.893,653.833,190.059,71.078,66.222,71.587,66.223,66.222,3.695,4.171,-0.053,100,0.0,47.736
0,0.0,0.0,100.0,0.0,1288.88,0.0,841.352,651.35,189.003,71.076,66.211,71.582,66.22,66.222,3.696,4.17,-0.053,100,0.0,47.668
0,0.0,0.0,100.0,0.0,1283.04,0.0,837.797,648.854,187.945,71.073,66.209,71.577,66.214,66.221,3.697,4.169,-0.052,100,0.0,47.644
0,0.0,0.0,100.0,0.0,1277.19,0.0,834.228,646.348,186.884,71.069,66.205,71.572,66.21,66.218,3.698,4.167,-0.052,100,0.0,47.611
0,0.0,0.0,100.0,0.0,1271.31,0.0,830.644,643.829,185.821,71.065,66.2,71.567,66.206,66.215,3.699,4.166,-0.051,100,0.0,47.574
0,0.0,0.0,100.0,0.0,1265.42,0.0,827.049,641.3,184.758,71.06,66.199,71.562,66.202,66.212,3.7,4.165,-0.051,100,0.0,47.554
0,0.0,0.0,100.0,0.0,1259.52,0.0,823.439,638.759,183.689,71.055,66.199,71.557,66.201,66.209,3.701,4.163,-0.051,100,0.0,47.536
0,0.0,0.0,100.0,0.0,1253.59,0.0,819.815,636.207,182.621,71.051,66.198,71.552,66.199,66.206,3.702,4.162,-0.05,100,0.0,47.517
0,0.0,0.0,100.0,0.0,1247.65,0.0,816.177,633.642,181.549,71.048,66.205,71.547,66.201,66.204,3.703,4.161,-0.05,100,0.0,47.533
0,0.0,0.0,100.0,0.0,1241.7,0.0,812.529,631.069,180.477,71.045,66.203,71.541,66.203,66.204,3.704,4.16,-0.049,100,0.0,47.502
0,0.0,0.0,100.0,0.0,1235.73,0.0,808.866,628.484,179.402,71.044,66.205,71.536,66.203,66.203,3.705,4.158,-0.049,100,0.0,47.498
0,0.0,0.0,100.0,0.0,1229.75,0.0,805.195,625.889,178.327,71.042,66.202,71.531,66.204,66.203,3.706,4.157,-0.049,100,0.0,47.468
0,0.0,0.0,100.0,0.0,1223.75,0.0,801.513,623.286,177.25,71.041,66.195,71.526,66.201,66.203,3.707,4.156,-0.048,100,0.0,47.416
0,0.0,0.0,100.0,0.0,1217.75,0.0,797.822,620.675,176.172,71.038,66.183,71.521,66.195,66.202,3.708,4.155,-0.048,100,0.0,47.344
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,71.034,66.174,71.516,66.185,66.199,3.708,4.155,-0.048,100,0.0,47.319
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,71.03,66.17,71.512,66.178,66.194,3.708,4.155,-0.048,100,0.0,47.316
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,71.024,66.174,71.507,66.174,66.189,3.708,4.155,-0.048,100,0.0,47.35
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,71.02,66.172,71.502,66.174,66.185,3.708,4.155,-0.048,100,0.0,47.355
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,71.017,66.165,71.498,66.171,66.181,3.708,4.155,-0.048,100,0.0,47.339
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,71.013,66.153,71.493,66.165,66.178,3.708,4.155,-0.048,100,0.0,47.303
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,71.009,66.152,71.489,66.158,66.173,3.708,4.155,-0.048,100,0.0,47.315
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,71.004,66.153,71.484,66.155,66.168,3.708,4.155,-0.048,100,0.0,47.334
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,71.0,66.149,71.48,66.153,66.164,3.708,4.155,-0.048,100,0.0,47.335
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.996,66.153,71.475,66.152,66.161,3.708,4.155,-0.048,100,0.0,47.369
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.994,66.147,71.471,66.151,66.158,3.708,4.155,-0.048,100,0.0,47.357
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.991,66.143,71.466,66.148,66.156,3.708,4.155,-0.048,100,0.0,47.354
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.988,66.136,71.461,66.143,66.153,3.708,4.155,-0.048,100,0.0,47.337
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.985,66.135,71.457,66.139,66.15,3.708,4.155,-0.048,100,0.0,47.352
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.982,66.132,71.452,66.136,66.146,3.708,4.155,-0.048,100,0.0,47.355
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.978,66.125,71.448,66.132,66.143,3.708,4.155,-0.048,100,0.0,47.339
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.975,66.118,71.443,66.127,66.14,3.708,4.155,-0.048,100,0.0,47.321
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.97,66.103,71.439,66.118,66.135,3.708,4.155,-0.048,100,0.0,47.271
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.964,66.091,71.434,66.107,66.129,3.708,4.155,-0.048,100,0.0,47.232
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.957,66.08,71.43,66.096,66.122,3.708,4.155,-0.048,100,0.0,47.198
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.948,66.058,71.425,66.082,66.113,3.708,4.155,-0.048,100,0.0,47.113
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.937,66.044,71.42,66.065,66.102,3.708,4.155,-0.048,100,0.0,47.069
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.925,66.036,71.415,66.051,66.09,3.708,4.155,-0.048,100,0.0,47.05
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.913,66.029,71.411,66.042,66.077,3.708,4.155,-0.048,100,0.0,47.034
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.901,66.01,71.406,66.03,66.066,3.708,4.155,-0.048,100,0.0,46.965
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.89,66.008,71.401,66.018,66.054,3.708,4.155,-0.048,100,0.0,46.971
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.878,66.012,71.396,66.014,66.043,3.708,4.155,-0.048,100,0.0,47.008
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.87,66.01,71.391,66.012,66.035,3.708,4.155,-0.048,100,0.0,47.014
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.863,65.998,71.386,66.008,66.028,3.708,4.155,-0.048,100,0.0,46.979
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.857,65.997,71.381,66.002,66.021,3.708,4.155,-0.048,100,0.0,46.992
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.851,65.986,71.376,65.997,66.015,3.708,4.155,-0.048,100,0.0,46.961
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.845,65.988,71.371,65.991,66.009,3.708,4.155,-0.048,100,0.0,46.989
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.839,65.99,71.366,65.99,66.004,3.708,4.155,-0.048,100,0.0,47.013
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.835,65.976,71.361,65.987,66.0,3.708,4.155,-0.048,100,0.0,46.966
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.83,65.963,71.356,65.977,65.995,3.708,4.155,-0.048,100,0.0,46.924
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.824,65.961,71.351,65.968,65.989,3.708,4.155,-0.048,100,0.0,46.937
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.818,65.962,71.346,65.965,65.982,3.708,4.155,-0.048,100,0.0,46.955
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.813,65.965,71.341,65.963,65.977,3.708,4.155,-0.048,100,0.0,46.989
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.809,65.973,71.336,65.967,65.973,3.708,4.155,-0.048,100,0.0,47.043
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.807,65.967,71.331,65.969,65.972,3.708,4.155,-0.048,100,0.0,47.032
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.806,65.969,71.326,65.968,65.971,3.708,4.155,-0.048,100,0.0,47.06
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.805,65.974,71.321,65.97,65.97,3.708,4.155,-0.048,100,0.0,47.098
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.806,65.974,71.316,65.972,65.97,3.708,4.155,-0.048,100,0.0,47.117
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.806,65.978,71.311,65.974,65.971,3.708,4.155,-0.048,100,0.0,47.152
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.807,65.975,71.307,65.976,65.972,3.708,4.155,-0.048,100,0.0,47.157
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.809,65.971,71.302,65.974,65.973,3.708,4.155,-0.048,100,0.0,47.155
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.809,65.971,71.297,65.973,65.973,3.708,4.155,-0.048,100,0.0,47.172
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.808,65.968,71.292,65.971,65.973,3.708,4.155,-0.048,100,0.0,47.174
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.808,65.968,71.288,65.969,65.972,3.708,4.155,-0.048,100,0.0,47.191
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.807,65.961,71.283,65.967,65.971,3.708,4.155,-0.048,100,0.0,47.176
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.805,65.957,71.278,65.963,65.97,3.708,4.155,-0.048,100,0.0,47.172
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.803,65.964,71.274,65.961,65.967,3.708,4.155,-0.048,100,0.0,47.223
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.801,65.955,71.269,65.961,65.966,3.708,4.155,-0.048,100,0.0,47.198
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.799,65.943,71.264,65.955,65.964,3.708,4.155,-0.048,100,0.0,47.159
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.796,65.939,71.26,65.947,65.96,3.708,4.155,-0.048,100,0.0,47.155
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.791,65.935,71.255,65.942,65.956,3.708,4.155,-0.048,100,0.0,47.156
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.787,65.932,71.251,65.937,65.951,3.708,4.155,-0.048,100,0.0,47.157
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.782,65.921,71.246,65.932,65.947,3.708,4.155,-0.048,100,0.0,47.124
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.777,65.916,71.241,65.924,65.942,3.708,4.155,-0.048,100,0.0,47.12
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.771,65.91,71.237,65.918,65.936,3.708,4.155,-0.048,100,0.0,47.105
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.766,65.898,71.232,65.911,65.93,3.708,4.155,-0.048,100,0.0,47.07
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.759,65.893,71.227,65.902,65.924,3.708,4.155,-0.048,100,0.0,47.065
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.752,65.89,71.223,65.897,65.917,3.708,4.155,-0.048,100,0.0,47.066
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.746,65.886,71.218,65.892,65.911,3.708,4.155,-0.048,100,0.0,47.065
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.74,65.89,71.213,65.889,65.905,3.708,4.155,-0.048,100,0.0,47.099
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.736,65.884,71.209,65.889,65.9,3.708,4.155,-0.048,100,0.0,47.087
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.732,65.876,71.204,65.884,65.897,3.708,4.155,-0.048,100,0.0,47.068
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.728,65.868,71.199,65.877,65.892,3.708,4.155,-0.048,100,0.0,47.05
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.722,65.861,71.194,65.87,65.887,3.708,4.155,-0.048,100,0.0,47.032
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.717,65.853,71.19,65.863,65.882,3.708,4.155,-0.048,100,0.0,47.015
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.711,65.838,71.185,65.854,65.875,3.708,4.155,-0.048,100,0.0,46.964
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.703,65.833,71.18,65.843,65.868,3.708,4.155,-0.048,100,0.0,46.957
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.695,65.829,71.175,65.837,65.86,3.708,4.155,-0.048,100,0.0,46.959
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.688,65.822,71.171,65.831,65.853,3.708,4.155,-0.048,100,0.0,46.943
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.681,65.814,71.166,65.824,65.846,3.708,4.155,-0.048,100,0.0,46.922
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.674,65.817,71.161,65.819,65.839,3.708,4.155,-0.048,100,0.0,46.953
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.668,65.818,71.156,65.818,65.833,3.708,4.155,-0.048,100,0.0,46.975
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.664,65.811,71.151,65.816,65.828,3.708,4.155,-0.048,100,0.0,46.96
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.66,65.806,71.146,65.812,65.825,3.708,4.155,-0.048,100,0.0,46.958
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.656,65.803,71.141,65.808,65.821,3.708,4.155,-0.048,100,0.0,46.959
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.652,65.795,71.136,65.803,65.816,3.708,4.155,-0.048,100,0.0,46.941
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.647,65.794,71.132,65.798,65.812,3.708,4.155,-0.048,100,0.0,46.955
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.643,65.794,71.127,65.796,65.808,3.708,4.155,-0.048,100,0.0,46.973
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.64,65.802,71.122,65.797,65.805,3.708,4.155,-0.048,100,0.0,47.024
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.638,65.8,71.117,65.799,65.803,3.708,4.155,-0.048,100,0.0,47.03
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.637,65.803,71.112,65.8,65.802,3.708,4.155,-0.048,100,0.0,47.061
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.637,65.803,71.108,65.802,65.801,3.708,4.155,-0.048,100,0.0,47.081
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.637,65.811,71.103,65.805,65.802,3.708,4.155,-0.048,100,0.0,47.133
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.638,65.805,71.098,65.807,65.803,3.708,4.155,-0.048,100,0.0,47.123
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.639,65.805,71.094,65.806,65.804,3.708,4.155,-0.048,100,0.0,47.136
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.64,65.798,71.089,65.804,65.804,3.708,4.155,-0.048,100,0.0,47.123
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.639,65.79,71.084,65.798,65.804,3.708,4.155,-0.048,100,0.0,47.102
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.637,65.796,71.08,65.795,65.802,3.708,4.155,-0.048,100,0.0,47.148
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.635,65.803,71.075,65.798,65.8,3.708,4.155,-0.048,100,0.0,47.193
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.635,65.774,71.071,65.794,65.799,3.708,4.155,-0.048,100,0.0,47.078
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.632,65.785,71.066,65.784,65.796,3.708,4.155,-0.048,100,0.0,47.145
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.628,65.777,71.061,65.784,65.793,3.708,4.155,-0.048,100,0.0,47.126
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.625,65.772,71.057,65.779,65.79,3.708,4.155,-0.048,100,0.0,47.12
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.621,65.762,71.052,65.773,65.786,3.708,4.155,-0.048,100,0.0,47.09
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.617,65.743,71.048,65.762,65.781,3.708,4.155,-0.048,100,0.0,47.02
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.61,65.735,71.043,65.749,65.774,3.708,4.155,-0.048,100,0.0,46.996
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.601,65.72,71.039,65.738,65.766,3.708,4.155,-0.048,100,0.0,46.947
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.592,65.708,71.034,65.725,65.756,3.708,4.155,-0.048,100,0.0,46.908
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.581,65.696,71.029,65.713,65.746,3.708,4.155,-0.048,100,0.0,46.873
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.57,65.684,71.024,65.701,65.735,3.708,4.155,-0.048,100,0.0,46.836
0,0.0,0.0,100.0,0.0,1217.21,0.0,797.491,620.44,176.077,70.559,65.676,71.02,65.69,65.724,3.708,4.155,-0.048,100,0.0,46.816
0,0.0,40.0,60.0,40.0,1216.29,8.956,796.926,589.364,141.632,78.087,66.745,71.041,66.025,73.252,3.739,4.154,0.033,100,1022.22,46.798
0,0.0,40.0,60.0,40.0,1224.13,98.617,801.747,939.437,104.096,72.837,68.1,71.067,66.665,68.0,3.773,4.156,0.229,100,1022.22,46.78
0,0.0,40.0,60.0,40.0,1231.26,340.06,806.128,1313.666,26.4,71.745,70.873,71.076,68.392,66.909,3.92,4.157,0.565,100,1022.22,46.777
0,0.0,40.0,60.0,40.0,1228.18,805.041,804.236,1764.312,-196.94,72.819,72.254,71.076,70.23,67.983,4.044,4.157,0.996,100,1022.22,46.795
0,0.0,40.0,60.0,40.0,1228.21,1573.51,804.25,2196.392,-403.154,74.488,72.997,71.073,71.528,69.65,4.23,4.157,1.563,100,1022.22,46.762
0,0.0,40.0,60.0,40.0,1217.22,1573.78,797.498,2194.245,-406.926,75.908,73.302,71.077,72.433,71.072,4.234,4.154,1.565,100,1022.22,46.819
0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,76.929,73.353,71.087,72.925,72.094,4.234,4.155,1.565,100,1022.22,46.947
0,0.0,40.0,60.0,40.0,1217.21,1573.78,797.491,2194.245,-406.93,77.559,73.374,71.102,73.165,72.724,4.234,4.155,1.565,100,1022.22,46.928
0,0.0,42.974,57.026,42.974,1214.72,1571.15,795.96,2213.904,-340.602,77.896,73.379,71.12,73.282,73.061,4.174,4.154,1.549,100,1022.22,46.937
0,0.0,46.577,53.423,46.577,1214.4,1567.39,795.761,2237.611,-249.341,78.065,73.371,71.14,73.333,73.23,4.092,4.154,1.529,100,1022.22,46.956
0,0.0,50.1,49.9,50.1,1214.13,1563.04,795.594,2260.914,-150.765,78.144,73.362,71.159,73.351,73.309,4.003,4.154,1.509,100,1022.22,46.959
0,0.0,53.578,46.422,53.578,1190.49,1554.34,756.751,2292.365,-79.256,78.236,73.347,71.179,73.354,73.341,3.938,4.151,1.476,100,1022.22,46.944
0,0.0,57.037,42.962,57.037,1197.72,1548.64,773.992,2318.589,26.4,78.159,72.436,71.198,72.938,73.304,3.795,4.151,1.456,100,1022.22,46.893
0,0.0,60.377,39.624,60.377,1214.17,1543.76,795.619,2339.058,158.24,77.764,68.057,71.216,71.282,72.927,3.724,4.154,1.44,100,1022.22,46.853
0,0.0,63.287,36.713,63.287,1214.7,1535.85,795.944,2364.578,243.169,76.476,65.22,71.23,68.769,71.641,3.648,4.154,1.418,100,1022.22,46.847
0,0.0,65.346,34.654,65.346,1215.54,1529.8,796.46,2382.547,303.91,74.311,63.221,71.238,66.278,69.476,3.593,4.154,1.401,100,1022.22,46.913
0,0.0,66.616,33.384,66.616,1216.21,1525.92,796.872,2393.512,341.155,71.909,61.992,71.236,64.266,67.074,3.56,4.154,1.391,100,1022.22,46.938
0,0.0,67.477,32.523,67.477,1216.47,1523.26,797.035,2400.763,365.983,69.793,61.182,71.222,62.804,64.958,3.537,4.154,1.385,100,1022.22,46.985
0,0.0,68.263,31.737,68.263,1216.48,1520.79,797.039,2407.363,388.245,68.159,60.482,71.198,61.737,63.324,3.517,4.154,1.379,100,1022.22,47.089
0,0.0,69.132,30.868,69.132,1216.4,1517.99,796.99,2414.65,412.368,66.946,59.711,71.166,60.857,62.11,3.495,4.154,1.372,100,1022.22,47.166
0,0.0,70.081,29.919,70.081,1216.37,1514.93,796.976,2422.429,438.163,65.981,58.889,71.129,60.02,61.146,3.472,4.154,1.365,100,1022.22,47.239
0,0.0,71.033,28.967,71.033,1215.69,1511.63,796.557,2430.613,459.971,65.119,58.164,71.087,59.214,60.284,3.434,4.154,1.357,100,1022.22,47.262
0,0.0,71.92,28.08,71.92,1215.77,1508.47,796.606,2438.286,479.866,64.304,57.518,71.042,58.47,59.469,3.395,4.154,1.35,100,1022.22,47.295
0,0.0,72.725,27.275,72.725,1215.88,1505.57,796.671,2445.15,497.482,63.544,56.962,70.994,57.804,58.709,3.36,4.154,1.344,100,1022.22,47.347
