HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,73.462,26.538,73.462,1215.96,1502.9,796.724,2451.346,513.198,62.855,56.472,70.943,57.215,58.02,3.327,4.154,1.338,100,1022.22,47.402
0,0.0,74.148,25.852,74.148,1216.03,1500.4,796.763,2457.03,527.481,62.242,56.021,70.89,56.692,57.407,3.297,4.154,1.333,100,1022.22,47.441
0,0.0,74.796,25.204,74.796,1216.08,1498.04,796.796,2462.328,540.635,61.696,55.584,70.834,56.212,56.861,3.268,4.154,1.328,100,1022.22,47.444
0,0.0,75.407,24.593,75.407,1216.14,1495.81,796.833,2467.256,552.754,61.201,55.204,70.778,55.769,56.366,3.241,4.154,1.323,100,1022.22,47.477
0,0.0,75.979,24.021,75.979,1216.21,1493.73,796.875,2471.814,563.825,60.746,54.816,70.72,55.361,55.911,3.216,4.154,1.319,100,1022.22,47.45
0,0.0,76.511,23.489,76.511,1216.28,1491.78,796.917,2476.003,573.903,60.325,54.452,70.661,54.968,55.49,3.192,4.154,1.315,100,1022.22,47.411
0,0.0,77.003,22.997,77.003,1216.35,1489.99,796.963,2479.822,583.002,59.927,54.145,70.601,54.605,55.092,3.171,4.154,1.311,100,1022.22,47.407
0,0.0,77.453,22.546,77.453,1216.43,1488.35,797.009,2483.29,591.154,59.557,53.885,70.541,54.285,54.722,3.151,4.154,1.308,100,1022.22,47.423
0,0.0,77.871,22.129,77.871,1200.09,1046.85,786.947,2203.256,596.042,59.224,53.477,70.481,54.001,54.391,3.139,4.151,1.037,100,80.141,47.458
0,0.0,78.272,21.728,78.272,1210.15,768.22,793.144,1983.538,611.452,58.922,53.058,70.421,53.666,54.089,3.101,4.153,0.845,100,80.145,47.463
0,0.0,78.63,21.369,78.63,1216.57,768.034,797.097,1986.934,620.249,58.592,52.823,70.361,53.268,53.757,3.079,4.154,0.844,100,80.168,47.463
0,0.0,78.916,21.084,78.916,1216.76,768.899,797.213,1989.75,624.717,58.228,52.644,70.301,52.977,53.393,3.067,4.154,0.843,100,80.216,47.429
0,0.0,79.139,20.861,79.139,1216.82,767.496,797.25,1990.085,628.155,57.914,52.548,70.241,52.767,53.078,3.059,4.154,0.842,100,80.18,47.456
0,0.0,79.362,20.637,79.362,1216.81,767.052,797.241,1991.282,631.518,57.678,52.464,70.18,52.626,52.843,3.05,4.154,0.841,100,80.178,47.494
0,0.0,79.612,20.389,79.612,1216.76,767.625,797.213,1993.534,635.184,57.512,52.356,70.12,52.511,52.677,3.04,4.154,0.84,100,80.212,47.513
0,0.0,79.871,20.129,79.871,1216.75,767.044,797.208,1994.819,638.987,57.384,52.257,70.059,52.4,52.548,3.03,4.154,0.839,100,80.207,47.548
0,0.0,80.134,19.866,80.134,1216.76,766.741,797.211,1996.386,642.792,57.27,52.149,69.999,52.295,52.435,3.02,4.154,0.838,100,80.212,47.568
0,0.0,80.389,19.611,80.389,1216.78,766.595,797.224,1998.022,646.446,57.163,52.045,69.939,52.188,52.327,3.011,4.154,0.837,100,80.222,47.588
0,0.0,80.633,19.367,80.633,1216.73,764.883,797.194,1998.146,649.854,57.056,51.907,69.881,52.076,52.221,3.002,4.154,0.835,100,80.177,47.556
0,0.0,80.853,19.147,80.853,1216.83,764.765,797.257,1999.571,652.969,56.944,51.801,69.822,51.955,52.109,2.993,4.154,0.835,100,80.186,47.551
0,0.0,81.06,18.94,81.06,1216.87,764.59,797.282,2000.838,655.825,56.828,51.707,69.765,51.846,51.992,2.986,4.154,0.834,100,80.192,47.551
0,0.0,81.249,18.751,81.249,1216.9,764.409,797.299,2001.965,658.397,56.717,51.648,69.708,51.754,51.882,2.979,4.154,0.833,100,80.197,47.583
0,0.0,81.427,18.573,81.427,1216.92,764.181,797.308,2002.95,660.787,56.62,51.598,69.662,51.682,51.785,2.972,4.154,0.833,100,80.199,47.616
0,0.0,81.602,18.398,81.602,1216.92,763.896,797.31,2003.883,663.106,56.543,51.623,69.634,51.64,51.708,2.966,4.154,0.832,100,80.199,47.733
0,0.0,81.78,18.22,81.78,1216.91,763.521,797.305,2004.728,665.442,56.493,51.645,69.614,51.637,51.658,2.96,4.154,0.831,100,80.196,47.845
0,0.0,81.973,18.027,81.973,1216.88,763.057,797.287,2005.608,667.927,56.477,51.66,69.598,51.645,51.642,2.953,4.154,0.83,100,80.191,47.952
0,0.0,82.183,17.817,82.183,1216.86,762.612,797.273,2006.594,670.606,56.479,51.686,69.585,51.66,51.644,2.946,4.154,0.829,100,80.188,48.078
0,0.0,82.406,17.595,82.406,1216.84,762.193,797.264,2007.685,673.401,56.491,51.655,69.572,51.668,51.656,2.938,4.154,0.829,100,80.186,48.138
0,0.0,82.634,17.366,82.634,1216.84,761.822,797.264,2008.846,676.238,56.499,51.684,69.56,51.665,51.664,2.93,4.154,0.828,100,80.186,48.27
0,0.0,82.86,17.14,82.86,1216.85,761.475,797.269,2010.008,679.008,56.503,51.744,69.549,51.691,51.667,2.922,4.154,0.827,100,80.187,48.434
0,0.0,83.088,16.912,83.088,1216.84,761.039,797.264,2011.099,681.755,56.521,51.748,69.538,51.723,51.686,2.915,4.154,0.826,100,80.185,48.53
0,0.0,83.328,16.672,83.328,1216.83,760.594,797.255,2012.243,684.6,56.548,51.784,69.527,51.744,51.713,2.907,4.154,0.825,100,80.183,48.668
0,0.0,83.576,16.424,83.576,1216.83,760.181,797.254,2013.44,687.479,56.573,51.816,69.518,51.775,51.738,2.899,4.154,0.824,100,80.182,48.798
0,0.0,83.827,16.173,83.827,1216.82,759.757,797.252,2014.619,690.358,56.601,51.802,69.509,51.795,51.766,2.891,4.154,0.823,100,80.182,48.875
0,0.0,84.083,15.917,84.083,1216.82,759.366,797.252,2015.834,693.232,56.622,51.81,69.5,51.799,51.787,2.882,4.154,0.822,100,80.182,48.976
0,0.0,84.336,15.664,84.336,1216.84,759.015,797.259,2017.03,696.024,56.633,51.87,69.492,51.819,51.798,2.874,4.154,0.821,100,80.183,49.134
0,0.0,84.587,15.413,84.587,1216.84,758.613,797.261,2018.139,698.736,56.651,51.911,69.485,51.858,51.815,2.867,4.154,0.82,100,80.182,49.265
0,0.0,84.847,15.153,84.847,1216.82,758.165,797.252,2019.213,701.49,56.683,51.947,69.48,51.897,51.848,2.859,4.154,0.819,100,80.18,49.391
0,0.0,85.12,14.88,85.12,1216.81,757.732,797.247,2020.357,704.317,56.72,51.954,69.476,51.927,51.885,2.851,4.154,0.819,100,80.178,49.485
0,0.0,85.4,14.6,85.4,1216.81,757.331,797.247,2021.518,707.157,56.752,51.96,69.474,51.944,51.916,2.842,4.154,0.818,100,80.178,49.578
0,0.0,85.68,14.32,85.68,1216.82,756.965,797.252,2022.68,709.938,56.772,51.894,69.475,51.938,51.937,2.834,4.154,0.817,100,80.179,49.585
0,0.0,85.953,14.047,85.953,1216.84,756.66,797.264,2023.842,712.599,56.771,51.881,69.481,51.908,51.936,2.827,4.154,0.816,100,80.181,49.649
0,0.0,86.211,13.789,86.211,1216.87,756.405,797.282,2024.933,715.06,56.752,51.841,69.492,51.885,51.916,2.819,4.154,0.815,100,80.185,49.675
0,0.0,86.456,13.544,86.456,1216.89,756.137,797.292,2025.918,717.348,56.726,51.795,69.507,51.848,51.891,2.813,4.154,0.815,100,80.186,49.689
0,0.0,86.693,13.307,86.693,1216.91,755.895,797.303,2026.851,719.507,56.694,51.814,69.527,51.821,51.859,2.806,4.154,0.814,100,80.188,49.771
0,0.0,86.921,13.079,86.921,1216.92,755.616,797.31,2027.696,721.551,56.668,51.86,69.551,51.829,51.833,2.8,4.154,0.813,100,80.189,49.879
0,0.0,87.155,12.845,87.155,1216.91,755.241,797.305,2028.453,723.585,56.666,51.895,69.576,51.856,51.83,2.794,4.154,0.813,100,80.186,49.973
0,0.0,87.404,12.596,87.404,1216.89,754.843,797.296,2029.227,725.708,56.684,51.879,69.602,51.875,51.849,2.788,4.154,0.812,100,80.182,50.014
0,0.0,87.666,12.334,87.666,1216.89,754.506,797.292,2030.107,727.896,56.702,51.869,69.626,51.873,51.867,2.781,4.154,0.811,100,80.181,50.064
0,0.0,87.928,12.072,87.928,1216.9,754.233,797.299,2031.005,730.037,56.708,51.898,69.648,51.878,51.873,2.775,4.154,0.81,100,80.182,50.154
0,0.0,88.185,11.815,88.185,1216.91,753.948,797.305,2031.85,732.088,56.712,51.841,69.667,51.878,51.877,2.769,4.154,0.81,100,80.183,50.148
0,0.0,88.441,11.559,88.441,1216.92,753.686,797.31,2032.694,734.085,56.71,51.771,69.681,51.839,51.875,2.763,4.154,0.809,100,80.183,50.127
0,0.0,88.687,11.313,88.687,1216.94,753.531,797.324,2033.574,735.969,56.683,51.736,69.689,51.791,51.848,2.757,4.154,0.809,100,80.188,50.141
0,0.0,88.914,11.086,88.914,1216.97,753.405,797.34,2034.366,737.667,56.641,51.709,69.692,51.754,51.806,2.752,4.154,0.808,100,80.192,50.16
0,0.0,89.129,10.871,89.129,1216.98,753.228,797.349,2035.053,739.233,56.602,51.683,69.691,51.722,51.767,2.747,4.154,0.808,100,80.194,50.175
0,0.0,89.339,10.661,89.339,1216.99,753.027,797.352,2035.686,740.735,56.569,51.72,69.686,51.708,51.734,2.743,4.154,0.807,100,80.194,50.257
0,0.0,89.551,10.449,89.551,1216.99,752.771,797.352,2036.267,742.21,56.551,51.768,69.674,51.728,51.716,2.738,4.154,0.807,100,80.193,50.351
0,0.0,89.774,10.226,89.774,1216.97,752.441,797.345,2036.778,743.725,56.56,51.764,69.658,51.749,51.724,2.734,4.154,0.806,100,80.189,50.39
0,0.0,90.012,9.988,90.012,1216.97,752.149,797.34,2037.376,745.312,56.578,51.827,69.64,51.77,51.743,2.729,4.154,0.806,100,80.187,50.502
0,0.0,90.259,9.741,90.259,1216.96,751.876,797.338,2038.01,746.916,56.602,51.967,69.621,51.836,51.767,2.724,4.154,0.805,100,80.185,50.697
0,0.0,90.519,9.481,90.519,1216.95,751.505,797.329,2038.555,748.558,56.657,52.041,69.603,51.931,51.821,2.719,4.154,0.805,100,80.18,50.821
0,0.0,90.818,9.182,90.818,1216.91,752.227,797.306,2040.262,750.374,56.736,51.985,69.585,51.98,51.901,2.713,4.154,0.805,100,80.216,50.811
0,0.0,91.126,8.874,91.126,1216.93,752.003,797.317,2041.072,752.22,56.793,52.008,69.567,51.984,51.958,2.708,4.154,0.804,100,80.218,50.885
0,0.0,91.423,8.577,91.423,1216.95,752.103,797.331,2042.128,753.951,56.817,52.086,69.55,52.018,51.982,2.702,4.154,0.804,100,80.231,51.014
0,0.0,91.71,8.29,91.71,1216.96,751.829,797.335,2042.779,755.563,56.845,52.046,69.534,52.05,52.01,2.697,4.154,0.803,100,80.23,51.015
0,0.0,92.004,7.996,92.004,1216.96,751.548,797.336,2043.413,757.159,56.871,51.938,69.517,52.021,52.036,2.692,4.154,0.803,100,80.228,50.943
0,0.0,92.283,7.717,92.283,1216.98,750.088,797.345,2042.832,758.639,56.858,51.905,69.501,51.963,52.023,2.688,4.154,0.801,100,80.184,50.948
0,0.0,92.543,7.457,92.543,1217.01,750.046,797.366,2043.554,759.984,56.816,51.939,69.484,51.939,51.981,2.684,4.154,0.801,100,80.189,51.018
0,0.0,92.785,7.215,92.785,1217.02,749.877,797.373,2044.064,761.193,56.786,51.921,69.468,51.938,51.95,2.68,4.154,0.801,100,80.19,51.031
0,0.0,93.033,6.967,93.033,1217.02,749.648,797.373,2044.539,762.388,56.773,51.793,69.452,51.898,51.937,2.676,4.154,0.8,100,80.188,50.929
0,0.0,93.282,6.718,93.282,1217.03,749.564,797.379,2045.12,763.564,56.74,51.76,69.436,51.826,51.904,2.672,4.154,0.8,100,80.192,50.926
0,0.0,93.51,6.49,93.51,1217.05,749.568,797.393,2045.718,764.618,56.685,51.891,69.42,51.818,51.85,2.669,4.154,0.8,100,80.198,51.09
0,0.0,93.727,6.273,93.727,1217.05,749.319,797.393,2046.035,765.588,56.667,52.065,69.412,51.905,51.832,2.666,4.154,0.799,100,80.194,51.296
0,0.0,93.977,6.023,93.977,1217.02,748.849,797.375,2046.194,766.654,56.721,52.046,69.431,51.995,51.886,2.663,4.154,0.799,100,80.183,51.303
0,0.0,94.276,5.724,94.276,1217.0,748.517,797.363,2046.598,767.895,56.797,51.979,69.459,52.006,51.962,2.659,4.154,0.798,100,80.178,51.264
0,0.0,94.585,5.415,94.585,1217.01,748.393,797.37,2047.197,769.153,56.829,51.929,69.488,51.977,51.994,2.655,4.154,0.798,100,80.181,51.242
0,0.0,94.87,5.13,94.87,1217.04,748.367,797.386,2047.813,770.28,56.818,51.927,69.515,51.947,51.982,2.651,4.154,0.798,100,80.186,51.268
0,0.0,95.129,4.871,95.129,1217.06,748.294,797.396,2048.323,771.269,56.795,52.069,69.541,51.97,51.959,2.648,4.154,0.797,100,80.189,51.438
0,0.0,95.385,4.615,95.385,1217.05,748.038,797.394,2048.622,772.207,56.805,52.082,69.563,52.032,51.97,2.645,4.154,0.797,100,80.185,51.475
0,0.0,95.668,4.332,95.668,1217.04,747.741,797.387,2048.904,773.205,56.849,52.135,69.581,52.071,52.014,2.642,4.154,0.796,100,80.18,51.553
0,0.0,95.972,4.028,95.972,1217.04,747.536,797.386,2049.309,774.242,56.894,52.206,69.592,52.127,52.059,2.639,4.154,0.796,100,80.178,51.651
0,0.0,96.294,3.706,96.294,1217.04,748.526,797.387,2050.893,775.301,56.944,52.096,69.6,52.148,52.108,2.635,4.154,0.797,100,80.22,51.565
0,0.0,96.612,3.388,96.612,1217.05,748.54,797.393,2051.491,776.311,56.968,51.977,69.604,52.087,52.133,2.632,4.154,0.796,100,80.227,51.467
0,0.0,96.9,3.1,96.9,1217.07,747.269,797.403,2050.77,777.197,56.934,51.911,69.606,52.007,52.099,2.629,4.154,0.795,100,80.186,51.421
0,0.0,97.155,2.845,97.155,1217.1,747.356,797.419,2051.28,777.962,56.867,51.962,69.604,51.961,52.032,2.627,4.154,0.795,100,80.193,51.492
0,0.0,97.389,2.611,97.389,1217.1,747.258,797.423,2051.579,778.629,56.82,52.198,69.601,52.019,51.985,2.625,4.154,0.795,100,80.193,51.75
0,0.0,97.64,2.36,97.64,1217.09,746.875,797.414,2051.597,779.314,56.85,52.305,69.596,52.149,52.015,2.623,4.154,0.794,100,80.183,51.876
0,0.0,97.959,2.041,97.959,1217.06,747.442,797.4,2052.635,780.145,56.949,52.49,69.59,52.281,52.114,2.62,4.154,0.795,100,80.209,52.086
0,0.0,98.321,1.679,98.321,1217.05,746.75,797.391,2052.494,781.056,57.076,52.445,69.585,52.392,52.24,2.617,4.154,0.794,100,80.189,52.062
0,0.0,98.715,1.285,98.715,1217.05,746.501,797.394,2052.794,782.01,57.184,52.409,69.581,52.408,52.349,2.614,4.154,0.794,100,80.185,52.048
0,0.0,99.101,0.899,99.101,1217.07,746.758,797.407,2053.533,782.906,57.231,52.447,69.577,52.414,52.396,2.611,4.154,0.794,100,80.199,52.108
0,0.0,99.458,0.542,99.458,1217.09,746.946,797.414,2054.149,783.693,57.251,52.648,69.573,52.48,52.415,2.609,4.154,0.794,100,80.21,52.332
0,0.0,99.812,0.188,99.812,1217.08,746.511,797.41,2054.131,784.423,57.304,52.711,69.568,52.596,52.469,2.606,4.154,0.793,100,80.199,52.413
0,0.196,100.0,0.0,100.0,1221.9,1437.72,800.378,2577.414,787.459,57.48,52.667,69.56,52.648,52.643,2.596,4.155,1.217,100,1022.22,52.364
0,0.883,100.0,0.0,100.0,1217.29,1438.07,797.537,2576.834,784.661,58.592,52.69,69.633,52.659,53.757,2.605,4.155,1.218,100,1022.22,52.383
0,2.419,100.0,0.0,100.0,1217.21,1438.07,797.491,2576.816,784.615,60.452,52.845,69.804,52.714,55.617,2.606,4.155,1.218,100,1022.22,52.538
0,4.322,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,61.262,52.886,69.97,52.802,56.426,2.606,4.155,1.218,100,1022.22,52.577
0,5.483,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,60.679,52.837,70.132,52.836,55.843,2.606,4.155,1.218,100,1022.22,52.525
0,5.821,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,59.606,52.878,70.28,52.843,54.77,2.606,4.155,1.218,100,1022.22,52.563
0,5.775,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,58.614,52.979,70.414,52.886,53.779,2.606,4.155,1.218,100,1022.22,52.664
0,5.661,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,57.865,53.17,70.537,52.984,53.03,2.606,4.155,1.218,100,1022.22,52.856
0,5.597,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,57.341,53.305,70.652,53.123,52.506,2.606,4.155,1.218,100,1022.22,52.991
0,5.602,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.988,53.441,70.762,53.255,52.152,2.606,4.155,1.218,100,1022.22,53.128
0,5.667,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.76,53.688,70.868,53.42,51.924,2.606,4.155,1.218,100,1022.22,53.377
0,5.783,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.625,53.709,70.971,53.577,51.79,2.606,4.155,1.218,100,1022.22,53.397
0,5.935,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.535,53.982,71.071,53.712,51.7,2.606,4.155,1.218,100,1022.22,53.673
0,6.095,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.434,54.053,71.168,53.887,51.599,2.606,4.155,1.218,100,1022.22,53.743
0,6.239,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.361,54.137,71.263,53.999,51.526,2.606,4.155,1.218,100,1022.22,53.827
0,6.394,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.307,54.084,71.356,54.065,51.472,2.606,4.155,1.218,100,1022.22,53.771
0,6.546,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.242,54.09,71.446,54.074,51.407,2.606,4.155,1.218,100,1022.22,53.776
0,6.679,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.161,54.111,71.534,54.089,51.326,2.606,4.155,1.218,100,1022.22,53.796
0,6.796,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.092,54.114,71.618,54.102,51.257,2.606,4.155,1.218,100,1022.22,53.798
0,6.911,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,56.031,54.131,71.699,54.112,51.196,2.606,4.155,1.218,100,1022.22,53.813
0,7.019,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.969,54.152,71.776,54.128,51.134,2.606,4.155,1.218,100,1022.22,53.834
0,7.12,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.914,54.122,71.849,54.135,51.079,2.606,4.155,1.218,100,1022.22,53.802
0,7.216,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.856,54.115,71.919,54.124,51.02,2.606,4.155,1.218,100,1022.22,53.794
0,7.299,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.796,54.19,71.987,54.133,50.96,2.606,4.155,1.218,100,1022.22,53.869
0,7.378,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.757,54.439,72.053,54.222,50.922,2.606,4.155,1.218,100,1022.22,54.121
0,7.474,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.77,54.716,72.117,54.415,50.934,2.606,4.155,1.218,100,1022.22,54.401
0,7.607,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.828,54.813,72.18,54.612,50.993,2.606,4.155,1.218,100,1022.22,54.499
0,7.773,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.893,54.774,72.241,54.717,51.058,2.606,4.155,1.218,100,1022.22,54.458
0,7.943,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.918,54.637,72.302,54.715,51.083,2.606,4.155,1.218,100,1022.22,54.318
0,8.083,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.885,54.593,72.361,54.658,51.049,2.606,4.155,1.218,100,1022.22,54.272
0,8.189,100.0,0.0,100.0,1275.59,1434.64,833.256,2582.518,819.863,55.89,54.46,72.421,54.589,51.048,2.489,4.167,1.212,100,1022.22,54.137
0,8.402,100.0,0.0,100.0,1513.65,1416.42,975.922,2611.558,960.443,56.191,54.437,72.479,54.501,51.303,1.983,4.222,1.184,100,1022.22,54.118
0,8.8,100.0,0.0,100.0,1757.73,1402.27,1116.741,2632.942,1099.185,56.532,54.449,72.521,54.463,51.576,1.416,4.284,1.162,100,1022.22,54.133
0,9.25,100.0,0.0,100.0,1974.15,1389.94,1236.898,2650.859,1217.557,56.805,54.566,72.551,54.489,51.778,0.877,4.344,1.144,100,1022.22,54.254
0,9.704,100.0,0.0,100.0,2134.48,1380.84,1323.085,2663.672,1302.46,57.047,54.971,72.572,54.698,51.959,0.457,4.391,1.131,100,1022.22,54.666
0,10.191,100.0,0.0,100.0,2223.53,1375.27,1369.928,2671.363,1348.604,57.314,55.138,72.588,54.971,52.185,0.218,4.418,1.124,100,1022.22,54.836
0,10.703,100.0,0.0,100.0,2245.85,1373.26,1381.551,2674.109,1360.052,57.477,55.167,72.601,55.105,52.331,0.157,4.425,1.121,100,1022.22,54.866
0,11.155,100.0,0.0,100.0,2246.78,1373.12,1382.035,2674.302,1360.529,57.501,55.038,72.616,55.099,52.352,0.154,4.425,1.121,100,1022.22,54.734
0,11.522,100.0,0.0,100.0,2246.8,1373.12,1382.047,2674.302,1360.542,57.426,54.969,72.63,55.023,52.276,0.154,4.425,1.121,100,1022.22,54.665
0,11.825,100.0,0.0,100.0,2247.4,1373.09,1382.36,2674.338,1360.85,57.328,54.98,72.643,54.987,52.178,0.153,4.425,1.121,100,1022.22,54.676
0,12.109,100.0,0.0,100.0,2261.39,1371.96,1389.62,2675.869,1368.002,57.268,55.007,72.656,54.989,52.115,0.114,4.43,1.119,100,1022.22,54.702
0,12.413,100.0,0.0,100.0,2276.94,1370.75,1397.674,2677.523,1375.935,57.263,55.28,72.668,55.106,52.104,0.072,4.434,1.117,100,1022.22,54.98
0,12.768,100.0,0.0,100.0,2290.28,1369.83,1404.563,2678.773,1382.721,57.363,55.559,72.681,55.35,52.2,0.035,4.438,1.116,100,1022.22,55.263
0,13.201,100.0,0.0,100.0,2299.83,1369.21,1409.485,2679.6,1387.57,57.511,55.717,72.694,55.57,52.343,0.009,4.441,1.115,100,1022.22,55.423
0,13.667,100.0,0.0,100.0,2304.83,1368.5,1412.059,2680.568,1390.104,57.618,55.801,72.708,55.714,52.448,-0.005,4.443,1.114,100,1022.22,55.508
0,14.119,100.0,0.0,100.0,2308.52,1366.65,1413.956,2683.05,1391.973,57.661,55.678,72.723,55.729,52.489,-0.015,4.444,1.112,100,1022.22,55.383
0,14.522,100.0,0.0,100.0,2312.11,1365.7,1415.804,2684.317,1393.792,57.608,55.624,72.738,55.664,52.435,-0.025,4.445,1.11,100,1022.22,55.328
0,14.866,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.536,55.643,72.751,55.644,52.362,-0.03,4.446,1.11,100,1022.22,55.347
0,15.198,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.476,55.549,72.763,55.607,52.302,-0.03,4.446,1.11,100,1022.22,55.252
0,15.515,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.397,55.498,72.774,55.539,52.223,-0.03,4.446,1.11,100,1022.22,55.199
0,15.815,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.332,55.617,72.785,55.559,52.158,-0.03,4.446,1.11,100,1022.22,55.321
0,16.128,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.307,55.434,72.795,55.531,52.133,-0.03,4.446,1.11,100,1022.22,55.134
0,16.436,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.232,55.517,72.804,55.485,52.058,-0.03,4.446,1.11,100,1022.22,55.218
0,16.723,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.199,55.57,72.813,55.535,52.025,-0.03,4.446,1.11,100,1022.22,55.273
0,17.033,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.192,55.573,72.822,55.563,52.018,-0.03,4.446,1.11,100,1022.22,55.275
0,17.349,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.172,55.551,72.83,55.559,51.998,-0.03,4.446,1.11,100,1022.22,55.252
0,17.653,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.147,55.69,72.838,55.605,51.973,-0.03,4.446,1.11,100,1022.22,55.394
0,17.966,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.18,55.876,72.847,55.747,52.006,-0.03,4.446,1.11,100,1022.22,55.583
0,18.324,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.252,55.862,72.855,55.839,52.078,-0.03,4.446,1.11,100,1022.22,55.568
0,18.695,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.269,55.895,72.864,55.862,52.095,-0.03,4.446,1.11,100,1022.22,55.601
0,19.039,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.283,56.117,72.873,55.978,52.109,-0.03,4.446,1.11,100,1022.22,55.828
0,19.403,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.339,56.073,72.882,56.065,52.165,-0.03,4.446,1.11,100,1022.22,55.782
0,19.776,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.359,56.278,72.892,56.143,52.184,-0.03,4.446,1.11,100,1022.22,55.99
0,20.152,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.437,56.6,72.902,56.383,52.263,-0.03,4.446,1.11,100,1022.22,56.317
0,20.581,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.53,56.377,72.913,56.462,52.356,-0.03,4.446,1.11,100,1022.22,56.091
0,20.977,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.443,56.213,72.925,56.319,52.268,-0.03,4.446,1.11,100,1022.22,55.923
0,21.26,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.302,56.37,72.935,56.297,52.127,-0.03,4.446,1.11,100,1022.22,56.083
0,21.531,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.283,56.727,72.945,56.501,52.109,-0.03,4.446,1.11,100,1022.22,56.445
0,21.886,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.375,56.733,72.954,56.676,52.201,-0.03,4.446,1.11,100,1022.22,56.451
0,22.286,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.406,56.836,72.964,56.754,52.232,-0.03,4.446,1.11,100,1022.22,56.556
0,22.659,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.424,56.84,72.974,56.821,52.249,-0.03,4.446,1.11,100,1022.22,56.56
0,23.037,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.466,56.758,72.985,56.802,52.292,-0.03,4.446,1.11,100,1022.22,56.476
0,23.434,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.503,56.637,72.995,56.721,52.329,-0.03,4.446,1.11,100,1022.22,56.353
0,23.819,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.491,56.494,73.006,56.6,52.317,-0.03,4.446,1.11,100,1022.22,56.208
0,24.169,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.429,56.413,73.016,56.488,52.255,-0.03,4.446,1.11,100,1022.22,56.126
0,24.484,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.367,56.383,73.026,56.417,52.193,-0.03,4.446,1.11,100,1022.22,56.095
0,24.799,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.348,56.572,73.035,56.465,52.173,-0.03,4.446,1.11,100,1022.22,56.287
0,25.153,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.415,56.768,73.044,56.623,52.241,-0.03,4.446,1.11,100,1022.22,56.485
0,25.573,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.556,57.122,73.054,56.87,52.382,-0.03,4.446,1.11,100,1022.22,56.845
0,26.069,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.77,57.463,73.065,57.201,52.595,-0.03,4.446,1.11,100,1022.22,57.192
0,26.632,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.98,57.454,73.078,57.398,52.805,-0.03,4.446,1.11,100,1022.22,57.182
0,27.195,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.058,57.294,73.092,57.363,52.884,-0.03,4.446,1.11,100,1022.22,57.019
0,27.677,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.052,57.68,73.107,57.46,52.878,-0.03,4.446,1.11,100,1022.22,57.412
0,28.163,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.184,57.894,73.122,57.723,53.01,-0.03,4.446,1.11,100,1022.22,57.628
0,28.736,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.327,57.794,73.138,57.811,53.153,-0.03,4.446,1.11,100,1022.22,57.526
0,29.3,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.353,57.695,73.155,57.754,53.179,-0.03,4.446,1.11,100,1022.22,57.425
0,29.803,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.317,57.643,73.171,57.691,53.143,-0.03,4.446,1.11,100,1022.22,57.372
0,30.267,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.262,57.474,73.187,57.588,53.088,-0.03,4.446,1.11,100,1022.22,57.201
0,30.706,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.193,57.453,73.201,57.491,53.019,-0.03,4.446,1.11,100,1022.22,57.178
0,31.138,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.149,57.452,73.216,57.463,52.974,-0.03,4.446,1.11,100,1022.22,57.178
0,31.578,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.148,57.573,73.229,57.506,52.973,-0.03,4.446,1.11,100,1022.22,57.3
0,32.06,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.194,57.432,73.243,57.506,53.02,-0.03,4.446,1.11,100,1022.22,57.157
0,32.545,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.156,57.243,73.256,57.37,52.981,-0.03,4.446,1.11,100,1022.22,56.965
0,32.97,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.062,57.204,73.268,57.256,52.888,-0.03,4.446,1.11,100,1022.22,56.925
0,33.366,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.008,57.277,73.28,57.244,52.834,-0.03,4.446,1.11,100,1022.22,56.999
0,33.793,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.043,57.559,73.291,57.38,52.869,-0.03,4.446,1.11,100,1022.22,57.285
0,34.291,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.178,57.823,73.303,57.624,53.004,-0.03,4.446,1.11,100,1022.22,57.553
0,34.863,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.333,57.927,73.316,57.814,53.159,-0.03,4.446,1.11,100,1022.22,57.658
0,35.452,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.428,58.072,73.33,57.958,53.253,-0.03,4.446,1.11,100,1022.22,57.806
0,36.008,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.405,57.872,73.344,57.963,53.231,-0.03,4.446,1.11,100,1022.22,57.603
0,36.455,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.24,57.958,73.357,57.924,53.065,-0.03,4.446,1.11,100,1022.22,57.689
0,36.84,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.142,57.871,73.369,57.922,52.968,-0.03,4.446,1.11,100,1022.22,57.6
0,37.24,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.059,57.705,73.38,57.814,52.885,-0.03,4.446,1.11,100,1022.22,57.432
0,37.63,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.969,57.673,73.39,57.719,52.794,-0.03,4.446,1.11,100,1022.22,57.4
0,38.012,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.906,57.588,73.4,57.651,52.732,-0.03,4.446,1.11,100,1022.22,57.313
0,38.397,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.842,57.68,73.408,57.634,52.668,-0.03,4.446,1.11,100,1022.22,57.406
0,38.78,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.824,57.999,73.416,57.795,52.65,-0.03,4.446,1.11,100,1022.22,57.73
0,39.212,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.929,58.3,73.424,58.065,52.755,-0.03,4.446,1.11,100,1022.22,58.035
0,39.741,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.134,58.855,73.433,58.463,52.96,-0.03,4.446,1.11,100,1022.22,58.599
0,40.371,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.406,58.961,73.445,58.809,53.232,-0.03,4.446,1.11,100,1022.22,58.707
0,41.037,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.526,58.831,73.458,58.867,53.352,-0.03,4.446,1.11,100,1022.22,58.575
0,41.604,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.486,58.596,73.471,58.74,53.311,-0.03,4.446,1.11,100,1022.22,58.336
0,42.081,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.384,58.635,73.484,58.637,53.209,-0.03,4.446,1.11,100,1022.22,58.375
0,42.526,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.373,59.07,73.496,58.81,53.199,-0.03,4.446,1.11,100,1022.22,58.816
0,43.066,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.54,59.331,73.509,59.121,53.366,-0.03,4.446,1.11,100,1022.22,59.082
0,43.705,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.685,59.191,73.522,59.224,53.511,-0.03,4.446,1.11,100,1022.22,58.939
0,44.315,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.671,59.035,73.536,59.131,53.497,-0.03,4.446,1.11,100,1022.22,58.781
0,44.832,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.59,58.946,73.55,59.018,53.416,-0.03,4.446,1.11,100,1022.22,58.69
0,45.314,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.533,59.195,73.563,59.068,53.359,-0.03,4.446,1.11,100,1022.22,58.942
0,45.819,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.561,58.967,73.575,59.078,53.387,-0.03,4.446,1.11,100,1022.22,58.711
0,46.348,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.508,58.986,73.587,58.991,53.333,-0.03,4.446,1.11,100,1022.22,58.73
0,46.497,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,55.722,59.115,73.593,59.043,50.548,-0.03,4.446,1.11,100,1022.22,58.861
0,46.145,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.233,59.14,73.593,59.106,53.059,-0.03,4.446,1.11,100,1022.22,58.886
0,46.356,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.771,59.312,73.591,59.196,49.597,-0.03,4.446,1.11,100,1022.22,59.062
0,46.335,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.284,59.514,73.586,59.366,53.11,-0.03,4.446,1.11,100,1022.22,59.266
0,45.852,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.65,59.638,73.578,59.53,51.476,-0.03,4.446,1.11,100,1022.22,59.392
0,47.108,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.061,59.533,73.573,59.568,48.887,-0.03,4.446,1.11,100,1022.22,59.286
0,46.034,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.818,59.528,73.561,59.534,52.644,-0.03,4.446,1.11,100,1022.22,59.281
0,46.344,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.227,59.593,73.55,59.555,49.053,-0.03,4.446,1.11,100,1022.22,59.347
0,46.949,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.647,59.723,73.543,59.633,51.473,-0.03,4.446,1.11,100,1022.22,59.48
0,45.761,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.366,60.002,73.527,59.814,51.191,-0.03,4.446,1.11,100,1022.22,59.763
0,47.007,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,53.442,60.034,73.518,59.971,48.268,-0.03,4.446,1.11,100,1022.22,59.796
0,46.923,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.63,60.074,73.509,60.029,51.456,-0.03,4.446,1.11,100,1022.22,59.836
0,45.941,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.426,60.183,73.494,60.108,51.252,-0.03,4.446,1.11,100,1022.22,59.947
0,47.189,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,53.037,60.077,73.485,60.121,47.863,-0.03,4.446,1.11,100,1022.22,59.839
0,46.459,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.052,60.187,73.472,60.126,52.878,-0.03,4.446,1.11,100,1022.22,59.951
0,46.212,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.081,60.258,73.457,60.205,48.907,-0.03,4.446,1.11,100,1022.22,60.024
0,47.526,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.792,60.231,73.45,60.234,49.618,-0.03,4.446,1.11,100,1022.22,59.997
0,45.801,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.509,60.179,73.433,60.211,51.335,-0.03,4.446,1.11,100,1022.22,59.944
0,47.295,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.759,60.095,73.425,60.155,47.585,-0.03,4.446,1.11,100,1022.22,59.859
0,46.477,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.971,59.962,73.412,60.052,52.797,-0.03,4.446,1.11,100,1022.22,59.724
0,46.237,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,53.914,60.17,73.398,60.063,48.74,-0.03,4.446,1.11,100,1022.22,59.936
0,47.532,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.698,60.347,73.392,60.218,49.524,-0.03,4.446,1.11,100,1022.22,60.115
0,45.832,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.504,60.537,73.376,60.396,51.329,-0.03,4.446,1.11,100,1022.22,60.308
0,47.367,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.662,60.259,73.37,60.391,47.488,-0.03,4.446,1.11,100,1022.22,60.027
0,46.54,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.05,60.281,73.359,60.285,52.876,-0.03,4.446,1.11,100,1022.22,60.049
0,46.256,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,53.851,60.68,73.347,60.449,48.677,-0.03,4.446,1.11,100,1022.22,60.455
0,47.65,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.666,60.619,73.343,60.614,49.492,-0.03,4.446,1.11,100,1022.22,60.392
0,45.865,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.51,60.122,73.329,60.414,51.336,-0.03,4.446,1.11,100,1022.22,59.888
0,47.38,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.471,59.937,73.324,60.116,47.297,-0.03,4.446,1.11,100,1022.22,59.7
0,46.457,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.808,59.639,73.313,59.869,52.634,-0.03,4.446,1.11,100,1022.22,59.397
0,46.192,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,53.669,59.478,73.301,59.625,48.495,-0.03,4.446,1.11,100,1022.22,59.234
0,47.365,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.553,59.667,73.295,59.593,49.378,-0.03,4.446,1.11,100,1022.22,59.426
0,45.743,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.147,59.616,73.281,59.636,50.973,-0.03,4.446,1.11,100,1022.22,59.375
0,47.159,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.662,59.578,73.276,59.599,47.488,-0.03,4.446,1.11,100,1022.22,59.337
0,46.368,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,57.607,59.715,73.266,59.634,52.433,-0.03,4.446,1.11,100,1022.22,59.475
0,46.151,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,53.822,59.998,73.256,59.804,48.648,-0.03,4.446,1.11,100,1022.22,59.763
0,47.402,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.668,60.448,73.254,60.128,49.493,-0.03,4.446,1.11,100,1022.22,60.22
0,45.799,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.484,60.811,73.243,60.517,51.31,-0.03,4.446,1.11,100,1022.22,60.589
0,47.331,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.625,60.92,73.242,60.786,47.451,-0.03,4.446,1.11,100,1022.22,60.7
0,46.567,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.273,60.668,73.236,60.778,53.099,-0.03,4.446,1.11,100,1022.22,60.444
0,46.263,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,53.836,60.899,73.229,60.783,48.662,-0.03,4.446,1.11,100,1022.22,60.679
0,47.702,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.609,60.765,73.229,60.827,49.435,-0.03,4.446,1.11,100,1022.22,60.542
0,45.811,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.524,60.664,73.219,60.731,51.35,-0.03,4.446,1.11,100,1022.22,60.44
0,47.41,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.483,60.764,73.218,60.724,47.309,-0.03,4.446,1.11,100,1022.22,60.542
0,46.556,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,58.177,60.591,73.213,60.692,53.003,-0.03,4.446,1.11,100,1022.22,60.366
0,46.248,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,53.727,60.335,73.206,60.503,48.553,-0.03,4.446,1.11,100,1022.22,60.106
0,47.616,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,54.524,60.654,73.205,60.495,49.35,-0.03,4.446,1.11,100,1022.22,60.43
0,45.788,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.472,61.1,73.195,60.803,51.298,-0.03,4.446,1.11,100,1022.22,60.884
0,47.423,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.529,61.203,73.196,61.067,47.355,-0.03,4.446,1.11,100,1022.22,60.988
0,46.644,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.867,61.485,73.191,61.278,51.693,-0.03,4.446,1.11,100,1022.22,61.274
0,46.097,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,55.58,61.442,73.185,61.421,50.406,-0.03,4.446,1.11,100,1022.22,61.231
0,47.416,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.912,61.414,73.186,61.429,47.738,-0.03,4.446,1.11,100,1022.22,61.202
0,46.818,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.795,60.822,73.183,61.182,51.621,-0.03,4.446,1.11,100,1022.22,60.601
0,46.014,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,55.335,60.736,73.176,60.863,50.16,-0.03,4.446,1.11,100,1022.22,60.514
0,47.297,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.943,60.837,73.175,60.819,47.769,-0.03,4.446,1.11,100,1022.22,60.616
0,46.705,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.614,60.685,73.172,60.775,51.44,-0.03,4.446,1.11,100,1022.22,60.462
0,45.983,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,55.328,60.652,73.165,60.686,50.154,-0.03,4.446,1.11,100,1022.22,60.429
0,47.248,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.965,60.845,73.165,60.736,47.791,-0.03,4.446,1.11,100,1022.22,60.624
0,46.676,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.646,61.063,73.162,60.907,51.472,-0.03,4.446,1.11,100,1022.22,60.847
0,46.006,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,55.466,61.232,73.157,61.092,50.292,-0.03,4.446,1.11,100,1022.22,61.018
0,47.324,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.969,61.336,73.158,61.248,47.795,-0.03,4.446,1.11,100,1022.22,61.123
0,46.764,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.759,60.757,73.157,61.085,51.585,-0.03,4.446,1.11,100,1022.22,60.536
0,45.984,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,55.322,60.557,73.151,60.744,50.148,-0.03,4.446,1.11,100,1022.22,60.333
0,47.242,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,52.949,60.548,73.149,60.603,47.775,-0.03,4.446,1.11,100,1022.22,60.324
0,46.627,100.0,0.0,100.0,2313.76,1365.46,1416.65,2684.634,1394.626,56.564,60.692,73.144,60.619,51.39,-0.03,4.446,1.11,100,1022.22,60.47
0,45.957,100.0,0.0,100.0,2313.71,1365.46,1416.628,2684.634,1394.603,55.356,60.872,73.137,60.747,50.182,-0.03,4.446,1.11,100,1022.22,60.652
0,47.226,100.0,0.0,100.0,2313.08,1365.49,1416.298,2684.598,1394.279,53.008,61.024,73.137,60.904,47.834,-0.028,4.445,1.11,100,1022.22,60.808
0,46.681,100.0,0.0,100.0,2310.71,1365.57,1415.084,2684.493,1393.084,56.692,60.994,73.137,60.985,51.518,-0.021,4.445,1.11,100,1022.22,60.777
0,45.968,100.0,0.0,100.0,2305.46,1365.79,1412.382,2684.194,1390.423,55.39,60.872,73.137,60.941,50.218,-0.007,4.443,1.11,100,1022.22,60.653
0,47.237,100.0,0.0,100.0,2300.21,1366.04,1409.683,2683.859,1387.764,52.931,60.803,73.142,60.858,47.761,0.008,4.441,1.111,100,1022.22,60.583
0,46.609,100.0,0.0,100.0,2296.9,1366.21,1407.974,2683.63,1386.079,58.155,60.911,73.144,60.859,52.986,0.017,4.44,1.111,100,1022.22,60.692
0,46.153,100.0,0.0,100.0,2294.87,1366.32,1406.932,2683.49,1385.051,53.709,61.011,73.138,60.942,48.541,0.022,4.44,1.111,100,1022.22,60.794
0,47.62,100.0,0.0,100.0,2293.72,1366.39,1406.337,2683.402,1384.465,54.595,60.97,73.138,60.977,49.428,0.026,4.439,1.111,100,1022.22,60.753
0,45.755,100.0,0.0,100.0,2293.38,1366.41,1406.161,2683.366,1384.293,56.481,61.001,73.13,60.985,51.314,0.026,4.439,1.111,100,1022.22,60.784
0,47.372,100.0,0.0,100.0,2293.69,1366.39,1406.319,2683.402,1384.449,52.383,60.816,73.131,60.92,47.216,0.026,4.439,1.111,100,1022.22,60.596
0,46.474,100.0,0.0,100.0,2294.56,1366.34,1406.772,2683.454,1384.895,58.134,61.067,73.125,60.936,52.966,0.023,4.44,1.111,100,1022.22,60.851
0,46.205,100.0,0.0,100.0,2295.87,1366.27,1407.447,2683.56,1385.56,53.744,61.131,73.119,61.063,48.576,0.02,4.44,1.111,100,1022.22,60.917
0,47.669,100.0,0.0,100.0,2297.45,1366.18,1408.257,2683.666,1386.359,54.523,61.451,73.12,61.242,49.355,0.015,4.441,1.111,100,1022.22,61.241
0,45.748,100.0,0.0,100.0,2299.23,1366.09,1409.176,2683.789,1387.262,56.601,61.207,73.11,61.304,51.432,0.01,4.441,1.111,100,1022.22,60.994
0,47.437,100.0,0.0,100.0,2301.03,1366.0,1410.103,2683.912,1388.177,52.308,61.396,73.111,61.291,47.139,0.005,4.442,1.111,100,1022.22,61.185
0,46.534,100.0,0.0,100.0,2302.8,1365.91,1411.015,2684.035,1389.075,58.398,61.715,73.106,61.505,53.228,0.001,4.442,1.111,100,1022.22,61.51
0,46.275,100.0,0.0,100.0,2304.46,1365.84,1411.867,2684.141,1389.914,53.813,61.731,73.1,61.672,48.642,-0.004,4.443,1.111,100,1022.22,61.526
0,47.542,100.0,0.0,100.0,2305.91,1365.77,1412.616,2684.229,1390.652,53.841,61.772,73.096,61.728,48.67,-0.008,4.443,1.11,100,1022.22,61.568
0,46.307,100.0,0.0,100.0,2307.14,1365.72,1413.248,2684.299,1391.275,57.892,61.761,73.085,61.749,52.72,-0.011,4.444,1.11,100,1022.22,61.557
0,46.418,100.0,0.0,100.0,2308.12,1365.68,1413.753,2684.352,1391.773,54.013,62.256,73.079,61.956,48.841,-0.014,4.444,1.11,100,1022.22,62.059
0,47.68,100.0,0.0,100.0,2308.86,1365.65,1414.132,2684.387,1392.146,53.672,62.189,73.079,62.17,48.5,-0.016,4.444,1.11,100,1022.22,61.991
0,46.35,100.0,0.0,100.0,2309.39,1365.63,1414.405,2684.422,1392.413,58.083,61.896,73.072,62.057,52.911,-0.018,4.444,1.11,100,1022.22,61.694
0,46.457,100.0,0.0,100.0,2309.71,1365.61,1414.567,2684.44,1392.574,53.929,61.819,73.065,61.897,48.757,-0.019,4.444,1.11,100,1022.22,61.616
0,47.666,100.0,0.0,100.0,2309.8,1365.61,1414.616,2684.44,1392.623,53.588,62.084,73.066,61.948,48.416,-0.019,4.444,1.11,100,1022.22,61.885
0,46.314,100.0,0.0,100.0,2309.7,1365.61,1414.563,2684.44,1392.57,57.994,62.056,73.062,62.038,52.821,-0.019,4.444,1.11,100,1022.22,61.857
0,46.47,100.0,0.0,100.0,2309.39,1365.63,1414.406,2684.422,1392.415,53.996,62.502,73.059,62.224,48.823,-0.018,4.444,1.11,100,1022.22,62.309
0,47.772,100.0,0.0,100.0,2308.91,1365.65,1414.155,2684.387,1392.169,53.589,62.576,73.063,62.484,48.417,-0.016,4.444,1.11,100,1022.22,62.385
0,46.392,100.0,0.0,100.0,2308.3,1365.67,1413.847,2684.352,1391.864,58.191,61.91,73.061,62.282,53.018,-0.015,4.444,1.11,100,1022.22,61.708
0,46.475,100.0,0.0,100.0,2307.64,1365.7,1413.504,2684.317,1391.526,53.83,61.802,73.059,61.945,48.658,-0.013,4.444,1.11,100,1022.22,61.599
0,47.676,100.0,0.0,100.0,2306.93,1365.73,1413.143,2684.282,1391.171,53.548,61.775,73.061,61.841,48.376,-0.011,4.444,1.11,100,1022.22,61.571
0,46.3,100.0,0.0,100.0,2306.26,1365.76,1412.794,2684.246,1390.828,57.845,61.497,73.056,61.677,52.674,-0.009,4.443,1.11,100,1022.22,61.289
0,46.437,100.0,0.0,100.0,2305.63,1365.79,1412.469,2684.211,1390.507,53.856,61.75,73.051,61.643,48.684,-0.007,4.443,1.11,100,1022.22,61.546
0,47.609,100.0,0.0,100.0,2305.05,1365.81,1412.175,2684.176,1390.217,53.561,61.457,73.05,61.612,48.39,-0.006,4.443,1.11,100,1022.22,61.248
0,46.262,100.0,0.0,100.0,2304.59,1365.83,1411.937,2684.141,1389.983,57.742,61.726,73.046,61.589,52.571,-0.004,4.443,1.111,100,1022.22,61.522
0,46.421,100.0,0.0,100.0,2304.24,1365.85,1411.756,2684.123,1389.805,53.939,61.908,73.042,61.774,48.768,-0.003,4.443,1.111,100,1022.22,61.706
0,47.638,100.0,0.0,100.0,2304.01,1365.86,1411.636,2684.106,1389.687,53.554,61.988,73.044,61.899,48.383,-0.003,4.443,1.111,100,1022.22,61.788
0,46.289,100.0,0.0,100.0,2303.94,1365.86,1411.599,2684.106,1389.65,57.945,62.324,73.04,62.091,52.775,-0.003,4.443,1.111,100,1022.22,62.129
0,46.462,100.0,0.0,100.0,2304.0,1365.86,1411.631,2684.106,1389.682,54.008,62.822,73.038,62.474,48.837,-0.003,4.443,1.111,100,1022.22,62.635
0,47.8,100.0,0.0,100.0,2304.18,1365.85,1411.726,2684.123,1389.775,53.555,62.625,73.038,62.665,48.385,-0.003,4.443,1.111,100,1022.22,62.435
0,46.385,100.0,0.0,100.0,2304.49,1365.84,1411.884,2684.141,1389.932,58.236,62.349,73.025,62.512,53.065,-0.004,4.443,1.111,100,1022.22,62.155
0,46.492,100.0,0.0,100.0,2304.84,1365.82,1412.067,2684.158,1390.111,53.875,62.302,73.016,62.367,48.704,-0.005,4.443,1.111,100,1022.22,62.108
0,47.763,100.0,0.0,100.0,2305.21,1365.8,1412.252,2684.176,1390.294,53.498,62.386,73.017,62.355,48.327,-0.006,4.443,1.11,100,1022.22,62.193
0,46.341,100.0,0.0,100.0,2305.59,1365.79,1412.451,2684.211,1390.488,58.109,62.425,73.011,62.401,52.938,-0.007,4.443,1.11,100,1022.22,62.232
0,46.507,100.0,0.0,100.0,2305.96,1365.77,1412.643,2684.229,1390.678,53.916,62.151,73.007,62.311,48.745,-0.008,4.443,1.11,100,1022.22,61.953
0,47.776,100.0,0.0,100.0,2306.3,1365.76,1412.815,2684.246,1390.849,53.444,62.023,73.008,62.131,48.272,-0.009,4.443,1.11,100,1022.22,61.824
0,46.312,100.0,0.0,100.0,2306.61,1365.74,1412.976,2684.264,1391.005,57.975,62.16,73.003,62.104,52.804,-0.01,4.443,1.11,100,1022.22,61.963
0,46.495,100.0,0.0,100.0,2306.85,1365.73,1413.1,2684.282,1391.13,53.922,62.314,73.002,62.212,48.75,-0.011,4.444,1.11,100,1022.22,62.119
0,47.766,100.0,0.0,100.0,2307.04,1365.72,1413.194,2684.282,1391.222,53.483,62.331,73.007,62.297,48.311,-0.011,4.444,1.11,100,1022.22,62.137
0,46.353,100.0,0.0,100.0,2306.89,1365.75,1413.118,2684.246,1391.146,58.085,62.273,73.005,62.295,52.913,-0.011,4.444,1.11,100,1022.22,62.079
0,46.499,100.0,0.0,100.0,2305.55,1365.91,1412.432,2684.035,1390.47,53.916,62.416,73.006,62.334,48.745,-0.007,4.443,1.111,100,1022.22,62.223
0,47.797,100.0,0.0,100.0,2301.51,1366.35,1410.351,2683.437,1388.422,53.478,62.369,73.016,62.372,48.307,0.004,4.442,1.111,100,1022.22,62.176
0,46.354,100.0,0.0,100.0,2294.2,1367.16,1406.585,2682.363,1384.712,58.111,62.882,73.023,62.569,52.942,0.024,4.44,1.112,100,1022.22,62.696
0,46.536,100.0,0.0,100.0,2288.73,1367.72,1403.762,2681.606,1381.931,53.993,62.972,73.028,62.85,48.827,0.039,4.438,1.113,100,1022.22,62.787
0,47.915,100.0,0.0,100.0,2285.05,1368.1,1401.863,2681.096,1380.06,53.41,63.029,73.037,62.957,48.246,0.049,4.437,1.114,100,1022.22,62.846
0,46.398,100.0,0.0,100.0,2282.87,1368.32,1400.738,2680.797,1378.951,58.322,63.021,73.042,63.015,53.158,0.055,4.436,1.114,100,1022.22,62.837
0,46.573,100.0,0.0,100.0,2281.83,1368.42,1400.198,2680.674,1378.42,53.883,62.581,73.01,62.84,48.72,0.058,4.436,1.114,100,1022.22,62.391
0,47.891,100.0,0.0,100.0,2278.84,1368.68,1398.653,2680.322,1376.897,53.381,62.747,72.944,62.702,48.218,0.067,4.435,1.114,100,1022.22,62.561
0,46.37,100.0,0.0,100.0,2271.03,1369.37,1394.617,2679.389,1372.923,58.163,62.84,72.879,62.785,53.003,0.088,4.432,1.115,100,1022.22,62.656
0,46.544,100.0,0.0,100.0,2258.33,1370.56,1388.035,2677.77,1366.439,53.835,62.757,72.819,62.791,48.679,0.123,4.429,1.117,100,1022.22,62.572
0,47.84,100.0,0.0,100.0,2239.66,1372.23,1378.335,2675.517,1356.884,53.399,62.824,72.768,62.788,48.248,0.174,4.423,1.119,100,1022.22,62.641
0,46.328,100.0,0.0,100.0,2217.38,1374.25,1366.714,2672.754,1345.437,58.029,62.86,72.713,62.827,52.886,0.234,4.416,1.122,100,1022.22,62.679
0,46.503,100.0,0.0,100.0,2194.49,1376.43,1354.73,2669.779,1333.633,53.751,63.112,72.661,62.95,48.616,0.296,4.409,1.125,100,1022.22,62.936
0,47.759,100.0,0.0,100.0,2173.16,1380.16,1343.517,2664.622,1322.589,53.502,63.006,72.615,63.03,48.375,0.354,4.403,1.13,100,1022.22,62.828
0,46.304,100.0,0.0,100.0,2168.03,1381.08,1340.819,2663.338,1319.931,57.983,63.242,72.551,63.095,52.86,0.368,4.401,1.132,100,1022.22,63.069
0,46.501,100.0,0.0,100.0,2167.21,1381.16,1340.388,2663.232,1319.505,53.791,63.287,72.484,63.23,48.669,0.37,4.401,1.132,100,1022.22,63.116
0,47.782,100.0,0.0,100.0,2166.89,1381.19,1340.215,2663.179,1319.336,53.523,63.142,72.427,63.217,48.4,0.371,4.401,1.132,100,1022.22,62.969
0,46.314,100.0,0.0,100.0,2166.76,1381.2,1340.15,2663.162,1319.271,58.025,62.871,72.364,63.053,52.903,0.371,4.401,1.132,100,1022.22,62.695
0,46.479,100.0,0.0,100.0,2166.72,1381.21,1340.126,2663.162,1319.248,53.713,62.927,72.303,62.933,48.591,0.371,4.401,1.132,100,1022.22,62.753
0,47.69,100.0,0.0,100.0,2166.1,1381.25,1339.8,2663.109,1318.928,53.545,63.189,72.25,63.034,48.424,0.373,4.401,1.132,100,1022.22,63.02
0,46.276,100.0,0.0,100.0,2158.4,1381.87,1335.74,2662.246,1314.928,57.985,63.29,72.195,63.193,52.865,0.393,4.398,1.133,100,1022.22,63.123
