HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.474,100.0,0.0,100.0,2145.3,1383.0,1328.816,2660.662,1308.108,53.748,63.193,72.143,63.224,48.632,0.428,4.394,1.134,100,1022.22,63.025
0,47.697,100.0,0.0,100.0,2131.97,1384.19,1321.755,2658.99,1301.152,53.525,63.24,72.1,63.214,48.413,0.464,4.39,1.136,100,1022.22,63.073
0,46.223,100.0,0.0,100.0,2119.03,1385.34,1314.884,2657.371,1294.385,57.895,63.321,72.052,63.268,52.788,0.498,4.387,1.138,100,1022.22,63.156
0,46.454,100.0,0.0,100.0,2106.28,1386.49,1308.099,2655.752,1287.7,53.709,63.194,72.007,63.259,48.606,0.532,4.383,1.139,100,1022.22,63.028
0,47.622,100.0,0.0,100.0,2093.74,1387.62,1301.409,2654.15,1281.111,53.577,63.269,71.968,63.242,48.478,0.565,4.379,1.141,100,1022.22,63.105
0,46.176,100.0,0.0,100.0,2081.58,1388.73,1294.915,2652.584,1274.713,57.768,62.896,71.927,63.123,52.673,0.597,4.376,1.143,100,1022.22,62.727
0,46.407,100.0,0.0,100.0,2069.91,1389.8,1288.661,2651.053,1268.553,53.621,63.141,71.889,63.042,48.531,0.628,4.372,1.144,100,1022.22,62.976
0,47.826,100.0,0.0,100.0,2058.83,1390.99,1282.72,2649.346,1262.7,54.381,63.033,71.86,63.088,49.295,0.657,4.369,1.146,100,1022.22,62.866
0,45.596,100.0,0.0,100.0,2048.52,1392.88,1277.176,2646.635,1257.24,56.313,62.844,71.822,62.967,51.23,0.684,4.366,1.149,100,1022.22,62.675
0,47.45,100.0,0.0,100.0,2038.84,1394.67,1271.963,2644.066,1252.104,52.117,63.127,71.795,62.983,47.038,0.709,4.363,1.151,100,1022.22,62.963
0,46.359,100.0,0.0,100.0,2029.93,1396.33,1267.156,2641.654,1247.372,58.284,62.988,71.762,63.043,53.208,0.733,4.36,1.154,100,1022.22,62.822
0,46.175,100.0,0.0,100.0,2027.77,1396.7,1265.987,2641.126,1246.221,53.362,63.089,71.73,63.033,48.287,0.738,4.36,1.154,100,1022.22,62.925
0,47.578,100.0,0.0,100.0,2026.53,1396.72,1265.322,2641.091,1245.564,54.713,63.014,71.707,63.044,49.639,0.741,4.359,1.154,100,1022.22,62.85
0,45.596,100.0,0.0,100.0,1975.93,1398.11,1237.87,2639.067,1218.52,56.191,63.406,71.676,63.158,51.125,0.872,4.345,1.156,100,1022.22,63.248
0,47.244,100.0,0.0,100.0,1740.04,1409.38,1106.723,2622.33,1089.319,51.734,63.523,71.666,63.382,46.724,1.459,4.28,1.173,100,1022.22,63.366
0,46.156,100.0,0.0,100.0,1551.11,1419.72,997.897,2606.437,982.099,57.091,63.341,71.661,63.416,52.143,1.899,4.231,1.189,100,1022.22,63.18
0,46.081,100.0,0.0,100.0,1423.16,1426.68,922.303,2595.419,907.614,51.638,63.349,71.665,63.365,46.734,2.181,4.2,1.2,100,1022.22,63.186
0,45.486,100.0,0.0,100.0,1324.67,1432.04,863.088,2586.778,849.262,56.087,63.354,71.669,63.357,51.213,2.389,4.178,1.208,100,1022.22,63.19
0,46.92,100.0,0.0,100.0,1252.12,1436.04,818.914,2580.213,805.728,51.625,63.486,71.685,63.387,46.773,2.536,4.162,1.215,100,1022.22,63.323
0,44.907,100.0,0.0,100.0,1218.39,1437.99,798.215,2576.957,785.328,54.802,63.482,71.694,63.444,49.963,2.603,4.155,1.218,100,1022.22,63.319
0,46.365,100.0,0.0,100.0,1217.23,1438.07,797.504,2576.834,784.626,56.438,63.64,71.71,63.5,51.602,2.606,4.155,1.218,100,1022.22,63.478
0,45.449,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,52.554,63.706,71.725,63.602,47.718,2.606,4.155,1.218,100,1022.22,63.545
0,45.196,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,55.709,63.465,71.735,63.605,50.874,2.606,4.155,1.218,100,1022.22,63.301
0,46.662,100.0,0.0,100.0,1217.21,1438.08,797.491,2576.816,784.615,54.972,63.332,71.753,63.487,50.137,2.606,4.155,1.218,100,1022.22,63.165
0,45.39,100.0,0.0,100.0,1244.6,1436.68,814.306,2579.139,801.187,54.935,63.294,71.767,63.385,50.096,2.551,4.16,1.216,100,1022.22,63.127
0,46.386,100.0,0.0,100.0,1291.42,1434.18,842.903,2583.275,829.37,56.67,63.615,71.781,63.404,51.821,2.457,4.17,1.212,100,1022.22,63.453
0,45.523,100.0,0.0,100.0,1344.92,1431.34,875.338,2587.922,861.333,53.078,64.253,71.793,63.702,48.216,2.347,4.182,1.207,100,1022.22,64.102
0,45.72,100.0,0.0,100.0,1399.88,1428.43,908.389,2592.621,893.902,56.886,64.319,71.799,64.067,52.01,2.231,4.195,1.202,100,1022.22,64.169
0,46.495,100.0,0.0,100.0,1454.17,1425.58,940.76,2597.179,925.802,52.868,64.147,71.808,64.169,47.978,2.114,4.207,1.198,100,1022.22,63.995
0,45.97,100.0,0.0,100.0,1504.5,1422.94,970.534,2601.368,955.138,57.378,63.931,71.81,64.089,52.473,2.004,4.219,1.194,100,1022.22,63.775
0,46.017,100.0,0.0,100.0,1549.04,1420.62,996.69,2605.029,980.91,52.695,63.836,71.811,63.961,47.777,1.904,4.23,1.19,100,1022.22,63.679
0,46.03,100.0,0.0,100.0,1584.66,1418.76,1017.468,2607.933,1001.382,57.756,63.521,71.808,63.789,52.826,1.823,4.239,1.187,100,1022.22,63.361
0,46.067,100.0,0.0,100.0,1612.75,1417.29,1033.775,2610.203,1017.449,52.555,63.35,71.806,63.551,47.616,1.759,4.246,1.185,100,1022.22,63.187
0,46.046,100.0,0.0,100.0,1630.19,1416.36,1043.861,2611.664,1027.386,57.776,63.704,71.8,63.524,52.831,1.718,4.251,1.184,100,1022.22,63.546
0,46.078,100.0,0.0,100.0,1641.65,1415.75,1050.468,2612.597,1033.896,52.598,64.104,71.797,63.778,47.648,1.692,4.254,1.183,100,1022.22,63.954
0,46.178,100.0,0.0,100.0,1644.86,1415.55,1052.318,2612.914,1035.718,58.057,64.121,71.79,64.006,53.106,1.684,4.255,1.182,100,1022.22,63.97
0,45.619,100.0,0.0,100.0,1641.71,1415.69,1050.507,2612.702,1033.935,54.076,63.876,71.784,63.999,49.125,1.691,4.254,1.183,100,1022.22,63.722
0,46.884,100.0,0.0,100.0,1632.09,1416.15,1044.956,2611.981,1028.465,56.41,63.932,71.781,63.924,51.461,1.714,4.251,1.183,100,1022.22,63.779
0,45.168,100.0,0.0,100.0,1617.71,1416.85,1036.644,2610.89,1020.276,54.905,64.208,71.772,64.016,49.959,1.747,4.248,1.184,100,1022.22,64.059
0,47.195,100.0,0.0,100.0,1598.24,1417.85,1025.358,2609.341,1009.156,54.43,64.393,71.771,64.204,49.49,1.792,4.243,1.186,100,1022.22,64.247
0,45.222,100.0,0.0,100.0,1578.1,1418.88,1013.649,2607.739,997.619,55.928,64.317,71.764,64.3,50.993,1.838,4.238,1.187,100,1022.22,64.169
0,47.239,100.0,0.0,100.0,1557.13,1419.97,1001.417,2606.05,985.568,52.746,64.579,71.766,64.389,47.817,1.886,4.232,1.189,100,1022.22,64.435
0,45.357,100.0,0.0,100.0,1538.19,1420.95,990.333,2604.501,974.646,56.594,64.207,71.762,64.409,51.672,1.928,4.228,1.191,100,1022.22,64.058
0,46.763,100.0,0.0,100.0,1522.88,1421.76,981.353,2603.234,965.796,52.018,64.202,71.765,64.268,47.101,1.963,4.224,1.192,100,1022.22,64.052
0,45.649,100.0,0.0,100.0,1520.21,1421.82,979.78,2603.146,964.248,57.08,63.966,71.759,64.162,52.164,1.969,4.223,1.192,100,1022.22,63.813
0,46.746,100.0,0.0,100.0,1521.04,1421.7,980.267,2603.339,964.728,51.556,64.09,71.795,64.065,46.641,1.967,4.224,1.192,100,1022.22,63.938
0,45.423,100.0,0.0,100.0,1544.93,1420.36,994.282,2605.434,978.537,56.995,64.258,71.865,64.141,52.076,1.913,4.229,1.19,100,1022.22,64.108
0,46.782,100.0,0.0,100.0,1602.68,1417.17,1027.937,2610.397,1011.696,51.924,64.056,71.935,64.156,46.992,1.782,4.244,1.185,100,1022.22,63.902
0,45.799,100.0,0.0,100.0,1684.24,1412.67,1074.932,2617.331,1057.999,57.722,64.14,71.992,64.102,52.768,1.592,4.265,1.178,100,1022.22,63.986
0,46.322,100.0,0.0,100.0,1780.13,1407.45,1129.381,2625.234,1111.642,53.142,64.559,72.048,64.272,48.161,1.362,4.29,1.17,100,1022.22,64.413
0,46.907,100.0,0.0,100.0,1878.35,1402.12,1184.253,2633.171,1165.699,57.123,64.507,72.099,64.458,52.111,1.119,4.317,1.162,100,1022.22,64.359
0,45.702,100.0,0.0,100.0,1978.67,1396.78,1239.36,2641.003,1219.988,56.502,64.685,72.139,64.549,51.458,0.865,4.346,1.154,100,1022.22,64.54
0,47.44,100.0,0.0,100.0,2068.84,1391.98,1288.088,2647.938,1267.988,52.669,64.612,72.18,64.622,47.593,0.631,4.372,1.147,100,1022.22,64.466
0,46.613,100.0,0.0,100.0,2137.27,1388.14,1324.56,2653.411,1303.919,59.515,64.74,72.213,64.665,54.413,0.45,4.392,1.142,100,1022.22,64.596
0,46.246,100.0,0.0,100.0,2172.9,1385.7,1343.383,2656.861,1322.46,53.904,64.337,72.239,64.571,48.785,0.354,4.403,1.138,100,1022.22,64.186
0,47.794,100.0,0.0,100.0,2183.51,1384.76,1348.966,2658.198,1327.959,53.977,64.244,72.269,64.346,48.851,0.326,4.406,1.137,100,1022.22,64.091
0,46.297,100.0,0.0,100.0,2188.99,1384.32,1351.842,2658.814,1330.792,58.619,64.591,72.292,64.407,53.491,0.311,4.408,1.136,100,1022.22,64.443
0,46.512,100.0,0.0,100.0,2191.42,1384.11,1353.12,2659.096,1332.051,54.082,64.788,72.314,64.635,48.952,0.305,4.408,1.136,100,1022.22,64.643
0,47.99,100.0,0.0,100.0,2191.46,1384.08,1353.141,2659.149,1332.072,53.532,64.337,72.34,64.572,48.401,0.304,4.408,1.136,100,1022.22,64.185
0,46.319,100.0,0.0,100.0,2189.08,1384.21,1351.889,2658.955,1330.838,58.62,64.387,72.358,64.406,53.49,0.311,4.408,1.136,100,1022.22,64.235
0,46.528,100.0,0.0,100.0,2184.56,1384.51,1349.517,2658.533,1328.501,53.866,64.329,72.378,64.378,48.737,0.323,4.406,1.137,100,1022.22,64.176
0,47.938,100.0,0.0,100.0,2178.32,1384.94,1346.238,2657.934,1325.271,53.473,64.395,72.404,64.37,48.346,0.34,4.404,1.137,100,1022.22,64.242
0,46.324,100.0,0.0,100.0,2171.13,1385.45,1342.449,2657.23,1321.54,58.489,64.029,72.422,64.244,53.365,0.359,4.402,1.138,100,1022.22,63.87
0,46.524,100.0,0.0,100.0,2163.4,1386.01,1338.376,2656.421,1317.527,53.745,64.456,72.441,64.241,48.622,0.38,4.4,1.139,100,1022.22,64.303
0,47.894,100.0,0.0,100.0,2160.2,1385.51,1336.688,2657.125,1315.864,53.488,64.368,72.465,64.374,48.368,0.389,4.399,1.138,100,1022.22,64.214
0,46.341,100.0,0.0,100.0,2165.91,1383.36,1339.7,2660.152,1318.83,58.487,64.785,72.484,64.514,53.366,0.373,4.401,1.135,100,1022.22,64.637
0,46.578,100.0,0.0,100.0,2200.52,1377.15,1357.893,2668.794,1336.748,53.947,65.119,72.505,64.855,48.818,0.28,4.411,1.126,100,1022.22,64.976
0,48.174,100.0,0.0,100.0,2239.37,1373.05,1378.182,2674.408,1356.735,53.4,65.058,72.53,65.031,48.258,0.175,4.423,1.12,100,1022.22,64.914
0,46.084,100.0,0.0,100.0,2269.48,1369.69,1393.816,2678.949,1372.133,58.16,64.791,72.539,64.946,53.006,0.092,4.432,1.116,100,1022.22,64.643
0,47.336,100.0,0.0,100.0,2288.73,1367.5,1403.762,2681.906,1381.931,52.123,64.349,72.552,64.651,46.961,0.039,4.438,1.113,100,1022.22,64.194
0,47.311,100.0,0.0,100.0,2298.24,1366.5,1408.667,2683.243,1386.762,57.524,64.24,72.56,64.373,52.357,0.013,4.441,1.111,100,1022.22,64.083
0,46.106,100.0,0.0,100.0,2303.63,1365.98,1411.439,2683.947,1389.494,54.488,64.457,72.558,64.366,49.318,-0.002,4.443,1.111,100,1022.22,64.303
0,48.361,100.0,0.0,100.0,2306.19,1365.76,1412.761,2684.246,1390.794,53.035,64.434,72.569,64.437,47.864,-0.009,4.443,1.11,100,1022.22,64.28
0,46.041,100.0,0.0,100.0,2306.96,1365.73,1413.155,2684.282,1391.181,57.992,64.131,72.567,64.313,52.82,-0.011,4.444,1.11,100,1022.22,63.972
0,47.31,100.0,0.0,100.0,2307.58,1365.7,1413.477,2684.317,1391.5,52.07,63.934,72.574,64.088,46.898,-0.013,4.444,1.11,100,1022.22,63.772
0,47.87,100.0,0.0,100.0,2308.21,1365.67,1413.797,2684.352,1391.817,55.089,64.16,72.581,64.061,49.917,-0.014,4.444,1.11,100,1022.22,64.001
0,45.923,100.0,0.0,100.0,2308.83,1365.65,1414.12,2684.387,1392.132,56.333,64.352,72.578,64.223,51.16,-0.016,4.444,1.11,100,1022.22,64.196
0,47.983,100.0,0.0,100.0,2309.38,1365.63,1414.403,2684.422,1392.412,52.106,64.174,72.587,64.243,46.933,-0.018,4.444,1.11,100,1022.22,64.015
0,47.15,100.0,0.0,100.0,2309.9,1365.61,1414.665,2684.44,1392.67,57.421,64.513,72.591,64.315,52.249,-0.019,4.444,1.11,100,1022.22,64.36
0,46.214,100.0,0.0,100.0,2310.35,1365.59,1414.899,2684.475,1392.901,54.519,64.782,72.59,64.581,49.346,-0.02,4.445,1.11,100,1022.22,64.633
0,47.833,100.0,0.0,100.0,2310.69,1365.58,1415.075,2684.493,1393.073,53.046,64.84,72.596,64.756,47.873,-0.021,4.445,1.11,100,1022.22,64.692
0,46.784,100.0,0.0,100.0,2310.41,1365.63,1414.931,2684.405,1392.933,57.478,64.764,72.596,64.788,52.305,-0.021,4.445,1.11,100,1022.22,64.615
0,46.417,100.0,0.0,100.0,2307.95,1365.93,1413.665,2684.018,1391.687,54.59,64.588,72.596,64.697,49.417,-0.014,4.444,1.111,100,1022.22,64.436
0,47.825,100.0,0.0,100.0,2299.44,1366.95,1409.283,2682.645,1387.369,52.91,64.551,72.607,64.591,47.74,0.01,4.441,1.112,100,1022.22,64.398
0,46.718,100.0,0.0,100.0,2289.74,1368.0,1404.285,2681.237,1382.447,57.429,64.958,72.613,64.715,52.262,0.037,4.438,1.113,100,1022.22,64.812
0,46.407,100.0,0.0,100.0,2281.11,1368.89,1399.828,2680.04,1378.055,54.62,65.615,72.619,65.169,49.456,0.06,4.436,1.115,100,1022.22,65.479
0,47.877,100.0,0.0,100.0,2274.18,1369.62,1396.247,2679.054,1374.528,52.995,65.491,72.632,65.46,47.834,0.079,4.433,1.116,100,1022.22,65.353
0,46.819,100.0,0.0,100.0,2269.17,1370.15,1393.654,2678.333,1371.975,57.617,65.528,72.639,65.489,52.458,0.093,4.432,1.116,100,1022.22,65.39
0,46.421,100.0,0.0,100.0,2265.89,1370.5,1391.952,2677.858,1370.299,54.594,65.213,72.644,65.396,49.437,0.102,4.431,1.117,100,1022.22,65.07
0,47.884,100.0,0.0,100.0,2264.02,1370.69,1390.984,2677.611,1369.345,52.867,65.215,72.654,65.252,47.71,0.107,4.43,1.117,100,1022.22,65.071
0,46.731,100.0,0.0,100.0,2263.48,1370.72,1390.703,2677.558,1369.067,57.569,65.225,72.656,65.239,52.412,0.109,4.43,1.117,100,1022.22,65.081
0,46.434,100.0,0.0,100.0,2264.03,1370.63,1390.991,2677.682,1369.352,54.538,64.901,72.657,65.104,49.382,0.107,4.43,1.117,100,1022.22,64.753
0,47.83,100.0,0.0,100.0,2265.4,1370.44,1391.699,2677.946,1370.047,52.912,64.664,72.665,64.855,47.756,0.103,4.431,1.117,100,1022.22,64.512
0,46.701,100.0,0.0,100.0,2267.44,1370.18,1392.757,2678.28,1371.089,57.412,64.496,72.665,64.647,52.255,0.098,4.431,1.116,100,1022.22,64.341
0,46.367,100.0,0.0,100.0,2269.86,1369.89,1394.012,2678.685,1372.327,54.45,64.502,72.664,64.539,49.292,0.091,4.432,1.116,100,1022.22,64.347
0,47.721,100.0,0.0,100.0,2272.37,1369.59,1395.31,2679.09,1373.606,52.973,64.339,72.669,64.448,47.814,0.084,4.433,1.116,100,1022.22,64.181
0,46.648,100.0,0.0,100.0,2274.91,1369.3,1396.625,2679.494,1374.901,57.339,64.442,72.67,64.402,52.179,0.077,4.434,1.115,100,1022.22,64.287
0,46.341,100.0,0.0,100.0,2277.34,1369.02,1397.88,2679.864,1376.137,54.511,64.558,72.67,64.481,49.35,0.071,4.434,1.115,100,1022.22,64.404
0,47.713,100.0,0.0,100.0,2279.47,1368.79,1398.984,2680.181,1377.223,53.03,64.707,72.677,64.601,47.868,0.065,4.435,1.115,100,1022.22,64.556
0,46.683,100.0,0.0,100.0,2281.38,1368.59,1399.966,2680.445,1378.191,57.423,64.515,72.679,64.6,52.261,0.06,4.436,1.114,100,1022.22,64.36
0,46.331,100.0,0.0,100.0,2282.98,1368.42,1400.795,2680.656,1379.008,54.548,64.82,72.68,64.647,49.385,0.055,4.436,1.114,100,1022.22,64.671
0,47.747,100.0,0.0,100.0,2284.16,1368.31,1401.404,2680.814,1379.608,53.069,65.038,72.689,64.865,47.906,0.052,4.437,1.114,100,1022.22,64.891
0,46.731,100.0,0.0,100.0,2285.04,1368.23,1401.859,2680.92,1380.056,57.563,65.501,72.693,65.178,52.399,0.049,4.437,1.114,100,1022.22,65.362
0,46.398,100.0,0.0,100.0,2285.66,1368.18,1402.178,2680.99,1380.37,54.717,65.453,72.695,65.411,49.553,0.048,4.437,1.114,100,1022.22,65.313
0,47.887,100.0,0.0,100.0,2285.96,1368.17,1402.331,2681.008,1380.521,52.934,65.226,72.705,65.341,47.77,0.047,4.437,1.114,100,1022.22,65.082
0,46.755,100.0,0.0,100.0,2286.06,1368.18,1402.386,2680.99,1380.576,57.633,65.345,72.709,65.296,52.469,0.047,4.437,1.114,100,1022.22,65.203
0,46.409,100.0,0.0,100.0,2285.95,1368.21,1402.326,2680.955,1380.518,54.647,65.438,72.712,65.377,49.483,0.047,4.437,1.114,100,1022.22,65.298
0,47.893,100.0,0.0,100.0,2285.57,1368.27,1402.132,2680.867,1380.326,52.965,65.372,72.723,65.393,47.801,0.048,4.437,1.114,100,1022.22,65.23
0,46.796,100.0,0.0,100.0,2285.39,1368.32,1402.039,2680.797,1380.232,57.654,65.558,72.731,65.448,52.49,0.048,4.437,1.114,100,1022.22,65.419
0,46.438,100.0,0.0,100.0,2285.73,1368.34,1402.213,2680.779,1380.405,54.663,65.571,72.737,65.541,49.499,0.048,4.437,1.114,100,1022.22,65.432
0,47.93,100.0,0.0,100.0,2286.5,1368.34,1402.614,2680.779,1380.801,52.901,65.563,72.75,65.556,47.737,0.045,4.437,1.114,100,1022.22,65.424
0,46.812,100.0,0.0,100.0,2287.7,1368.31,1403.232,2680.814,1381.408,57.68,65.61,72.757,65.578,52.515,0.042,4.438,1.114,100,1022.22,65.472
0,46.445,100.0,0.0,100.0,2289.14,1368.27,1403.977,2680.867,1382.142,54.65,65.668,72.761,65.62,49.485,0.038,4.438,1.114,100,1022.22,65.53
0,47.963,100.0,0.0,100.0,2290.62,1368.21,1404.739,2680.938,1382.894,52.932,66.057,72.773,65.805,47.767,0.034,4.439,1.114,100,1022.22,65.926
0,46.896,100.0,0.0,100.0,2292.12,1368.15,1405.511,2681.026,1383.656,57.8,66.427,72.78,66.15,52.634,0.03,4.439,1.114,100,1022.22,66.301
0,46.505,100.0,0.0,100.0,2293.55,1368.09,1406.251,2681.114,1384.383,54.76,66.358,72.784,66.336,49.594,0.026,4.439,1.114,100,1022.22,66.231
0,48.106,100.0,0.0,100.0,2294.78,1368.03,1406.884,2681.202,1385.006,52.85,66.063,72.796,66.23,47.683,0.023,4.44,1.114,100,1022.22,65.931
0,46.952,100.0,0.0,100.0,2295.79,1367.97,1407.405,2681.272,1385.52,57.784,65.877,72.802,66.025,52.617,0.02,4.44,1.113,100,1022.22,65.742
0,46.49,100.0,0.0,100.0,2296.21,1367.93,1407.622,2681.325,1385.732,54.63,65.914,72.805,65.938,49.462,0.019,4.44,1.113,100,1022.22,65.779
0,48.055,100.0,0.0,100.0,2296.3,1367.92,1407.669,2681.342,1385.78,52.81,65.431,72.816,65.732,47.642,0.018,4.44,1.113,100,1022.22,65.289
0,46.879,100.0,0.0,100.0,2296.41,1367.9,1407.724,2681.378,1385.833,57.628,65.353,72.821,65.461,52.46,0.018,4.44,1.113,100,1022.22,65.209
0,46.489,100.0,0.0,100.0,2296.51,1367.88,1407.776,2681.395,1385.886,54.57,65.55,72.823,65.461,49.402,0.018,4.44,1.113,100,1022.22,65.409
0,47.988,100.0,0.0,100.0,2296.56,1367.88,1407.799,2681.395,1385.908,52.878,65.859,72.833,65.657,47.71,0.018,4.44,1.113,100,1022.22,65.723
0,46.926,100.0,0.0,100.0,2296.6,1367.87,1407.82,2681.413,1385.928,57.7,65.843,72.839,65.819,52.532,0.018,4.44,1.113,100,1022.22,65.707
0,46.52,100.0,0.0,100.0,2296.65,1367.86,1407.847,2681.413,1385.956,54.61,65.002,72.841,65.495,49.442,0.017,4.44,1.113,100,1022.22,64.852
0,47.99,100.0,0.0,100.0,2296.65,1367.86,1407.849,2681.413,1385.956,52.754,65.053,72.851,65.129,47.586,0.017,4.44,1.113,100,1022.22,64.904
0,46.816,100.0,0.0,100.0,2296.63,1367.87,1407.838,2681.413,1385.947,57.521,65.015,72.854,65.066,52.353,0.018,4.44,1.113,100,1022.22,64.865
0,46.479,100.0,0.0,100.0,2296.59,1367.87,1407.817,2681.413,1385.926,54.537,65.382,72.856,65.173,49.369,0.018,4.44,1.113,100,1022.22,65.238
0,47.936,100.0,0.0,100.0,2296.49,1367.89,1407.766,2681.395,1385.875,52.911,65.337,72.865,65.321,47.743,0.018,4.44,1.113,100,1022.22,65.193
0,46.882,100.0,0.0,100.0,2296.4,1367.9,1407.72,2681.36,1385.829,57.567,65.364,72.869,65.337,52.399,0.018,4.44,1.113,100,1022.22,65.22
0,46.471,100.0,0.0,100.0,2296.33,1367.91,1407.685,2681.36,1385.794,54.604,65.354,72.871,65.354,49.436,0.018,4.44,1.113,100,1022.22,65.21
0,47.972,100.0,0.0,100.0,2296.24,1367.93,1407.636,2681.342,1385.747,52.885,65.434,72.881,65.385,47.717,0.019,4.44,1.113,100,1022.22,65.291
0,46.883,100.0,0.0,100.0,2296.17,1367.94,1407.6,2681.325,1385.711,57.611,65.412,72.884,65.414,52.443,0.019,4.44,1.113,100,1022.22,65.269
0,46.495,100.0,0.0,100.0,2296.14,1367.94,1407.583,2681.307,1385.696,54.608,65.434,72.886,65.417,49.44,0.019,4.44,1.113,100,1022.22,65.29
0,47.984,100.0,0.0,100.0,2296.09,1367.95,1407.558,2681.307,1385.671,52.881,65.568,72.895,65.483,47.713,0.019,4.44,1.113,100,1022.22,65.427
0,46.904,100.0,0.0,100.0,2296.07,1367.95,1407.549,2681.307,1385.662,57.662,65.636,72.899,65.577,52.494,0.019,4.44,1.113,100,1022.22,65.496
0,46.532,100.0,0.0,100.0,2296.1,1367.95,1407.562,2681.307,1385.674,54.655,65.607,72.9,65.609,49.487,0.019,4.44,1.113,100,1022.22,65.466
0,48.035,100.0,0.0,100.0,2296.11,1367.95,1407.569,2681.307,1385.681,52.872,65.631,72.909,65.621,47.704,0.019,4.44,1.113,100,1022.22,65.49
0,46.933,100.0,0.0,100.0,2296.15,1367.94,1407.59,2681.307,1385.703,57.649,65.29,72.913,65.494,52.481,0.019,4.44,1.113,100,1022.22,65.144
0,46.508,100.0,0.0,100.0,2296.21,1367.93,1407.622,2681.325,1385.734,54.547,65.22,72.914,65.296,49.38,0.019,4.44,1.113,100,1022.22,65.073
0,47.971,100.0,0.0,100.0,2296.23,1367.93,1407.63,2681.325,1385.741,52.875,65.797,72.922,65.471,47.707,0.019,4.44,1.113,100,1022.22,65.659
0,46.926,100.0,0.0,100.0,2296.25,1367.92,1407.639,2681.342,1385.75,57.699,65.97,72.925,65.802,52.531,0.019,4.44,1.113,100,1022.22,65.835
0,46.562,100.0,0.0,100.0,2296.29,1367.92,1407.662,2681.342,1385.773,54.686,65.702,72.926,65.813,49.518,0.018,4.44,1.113,100,1022.22,65.562
0,48.081,100.0,0.0,100.0,2296.31,1367.91,1407.673,2681.342,1385.784,52.847,65.795,72.935,65.751,47.68,0.018,4.44,1.113,100,1022.22,65.657
0,46.974,100.0,0.0,100.0,2296.35,1367.91,1407.696,2681.36,1385.805,57.724,66.226,72.938,65.96,52.556,0.018,4.44,1.113,100,1022.22,66.095
0,46.583,100.0,0.0,100.0,2296.42,1367.9,1407.731,2681.378,1385.84,54.737,66.394,72.939,66.233,49.569,0.018,4.44,1.113,100,1022.22,66.265
0,48.176,100.0,0.0,100.0,2296.47,1367.89,1407.755,2681.378,1385.864,52.856,66.467,72.949,66.386,47.688,0.018,4.44,1.113,100,1022.22,66.339
0,47.078,100.0,0.0,100.0,2296.55,1367.88,1407.796,2681.395,1385.905,57.828,66.031,72.952,66.273,52.66,0.018,4.44,1.113,100,1022.22,65.896
0,46.595,100.0,0.0,100.0,2296.65,1367.86,1407.849,2681.413,1385.958,54.635,65.943,72.953,66.042,49.467,0.017,4.44,1.113,100,1022.22,65.807
0,48.158,100.0,0.0,100.0,2296.66,1367.86,1407.85,2681.43,1385.96,52.816,66.135,72.96,66.044,47.648,0.017,4.44,1.113,100,1022.22,66.001
0,47.046,100.0,0.0,100.0,2296.6,1367.85,1407.822,2681.43,1385.93,57.768,66.473,72.963,66.244,52.6,0.018,4.44,1.113,100,1022.22,66.345
0,46.645,100.0,0.0,100.0,2296.49,1367.86,1407.766,2681.43,1385.875,53.612,66.976,72.963,66.621,48.444,0.018,4.44,1.113,100,1022.22,66.856
0,47.997,100.0,0.0,100.0,2296.22,1367.87,1407.627,2681.413,1385.738,53.664,66.991,72.97,66.908,48.496,0.019,4.44,1.113,100,1022.22,66.871
0,46.736,100.0,0.0,100.0,2295.86,1367.9,1407.44,2681.378,1385.553,57.471,66.377,72.972,66.723,52.303,0.02,4.44,1.113,100,1022.22,66.248
0,46.866,100.0,0.0,100.0,2295.39,1367.93,1407.197,2681.342,1385.315,53.547,65.983,72.973,66.287,48.379,0.021,4.44,1.113,100,1022.22,65.847
0,47.878,100.0,0.0,100.0,2294.77,1367.97,1406.877,2681.272,1385.0,53.593,66.347,72.979,66.199,48.426,0.023,4.44,1.113,100,1022.22,66.217
0,46.688,100.0,0.0,100.0,2294.07,1368.02,1406.516,2681.219,1384.645,57.39,66.83,72.98,66.513,52.223,0.025,4.44,1.114,100,1022.22,66.708
0,46.864,100.0,0.0,100.0,2293.34,1368.07,1406.141,2681.149,1384.275,53.692,67.081,72.982,66.856,48.525,0.027,4.439,1.114,100,1022.22,66.962
0,47.981,100.0,0.0,100.0,2292.66,1368.12,1405.789,2681.078,1383.928,53.64,67.031,72.99,67.0,48.473,0.028,4.439,1.114,100,1022.22,66.911
0,46.765,100.0,0.0,100.0,2292.18,1368.15,1405.541,2681.026,1383.684,57.567,67.114,72.992,67.05,52.4,0.03,4.439,1.114,100,1022.22,66.996
0,46.911,100.0,0.0,100.0,2291.93,1368.17,1405.413,2681.008,1383.557,53.691,67.157,72.994,67.122,48.525,0.03,4.439,1.114,100,1022.22,67.039
0,48.029,100.0,0.0,100.0,2291.89,1368.17,1405.393,2681.008,1383.538,53.625,66.877,73.001,67.036,48.459,0.031,4.439,1.114,100,1022.22,66.755
0,46.768,100.0,0.0,100.0,2292.1,1368.15,1405.501,2681.026,1383.643,57.506,66.883,73.002,66.918,52.34,0.03,4.439,1.114,100,1022.22,66.761
0,46.889,100.0,0.0,100.0,2292.46,1368.13,1405.684,2681.061,1383.825,53.659,66.556,73.002,66.77,48.493,0.029,4.439,1.114,100,1022.22,66.429
0,47.982,100.0,0.0,100.0,2292.87,1368.1,1405.899,2681.096,1384.036,53.604,66.344,73.008,66.519,48.437,0.028,4.439,1.114,100,1022.22,66.213
0,46.725,100.0,0.0,100.0,2293.35,1368.07,1406.147,2681.131,1384.28,57.372,66.299,73.008,66.373,52.205,0.027,4.439,1.114,100,1022.22,66.167
0,46.856,100.0,0.0,100.0,2293.82,1368.04,1406.388,2681.184,1384.518,53.641,66.215,73.008,66.287,48.474,0.025,4.439,1.114,100,1022.22,66.083
0,47.918,100.0,0.0,100.0,2294.21,1368.02,1406.592,2681.202,1384.719,53.653,66.215,73.014,66.23,48.486,0.024,4.44,1.114,100,1022.22,66.082
0,46.724,100.0,0.0,100.0,2294.66,1368.0,1406.824,2681.237,1384.948,57.364,66.376,73.016,66.281,52.197,0.023,4.44,1.113,100,1022.22,66.246
0,46.873,100.0,0.0,100.0,2295.25,1367.97,1407.125,2681.272,1385.243,53.688,66.587,73.019,66.443,48.52,0.021,4.44,1.113,100,1022.22,66.46
0,47.948,100.0,0.0,100.0,2295.89,1367.94,1407.456,2681.307,1385.571,53.672,66.382,73.026,66.473,48.504,0.02,4.44,1.113,100,1022.22,66.252
0,46.749,100.0,0.0,100.0,2296.24,1367.93,1407.634,2681.325,1385.745,57.408,66.316,73.029,66.379,52.24,0.019,4.44,1.113,100,1022.22,66.184
0,46.869,100.0,0.0,100.0,2296.21,1367.93,1407.618,2681.325,1385.729,53.636,65.802,73.031,66.128,48.468,0.019,4.44,1.113,100,1022.22,65.662
0,47.884,100.0,0.0,100.0,2296.13,1367.94,1407.579,2681.307,1385.69,53.642,65.854,73.038,65.891,48.474,0.019,4.44,1.113,100,1022.22,65.715
0,46.695,100.0,0.0,100.0,2296.05,1367.95,1407.539,2681.29,1385.652,57.288,66.072,73.039,65.956,52.12,0.019,4.44,1.113,100,1022.22,65.936
0,46.843,100.0,0.0,100.0,2295.97,1367.97,1407.498,2681.272,1385.611,53.7,66.323,73.041,66.145,48.532,0.019,4.44,1.113,100,1022.22,66.192
0,47.908,100.0,0.0,100.0,2295.88,1367.98,1407.447,2681.254,1385.562,53.719,66.42,73.048,66.32,48.551,0.02,4.44,1.113,100,1022.22,66.29
0,46.753,100.0,0.0,100.0,2295.82,1367.99,1407.417,2681.254,1385.532,57.419,66.343,73.05,66.356,52.251,0.02,4.44,1.113,100,1022.22,66.212
0,46.88,100.0,0.0,100.0,2295.79,1368.0,1407.403,2681.237,1385.518,53.718,66.736,73.052,66.496,48.55,0.02,4.44,1.113,100,1022.22,66.611
0,47.969,100.0,0.0,100.0,2295.76,1368.0,1407.389,2681.237,1385.505,53.736,66.937,73.059,66.763,48.568,0.02,4.44,1.113,100,1022.22,66.815
0,46.555,100.0,0.0,100.0,2295.79,1368.0,1407.402,2681.237,1385.516,58.146,67.129,73.06,66.974,52.979,0.02,4.44,1.113,100,1022.22,67.01
0,47.314,100.0,0.0,100.0,2295.85,1367.99,1407.432,2681.254,1385.546,53.209,66.713,73.065,66.929,48.041,0.02,4.44,1.113,100,1022.22,66.587
0,47.958,100.0,0.0,100.0,2295.92,1367.97,1407.472,2681.272,1385.585,54.759,66.508,73.071,66.677,49.591,0.019,4.44,1.113,100,1022.22,66.379
0,46.501,100.0,0.0,100.0,2296.03,1367.96,1407.528,2681.29,1385.641,56.052,66.262,73.07,66.453,50.884,0.019,4.44,1.113,100,1022.22,66.129
0,47.733,100.0,0.0,100.0,2296.1,1367.95,1407.562,2681.307,1385.673,53.007,66.394,73.076,66.359,47.839,0.019,4.44,1.113,100,1022.22,66.263
0,47.403,100.0,0.0,100.0,2296.15,1367.94,1407.59,2681.307,1385.703,56.252,66.469,73.079,66.422,51.084,0.019,4.44,1.113,100,1022.22,66.339
0,46.648,100.0,0.0,100.0,2296.21,1367.93,1407.622,2681.325,1385.732,54.279,66.551,73.078,66.495,49.111,0.019,4.44,1.113,100,1022.22,66.423
0,48.08,100.0,0.0,100.0,2296.22,1367.93,1407.623,2681.325,1385.736,53.429,66.201,73.086,66.4,48.261,0.019,4.44,1.113,100,1022.22,66.067
0,46.755,100.0,0.0,100.0,2296.23,1367.93,1407.632,2681.325,1385.743,57.431,66.112,73.086,66.205,52.264,0.019,4.44,1.113,100,1022.22,65.976
0,46.913,100.0,0.0,100.0,2296.23,1367.93,1407.632,2681.325,1385.743,53.653,66.205,73.086,66.173,48.485,0.019,4.44,1.113,100,1022.22,66.071
0,47.939,100.0,0.0,100.0,2296.18,1367.93,1407.608,2681.325,1385.718,53.718,66.421,73.089,66.281,48.55,0.019,4.44,1.113,100,1022.22,66.291
0,46.539,100.0,0.0,100.0,2296.13,1367.94,1407.579,2681.307,1385.692,57.966,66.766,73.085,66.529,52.798,0.019,4.44,1.113,100,1022.22,66.64
0,47.282,100.0,0.0,100.0,2296.06,1367.95,1407.542,2681.29,1385.655,53.244,66.653,73.085,66.663,48.076,0.019,4.44,1.113,100,1022.22,66.526
0,47.958,100.0,0.0,100.0,2295.97,1367.97,1407.497,2681.272,1385.611,54.788,66.759,73.086,66.691,49.62,0.019,4.44,1.113,100,1022.22,66.634
0,46.552,100.0,0.0,100.0,2295.92,1367.98,1407.472,2681.272,1385.585,56.122,66.703,73.08,66.726,50.954,0.019,4.44,1.113,100,1022.22,66.577
0,47.8,100.0,0.0,100.0,2295.85,1367.99,1407.433,2681.254,1385.548,53.063,66.592,73.081,66.662,47.895,0.02,4.44,1.113,100,1022.22,66.464
0,47.478,100.0,0.0,100.0,2295.78,1368.0,1407.402,2681.237,1385.516,56.216,66.526,73.078,66.58,51.049,0.02,4.44,1.113,100,1022.22,66.397
0,46.663,100.0,0.0,100.0,2295.75,1368.0,1407.38,2681.237,1385.497,54.304,66.654,73.072,66.592,49.136,0.02,4.44,1.113,100,1022.22,66.527
0,48.13,100.0,0.0,100.0,2295.66,1368.01,1407.338,2681.219,1385.454,53.442,66.613,73.073,66.629,48.274,0.02,4.44,1.114,100,1022.22,66.486
0,46.813,100.0,0.0,100.0,2295.62,1368.02,1407.317,2681.202,1385.433,57.503,66.456,73.068,66.546,52.335,0.02,4.44,1.114,100,1022.22,66.326
0,46.974,100.0,0.0,100.0,2295.59,1368.03,1407.3,2681.202,1385.416,53.7,66.816,73.062,66.619,48.532,0.02,4.44,1.114,100,1022.22,66.692
0,48.159,100.0,0.0,100.0,2295.51,1368.04,1407.259,2681.184,1385.375,54.49,66.841,73.058,66.788,49.322,0.021,4.44,1.114,100,1022.22,66.718
0,46.541,100.0,0.0,100.0,2295.47,1368.05,1407.238,2681.166,1385.354,56.218,66.798,73.042,66.806,51.05,0.021,4.44,1.114,100,1022.22,66.674
0,47.843,100.0,0.0,100.0,2295.38,1368.06,1407.192,2681.149,1385.31,53.042,66.753,73.036,66.792,47.874,0.021,4.44,1.114,100,1022.22,66.628
0,47.021,100.0,0.0,100.0,2295.28,1368.07,1407.143,2681.131,1385.263,57.648,66.094,73.021,66.503,52.481,0.021,4.44,1.114,100,1022.22,65.959
0,46.883,100.0,0.0,100.0,2295.18,1368.09,1407.088,2681.114,1385.208,53.613,65.887,73.001,66.101,48.446,0.022,4.44,1.114,100,1022.22,65.749
0,47.977,100.0,0.0,100.0,2294.99,1368.12,1406.99,2681.078,1385.111,53.735,65.898,72.985,65.958,48.567,0.022,4.44,1.114,100,1022.22,65.761
0,46.557,100.0,0.0,100.0,2294.77,1368.16,1406.875,2681.026,1384.999,57.749,65.547,72.964,65.781,52.582,0.023,4.44,1.114,100,1022.22,65.405
0,47.25,100.0,0.0,100.0,2294.5,1368.2,1406.74,2680.973,1384.865,53.155,65.312,72.948,65.504,47.988,0.023,4.44,1.114,100,1022.22,65.166
0,47.779,100.0,0.0,100.0,2294.21,1368.24,1406.588,2680.902,1384.717,54.682,65.406,72.934,65.398,49.514,0.024,4.44,1.114,100,1022.22,65.261
0,46.457,100.0,0.0,100.0,2293.94,1368.28,1406.449,2680.85,1384.578,57.185,65.487,72.919,65.44,52.018,0.025,4.44,1.114,100,1022.22,65.344
0,47.242,100.0,0.0,100.0,2293.69,1368.32,1406.323,2680.797,1384.455,53.296,65.607,72.914,65.515,48.129,0.026,4.439,1.114,100,1022.22,65.466
0,47.778,100.0,0.0,100.0,2293.51,1368.35,1406.226,2680.762,1384.36,54.748,66.079,72.91,65.771,49.581,0.026,4.439,1.114,100,1022.22,65.945
0,46.518,100.0,0.0,100.0,2293.43,1368.37,1406.185,2680.744,1384.317,56.037,66.233,72.898,66.069,50.87,0.026,4.439,1.114,100,1022.22,66.103
0,47.722,100.0,0.0,100.0,2293.4,1368.37,1406.171,2680.744,1384.303,53.151,66.383,72.891,66.246,47.985,0.026,4.439,1.114,100,1022.22,66.255
0,47.448,100.0,0.0,100.0,2293.44,1368.36,1406.194,2680.744,1384.328,56.24,66.436,72.879,66.371,51.073,0.026,4.439,1.114,100,1022.22,66.309
0,46.678,100.0,0.0,100.0,2293.57,1368.34,1406.258,2680.779,1384.39,54.314,66.408,72.865,66.408,49.147,0.026,4.439,1.114,100,1022.22,66.28
0,48.094,100.0,0.0,100.0,2293.69,1368.32,1406.319,2680.797,1384.449,53.493,66.309,72.858,66.369,48.326,0.026,4.439,1.114,100,1022.22,66.18
0,46.805,100.0,0.0,100.0,2293.86,1368.3,1406.407,2680.832,1384.537,57.474,66.162,72.846,66.263,52.307,0.025,4.439,1.114,100,1022.22,66.031
0,46.978,100.0,0.0,100.0,2294.05,1368.27,1406.506,2680.867,1384.632,53.71,66.225,72.837,66.21,48.543,0.025,4.44,1.114,100,1022.22,66.095
0,48.085,100.0,0.0,100.0,2294.2,1368.24,1406.585,2680.902,1384.713,54.505,66.291,72.833,66.252,49.338,0.024,4.44,1.114,100,1022.22,66.162
0,46.518,100.0,0.0,100.0,2294.4,1368.21,1406.687,2680.955,1384.814,56.134,66.244,72.822,66.262,50.967,0.024,4.44,1.114,100,1022.22,66.115
0,47.786,100.0,0.0,100.0,2294.56,1368.19,1406.768,2680.99,1384.891,53.124,66.301,72.82,66.269,47.956,0.023,4.44,1.114,100,1022.22,66.172
0,46.993,100.0,0.0,100.0,2294.7,1368.16,1406.844,2681.008,1384.967,57.593,66.332,72.815,66.309,52.426,0.023,4.44,1.114,100,1022.22,66.204
0,46.911,100.0,0.0,100.0,2294.86,1368.14,1406.925,2681.043,1385.046,53.748,66.204,72.812,66.276,48.581,0.022,4.44,1.114,100,1022.22,66.074
0,48.145,100.0,0.0,100.0,2294.97,1368.12,1406.983,2681.061,1385.102,54.461,66.142,72.82,66.189,49.294,0.022,4.44,1.114,100,1022.22,66.011
0,46.515,100.0,0.0,100.0,2295.14,1368.1,1407.067,2681.096,1385.187,56.108,66.399,72.821,66.248,50.941,0.022,4.44,1.114,100,1022.22,66.272
0,47.802,100.0,0.0,100.0,2295.28,1368.08,1407.139,2681.131,1385.257,53.183,66.93,72.834,66.571,48.016,0.021,4.44,1.114,100,1022.22,66.811
0,47.068,100.0,0.0,100.0,2295.43,1368.05,1407.219,2681.166,1385.335,56.275,67.433,72.841,67.044,51.107,0.021,4.44,1.114,100,1022.22,67.322
0,46.988,100.0,0.0,100.0,2295.56,1368.03,1407.287,2681.202,1385.403,54.38,67.639,72.848,67.422,49.212,0.02,4.44,1.114,100,1022.22,67.531
0,47.227,100.0,0.0,100.0,2295.65,1368.02,1407.331,2681.219,1385.447,55.019,67.477,72.857,67.519,49.852,0.02,4.44,1.114,100,1022.22,67.366
0,47.053,100.0,0.0,100.0,2295.71,1368.01,1407.361,2681.219,1385.477,54.86,67.272,72.864,67.4,49.693,0.02,4.44,1.114,100,1022.22,67.158
0,47.128,100.0,0.0,100.0,2295.73,1368.0,1407.373,2681.237,1385.488,54.892,67.146,72.872,67.257,49.724,0.02,4.44,1.114,100,1022.22,67.03
0,47.078,100.0,0.0,100.0,2295.73,1368.01,1407.37,2681.219,1385.486,54.883,66.862,72.878,67.064,49.715,0.02,4.44,1.114,100,1022.22,66.741
0,47.056,100.0,0.0,100.0,2295.69,1368.01,1407.352,2681.219,1385.467,54.855,66.667,72.885,66.827,49.687,0.02,4.44,1.114,100,1022.22,66.543
0,47.028,100.0,0.0,100.0,2295.62,1368.02,1407.315,2681.202,1385.432,54.883,66.91,72.891,66.796,49.715,0.02,4.44,1.114,100,1022.22,66.79
0,47.04,100.0,0.0,100.0,2295.53,1368.04,1407.27,2681.184,1385.386,54.962,67.482,72.898,67.112,49.795,0.021,4.44,1.114,100,1022.22,67.371
0,47.09,100.0,0.0,100.0,2295.44,1368.05,1407.224,2681.166,1385.34,55.021,67.862,72.906,67.555,49.853,0.021,4.44,1.114,100,1022.22,67.756
0,47.126,100.0,0.0,100.0,2295.39,1368.06,1407.196,2681.149,1385.314,55.042,67.524,72.914,67.653,49.875,0.021,4.44,1.114,100,1022.22,67.413
0,47.126,100.0,0.0,100.0,2295.37,1368.06,1407.19,2681.149,1385.308,54.985,67.247,72.922,67.43,49.818,0.021,4.44,1.114,100,1022.22,67.132
0,47.104,100.0,0.0,100.0,2295.39,1368.06,1407.197,2681.149,1385.315,55.005,67.335,72.928,67.333,49.838,0.021,4.44,1.114,100,1022.22,67.221
0,47.106,100.0,0.0,100.0,2295.42,1368.05,1407.215,2681.166,1385.333,54.951,67.044,72.935,67.226,49.783,0.021,4.44,1.114,100,1022.22,66.926
0,47.067,100.0,0.0,100.0,2295.46,1368.05,1407.234,2681.166,1385.352,54.962,66.957,72.94,67.044,49.794,0.021,4.44,1.114,100,1022.22,66.837
0,47.071,100.0,0.0,100.0,2295.49,1368.04,1407.252,2681.184,1385.368,54.964,67.181,72.946,67.075,49.797,0.021,4.44,1.114,100,1022.22,67.064
0,47.078,100.0,0.0,100.0,2295.53,1368.04,1407.268,2681.184,1385.384,55.0,66.971,72.952,67.079,49.832,0.021,4.44,1.114,100,1022.22,66.851
0,47.079,100.0,0.0,100.0,2295.56,1368.03,1407.284,2681.184,1385.4,54.959,66.829,72.958,66.931,49.791,0.02,4.44,1.114,100,1022.22,66.706
0,47.058,100.0,0.0,100.0,2295.58,1368.03,1407.296,2681.202,1385.412,54.955,66.933,72.964,66.896,49.787,0.02,4.44,1.114,100,1022.22,66.812
0,47.052,100.0,0.0,100.0,2295.59,1368.03,1407.303,2681.202,1385.419,54.976,67.006,72.97,66.959,49.808,0.02,4.44,1.114,100,1022.22,66.886
0,47.065,100.0,0.0,100.0,2295.6,1368.02,1407.307,2681.202,1385.423,55.007,66.86,72.975,66.934,49.839,0.02,4.44,1.114,100,1022.22,66.737
0,47.075,100.0,0.0,100.0,2295.6,1368.02,1407.307,2681.202,1385.423,54.987,66.934,72.981,66.903,49.819,0.02,4.44,1.114,100,1022.22,66.813
0,47.072,100.0,0.0,100.0,2295.6,1368.02,1407.307,2681.202,1385.423,55.005,66.975,72.986,66.936,49.837,0.02,4.44,1.114,100,1022.22,66.855
0,47.08,100.0,0.0,100.0,2295.6,1368.02,1407.307,2681.202,1385.423,55.033,67.629,72.992,67.214,49.866,0.02,4.44,1.114,100,1022.22,67.519
0,47.127,100.0,0.0,100.0,2295.61,1368.02,1407.312,2681.202,1385.428,55.121,68.312,72.998,67.81,49.953,0.02,4.44,1.114,100,1022.22,68.213
0,47.194,100.0,0.0,100.0,2295.66,1368.02,1407.335,2681.219,1385.451,55.165,68.387,73.003,68.221,49.997,0.02,4.44,1.114,100,1022.22,68.288
0,47.228,100.0,0.0,100.0,2295.74,1368.0,1407.379,2681.237,1385.493,55.112,68.248,73.009,68.282,49.944,0.02,4.44,1.113,100,1022.22,68.147
0,47.216,100.0,0.0,100.0,2295.86,1367.99,1407.439,2681.254,1385.553,55.097,68.115,73.014,68.207,49.929,0.02,4.44,1.113,100,1022.22,68.012
0,47.217,100.0,0.0,100.0,2295.99,1367.96,1407.507,2681.29,1385.62,55.064,67.645,73.02,67.952,49.897,0.019,4.44,1.113,100,1022.22,67.535
0,47.195,100.0,0.0,100.0,2296.11,1367.95,1407.571,2681.307,1385.683,55.008,67.482,73.025,67.648,49.84,0.019,4.44,1.113,100,1022.22,67.369
0,47.173,100.0,0.0,100.0,2296.21,1367.93,1407.622,2681.325,1385.732,55.009,67.554,73.029,67.554,49.841,0.019,4.44,1.113,100,1022.22,67.442
0,47.174,100.0,0.0,100.0,2296.27,1367.92,1407.652,2681.342,1385.762,55.018,67.729,73.032,67.626,49.85,0.019,4.44,1.113,100,1022.22,67.619
0,47.186,100.0,0.0,100.0,2296.29,1367.92,1407.66,2681.342,1385.771,55.035,67.831,73.035,67.753,49.867,0.018,4.44,1.113,100,1022.22,67.723
0,47.204,100.0,0.0,100.0,2296.27,1367.92,1407.652,2681.342,1385.762,55.053,67.442,73.033,67.663,49.885,0.019,4.44,1.113,100,1022.22,67.328
0,47.198,100.0,0.0,100.0,2296.21,1367.93,1407.62,2681.325,1385.731,54.962,67.004,73.028,67.32,49.794,0.019,4.44,1.113,100,1022.22,66.884
0,47.147,100.0,0.0,100.0,2296.09,1367.95,1407.56,2681.307,1385.671,54.949,66.569,73.023,66.91,49.781,0.019,4.44,1.113,100,1022.22,66.442
0,47.12,100.0,0.0,100.0,2295.91,1367.98,1407.467,2681.272,1385.581,54.902,66.408,73.015,66.589,49.734,0.02,4.44,1.113,100,1022.22,66.278
0,47.092,100.0,0.0,100.0,2295.67,1368.01,1407.342,2681.219,1385.458,54.93,66.376,73.009,66.442,49.762,0.02,4.44,1.114,100,1022.22,66.246
0,47.089,100.0,0.0,100.0,2295.39,1368.06,1407.197,2681.149,1385.315,54.916,66.569,73.002,66.47,49.748,0.021,4.44,1.114,100,1022.22,66.442
0,47.086,100.0,0.0,100.0,2295.09,1368.1,1407.043,2681.096,1385.162,54.98,66.701,72.992,66.604,49.812,0.022,4.44,1.114,100,1022.22,66.576
0,47.11,100.0,0.0,100.0,2294.79,1368.15,1406.886,2681.026,1385.009,54.968,66.563,72.98,66.621,49.8,0.023,4.44,1.114,100,1022.22,66.436
0,47.098,100.0,0.0,100.0,2294.49,1368.2,1406.735,2680.973,1384.86,54.967,66.561,72.967,66.574,49.8,0.023,4.44,1.114,100,1022.22,66.435
0,47.096,100.0,0.0,100.0,2294.22,1368.24,1406.594,2680.902,1384.72,54.963,66.405,72.953,66.505,49.796,0.024,4.44,1.114,100,1022.22,66.276
0,47.09,100.0,0.0,100.0,2293.97,1368.28,1406.465,2680.85,1384.594,54.988,66.352,72.939,66.407,49.821,0.025,4.44,1.114,100,1022.22,66.223
0,47.094,100.0,0.0,100.0,2293.75,1368.31,1406.353,2680.814,1384.485,54.935,66.244,72.925,66.328,49.768,0.025,4.439,1.114,100,1022.22,66.113
0,47.06,100.0,0.0,100.0,2293.57,1368.34,1406.259,2680.779,1384.391,54.96,66.039,72.912,66.185,49.793,0.026,4.439,1.114,100,1022.22,65.905
0,47.058,100.0,0.0,100.0,2293.43,1368.37,1406.189,2680.744,1384.321,54.922,65.818,72.903,65.987,49.755,0.026,4.439,1.114,100,1022.22,65.681
0,47.028,100.0,0.0,100.0,2293.34,1368.38,1406.141,2680.726,1384.275,54.922,65.758,72.896,65.833,49.755,0.027,4.439,1.114,100,1022.22,65.619
0,47.018,100.0,0.0,100.0,2293.31,1368.38,1406.124,2680.709,1384.258,54.93,65.861,72.892,65.816,49.763,0.027,4.439,1.114,100,1022.22,65.725
0,47.019,100.0,0.0,100.0,2293.33,1368.38,1406.134,2680.726,1384.268,54.963,66.146,72.892,65.961,49.796,0.027,4.439,1.114,100,1022.22,66.014
0,47.039,100.0,0.0,100.0,2293.42,1368.37,1406.18,2680.744,1384.312,55.005,66.47,72.892,66.229,49.839,0.026,4.439,1.114,100,1022.22,66.343
0,47.071,100.0,0.0,100.0,2293.57,1368.34,1406.258,2680.779,1384.39,55.055,66.687,72.889,66.491,49.888,0.026,4.439,1.114,100,1022.22,66.563
0,47.108,100.0,0.0,100.0,2293.77,1368.31,1406.361,2680.814,1384.492,55.08,67.118,72.884,66.808,49.913,0.025,4.439,1.114,100,1022.22,67.002
0,47.14,100.0,0.0,100.0,2294.0,1368.28,1406.479,2680.867,1384.608,55.092,67.152,72.873,67.065,49.925,0.025,4.44,1.114,100,1022.22,67.036
0,47.151,100.0,0.0,100.0,2294.23,1368.24,1406.597,2680.92,1384.724,55.079,66.802,72.86,66.987,49.912,0.024,4.44,1.114,100,1022.22,66.681
0,47.147,100.0,0.0,100.0,2294.43,1368.21,1406.703,2680.955,1384.83,55.025,66.562,72.846,66.747,49.858,0.024,4.44,1.114,100,1022.22,66.437
0,47.118,100.0,0.0,100.0,2294.59,1368.18,1406.786,2680.99,1384.911,54.988,66.418,72.839,66.555,49.821,0.023,4.44,1.114,100,1022.22,66.291
0,47.093,100.0,0.0,100.0,2294.72,1368.16,1406.851,2681.008,1384.974,54.972,66.214,72.833,66.375,49.805,0.023,4.44,1.114,100,1022.22,66.084
0,47.079,100.0,0.0,100.0,2294.8,1368.15,1406.891,2681.026,1385.013,54.964,66.003,72.822,66.167,49.797,0.023,4.44,1.114,100,1022.22,65.87
0,47.063,100.0,0.0,100.0,2294.8,1368.15,1406.895,2681.026,1385.018,54.939,66.134,72.81,66.098,49.772,0.023,4.44,1.114,100,1022.22,66.003
0,47.054,100.0,0.0,100.0,2294.74,1368.16,1406.865,2681.026,1384.986,54.98,66.013,72.797,66.084,49.813,0.023,4.44,1.114,100,1022.22,65.88
0,47.06,100.0,0.0,100.0,2294.63,1368.18,1406.805,2680.99,1384.928,54.953,65.955,72.787,66.003,49.785,0.023,4.44,1.114,100,1022.22,65.821
0,47.043,100.0,0.0,100.0,2294.48,1368.2,1406.726,2680.973,1384.851,54.949,65.983,72.782,65.978,49.781,0.023,4.44,1.114,100,1022.22,65.85
0,47.033,100.0,0.0,100.0,2294.32,1368.23,1406.645,2680.938,1384.77,54.963,66.077,72.782,66.016,49.796,0.024,4.44,1.114,100,1022.22,65.945
0,47.048,100.0,0.0,100.0,2294.17,1368.25,1406.571,2680.902,1384.698,55.022,66.323,72.783,66.155,49.855,0.024,4.44,1.114,100,1022.22,66.195
0,47.084,100.0,0.0,100.0,2294.07,1368.26,1406.515,2680.885,1384.643,55.029,66.7,72.783,66.434,49.862,0.025,4.44,1.114,100,1022.22,66.578
0,47.104,100.0,0.0,100.0,2294.0,1368.28,1406.481,2680.867,1384.61,55.084,66.728,72.782,66.648,49.917,0.025,4.44,1.114,100,1022.22,66.606
0,47.13,100.0,0.0,100.0,2293.98,1368.28,1406.472,2680.867,1384.601,55.038,66.705,72.78,66.695,49.871,0.025,4.44,1.114,100,1022.22,66.584
0,47.118,100.0,0.0,100.0,2294.0,1368.27,1406.483,2680.867,1384.611,55.042,66.589,72.776,66.656,49.875,0.025,4.44,1.114,100,1022.22,66.466
0,47.117,100.0,0.0,100.0,2294.05,1368.27,1406.506,2680.867,1384.634,55.018,66.569,72.773,66.593,49.851,0.025,4.44,1.114,100,1022.22,66.445
0,47.113,100.0,0.0,100.0,2294.11,1368.26,1406.537,2680.885,1384.664,55.028,66.692,72.769,66.628,49.861,0.024,4.44,1.114,100,1022.22,66.57
0,47.122,100.0,0.0,100.0,2294.17,1368.25,1406.571,2680.902,1384.698,55.024,66.548,72.765,66.623,49.857,0.024,4.44,1.114,100,1022.22,66.424
0,47.119,100.0,0.0,100.0,2294.24,1368.24,1406.606,2680.92,1384.733,55.018,66.419,72.761,66.508,49.851,0.024,4.44,1.114,100,1022.22,66.293
0,47.115,100.0,0.0,100.0,2294.31,1368.23,1406.64,2680.938,1384.766,54.992,66.548,72.756,66.489,49.825,0.024,4.44,1.114,100,1022.22,66.424
0,47.105,100.0,0.0,100.0,2294.36,1368.22,1406.666,2680.938,1384.791,55.008,66.77,72.752,66.628,49.84,0.024,4.44,1.114,100,1022.22,66.65
0,47.12,100.0,0.0,100.0,2294.4,1368.21,1406.685,2680.955,1384.812,55.037,66.715,72.746,66.716,49.87,0.024,4.44,1.114,100,1022.22,66.594
0,47.133,100.0,0.0,100.0,2294.42,1368.21,1406.698,2680.955,1384.823,55.015,66.651,72.736,66.686,49.848,0.024,4.44,1.114,100,1022.22,66.529
0,47.13,100.0,0.0,100.0,2294.42,1368.21,1406.698,2680.955,1384.823,55.033,66.621,72.726,66.651,49.866,0.024,4.44,1.114,100,1022.22,66.5
0,47.139,100.0,0.0,100.0,2294.39,1368.21,1406.684,2680.955,1384.808,55.006,66.394,72.719,66.541,49.839,0.024,4.44,1.114,100,1022.22,66.268
0,47.119,100.0,0.0,100.0,2294.36,1368.22,1406.664,2680.938,1384.791,54.981,66.225,72.719,66.357,49.814,0.024,4.44,1.114,100,1022.22,66.097
0,47.107,100.0,0.0,100.0,2294.32,1368.22,1406.647,2680.938,1384.772,54.997,66.365,72.722,66.309,49.83,0.024,4.44,1.114,100,1022.22,66.239
0,47.118,100.0,0.0,100.0,2294.29,1368.23,1406.632,2680.92,1384.759,55.002,66.657,72.726,66.467,49.834,0.024,4.44,1.114,100,1022.22,66.536
0,47.132,100.0,0.0,100.0,2294.29,1368.23,1406.632,2680.92,1384.757,55.066,67.001,72.733,66.749,49.899,0.024,4.44,1.114,100,1022.22,66.885
0,47.178,100.0,0.0,100.0,2294.32,1368.22,1406.648,2680.938,1384.775,55.078,67.123,72.742,66.989,49.911,0.024,4.44,1.114,100,1022.22,67.008
0,47.194,100.0,0.0,100.0,2294.4,1368.21,1406.689,2680.955,1384.814,55.078,67.1,72.751,67.079,49.911,0.024,4.44,1.114,100,1022.22,66.985
0,47.199,100.0,0.0,100.0,2294.52,1368.19,1406.749,2680.973,1384.874,55.039,66.964,72.76,67.038,49.872,0.023,4.44,1.114,100,1022.22,66.847
0,47.182,100.0,0.0,100.0,2294.66,1368.17,1406.821,2681.008,1384.946,55.029,66.912,72.769,66.959,49.862,0.023,4.44,1.114,100,1022.22,66.794
0,47.184,100.0,0.0,100.0,2294.81,1368.15,1406.896,2681.043,1385.018,55.039,66.926,72.777,66.93,49.872,0.023,4.44,1.114,100,1022.22,66.808
0,47.194,100.0,0.0,100.0,2294.94,1368.13,1406.967,2681.061,1385.088,55.033,66.961,72.784,66.942,49.866,0.022,4.44,1.114,100,1022.22,66.844
0,47.196,100.0,0.0,100.0,2295.07,1368.11,1407.032,2681.096,1385.152,55.035,66.984,72.792,66.967,49.867,0.022,4.44,1.114,100,1022.22,66.867
0,47.2,100.0,0.0,100.0,2295.18,1368.09,1407.087,2681.114,1385.206,55.028,66.941,72.799,66.965,49.861,0.022,4.44,1.114,100,1022.22,66.823
0,47.203,100.0,0.0,100.0,2295.26,1368.08,1407.132,2681.131,1385.25,55.035,66.808,72.806,66.895,49.867,0.021,4.44,1.114,100,1022.22,66.687
0,47.205,100.0,0.0,100.0,2295.32,1368.07,1407.162,2681.149,1385.28,55.005,66.665,72.813,66.766,49.838,0.021,4.44,1.114,100,1022.22,66.542
0,47.198,100.0,0.0,100.0,2295.35,1368.06,1407.178,2681.149,1385.296,55.051,66.943,72.82,66.799,49.883,0.021,4.44,1.114,100,1022.22,66.825
0,47.23,100.0,0.0,100.0,2295.35,1368.06,1407.178,2681.149,1385.298,55.025,67.057,72.826,66.962,49.857,0.021,4.44,1.114,100,1022.22,66.94
0,47.22,100.0,0.0,100.0,2295.34,1368.06,1407.173,2681.149,1385.291,55.055,66.968,72.832,66.999,49.888,0.021,4.44,1.114,100,1022.22,66.85
0,47.242,100.0,0.0,100.0,2295.32,1368.07,1407.16,2681.149,1385.278,55.038,66.777,72.839,66.898,49.87,0.021,4.44,1.114,100,1022.22,66.656
0,47.23,100.0,0.0,100.0,2295.28,1368.07,1407.143,2681.131,1385.261,54.995,66.659,72.845,66.759,49.827,0.021,4.44,1.114,100,1022.22,66.536
0,47.21,100.0,0.0,100.0,2295.23,1368.08,1407.116,2681.131,1385.236,55.007,66.55,72.85,66.641,49.839,0.021,4.44,1.114,100,1022.22,66.425
0,47.213,100.0,0.0,100.0,2295.16,1368.09,1407.081,2681.114,1385.201,54.99,66.558,72.856,66.577,49.822,0.022,4.44,1.114,100,1022.22,66.433
0,47.202,100.0,0.0,100.0,2295.08,1368.11,1407.039,2681.096,1385.159,54.973,66.48,72.86,66.533,49.806,0.022,4.44,1.114,100,1022.22,66.353
0,47.186,100.0,0.0,100.0,2294.99,1368.12,1406.992,2681.078,1385.111,54.973,66.501,72.865,66.5,49.806,0.022,4.44,1.114,100,1022.22,66.375
0,47.186,100.0,0.0,100.0,2294.89,1368.14,1406.939,2681.043,1385.06,54.978,66.479,72.869,66.496,49.811,0.022,4.44,1.114,100,1022.22,66.352
0,47.186,100.0,0.0,100.0,2294.79,1368.15,1406.888,2681.026,1385.011,54.991,66.371,72.874,66.437,49.823,0.023,4.44,1.114,100,1022.22,66.242
0,47.185,100.0,0.0,100.0,2294.69,1368.17,1406.838,2681.008,1384.962,54.964,66.482,72.878,66.427,49.797,0.023,4.44,1.114,100,1022.22,66.356
0,47.179,100.0,0.0,100.0,2294.61,1368.18,1406.794,2680.99,1384.918,55.018,66.669,72.882,66.548,49.851,0.023,4.44,1.114,100,1022.22,66.545
0,47.212,100.0,0.0,100.0,2294.54,1368.19,1406.761,2680.973,1384.884,55.034,66.623,72.886,66.622,49.867,0.023,4.44,1.114,100,1022.22,66.498
0,47.221,100.0,0.0,100.0,2294.5,1368.2,1406.74,2680.973,1384.865,55.024,66.643,72.89,66.626,49.857,0.023,4.44,1.114,100,1022.22,66.519
0,47.218,100.0,0.0,100.0,2294.49,1368.2,1406.735,2680.973,1384.858,55.007,66.648,72.894,66.642,49.84,0.023,4.44,1.114,100,1022.22,66.524
0,47.21,100.0,0.0,100.0,2294.5,1368.2,1406.74,2680.973,1384.865,55.01,66.659,72.898,66.648,49.843,0.023,4.44,1.114,100,1022.22,66.534
0,47.218,100.0,0.0,100.0,2294.53,1368.19,1406.754,2680.973,1384.879,55.035,66.808,72.902,66.715,49.868,0.023,4.44,1.114,100,1022.22,66.686
0,47.243,100.0,0.0,100.0,2294.57,1368.19,1406.777,2680.99,1384.902,55.061,66.836,72.906,66.802,49.893,0.023,4.44,1.114,100,1022.22,66.715
0,47.252,100.0,0.0,100.0,2294.64,1368.18,1406.81,2680.99,1384.933,55.001,66.645,72.909,66.754,49.833,0.023,4.44,1.114,100,1022.22,66.521
0,47.224,100.0,0.0,100.0,2294.7,1368.16,1406.844,2681.008,1384.967,55.023,66.389,72.912,66.566,49.855,0.023,4.44,1.114,100,1022.22,66.26
0,47.232,100.0,0.0,100.0,2294.76,1368.16,1406.875,2681.026,1384.997,54.983,66.339,72.915,66.409,49.815,0.023,4.44,1.114,100,1022.22,66.21
0,47.206,100.0,0.0,100.0,2294.81,1368.15,1406.896,2681.043,1385.018,54.96,66.472,72.917,66.413,49.793,0.023,4.44,1.114,100,1022.22,66.345
0,47.193,100.0,0.0,100.0,2294.86,1368.14,1406.923,2681.043,1385.044,54.985,66.513,72.926,66.479,49.817,0.022,4.44,1.114,100,1022.22,66.386
0,47.205,100.0,0.0,100.0,2294.79,1368.15,1406.889,2681.026,1385.013,54.996,66.384,72.853,66.454,49.829,0.023,4.44,1.114,100,1022.22,66.257
0,47.204,100.0,0.0,100.0,2292.1,1368.58,1405.503,2680.462,1383.647,54.971,66.255,72.69,66.35,49.804,0.03,4.439,1.114,100,1022.22,66.127
0,7.201,60.0,40.0,60.0,3045.7,622.341,2456.696,2285.342,1146.012,60.463,70.139,72.62,68.147,55.945,1.198,4.953,0.594,100,0.0,65.951
