HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,12.0,88.0,12.0,3340.15,11.77,2803.381,2100.102,679.383,68.726,71.147,72.528,70.725,64.868,2.733,4.964,0.016,100,0.0,65.834
0,0.0,0.0,100.0,0.0,3154.44,0.0,2592.586,1902.736,687.878,72.442,70.754,72.527,70.812,68.6,2.847,4.97,-0.199,100,0.0,65.723
0,0.0,0.0,100.0,0.0,3145.78,0.0,2582.149,1853.069,726.785,73.789,70.643,72.559,70.689,69.932,2.741,4.969,-0.363,100,0.0,65.739
0,0.0,0.0,100.0,0.0,3151.34,0.0,2588.854,1844.005,742.465,74.248,70.674,72.605,70.665,70.39,2.69,4.97,-0.422,100,0.0,65.873
0,0.0,0.0,100.0,0.0,3153.67,0.0,2591.653,1845.976,743.28,74.437,70.763,72.655,70.727,70.581,2.686,4.97,-0.423,100,0.0,66.059
0,0.0,0.0,100.0,0.0,3153.82,0.0,2591.829,1846.099,743.334,74.546,70.789,72.706,70.775,70.691,2.685,4.97,-0.423,100,0.0,66.019
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.601,70.777,72.756,70.779,70.746,2.685,4.97,-0.423,100,0.0,65.856
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.626,70.81,72.804,70.796,70.771,2.685,4.97,-0.423,100,0.0,65.853
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.653,70.845,72.851,70.829,70.798,2.685,4.97,-0.423,100,0.0,65.858
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.684,70.881,72.896,70.864,70.829,2.685,4.97,-0.423,100,0.0,65.87
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.724,70.948,72.94,70.919,70.869,2.685,4.97,-0.423,100,0.0,65.993
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.767,70.95,72.983,70.946,70.912,2.685,4.97,-0.423,100,0.0,65.893
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.792,70.973,73.026,70.962,70.938,2.685,4.97,-0.423,100,0.0,65.87
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.822,71.032,73.067,71.007,70.967,2.685,4.97,-0.423,100,0.0,65.973
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.861,71.059,73.107,71.045,71.006,2.685,4.97,-0.423,100,0.0,65.967
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.9,71.115,73.146,71.09,71.045,2.685,4.97,-0.423,100,0.0,66.065
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.938,71.118,73.185,71.114,71.083,2.685,4.97,-0.423,100,0.0,65.978
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.965,71.156,73.223,71.139,71.11,2.685,4.97,-0.423,100,0.0,66.015
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.99,71.16,73.26,71.157,71.135,2.685,4.97,-0.423,100,0.0,65.94
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.01,71.193,73.296,71.178,71.155,2.685,4.97,-0.423,100,0.0,65.96
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.034,71.219,73.331,71.206,71.179,2.685,4.97,-0.423,100,0.0,65.965
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.062,71.258,73.366,71.241,71.208,2.685,4.97,-0.423,100,0.0,66.019
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.087,71.242,73.399,71.247,71.232,2.685,4.97,-0.423,100,0.0,65.877
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.097,71.26,73.432,71.252,71.242,2.685,4.97,-0.423,100,0.0,65.859
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.105,71.25,73.464,71.254,71.25,2.685,4.97,-0.423,100,0.0,65.745
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.109,71.272,73.495,71.262,71.254,2.685,4.97,-0.423,100,0.0,65.744
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.123,71.303,73.524,71.289,71.268,2.685,4.97,-0.423,100,0.0,65.781
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.147,71.336,73.553,71.322,71.292,2.685,4.97,-0.423,100,0.0,65.822
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.17,71.33,73.582,71.331,71.315,2.685,4.97,-0.423,100,0.0,65.728
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.18,71.336,73.61,71.333,71.325,2.685,4.97,-0.423,100,0.0,65.683
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.186,71.331,73.637,71.333,71.331,2.685,4.97,-0.423,100,0.0,65.599
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.186,71.334,73.663,71.333,71.332,2.685,4.97,-0.423,100,0.0,65.539
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.189,71.341,73.689,71.338,71.334,2.685,4.97,-0.423,100,0.0,65.501
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.195,71.357,73.713,71.35,71.34,2.685,4.97,-0.423,100,0.0,65.496
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.208,71.383,73.737,71.371,71.353,2.685,4.97,-0.423,100,0.0,65.528
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.229,71.414,73.759,71.399,71.374,2.685,4.97,-0.423,100,0.0,65.582
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.254,71.437,73.782,71.426,71.399,2.685,4.97,-0.423,100,0.0,65.606
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.276,71.444,73.804,71.439,71.421,2.685,4.97,-0.423,100,0.0,65.574
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.291,71.458,73.826,71.451,71.436,2.685,4.97,-0.423,100,0.0,65.568
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.307,71.484,73.848,71.472,71.453,2.685,4.97,-0.423,100,0.0,65.603
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.326,71.496,73.87,71.49,71.471,2.685,4.97,-0.423,100,0.0,65.593
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.34,71.497,73.891,71.496,71.486,2.685,4.97,-0.423,100,0.0,65.543
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.345,71.481,73.911,71.487,71.49,2.685,4.97,-0.423,100,0.0,65.438
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.34,71.482,73.931,71.482,71.486,2.685,4.97,-0.423,100,0.0,65.391
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.341,71.499,73.95,71.492,71.486,2.685,4.97,-0.423,100,0.0,65.405
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.351,71.519,73.968,71.51,71.496,2.685,4.97,-0.423,100,0.0,65.426
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.363,71.518,73.987,71.518,71.508,2.685,4.97,-0.423,100,0.0,65.381
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.367,71.509,74.004,71.512,71.512,2.685,4.97,-0.423,100,0.0,65.307
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.368,71.52,74.021,71.516,71.513,2.685,4.97,-0.423,100,0.0,65.301
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.37,71.514,74.038,71.516,71.515,2.685,4.97,-0.423,100,0.0,65.236
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.371,71.522,74.053,71.518,71.516,2.685,4.97,-0.423,100,0.0,65.225
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.377,71.546,74.069,71.535,71.523,2.685,4.97,-0.423,100,0.0,65.275
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.394,71.568,74.083,71.558,71.538,2.685,4.97,-0.423,100,0.0,65.316
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.41,71.575,74.097,71.571,71.556,2.685,4.97,-0.423,100,0.0,65.301
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.425,71.598,74.112,71.588,71.57,2.685,4.97,-0.423,100,0.0,65.351
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.439,71.588,74.125,71.592,71.584,2.685,4.97,-0.423,100,0.0,65.278
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.439,71.57,74.139,71.578,71.584,2.685,4.97,-0.423,100,0.0,65.185
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.43,71.558,74.151,71.564,71.575,2.685,4.97,-0.423,100,0.0,65.111
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.419,71.546,74.163,71.552,71.564,2.685,4.97,-0.423,100,0.0,65.038
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.408,71.542,74.174,71.544,71.554,2.685,4.97,-0.423,100,0.0,64.997
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.402,71.544,74.183,71.544,71.547,2.685,4.97,-0.423,100,0.0,64.98
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.397,71.525,74.191,71.533,71.542,2.685,4.97,-0.423,100,0.0,64.894
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.39,71.538,74.199,71.533,71.535,2.685,4.97,-0.423,100,0.0,64.919
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.389,71.527,74.207,71.531,71.534,2.685,4.97,-0.423,100,0.0,64.861
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.383,71.514,74.214,71.519,71.528,2.685,4.97,-0.423,100,0.0,64.801
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.375,71.512,74.221,71.513,71.52,2.685,4.97,-0.423,100,0.0,64.778
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.372,71.521,74.227,71.517,71.517,2.685,4.97,-0.423,100,0.0,64.792
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.377,71.541,74.233,71.533,71.522,2.685,4.97,-0.423,100,0.0,64.847
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.384,71.523,74.239,71.529,71.529,2.685,4.97,-0.423,100,0.0,64.769
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.385,71.542,74.245,71.534,71.53,2.685,4.97,-0.423,100,0.0,64.822
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.393,71.555,74.25,71.55,71.538,2.685,4.97,-0.423,100,0.0,64.853
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.399,71.534,74.252,71.543,71.544,2.685,4.97,-0.423,100,0.0,64.774
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.389,71.501,74.25,71.516,71.534,2.685,4.97,-0.423,100,0.0,64.666
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.366,71.467,74.248,71.482,71.511,2.685,4.97,-0.423,100,0.0,64.552
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.344,71.477,74.246,71.475,71.489,2.685,4.97,-0.423,100,0.0,64.592
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.335,71.466,74.244,71.471,71.48,2.685,4.97,-0.423,100,0.0,64.555
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.322,71.43,74.242,71.446,71.467,2.685,4.97,-0.423,100,0.0,64.437
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.293,71.374,74.236,71.399,71.438,2.685,4.97,-0.423,100,0.0,64.255
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.257,71.364,74.231,71.37,71.402,2.685,4.97,-0.423,100,0.0,64.234
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.235,71.364,74.23,71.366,71.38,2.685,4.97,-0.423,100,0.0,64.239
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.224,71.355,74.231,71.359,71.369,2.685,4.97,-0.423,100,0.0,64.205
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.217,71.361,74.233,71.359,71.362,2.685,4.97,-0.423,100,0.0,64.219
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.213,71.346,74.231,71.352,71.359,2.685,4.97,-0.423,100,0.0,64.172
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.206,71.339,74.224,71.342,71.351,2.685,4.97,-0.423,100,0.0,64.164
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.199,71.339,74.216,71.34,71.344,2.685,4.97,-0.423,100,0.0,64.184
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.193,71.32,74.208,71.329,71.338,2.685,4.97,-0.423,100,0.0,64.141
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.177,71.28,74.201,71.298,71.322,2.685,4.97,-0.423,100,0.0,64.017
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.152,71.265,74.193,71.273,71.297,2.685,4.97,-0.423,100,0.0,63.984
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.135,71.27,74.186,71.27,71.28,2.685,4.97,-0.423,100,0.0,64.019
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.126,71.253,74.179,71.26,71.271,2.685,4.97,-0.423,100,0.0,63.977
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.113,71.233,74.173,71.242,71.258,2.685,4.97,-0.423,100,0.0,63.922
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.095,71.204,74.166,71.218,71.24,2.685,4.97,-0.423,100,0.0,63.84
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.066,71.144,74.159,71.17,71.211,2.685,4.97,-0.423,100,0.0,63.647
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,75.027,71.127,74.15,71.136,71.172,2.685,4.97,-0.423,100,0.0,63.607
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.999,71.111,74.141,71.12,71.144,2.685,4.97,-0.423,100,0.0,63.577
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.978,71.095,74.132,71.103,71.123,2.685,4.97,-0.423,100,0.0,63.543
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.957,71.059,74.122,71.076,71.102,2.685,4.97,-0.423,100,0.0,63.445
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.925,71.002,74.112,71.028,71.07,2.685,4.97,-0.423,100,0.0,63.269
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.882,70.964,74.102,70.982,71.027,2.685,4.97,-0.423,100,0.0,63.161
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.849,70.977,74.091,70.973,70.994,2.685,4.97,-0.423,100,0.0,63.231
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.844,71.015,74.081,70.999,70.989,2.685,4.97,-0.423,100,0.0,63.393
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.858,71.023,74.071,71.019,71.003,2.685,4.97,-0.423,100,0.0,63.447
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.867,71.008,74.061,71.014,71.012,2.685,4.97,-0.423,100,0.0,63.415
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.864,70.995,74.052,71.001,71.009,2.685,4.97,-0.423,100,0.0,63.393
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.856,70.993,74.044,70.995,71.001,2.685,4.97,-0.423,100,0.0,63.409
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.849,70.974,74.035,70.983,70.994,2.685,4.97,-0.423,100,0.0,63.364
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.835,70.953,74.026,70.963,70.98,2.685,4.97,-0.423,100,0.0,63.309
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.816,70.926,74.018,70.939,70.961,2.685,4.97,-0.423,100,0.0,63.239
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.793,70.9,74.009,70.913,70.938,2.685,4.97,-0.423,100,0.0,63.168
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.766,70.863,74.0,70.88,70.912,2.685,4.97,-0.423,100,0.0,63.064
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.734,70.825,73.991,70.842,70.879,2.685,4.97,-0.423,100,0.0,62.952
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.702,70.815,73.982,70.821,70.848,2.685,4.97,-0.423,100,0.0,62.94
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.683,70.809,73.972,70.812,70.828,2.685,4.97,-0.423,100,0.0,62.941
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.672,70.808,73.963,70.809,70.817,2.685,4.97,-0.423,100,0.0,62.962
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.66,70.769,73.953,70.786,70.805,2.685,4.97,-0.423,100,0.0,62.851
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.636,70.734,73.944,70.75,70.781,2.685,4.97,-0.423,100,0.0,62.753
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.607,70.71,73.934,70.722,70.752,2.685,4.97,-0.423,100,0.0,62.694
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.583,70.703,73.925,70.708,70.728,2.685,4.97,-0.423,100,0.0,62.693
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.562,70.664,73.915,70.681,70.708,2.685,4.97,-0.423,100,0.0,62.581
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.534,70.633,73.905,70.647,70.679,2.685,4.97,-0.423,100,0.0,62.497
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.507,70.624,73.894,70.629,70.652,2.685,4.97,-0.423,100,0.0,62.491
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.489,70.613,73.884,70.619,70.634,2.685,4.97,-0.423,100,0.0,62.479
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.473,70.586,73.874,70.598,70.618,2.685,4.97,-0.423,100,0.0,62.41
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.454,70.572,73.863,70.579,70.598,2.685,4.97,-0.423,100,0.0,62.388
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.433,70.536,73.853,70.553,70.578,2.685,4.97,-0.423,100,0.0,62.291
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.405,70.497,73.842,70.516,70.55,2.685,4.97,-0.423,100,0.0,62.181
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.37,70.458,73.831,70.476,70.515,2.685,4.97,-0.423,100,0.0,62.07
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.336,70.442,73.82,70.451,70.481,2.685,4.97,-0.423,100,0.0,62.041
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.314,70.439,73.809,70.442,70.458,2.685,4.97,-0.423,100,0.0,62.059
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.299,70.422,73.798,70.43,70.444,2.685,4.97,-0.423,100,0.0,62.028
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.287,70.418,73.787,70.421,70.432,2.685,4.97,-0.423,100,0.0,62.042
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.275,70.392,73.775,70.404,70.42,2.685,4.97,-0.423,100,0.0,61.982
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.254,70.353,73.764,70.371,70.399,2.685,4.97,-0.423,100,0.0,61.872
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.229,70.347,73.753,70.352,70.374,2.685,4.97,-0.423,100,0.0,61.878
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.21,70.327,73.742,70.336,70.355,2.685,4.97,-0.423,100,0.0,61.833
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.192,70.312,73.731,70.319,70.337,2.685,4.97,-0.423,100,0.0,61.809
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.176,70.299,73.72,70.305,70.321,2.685,4.97,-0.423,100,0.0,61.792
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.162,70.286,73.709,70.292,70.307,2.685,4.97,-0.423,100,0.0,61.775
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.147,70.264,73.698,70.274,70.292,2.685,4.97,-0.423,100,0.0,61.727
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.126,70.231,73.687,70.245,70.271,2.685,4.97,-0.423,100,0.0,61.637
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.103,70.22,73.676,70.226,70.248,2.685,4.97,-0.423,100,0.0,61.628
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.083,70.198,73.664,70.208,70.229,2.685,4.97,-0.423,100,0.0,61.579
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.067,70.198,73.653,70.199,70.212,2.685,4.97,-0.423,100,0.0,61.607
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.056,70.178,73.642,70.187,70.201,2.685,4.97,-0.423,100,0.0,61.563
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.041,70.163,73.631,70.17,70.186,2.685,4.97,-0.423,100,0.0,61.54
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.026,70.146,73.62,70.154,70.171,2.685,4.97,-0.423,100,0.0,61.506
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,74.011,70.137,73.61,70.141,70.156,2.685,4.97,-0.423,100,0.0,61.501
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.999,70.129,73.599,70.133,70.144,2.685,4.97,-0.423,100,0.0,61.501
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.991,70.131,73.588,70.131,70.136,2.685,4.97,-0.423,100,0.0,61.536
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.985,70.111,73.577,70.12,70.13,2.685,4.97,-0.423,100,0.0,61.493
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.971,70.088,73.567,70.099,70.116,2.685,4.97,-0.423,100,0.0,61.437
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.952,70.064,73.557,70.075,70.097,2.685,4.97,-0.423,100,0.0,61.381
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.933,70.056,73.546,70.06,70.078,2.685,4.97,-0.423,100,0.0,61.375
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.919,70.049,73.536,70.053,70.064,2.685,4.97,-0.423,100,0.0,61.377
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.909,70.037,73.526,70.042,70.053,2.685,4.97,-0.423,100,0.0,61.36
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.898,70.029,73.516,70.033,70.043,2.685,4.97,-0.423,100,0.0,61.359
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.887,70.008,73.505,70.018,70.032,2.685,4.97,-0.423,100,0.0,61.312
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.87,69.98,73.495,69.993,70.015,2.685,4.97,-0.423,100,0.0,61.24
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.848,69.961,73.485,69.97,69.993,2.685,4.97,-0.423,100,0.0,61.2
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.828,69.944,73.475,69.952,69.973,2.685,4.97,-0.423,100,0.0,61.164
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.809,69.926,73.464,69.934,69.954,2.685,4.97,-0.423,100,0.0,61.127
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.792,69.918,73.454,69.922,69.937,2.685,4.97,-0.423,100,0.0,61.123
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.78,69.911,73.444,69.914,69.925,2.685,4.97,-0.423,100,0.0,61.126
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.768,69.889,73.433,69.899,69.914,2.685,4.97,-0.423,100,0.0,61.077
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.753,69.875,73.423,69.882,69.898,2.685,4.97,-0.423,100,0.0,61.051
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.741,69.882,73.413,69.88,69.887,2.685,4.97,-0.423,100,0.0,61.101
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.736,69.868,73.403,69.874,69.881,2.685,4.97,-0.423,100,0.0,61.076
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.727,69.855,73.393,69.861,69.872,2.685,4.97,-0.423,100,0.0,61.057
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.712,69.819,73.383,69.834,69.857,2.685,4.97,-0.423,100,0.0,60.955
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.691,69.812,73.373,69.816,69.836,2.685,4.97,-0.423,100,0.0,60.959
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.675,69.797,73.363,69.804,69.82,2.685,4.97,-0.423,100,0.0,60.928
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.664,69.808,73.353,69.804,69.809,2.685,4.97,-0.423,100,0.0,60.989
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.662,69.803,73.344,69.805,69.807,2.685,4.97,-0.423,100,0.0,61.001
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.657,69.787,73.334,69.794,69.803,2.685,4.97,-0.423,100,0.0,60.967
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.647,69.77,73.325,69.778,69.792,2.685,4.97,-0.423,100,0.0,60.932
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.631,69.743,73.315,69.755,69.776,2.685,4.97,-0.423,100,0.0,60.861
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.612,69.739,73.306,69.742,69.758,2.685,4.97,-0.423,100,0.0,60.868
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.601,69.738,73.296,69.739,69.746,2.685,4.97,-0.423,100,0.0,60.887
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.597,69.741,73.287,69.74,69.742,2.685,4.97,-0.423,100,0.0,60.921
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.597,69.745,73.278,69.744,69.742,2.685,4.97,-0.423,100,0.0,60.961
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.595,69.722,73.269,69.732,69.74,2.685,4.97,-0.423,100,0.0,60.901
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.582,69.698,73.26,69.709,69.727,2.685,4.97,-0.423,100,0.0,60.841
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.565,69.691,73.251,69.695,69.71,2.685,4.97,-0.423,100,0.0,60.835
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.552,69.68,73.242,69.685,69.698,2.685,4.97,-0.423,100,0.0,60.822
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.539,69.659,73.233,69.668,69.684,2.685,4.97,-0.423,100,0.0,60.77
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.523,69.646,73.225,69.652,69.668,2.685,4.97,-0.423,100,0.0,60.747
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.51,69.64,73.216,69.644,69.655,2.685,4.97,-0.423,100,0.0,60.749
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.497,69.61,73.207,69.623,69.642,2.685,4.97,-0.423,100,0.0,60.665
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.479,69.61,73.198,69.611,69.624,2.685,4.97,-0.423,100,0.0,60.686
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.47,69.605,73.189,69.608,69.615,2.685,4.97,-0.423,100,0.0,60.695
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.462,69.585,73.18,69.594,69.606,2.685,4.97,-0.423,100,0.0,60.646
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.446,69.558,73.171,69.57,69.591,2.685,4.97,-0.423,100,0.0,60.574
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.426,69.541,73.162,69.549,69.571,2.685,4.97,-0.423,100,0.0,60.536
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.404,69.51,73.153,69.524,69.549,2.685,4.97,-0.423,100,0.0,60.452
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.377,69.476,73.143,69.491,69.522,2.685,4.97,-0.423,100,0.0,60.358
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.351,69.471,73.134,69.475,69.496,2.685,4.97,-0.423,100,0.0,60.364
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.336,69.466,73.124,69.469,69.481,2.685,4.97,-0.423,100,0.0,60.37
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.325,69.45,73.114,69.458,69.47,2.685,4.97,-0.423,100,0.0,60.339
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.309,69.418,73.104,69.432,69.454,2.685,4.97,-0.423,100,0.0,60.252
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.287,69.399,73.094,69.408,69.432,2.685,4.97,-0.423,100,0.0,60.209
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.267,69.387,73.084,69.393,69.412,2.685,4.97,-0.423,100,0.0,60.191
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.249,69.364,73.074,69.374,69.394,2.685,4.97,-0.423,100,0.0,60.137
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.235,69.375,73.064,69.372,69.38,2.685,4.97,-0.423,100,0.0,60.2
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.227,69.348,73.054,69.36,69.372,2.685,4.97,-0.423,100,0.0,60.132
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.207,69.301,73.044,69.322,69.352,2.685,4.97,-0.423,100,0.0,59.992
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.171,69.246,73.034,69.272,69.316,2.685,4.97,-0.423,100,0.0,59.829
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.126,69.2,73.023,69.222,69.271,2.685,4.97,-0.423,100,0.0,59.692
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.088,69.207,73.012,69.207,69.233,2.685,4.97,-0.423,100,0.0,59.747
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.07,69.194,73.0,69.201,69.216,2.685,4.97,-0.423,100,0.0,59.729
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.053,69.16,72.988,69.175,69.198,2.685,4.97,-0.423,100,0.0,59.641
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.029,69.135,72.977,69.148,69.174,2.685,4.97,-0.423,100,0.0,59.584
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,73.002,69.097,72.965,69.115,69.147,2.685,4.97,-0.423,100,0.0,59.481
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.971,69.072,72.953,69.084,69.116,2.685,4.97,-0.423,100,0.0,59.421
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.941,69.039,72.94,69.055,69.086,2.685,4.97,-0.423,100,0.0,59.337
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.909,68.999,72.928,69.017,69.054,2.685,4.97,-0.423,100,0.0,59.228
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.874,68.971,72.915,68.985,69.019,2.685,4.97,-0.423,100,0.0,59.165
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.847,68.966,72.902,68.97,68.992,2.685,4.97,-0.423,100,0.0,59.177
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.83,68.958,72.888,68.962,68.976,2.685,4.97,-0.423,100,0.0,59.183
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.816,68.929,72.875,68.941,68.961,2.685,4.97,-0.423,100,0.0,59.117
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.796,68.912,72.862,68.92,68.941,2.685,4.97,-0.423,100,0.0,59.088
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.781,68.921,72.849,68.918,68.926,2.685,4.97,-0.423,100,0.0,59.152
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.779,68.929,72.836,68.926,68.924,2.685,4.97,-0.423,100,0.0,59.211
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.781,68.926,72.824,68.927,68.926,2.685,4.97,-0.423,100,0.0,59.236
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.777,68.9,72.812,68.911,68.922,2.685,4.97,-0.423,100,0.0,59.171
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.763,68.884,72.8,68.891,68.908,2.685,4.97,-0.423,100,0.0,59.146
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.747,68.865,72.788,68.874,68.892,2.685,4.97,-0.423,100,0.0,59.112
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.731,68.856,72.776,68.861,68.876,2.685,4.97,-0.423,100,0.0,59.111
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.714,68.821,72.764,68.837,68.859,2.685,4.97,-0.423,100,0.0,59.016
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.687,68.779,72.752,68.798,68.832,2.685,4.97,-0.423,100,0.0,58.901
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.657,68.771,72.739,68.776,68.802,2.685,4.97,-0.423,100,0.0,58.902
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.642,68.791,72.727,68.783,68.787,2.685,4.97,-0.423,100,0.0,59.003
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.646,68.81,72.715,68.802,68.791,2.685,4.97,-0.423,100,0.0,59.102
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.653,68.791,72.703,68.798,68.798,2.685,4.97,-0.423,100,0.0,59.061
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.65,68.79,72.692,68.791,68.795,2.685,4.97,-0.423,100,0.0,59.086
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.644,68.773,72.681,68.78,68.789,2.685,4.97,-0.423,100,0.0,59.056
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.638,68.788,72.67,68.783,68.783,2.685,4.97,-0.423,100,0.0,59.135
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.637,68.77,72.659,68.778,68.782,2.685,4.97,-0.423,100,0.0,59.099
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.628,68.75,72.649,68.759,68.773,2.685,4.97,-0.423,100,0.0,59.056
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.616,68.75,72.638,68.751,68.761,2.685,4.97,-0.423,100,0.0,59.082
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.612,68.768,72.628,68.761,68.757,2.685,4.97,-0.423,100,0.0,59.168
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.62,68.783,72.618,68.777,68.765,2.685,4.97,-0.423,100,0.0,59.247
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.628,68.77,72.609,68.775,68.773,2.685,4.97,-0.423,100,0.0,59.226
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.62,68.728,72.599,68.745,68.765,2.685,4.97,-0.423,100,0.0,59.101
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.602,68.736,72.59,68.734,68.747,2.685,4.97,-0.423,100,0.0,59.152
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.594,68.728,72.58,68.732,68.739,2.685,4.97,-0.423,100,0.0,59.149
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.585,68.711,72.571,68.718,68.73,2.685,4.97,-0.423,100,0.0,59.112
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.573,68.699,72.562,68.705,68.718,2.685,4.97,-0.423,100,0.0,59.094
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.557,68.667,72.553,68.681,68.703,2.685,4.97,-0.423,100,0.0,59.007
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.541,68.681,72.543,68.677,68.686,2.685,4.97,-0.423,100,0.0,59.078
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.537,68.683,72.534,68.682,68.683,2.685,4.97,-0.423,100,0.0,59.105
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.539,68.695,72.525,68.689,68.684,2.685,4.97,-0.423,100,0.0,59.169
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.548,68.714,72.516,68.706,68.693,2.685,4.97,-0.423,100,0.0,59.258
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.563,68.735,72.508,68.726,68.708,2.685,4.97,-0.423,100,0.0,59.351
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.578,68.737,72.5,68.735,68.723,2.685,4.97,-0.423,100,0.0,59.379
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.585,68.727,72.493,68.731,68.73,2.685,4.97,-0.423,100,0.0,59.363
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.582,68.717,72.486,68.722,68.727,2.685,4.97,-0.423,100,0.0,59.345
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.574,68.701,72.479,68.708,68.719,2.685,4.97,-0.423,100,0.0,59.307
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.567,68.715,72.472,68.71,68.712,2.685,4.97,-0.423,100,0.0,59.37
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.567,68.707,72.465,68.71,68.712,2.685,4.97,-0.423,100,0.0,59.363
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.564,68.702,72.458,68.705,68.709,2.685,4.97,-0.423,100,0.0,59.363
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.556,68.674,72.451,68.687,68.701,2.685,4.97,-0.423,100,0.0,59.283
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.536,68.642,72.445,68.656,68.681,2.685,4.97,-0.423,100,0.0,59.185
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.517,68.657,72.438,68.652,68.663,2.685,4.97,-0.423,100,0.0,59.257
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.515,68.666,72.43,68.662,68.66,2.685,4.97,-0.423,100,0.0,59.303
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.518,68.666,72.424,68.665,68.663,2.685,4.97,-0.423,100,0.0,59.322
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.52,68.667,72.417,68.667,68.665,2.685,4.97,-0.423,100,0.0,59.345
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.516,68.631,72.41,68.646,68.661,2.685,4.97,-0.423,100,0.0,59.232
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.497,68.612,72.404,68.622,68.643,2.685,4.97,-0.423,100,0.0,59.186
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.474,68.57,72.397,68.59,68.62,2.685,4.97,-0.423,100,0.0,59.056
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.442,68.528,72.389,68.548,68.587,2.685,4.97,-0.423,100,0.0,58.927
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.401,68.472,72.381,68.498,68.546,2.685,4.97,-0.423,100,0.0,58.751
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.354,68.432,72.373,68.452,68.499,2.685,4.97,-0.423,100,0.0,58.635
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.31,68.39,72.364,68.41,68.456,2.685,4.97,-0.423,100,0.0,58.511
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.268,68.35,72.354,68.369,68.413,2.685,4.97,-0.423,100,0.0,58.396
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.234,68.354,72.343,68.354,68.379,2.685,4.97,-0.423,100,0.0,58.433
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.219,68.354,72.333,68.355,68.364,2.685,4.97,-0.423,100,0.0,58.461
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.21,68.334,72.323,68.343,68.355,2.685,4.97,-0.423,100,0.0,58.414
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.195,68.314,72.312,68.323,68.34,2.685,4.97,-0.423,100,0.0,58.374
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.178,68.296,72.301,68.305,68.323,2.685,4.97,-0.423,100,0.0,58.335
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.165,68.307,72.291,68.303,68.31,2.685,4.97,-0.423,100,0.0,58.398
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1846.117,743.338,72.161,68.298,72.281,68.302,68.306,2.685,4.97,-0.423,100,0.0,58.393
0,0.0,0.0,100.0,0.0,3153.6,0.0,2591.565,1845.906,743.255,72.154,68.281,72.27,68.288,68.299,2.686,4.97,-0.423,100,0.0,58.359
0,0.0,0.0,100.0,0.0,3151.99,0.0,2589.629,1844.55,742.685,72.139,68.244,72.26,68.261,68.284,2.688,4.97,-0.422,100,0.0,58.259
0,0.0,0.0,100.0,0.0,3149.65,0.0,2586.813,1842.562,741.856,72.114,68.206,72.25,68.224,68.257,2.693,4.97,-0.421,100,0.0,58.15
0,0.0,0.0,100.0,0.0,3147.26,0.0,2583.926,1840.52,741.011,72.081,68.167,72.24,68.185,68.223,2.697,4.97,-0.42,100,0.0,58.039
0,0.0,0.0,100.0,0.0,3143.9,0.0,2579.861,1837.669,739.816,72.049,68.147,72.229,68.158,68.19,2.703,4.969,-0.419,100,0.0,57.996
0,0.0,0.0,100.0,0.0,3140.51,0.0,2575.76,1834.765,738.612,72.023,68.12,72.218,68.133,68.162,2.709,4.969,-0.418,100,0.0,57.928
0,0.0,0.0,100.0,0.0,3136.49,0.0,2570.867,1831.315,737.178,72.0,68.101,72.207,68.11,68.136,2.716,4.968,-0.416,100,0.0,57.888
0,0.0,0.0,100.0,0.0,3131.73,0.0,2565.077,1827.232,735.476,71.98,68.082,72.195,68.091,68.113,2.724,4.968,-0.414,100,0.0,57.849
0,0.0,0.0,100.0,0.0,3126.79,0.0,2559.04,1822.973,733.705,71.967,68.093,72.184,68.089,68.098,2.733,4.967,-0.412,100,0.0,57.912
0,0.0,0.0,100.0,0.0,3120.93,0.0,2551.842,1817.886,731.588,71.966,68.083,72.173,68.087,68.093,2.743,4.967,-0.41,100,0.0,57.907
0,0.0,0.0,100.0,0.0,3114.96,0.0,2544.485,1812.694,729.436,71.961,68.065,72.162,68.073,68.085,2.754,4.966,-0.408,100,0.0,57.869
0,0.0,0.0,100.0,0.0,3108.61,0.0,2536.618,1807.15,727.13,71.955,68.062,72.152,68.064,68.074,2.765,4.965,-0.405,100,0.0,57.884
0,0.0,0.0,100.0,0.0,3101.6,0.0,2527.888,1800.99,724.566,71.949,68.037,72.141,68.049,68.064,2.777,4.964,-0.402,100,0.0,57.824
0,0.0,0.0,100.0,0.0,3094.48,0.0,2519.0,1794.707,721.959,71.935,68.004,72.131,68.02,68.045,2.79,4.963,-0.4,100,0.0,57.733
0,0.0,0.0,100.0,0.0,3086.59,0.0,2509.074,1787.702,719.044,71.914,67.976,72.121,67.99,68.019,2.804,4.962,-0.396,100,0.0,57.659
0,0.0,0.0,100.0,0.0,3079.3,0.0,2499.851,1781.19,716.345,71.892,67.948,72.11,67.962,67.992,2.816,4.96,-0.394,100,0.0,57.588
0,0.0,0.0,100.0,0.0,3070.36,0.0,2488.464,1773.182,713.002,71.87,67.916,72.1,67.932,67.964,2.832,4.959,-0.39,100,0.0,57.5
0,0.0,0.0,100.0,0.0,3061.26,0.0,2476.813,1764.946,709.581,71.846,67.882,72.089,67.899,67.933,2.848,4.957,-0.386,100,0.0,57.406
0,0.0,0.0,100.0,0.0,3051.68,0.0,2464.458,1756.232,705.954,71.825,67.878,72.078,67.882,67.906,2.864,4.954,-0.383,100,0.0,57.414
0,0.0,0.0,100.0,0.0,3041.27,0.0,2450.923,1746.686,701.978,71.815,67.858,72.067,67.868,67.887,2.883,4.952,-0.378,100,0.0,57.372
0,0.0,0.0,100.0,0.0,3030.07,0.0,2436.227,1736.328,697.659,71.803,67.821,72.057,67.839,67.867,2.902,4.949,-0.374,100,0.0,57.267
0,0.0,0.0,100.0,0.0,3018.12,0.0,2420.422,1725.185,693.007,71.785,67.791,72.046,67.806,67.839,2.922,4.946,-0.369,100,0.0,57.187
0,0.0,0.0,100.0,0.0,3005.45,0.0,2403.491,1713.258,688.024,71.77,67.788,72.035,67.792,67.814,2.944,4.942,-0.364,100,0.0,57.2
0,0.0,0.0,100.0,0.0,2991.97,0.0,2385.293,1700.426,682.674,71.763,67.755,72.025,67.771,67.795,2.967,4.938,-0.359,100,0.0,57.107
0,0.0,0.0,100.0,0.0,2978.12,0.0,2366.39,1687.124,677.098,71.752,67.726,72.014,67.74,67.77,2.991,4.933,-0.353,100,0.0,57.026
0,0.0,0.0,100.0,0.0,2963.46,0.0,2346.15,1672.864,671.139,71.741,67.713,72.004,67.721,67.746,3.015,4.928,-0.347,100,0.0,57.006
0,0.0,0.0,100.0,0.0,2948.38,0.0,2325.083,1658.022,664.926,71.735,67.679,71.993,67.696,67.724,3.04,4.922,-0.341,100,0.0,56.908
0,0.0,0.0,100.0,0.0,2932.97,0.0,2303.277,1642.677,658.485,71.725,67.65,71.983,67.665,67.698,3.066,4.915,-0.335,100,0.0,56.828
0,0.0,0.0,100.0,0.0,2917.01,0.0,2280.397,1626.576,651.735,71.717,67.643,71.974,67.648,67.673,3.092,4.908,-0.328,100,0.0,56.822
0,0.0,0.0,100.0,0.0,2900.59,0.0,2256.566,1609.793,644.704,71.719,67.628,71.964,67.636,67.655,3.119,4.9,-0.321,100,0.0,56.79
0,0.0,0.0,100.0,0.0,2883.85,0.0,2231.944,1592.455,637.439,71.725,67.622,71.954,67.626,67.641,3.145,4.892,-0.315,100,0.0,56.788
0,0.0,0.0,100.0,0.0,2867.05,0.0,2206.882,1574.836,630.034,71.734,67.599,71.945,67.611,67.628,3.172,4.882,-0.308,100,0.0,56.722
0,0.0,0.0,100.0,0.0,2849.99,0.0,2181.115,1556.706,622.424,71.743,67.592,71.937,67.597,67.613,3.198,4.873,-0.301,100,0.0,56.712
0,0.0,0.0,100.0,0.0,2832.78,0.0,2154.803,1538.185,614.655,71.757,67.593,71.929,67.594,67.603,3.224,4.862,-0.293,100,0.0,56.731
0,0.0,0.0,100.0,0.0,2815.5,0.0,2128.051,1519.352,606.76,71.777,67.585,71.921,67.589,67.596,3.25,4.851,-0.286,100,0.0,56.716
0,0.0,0.0,100.0,0.0,2798.17,0.0,2100.912,1499.881,599.115,71.798,67.578,71.914,67.582,67.59,3.274,4.839,-0.279,100,0.0,56.71
0,0.0,0.0,100.0,0.0,2781.13,0.0,2073.949,1480.433,591.622,71.823,67.6,71.907,67.59,67.587,3.297,4.827,-0.272,100,0.0,56.808
0,0.0,0.0,100.0,0.0,2764.17,0.0,2046.862,1460.892,584.093,71.858,67.612,71.901,67.605,67.593,3.319,4.814,-0.265,100,0.0,56.87
0,0.0,0.0,100.0,0.0,2747.33,0.0,2019.741,1441.327,576.56,71.899,67.622,71.896,67.616,67.603,3.34,4.801,-0.258,100,0.0,56.924
0,0.0,0.0,100.0,0.0,2730.75,0.0,1992.866,1421.943,569.098,71.94,67.628,71.892,67.624,67.612,3.361,4.787,-0.251,100,0.0,56.96
0,0.0,0.0,100.0,0.0,2714.47,0.0,1966.342,1402.812,561.736,71.981,67.647,71.889,67.636,67.621,3.38,4.774,-0.244,100,0.0,57.043
0,0.0,0.0,100.0,0.0,2698.54,0.0,1940.312,1384.02,554.507,72.028,67.675,71.886,67.66,67.635,3.398,4.76,-0.238,100,0.0,57.153
0,0.0,0.0,100.0,0.0,2682.88,0.0,1914.669,1365.51,547.404,72.078,67.68,71.883,67.675,67.653,3.415,4.746,-0.231,100,0.0,57.183
0,0.0,0.0,100.0,0.0,2667.77,0.0,1889.958,1347.66,540.554,72.123,67.668,71.882,67.673,67.665,3.43,4.732,-0.225,100,0.0,57.15
0,0.0,0.0,100.0,0.0,2652.19,0.0,1864.509,1329.268,533.533,72.16,67.664,71.881,67.667,67.668,3.445,4.718,-0.219,100,0.0,57.147
0,0.0,0.0,100.0,0.0,2637.69,0.0,1840.96,1312.226,527.03,72.191,67.653,71.881,67.66,67.666,3.459,4.705,-0.214,100,0.0,57.115
0,0.0,0.0,100.0,0.0,2623.6,0.0,1818.186,1295.749,520.754,72.218,67.645,71.881,67.65,67.66,3.471,4.692,-0.208,100,0.0,57.093
0,0.0,0.0,100.0,0.0,2609.68,0.0,1795.851,1279.578,514.615,72.244,67.642,71.881,67.644,67.654,3.482,4.678,-0.203,100,0.0,57.089
0,0.0,0.0,100.0,0.0,2596.01,0.0,1774.115,1263.821,508.651,72.272,67.66,71.882,67.651,67.65,3.493,4.666,-0.198,100,0.0,57.155
0,0.0,0.0,100.0,0.0,2582.5,0.0,1752.861,1248.405,502.834,72.307,67.666,71.883,67.661,67.653,3.503,4.653,-0.193,100,0.0,57.183
0,0.0,0.0,100.0,0.0,2569.13,0.0,1732.095,1233.327,497.163,72.343,67.656,71.885,67.661,67.658,3.512,4.64,-0.189,100,0.0,57.153
0,0.0,0.0,100.0,0.0,2555.91,0.0,1711.816,1218.587,491.642,72.373,67.63,71.887,67.644,67.656,3.521,4.628,-0.184,100,0.0,57.066
0,0.0,0.0,100.0,0.0,2542.79,0.0,1692.001,1204.167,486.262,72.394,67.621,71.889,67.628,67.646,3.529,4.616,-0.18,100,0.0,57.039
0,0.0,0.0,100.0,0.0,2529.72,0.0,1672.565,1190.006,481.003,72.414,67.615,71.892,67.62,67.635,3.536,4.604,-0.176,100,0.0,57.022
0,0.0,0.0,100.0,0.0,2516.66,0.0,1653.48,1176.085,475.853,72.436,67.613,71.894,67.615,67.626,3.543,4.592,-0.172,100,0.0,57.018
0,0.0,0.0,100.0,0.0,2503.56,0.0,1634.679,1162.355,470.798,72.461,67.626,71.898,67.619,67.621,3.55,4.58,-0.168,100,0.0,57.066
0,0.0,0.0,100.0,0.0,2490.4,0.0,1616.164,1148.815,465.837,72.492,67.641,71.901,67.631,67.623,3.556,4.569,-0.164,100,0.0,57.119
0,0.0,0.0,100.0,0.0,2483.57,0.0,1606.695,1141.867,463.325,72.523,67.671,71.904,67.652,67.631,3.559,4.563,-0.162,100,0.0,57.223
0,0.0,0.0,100.0,0.0,2484.55,0.0,1608.056,1142.803,463.746,72.541,67.689,71.906,67.675,67.646,3.558,4.564,-0.162,100,0.0,57.284
0,0.0,0.0,100.0,0.0,2485.93,0.0,1609.955,1144.116,464.33,72.557,67.71,71.908,67.695,67.664,3.558,4.565,-0.162,100,0.0,57.353
0,0.0,0.0,100.0,0.0,2487.65,0.0,1612.341,1145.765,465.066,72.573,67.727,71.91,67.714,67.683,3.557,4.567,-0.163,100,0.0,57.408
0,0.0,0.0,100.0,0.0,2489.71,0.0,1615.196,1147.736,465.944,72.588,67.758,71.912,67.738,67.703,3.556,4.568,-0.163,100,0.0,57.511
0,0.0,0.0,100.0,0.0,2492.08,0.0,1618.508,1150.026,466.965,72.606,67.778,71.914,67.763,67.726,3.554,4.57,-0.164,100,0.0,57.576
0,0.0,0.0,100.0,0.0,2494.77,0.0,1622.268,1152.624,468.123,72.621,67.766,71.917,67.769,67.746,3.553,4.573,-0.165,100,0.0,57.532
0,0.0,0.0,100.0,0.0,2497.76,0.0,1626.471,1155.528,469.417,72.624,67.761,71.919,67.764,67.756,3.551,4.575,-0.166,100,0.0,57.51
0,0.0,0.0,100.0,0.0,2501.02,0.0,1631.073,1158.708,470.833,72.619,67.738,71.922,67.751,67.758,3.549,4.578,-0.167,100,0.0,57.428
0,0.0,0.0,100.0,0.0,2504.49,0.0,1635.999,1162.114,472.351,72.603,67.721,71.924,67.733,67.751,3.547,4.581,-0.168,100,0.0,57.366
0,0.0,0.0,100.0,0.0,2508.12,0.0,1641.179,1165.692,473.945,72.584,67.719,71.926,67.722,67.739,3.545,4.585,-0.169,100,0.0,57.359
0,0.0,0.0,100.0,0.0,2511.84,0.0,1646.524,1169.386,475.591,72.568,67.736,71.928,67.728,67.732,3.543,4.588,-0.17,100,0.0,57.416
0,0.0,0.0,100.0,0.0,2515.62,0.0,1651.971,1173.151,477.266,72.557,67.691,71.929,67.715,67.729,3.54,4.591,-0.171,100,0.0,57.261
0,0.0,0.0,100.0,0.0,2519.41,0.0,1657.462,1176.947,478.956,72.533,67.655,71.93,67.679,67.714,3.538,4.595,-0.172,100,0.0,57.138
0,0.0,0.0,100.0,0.0,2523.16,0.0,1662.932,1180.729,480.638,72.501,67.638,71.931,67.653,67.69,3.536,4.598,-0.173,100,0.0,57.079
0,0.0,0.0,100.0,0.0,2526.82,0.0,1668.292,1184.434,482.288,72.47,67.626,71.931,67.636,67.668,3.533,4.601,-0.174,100,0.0,57.042
0,0.0,0.0,100.0,0.0,2530.33,0.0,1673.466,1188.011,483.879,72.443,67.614,71.931,67.623,67.649,3.531,4.604,-0.175,100,0.0,57.003
0,0.0,0.0,100.0,0.0,2533.67,0.0,1678.403,1191.425,485.397,72.421,67.627,71.93,67.622,67.635,3.529,4.608,-0.176,100,0.0,57.052
0,0.0,0.0,100.0,0.0,2536.81,0.0,1683.069,1194.649,486.832,72.407,67.606,71.929,67.618,67.629,3.526,4.61,-0.177,100,0.0,56.985
0,0.0,0.0,100.0,0.0,2539.75,0.0,1687.455,1197.684,488.18,72.387,67.539,71.928,67.578,67.616,3.524,4.613,-0.178,100,0.0,56.757
0,0.0,0.0,100.0,0.0,2542.48,0.0,1691.536,1200.505,489.435,72.349,67.514,71.926,67.532,67.585,3.523,4.616,-0.179,100,0.0,56.678
