HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.949,53.086,60.788,53.082,76.949,0.009,0.0,0.001,0.0,0.0,53.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.861,53.013,60.775,53.082,76.861,0.009,0.0,0.001,0.0,0.0,53.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.774,53.038,60.762,53.081,76.774,0.009,0.0,0.001,0.0,0.0,53.038
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.688,53.011,60.749,53.081,76.688,0.009,0.0,0.001,0.0,0.0,53.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.601,52.991,60.737,53.08,76.601,0.009,0.0,0.001,0.0,0.0,52.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.515,52.957,60.724,53.079,76.515,0.009,0.0,0.001,0.0,0.0,52.957
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.429,52.919,60.712,53.078,76.429,0.009,0.0,0.001,0.0,0.0,52.919
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.344,52.933,60.7,53.077,76.344,0.009,0.0,0.001,0.0,0.0,52.933
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.258,52.903,60.688,53.075,76.258,0.009,0.0,0.001,0.0,0.0,52.903
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.174,52.883,60.676,53.073,76.174,0.009,0.0,0.001,0.0,0.0,52.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.089,52.833,60.664,53.072,76.089,0.009,0.0,0.001,0.0,0.0,52.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.005,52.794,60.652,53.069,76.005,0.009,0.0,0.001,0.0,0.0,52.794
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.921,52.758,60.641,53.067,75.921,0.009,0.0,0.001,0.0,0.0,52.758
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.837,52.72,60.629,53.064,75.837,0.009,0.0,0.001,0.0,0.0,52.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.754,52.749,60.618,53.061,75.754,0.009,0.0,0.001,0.0,0.0,52.749
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.671,52.771,60.606,53.058,75.671,0.009,0.0,0.001,0.0,0.0,52.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.588,52.758,60.595,53.056,75.588,0.009,0.0,0.001,0.0,0.0,52.758
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.505,52.722,60.584,53.053,75.505,0.009,0.0,0.001,0.0,0.0,52.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.423,52.719,60.573,53.05,75.423,0.009,0.0,0.001,0.0,0.0,52.719
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.341,52.67,60.563,53.047,75.341,0.009,0.0,0.001,0.0,0.0,52.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.259,52.662,60.552,53.043,75.259,0.009,0.0,0.001,0.0,0.0,52.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.178,52.68,60.541,53.04,75.178,0.009,0.0,0.001,0.0,0.0,52.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.097,52.683,60.531,53.037,75.097,0.009,0.0,0.001,0.0,0.0,52.683
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.016,52.668,60.521,53.034,75.016,0.009,0.0,0.001,0.0,0.0,52.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.936,52.616,60.51,53.03,74.936,0.009,0.0,0.001,0.0,0.0,52.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.855,52.595,60.5,53.027,74.855,0.009,0.0,0.001,0.0,0.0,52.595
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.776,52.542,60.49,53.022,74.776,0.009,0.0,0.001,0.0,0.0,52.542
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.696,52.57,60.48,53.018,74.696,0.009,0.0,0.001,0.0,0.0,52.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.616,52.545,60.47,53.014,74.616,0.009,0.0,0.001,0.0,0.0,52.545
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.537,52.49,60.461,53.01,74.537,0.009,0.0,0.001,0.0,0.0,52.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.458,52.467,60.451,53.005,74.458,0.009,0.0,0.001,0.0,0.0,52.467
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.38,52.45,60.441,53.0,74.38,0.009,0.0,0.001,0.0,0.0,52.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.302,52.449,60.432,52.995,74.302,0.009,0.0,0.001,0.0,0.0,52.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.224,52.417,60.422,52.99,74.224,0.009,0.0,0.001,0.0,0.0,52.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.146,52.395,60.413,52.985,74.146,0.009,0.0,0.001,0.0,0.0,52.395
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.068,52.392,60.404,52.98,74.068,0.009,0.0,0.001,0.0,0.0,52.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.991,52.442,60.395,52.975,73.991,0.009,0.0,0.001,0.0,0.0,52.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.914,52.45,60.385,52.97,73.914,0.009,0.0,0.001,0.0,0.0,52.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.837,52.433,60.377,52.965,73.837,0.009,0.0,0.001,0.0,0.0,52.433
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.761,52.399,60.368,52.96,73.761,0.009,0.0,0.001,0.0,0.0,52.399
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.685,52.344,60.359,52.955,73.685,0.009,0.0,0.001,0.0,0.0,52.344
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.609,52.37,60.35,52.95,73.609,0.009,0.0,0.001,0.0,0.0,52.37
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.533,52.408,60.342,52.945,73.533,0.009,0.0,0.001,0.0,0.0,52.408
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.458,52.43,60.333,52.94,73.458,0.009,0.0,0.001,0.0,0.0,52.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.383,52.401,60.324,52.935,73.383,0.009,0.0,0.001,0.0,0.0,52.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.308,52.332,60.316,52.931,73.308,0.009,0.0,0.001,0.0,0.0,52.332
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.233,52.243,60.308,52.925,73.233,0.009,0.0,0.001,0.0,0.0,52.243
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.159,52.167,60.299,52.919,73.159,0.009,0.0,0.001,0.0,0.0,52.167
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.085,52.128,60.291,52.912,73.085,0.009,0.0,0.001,0.0,0.0,52.128
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.011,52.091,60.283,52.905,73.011,0.009,0.0,0.001,0.0,0.0,52.091
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.937,52.087,60.275,52.897,72.937,0.009,0.0,0.001,0.0,0.0,52.087
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.864,52.103,60.267,52.89,72.864,0.009,0.0,0.001,0.0,0.0,52.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.791,52.139,60.259,52.883,72.791,0.009,0.0,0.001,0.0,0.0,52.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.718,52.129,60.251,52.877,72.718,0.009,0.0,0.001,0.0,0.0,52.129
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.645,52.061,60.243,52.87,72.645,0.009,0.0,0.001,0.0,0.0,52.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.573,52.02,60.235,52.862,72.573,0.009,0.0,0.001,0.0,0.0,52.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.501,51.983,60.228,52.855,72.501,0.009,0.0,0.001,0.0,0.0,51.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.429,51.981,60.22,52.847,72.429,0.009,0.0,0.001,0.0,0.0,51.981
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.357,51.933,60.212,52.839,72.357,0.009,0.0,0.001,0.0,0.0,51.933
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.285,51.911,60.205,52.831,72.285,0.009,0.0,0.001,0.0,0.0,51.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.214,51.844,60.197,52.822,72.214,0.009,0.0,0.001,0.0,0.0,51.844
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.143,51.836,60.19,52.814,72.143,0.009,0.0,0.001,0.0,0.0,51.836
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.072,51.805,60.182,52.805,72.072,0.009,0.0,0.001,0.0,0.0,51.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.002,51.785,60.175,52.796,72.002,0.009,0.0,0.001,0.0,0.0,51.785
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.932,51.734,60.168,52.787,71.932,0.009,0.0,0.001,0.0,0.0,51.734
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.862,51.711,60.16,52.777,71.862,0.009,0.0,0.001,0.0,0.0,51.711
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.792,51.711,60.153,52.768,71.792,0.009,0.0,0.001,0.0,0.0,51.711
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.722,51.68,60.146,52.758,71.722,0.009,0.0,0.001,0.0,0.0,51.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.652,51.627,60.139,52.748,71.652,0.009,0.0,0.001,0.0,0.0,51.627
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.583,51.572,60.132,52.738,71.583,0.009,0.0,0.001,0.0,0.0,51.572
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.514,51.549,60.125,52.728,71.514,0.009,0.0,0.001,0.0,0.0,51.549
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.445,51.548,60.118,52.717,71.445,0.009,0.0,0.001,0.0,0.0,51.548
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.377,51.533,60.111,52.707,71.377,0.009,0.0,0.001,0.0,0.0,51.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.308,51.499,60.104,52.696,71.308,0.009,0.0,0.001,0.0,0.0,51.499
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.24,51.462,60.098,52.685,71.24,0.009,0.0,0.001,0.0,0.0,51.462
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.172,51.427,60.091,52.674,71.172,0.009,0.0,0.001,0.0,0.0,51.427
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.105,51.391,60.084,52.663,71.105,0.009,0.0,0.001,0.0,0.0,51.391
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.037,51.353,60.077,52.651,71.037,0.009,0.0,0.001,0.0,0.0,51.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.97,51.352,60.071,52.64,70.97,0.009,0.0,0.001,0.0,0.0,51.352
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.903,51.269,60.064,52.628,70.903,0.009,0.0,0.001,0.0,0.0,51.269
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.836,51.275,60.058,52.616,70.836,0.009,0.0,0.001,0.0,0.0,51.275
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.769,51.247,60.051,52.604,70.769,0.009,0.0,0.001,0.0,0.0,51.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.703,51.226,60.045,52.592,70.703,0.009,0.0,0.001,0.0,0.0,51.226
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.636,51.206,60.038,52.579,70.636,0.009,0.0,0.001,0.0,0.0,51.206
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.57,51.253,60.032,52.567,70.57,0.009,0.0,0.001,0.0,0.0,51.253
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.504,51.278,60.026,52.556,70.504,0.009,0.0,0.001,0.0,0.0,51.278
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.438,51.247,60.02,52.544,70.438,0.009,0.0,0.001,0.0,0.0,51.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.373,51.226,60.013,52.533,70.373,0.009,0.0,0.001,0.0,0.0,51.226
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.308,51.208,60.007,52.521,70.308,0.009,0.0,0.001,0.0,0.0,51.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.242,51.19,60.001,52.509,70.242,0.009,0.0,0.001,0.0,0.0,51.19
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.177,51.186,59.995,52.497,70.177,0.009,0.0,0.001,0.0,0.0,51.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.113,51.221,59.989,52.486,70.113,0.009,0.0,0.001,0.0,0.0,51.221
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.048,51.192,59.983,52.474,70.048,0.009,0.0,0.001,0.0,0.0,51.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.984,51.204,59.977,52.463,69.984,0.009,0.0,0.001,0.0,0.0,51.204
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.92,51.192,59.971,52.452,69.92,0.009,0.0,0.001,0.0,0.0,51.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.856,51.14,59.965,52.44,69.856,0.009,0.0,0.001,0.0,0.0,51.14
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.792,51.133,59.959,52.429,69.792,0.009,0.0,0.001,0.0,0.0,51.133
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.728,51.119,59.953,52.417,69.728,0.009,0.0,0.001,0.0,0.0,51.119
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.665,51.1,59.948,52.405,69.665,0.009,0.0,0.001,0.0,0.0,51.1
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.602,51.081,59.942,52.393,69.602,0.009,0.0,0.001,0.0,0.0,51.081
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.539,51.097,59.936,52.382,69.539,0.009,0.0,0.001,0.0,0.0,51.097
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.476,51.051,59.93,52.37,69.476,0.009,0.0,0.001,0.0,0.0,51.051
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.413,51.026,59.925,52.358,69.413,0.009,0.0,0.001,0.0,0.0,51.026
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.351,51.042,59.919,52.346,69.351,0.009,0.0,0.001,0.0,0.0,51.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.288,51.046,59.913,52.335,69.288,0.009,0.0,0.001,0.0,0.0,51.046
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.227,50.994,59.908,52.323,69.227,0.009,0.0,0.001,0.0,0.0,50.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.165,51.036,59.902,52.311,69.165,0.009,0.0,0.001,0.0,0.0,51.036
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.103,51.061,59.897,52.3,69.103,0.009,0.0,0.001,0.0,0.0,51.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.041,51.062,59.892,52.289,69.041,0.009,0.0,0.001,0.0,0.0,51.062
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.98,51.079,59.886,52.278,68.98,0.009,0.0,0.001,0.0,0.0,51.079
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.919,51.049,59.881,52.267,68.919,0.009,0.0,0.001,0.0,0.0,51.049
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.858,51.03,59.875,52.256,68.858,0.009,0.0,0.001,0.0,0.0,51.03
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.797,50.948,59.87,52.245,68.797,0.009,0.0,0.001,0.0,0.0,50.948
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.736,50.886,59.865,52.233,68.736,0.009,0.0,0.001,0.0,0.0,50.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.676,50.899,59.859,52.221,68.676,0.009,0.0,0.001,0.0,0.0,50.899
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.616,50.838,59.854,52.209,68.616,0.009,0.0,0.001,0.0,0.0,50.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.556,50.797,59.849,52.197,68.556,0.009,0.0,0.001,0.0,0.0,50.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.496,50.728,59.844,52.184,68.496,0.009,0.0,0.001,0.0,0.0,50.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.436,50.705,59.838,52.171,68.436,0.009,0.0,0.001,0.0,0.0,50.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.377,50.64,59.833,52.158,68.377,0.009,0.0,0.001,0.0,0.0,50.64
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.317,50.567,59.828,52.144,68.317,0.009,0.0,0.001,0.0,0.0,50.567
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.258,50.492,59.823,52.13,68.258,0.009,0.0,0.001,0.0,0.0,50.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.199,50.501,59.818,52.115,68.199,0.009,0.0,0.001,0.0,0.0,50.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.14,50.49,59.813,52.101,68.14,0.009,0.0,0.001,0.0,0.0,50.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.081,50.454,59.807,52.086,68.081,0.009,0.0,0.001,0.0,0.0,50.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.023,50.435,59.802,52.072,68.023,0.009,0.0,0.001,0.0,0.0,50.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.964,50.399,59.797,52.057,67.964,0.009,0.0,0.001,0.0,0.0,50.399
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.906,50.411,59.792,52.042,67.906,0.009,0.0,0.001,0.0,0.0,50.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.848,50.413,59.787,52.028,67.848,0.009,0.0,0.001,0.0,0.0,50.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.79,50.461,59.782,52.013,67.79,0.009,0.0,0.001,0.0,0.0,50.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.732,50.484,59.777,52.0,67.732,0.009,0.0,0.001,0.0,0.0,50.484
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.675,50.517,59.773,51.986,67.675,0.009,0.0,0.001,0.0,0.0,50.517
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.617,50.572,59.768,51.973,67.617,0.009,0.0,0.001,0.0,0.0,50.572
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.56,50.545,59.763,51.961,67.56,0.009,0.0,0.001,0.0,0.0,50.545
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.503,50.541,59.758,51.948,67.503,0.009,0.0,0.001,0.0,0.0,50.541
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.446,50.494,59.753,51.935,67.446,0.009,0.0,0.001,0.0,0.0,50.494
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.389,50.422,59.748,51.922,67.389,0.009,0.0,0.001,0.0,0.0,50.422
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.332,50.381,59.744,51.909,67.332,0.009,0.0,0.001,0.0,0.0,50.381
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.276,50.363,59.739,51.895,67.276,0.009,0.0,0.001,0.0,0.0,50.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.22,50.329,59.734,51.881,67.22,0.009,0.0,0.001,0.0,0.0,50.329
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.163,50.291,59.73,51.867,67.163,0.009,0.0,0.001,0.0,0.0,50.291
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.107,50.306,59.725,51.853,67.107,0.009,0.0,0.001,0.0,0.0,50.306
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.051,50.242,59.72,51.839,67.051,0.009,0.0,0.001,0.0,0.0,50.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.996,50.248,59.716,51.825,66.996,0.009,0.0,0.001,0.0,0.0,50.248
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.94,50.268,59.711,51.811,66.94,0.009,0.0,0.001,0.0,0.0,50.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.885,50.27,59.706,51.797,66.885,0.009,0.0,0.001,0.0,0.0,50.27
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.83,50.27,59.702,51.783,66.83,0.009,0.0,0.001,0.0,0.0,50.27
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.775,50.268,59.697,51.77,66.775,0.009,0.0,0.001,0.0,0.0,50.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.719,50.32,59.692,51.757,66.719,0.009,0.0,0.001,0.0,0.0,50.32
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.665,50.264,59.688,51.744,66.665,0.009,0.0,0.001,0.0,0.0,50.264
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.61,50.172,59.683,51.73,66.61,0.009,0.0,0.001,0.0,0.0,50.172
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.556,50.114,59.679,51.716,66.556,0.009,0.0,0.001,0.0,0.0,50.114
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.501,50.061,59.674,51.702,66.501,0.009,0.0,0.001,0.0,0.0,50.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.447,49.994,59.67,51.687,66.447,0.009,0.0,0.001,0.0,0.0,49.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.393,49.853,59.665,51.671,66.393,0.009,0.0,0.001,0.0,0.0,49.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.339,49.822,59.661,51.655,66.339,0.009,0.0,0.001,0.0,0.0,49.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.285,49.756,59.656,51.638,66.285,0.009,0.0,0.001,0.0,0.0,49.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.232,49.745,59.652,51.621,66.232,0.009,0.0,0.001,0.0,0.0,49.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.178,49.794,59.647,51.605,66.178,0.009,0.0,0.001,0.0,0.0,49.794
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.125,49.85,59.643,51.589,66.125,0.009,0.0,0.001,0.0,0.0,49.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.072,49.873,59.638,51.573,66.072,0.009,0.0,0.001,0.0,0.0,49.873
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.019,49.875,59.634,51.558,66.019,0.009,0.0,0.001,0.0,0.0,49.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.966,49.858,59.629,51.543,65.966,0.009,0.0,0.001,0.0,0.0,49.858
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.913,49.857,59.625,51.528,65.913,0.009,0.0,0.001,0.0,0.0,49.857
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.86,49.826,59.621,51.513,65.86,0.009,0.0,0.001,0.0,0.0,49.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.808,49.758,59.616,51.498,65.808,0.009,0.0,0.001,0.0,0.0,49.758
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.755,49.686,59.612,51.482,65.755,0.009,0.0,0.001,0.0,0.0,49.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.703,49.596,59.608,51.466,65.703,0.009,0.0,0.001,0.0,0.0,49.596
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.651,49.537,59.603,51.449,65.651,0.009,0.0,0.001,0.0,0.0,49.537
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.599,49.514,59.599,51.432,65.599,0.009,0.0,0.001,0.0,0.0,49.514
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.547,49.532,59.595,51.415,65.547,0.009,0.0,0.001,0.0,0.0,49.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.495,49.471,59.59,51.398,65.495,0.009,0.0,0.001,0.0,0.0,49.471
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.443,49.4,59.586,51.38,65.443,0.009,0.0,0.001,0.0,0.0,49.4
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.392,49.247,59.581,51.362,65.392,0.009,0.0,0.001,0.0,0.0,49.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.341,49.111,59.577,51.343,65.341,0.009,0.0,0.001,0.0,0.0,49.111
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.289,49.085,59.573,51.323,65.289,0.009,0.0,0.001,0.0,0.0,49.085
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.238,48.986,59.568,51.302,65.238,0.009,0.0,0.001,0.0,0.0,48.986
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.187,48.955,59.564,51.282,65.187,0.009,0.0,0.001,0.0,0.0,48.955
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.136,48.987,59.559,51.261,65.136,0.009,0.0,0.001,0.0,0.0,48.987
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.085,49.007,59.555,51.241,65.085,0.009,0.0,0.001,0.0,0.0,49.007
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.035,49.042,59.551,51.221,65.035,0.009,0.0,0.001,0.0,0.0,49.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.984,49.061,59.546,51.202,64.984,0.009,0.0,0.001,0.0,0.0,49.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.934,49.097,59.542,51.182,64.934,0.009,0.0,0.001,0.0,0.0,49.097
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.883,49.085,59.538,51.164,64.883,0.009,0.0,0.001,0.0,0.0,49.085
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.833,49.082,59.534,51.145,64.833,0.009,0.0,0.001,0.0,0.0,49.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.783,49.067,59.53,51.127,64.783,0.009,0.0,0.001,0.0,0.0,49.067
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.733,49.033,59.525,51.108,64.733,0.009,0.0,0.001,0.0,0.0,49.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.683,48.996,59.521,51.09,64.683,0.009,0.0,0.001,0.0,0.0,48.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.633,48.962,59.517,51.071,64.633,0.009,0.0,0.001,0.0,0.0,48.962
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.584,48.894,59.513,51.052,64.584,0.009,0.0,0.001,0.0,0.0,48.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.534,48.803,59.509,51.032,64.534,0.009,0.0,0.001,0.0,0.0,48.803
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.485,48.779,59.504,51.012,64.485,0.009,0.0,0.001,0.0,0.0,48.779
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.435,48.713,59.5,50.992,64.435,0.009,0.0,0.001,0.0,0.0,48.713
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.386,48.671,59.496,50.972,64.386,0.009,0.0,0.001,0.0,0.0,48.671
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.337,48.651,59.492,50.951,64.337,0.009,0.0,0.001,0.0,0.0,48.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.288,48.652,59.487,50.93,64.288,0.009,0.0,0.001,0.0,0.0,48.652
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.239,48.588,59.483,50.91,64.239,0.009,0.0,0.001,0.0,0.0,48.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.19,48.53,59.479,50.889,64.19,0.009,0.0,0.001,0.0,0.0,48.53
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.142,48.476,59.475,50.868,64.142,0.009,0.0,0.001,0.0,0.0,48.476
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.093,48.454,59.471,50.846,64.093,0.009,0.0,0.001,0.0,0.0,48.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.044,48.436,59.467,50.825,64.044,0.009,0.0,0.001,0.0,0.0,48.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.996,48.418,59.462,50.804,63.996,0.009,0.0,0.001,0.0,0.0,48.418
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.948,48.417,59.458,50.782,63.948,0.009,0.0,0.001,0.0,0.0,48.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.899,48.387,59.454,50.761,63.899,0.009,0.0,0.001,0.0,0.0,48.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.851,48.301,59.45,50.74,63.851,0.009,0.0,0.001,0.0,0.0,48.301
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.803,48.241,59.446,50.718,63.803,0.009,0.0,0.001,0.0,0.0,48.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.755,48.218,59.442,50.695,63.755,0.009,0.0,0.001,0.0,0.0,48.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.708,48.248,59.437,50.673,63.708,0.009,0.0,0.001,0.0,0.0,48.248
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.66,48.288,59.433,50.652,63.66,0.009,0.0,0.001,0.0,0.0,48.288
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.612,48.258,59.429,50.631,63.612,0.009,0.0,0.001,0.0,0.0,48.258
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.565,48.288,59.425,50.609,63.565,0.009,0.0,0.001,0.0,0.0,48.288
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.517,48.214,59.421,50.589,63.517,0.009,0.0,0.001,0.0,0.0,48.214
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.47,48.103,59.417,50.567,63.47,0.009,0.0,0.001,0.0,0.0,48.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.423,48.058,59.413,50.545,63.423,0.009,0.0,0.001,0.0,0.0,48.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.375,48.039,59.409,50.523,63.375,0.009,0.0,0.001,0.0,0.0,48.039
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.328,48.035,59.405,50.5,63.328,0.009,0.0,0.001,0.0,0.0,48.035
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.281,48.103,59.401,50.479,63.281,0.009,0.0,0.001,0.0,0.0,48.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.234,48.078,59.396,50.457,63.234,0.009,0.0,0.001,0.0,0.0,48.078
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.188,48.106,59.392,50.436,63.188,0.009,0.0,0.001,0.0,0.0,48.106
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.141,48.078,59.388,50.415,63.141,0.009,0.0,0.001,0.0,0.0,48.078
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.094,48.106,59.384,50.395,63.094,0.009,0.0,0.001,0.0,0.0,48.106
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.048,48.096,59.38,50.374,63.048,0.009,0.0,0.001,0.0,0.0,48.096
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.001,48.061,59.376,50.354,63.001,0.009,0.0,0.001,0.0,0.0,48.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.955,48.008,59.372,50.333,62.955,0.009,0.0,0.001,0.0,0.0,48.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.909,47.971,59.368,50.312,62.909,0.009,0.0,0.001,0.0,0.0,47.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.863,47.918,59.365,50.291,62.863,0.009,0.0,0.001,0.0,0.0,47.918
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.817,47.88,59.36,50.27,62.817,0.009,0.0,0.001,0.0,0.0,47.88
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.771,47.844,59.356,50.248,62.771,0.009,0.0,0.001,0.0,0.0,47.844
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.725,47.807,59.352,50.227,62.725,0.009,0.0,0.001,0.0,0.0,47.807
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.679,47.803,59.348,50.205,62.679,0.009,0.0,0.001,0.0,0.0,47.803
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.633,47.805,59.345,50.184,62.633,0.009,0.0,0.001,0.0,0.0,47.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.588,47.787,59.341,50.162,62.588,0.009,0.0,0.001,0.0,0.0,47.787
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.542,47.802,59.337,50.141,62.542,0.009,0.0,0.001,0.0,0.0,47.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.497,47.804,59.333,50.12,62.497,0.009,0.0,0.001,0.0,0.0,47.804
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.452,47.82,59.329,50.1,62.452,0.009,0.0,0.001,0.0,0.0,47.82
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.406,47.823,59.325,50.079,62.406,0.009,0.0,0.001,0.0,0.0,47.823
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.361,47.806,59.321,50.059,62.361,0.009,0.0,0.001,0.0,0.0,47.806
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.316,47.805,59.317,50.039,62.316,0.009,0.0,0.001,0.0,0.0,47.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.271,47.773,59.313,50.019,62.271,0.009,0.0,0.001,0.0,0.0,47.773
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.227,47.752,59.309,49.999,62.227,0.009,0.0,0.001,0.0,0.0,47.752
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.182,47.736,59.305,49.979,62.182,0.009,0.0,0.001,0.0,0.0,47.736
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.137,47.668,59.301,49.958,62.137,0.009,0.0,0.001,0.0,0.0,47.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.092,47.644,59.298,49.938,62.092,0.009,0.0,0.001,0.0,0.0,47.644
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.048,47.611,59.294,49.917,62.048,0.009,0.0,0.001,0.0,0.0,47.611
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.003,47.574,59.29,49.897,62.003,0.009,0.0,0.001,0.0,0.0,47.574
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.959,47.554,59.286,49.876,61.959,0.009,0.0,0.001,0.0,0.0,47.554
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.915,47.536,59.282,49.855,61.915,0.009,0.0,0.001,0.0,0.0,47.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.871,47.517,59.278,49.834,61.871,0.009,0.0,0.001,0.0,0.0,47.517
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.827,47.533,59.274,49.814,61.827,0.009,0.0,0.001,0.0,0.0,47.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.783,47.502,59.27,49.793,61.783,0.009,0.0,0.001,0.0,0.0,47.502
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.739,47.498,59.267,49.773,61.739,0.009,0.0,0.001,0.0,0.0,47.498
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.695,47.468,59.263,49.752,61.695,0.009,0.0,0.001,0.0,0.0,47.468
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.651,47.416,59.259,49.732,61.651,0.009,0.0,0.001,0.0,0.0,47.416
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.607,47.344,59.255,49.711,61.607,0.009,0.0,0.001,0.0,0.0,47.344
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.564,47.319,59.251,49.69,61.564,0.009,0.0,0.001,0.0,0.0,47.319
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.521,47.316,59.247,49.668,61.521,0.009,0.0,0.001,0.0,0.0,47.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.477,47.35,59.243,49.648,61.477,0.009,0.0,0.001,0.0,0.0,47.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.434,47.355,59.24,49.627,61.434,0.009,0.0,0.001,0.0,0.0,47.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.391,47.339,59.236,49.607,61.391,0.009,0.0,0.001,0.0,0.0,47.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.347,47.303,59.232,49.586,61.347,0.009,0.0,0.001,0.0,0.0,47.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.304,47.315,59.228,49.566,61.304,0.009,0.0,0.001,0.0,0.0,47.315
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.261,47.334,59.224,49.546,61.261,0.009,0.0,0.001,0.0,0.0,47.334
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.219,47.335,59.221,49.526,61.219,0.009,0.0,0.001,0.0,0.0,47.335
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.176,47.369,59.217,49.507,61.176,0.009,0.0,0.001,0.0,0.0,47.369
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.133,47.357,59.213,49.488,61.133,0.009,0.0,0.001,0.0,0.0,47.357
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.09,47.354,59.209,49.469,61.09,0.009,0.0,0.001,0.0,0.0,47.354
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.048,47.337,59.206,49.45,61.048,0.009,0.0,0.001,0.0,0.0,47.337
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.005,47.352,59.202,49.431,61.005,0.009,0.0,0.001,0.0,0.0,47.352
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.963,47.355,59.198,49.412,60.963,0.009,0.0,0.001,0.0,0.0,47.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.921,47.339,59.194,49.394,60.921,0.009,0.0,0.001,0.0,0.0,47.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.878,47.321,59.191,49.376,60.878,0.009,0.0,0.001,0.0,0.0,47.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.836,47.271,59.187,49.357,60.836,0.009,0.0,0.001,0.0,0.0,47.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.794,47.232,59.183,49.338,60.794,0.009,0.0,0.001,0.0,0.0,47.232
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.752,47.198,59.179,49.319,60.752,0.009,0.0,0.001,0.0,0.0,47.198
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.711,47.113,59.176,49.3,60.711,0.009,0.0,0.001,0.0,0.0,47.113
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.669,47.069,59.172,49.281,60.669,0.009,0.0,0.001,0.0,0.0,47.069
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.627,47.05,59.168,49.261,60.627,0.009,0.0,0.001,0.0,0.0,47.05
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.585,47.034,59.165,49.241,60.585,0.009,0.0,0.001,0.0,0.0,47.034
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.544,46.965,59.161,49.221,60.544,0.009,0.0,0.001,0.0,0.0,46.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.502,46.971,59.157,49.201,60.502,0.009,0.0,0.001,0.0,0.0,46.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.461,47.008,59.153,49.181,60.461,0.009,0.0,0.001,0.0,0.0,47.008
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.42,47.014,59.15,49.162,60.42,0.009,0.0,0.001,0.0,0.0,47.014
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.379,46.979,59.146,49.142,60.379,0.009,0.0,0.001,0.0,0.0,46.979
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.337,46.992,59.142,49.123,60.337,0.009,0.0,0.001,0.0,0.0,46.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.296,46.961,59.138,49.104,60.296,0.009,0.0,0.001,0.0,0.0,46.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.255,46.989,59.135,49.085,60.255,0.009,0.0,0.001,0.0,0.0,46.989
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.214,47.013,59.131,49.066,60.214,0.009,0.0,0.001,0.0,0.0,47.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.174,46.966,59.127,49.048,60.174,0.009,0.0,0.001,0.0,0.0,46.966
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.133,46.924,59.124,49.029,60.133,0.009,0.0,0.001,0.0,0.0,46.924
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.092,46.937,59.12,49.01,60.092,0.009,0.0,0.001,0.0,0.0,46.937
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.052,46.955,59.116,48.992,60.052,0.009,0.0,0.001,0.0,0.0,46.955
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.011,46.989,59.113,48.974,60.011,0.009,0.0,0.001,0.0,0.0,46.989
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.971,47.043,59.109,48.956,59.971,0.009,0.0,0.001,0.0,0.0,47.043
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.931,47.032,59.105,48.939,59.931,0.009,0.0,0.001,0.0,0.0,47.032
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.89,47.06,59.102,48.922,59.89,0.009,0.0,0.001,0.0,0.0,47.06
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.85,47.098,59.098,48.906,59.85,0.009,0.0,0.001,0.0,0.0,47.098
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.81,47.117,59.095,48.89,59.81,0.009,0.0,0.001,0.0,0.0,47.117
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.77,47.152,59.091,48.874,59.77,0.009,0.0,0.001,0.0,0.0,47.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.73,47.157,59.088,48.859,59.73,0.009,0.0,0.001,0.0,0.0,47.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.69,47.155,59.084,48.843,59.69,0.009,0.0,0.001,0.0,0.0,47.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.651,47.172,59.08,48.828,59.651,0.009,0.0,0.001,0.0,0.0,47.172
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.611,47.174,59.077,48.814,59.611,0.009,0.0,0.001,0.0,0.0,47.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.572,47.191,59.073,48.799,59.572,0.009,0.0,0.001,0.0,0.0,47.191
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.532,47.176,59.07,48.785,59.532,0.009,0.0,0.001,0.0,0.0,47.176
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.493,47.172,59.067,48.77,59.493,0.009,0.0,0.001,0.0,0.0,47.172
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.454,47.223,59.063,48.756,59.454,0.009,0.0,0.001,0.0,0.0,47.223
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.414,47.198,59.06,48.742,59.414,0.009,0.0,0.001,0.0,0.0,47.198
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.375,47.159,59.056,48.728,59.375,0.009,0.0,0.001,0.0,0.0,47.159
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.336,47.155,59.053,48.714,59.336,0.009,0.0,0.001,0.0,0.0,47.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.298,47.156,59.049,48.7,59.298,0.009,0.0,0.001,0.0,0.0,47.156
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.259,47.157,59.046,48.687,59.259,0.009,0.0,0.001,0.0,0.0,47.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.22,47.124,59.042,48.673,59.22,0.009,0.0,0.001,0.0,0.0,47.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.181,47.12,59.039,48.659,59.181,0.009,0.0,0.001,0.0,0.0,47.12
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.143,47.105,59.035,48.645,59.143,0.009,0.0,0.001,0.0,0.0,47.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.105,47.07,59.032,48.631,59.105,0.009,0.0,0.001,0.0,0.0,47.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.066,47.065,59.028,48.618,59.066,0.009,0.0,0.001,0.0,0.0,47.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.028,47.066,59.025,48.604,59.028,0.009,0.0,0.001,0.0,0.0,47.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.99,47.065,59.021,48.59,58.99,0.009,0.0,0.001,0.0,0.0,47.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.952,47.099,59.018,48.576,58.952,0.009,0.0,0.001,0.0,0.0,47.099
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.914,47.087,59.014,48.563,58.914,0.009,0.0,0.001,0.0,0.0,47.087
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.876,47.068,59.011,48.55,58.876,0.009,0.0,0.001,0.0,0.0,47.068
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.838,47.05,59.008,48.537,58.838,0.009,0.0,0.001,0.0,0.0,47.05
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.8,47.032,59.004,48.523,58.8,0.009,0.0,0.001,0.0,0.0,47.032
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.763,47.015,59.001,48.51,58.763,0.009,0.0,0.001,0.0,0.0,47.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.725,46.964,58.997,48.497,58.725,0.009,0.0,0.001,0.0,0.0,46.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.688,46.957,58.994,48.483,58.688,0.009,0.0,0.001,0.0,0.0,46.957
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.65,46.959,58.99,48.469,58.65,0.009,0.0,0.001,0.0,0.0,46.959
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.613,46.943,58.987,48.456,58.613,0.009,0.0,0.001,0.0,0.0,46.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.576,46.922,58.983,48.442,58.576,0.009,0.0,0.001,0.0,0.0,46.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.539,46.953,58.98,48.429,58.539,0.009,0.0,0.001,0.0,0.0,46.953
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.502,46.975,58.977,48.416,58.502,0.009,0.0,0.001,0.0,0.0,46.975
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.465,46.96,58.973,48.403,58.465,0.009,0.0,0.001,0.0,0.0,46.96
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.428,46.958,58.97,48.39,58.428,0.009,0.0,0.001,0.0,0.0,46.958
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.391,46.959,58.966,48.377,58.391,0.009,0.0,0.001,0.0,0.0,46.959
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.355,46.941,58.963,48.364,58.355,0.009,0.0,0.001,0.0,0.0,46.941
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.318,46.955,58.959,48.352,58.318,0.009,0.0,0.001,0.0,0.0,46.955
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.282,46.973,58.956,48.339,58.282,0.009,0.0,0.001,0.0,0.0,46.973
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.245,47.024,58.953,48.327,58.245,0.009,0.0,0.001,0.0,0.0,47.024
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.209,47.03,58.949,48.316,58.209,0.009,0.0,0.001,0.0,0.0,47.03
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.173,47.061,58.946,48.304,58.173,0.009,0.0,0.001,0.0,0.0,47.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.137,47.081,58.943,48.293,58.137,0.009,0.0,0.001,0.0,0.0,47.081
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.101,47.133,58.939,48.282,58.101,0.009,0.0,0.001,0.0,0.0,47.133
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.065,47.123,58.936,48.272,58.065,0.009,0.0,0.001,0.0,0.0,47.123
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.029,47.136,58.933,48.262,58.029,0.009,0.0,0.001,0.0,0.0,47.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.993,47.123,58.929,48.252,57.993,0.009,0.0,0.001,0.0,0.0,47.123
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.958,47.102,58.926,48.242,57.958,0.009,0.0,0.001,0.0,0.0,47.102
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.922,47.148,58.923,48.232,57.922,0.009,0.0,0.001,0.0,0.0,47.148
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.887,47.193,58.919,48.222,57.887,0.009,0.0,0.001,0.0,0.0,47.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.851,47.078,58.916,48.213,57.851,0.009,0.0,0.001,0.0,0.0,47.078
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.816,47.145,58.913,48.203,57.816,0.009,0.0,0.001,0.0,0.0,47.145
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.781,47.126,58.909,48.193,57.781,0.009,0.0,0.001,0.0,0.0,47.126
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.746,47.12,58.906,48.184,57.746,0.009,0.0,0.001,0.0,0.0,47.12
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.711,47.09,58.903,48.174,57.711,0.009,0.0,0.001,0.0,0.0,47.09
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.676,47.02,58.9,48.164,57.676,0.009,0.0,0.001,0.0,0.0,47.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.641,46.996,58.896,48.154,57.641,0.009,0.0,0.001,0.0,0.0,46.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.606,46.947,58.893,48.143,57.606,0.009,0.0,0.001,0.0,0.0,46.947
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.572,46.908,58.89,48.133,57.572,0.009,0.0,0.001,0.0,0.0,46.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.537,46.873,58.886,48.122,57.537,0.009,0.0,0.001,0.0,0.0,46.873
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.503,46.836,58.883,48.11,57.503,0.009,0.0,0.001,0.0,0.0,46.836
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.468,46.816,58.88,48.099,57.468,0.009,0.0,0.001,0.0,0.0,46.816
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.056,70.319,72.106,49.739,76.953,0.075,0.188,0.067,83.062,66.45,46.798
0,0.0,40.0,60.0,40.0,204.378,90.4,1055.521,1047.036,201.138,66.718,67.465,72.122,59.17,66.284,0.241,0.796,0.188,100.0,80.0,46.78
0,0.0,40.0,60.0,40.0,692.866,287.84,1593.288,1636.131,353.401,62.668,66.993,72.326,64.693,61.621,0.913,1.79,0.384,98.41,78.728,46.777
0,0.0,40.0,60.0,40.0,1078.66,459.774,1046.679,1581.263,26.4,67.677,72.521,72.314,68.563,65.151,2.386,2.805,0.635,80.069,64.055,46.795
0,0.0,40.0,60.0,40.0,534.972,173.427,918.37,1153.854,106.89,70.308,69.93,72.361,70.37,68.064,1.224,1.65,0.328,60.504,48.403,46.762
0,0.0,40.0,60.0,40.0,587.321,181.942,998.133,1207.562,134.253,71.724,69.324,72.323,69.788,69.816,1.268,1.744,0.329,61.787,49.43,46.819
0,0.0,40.0,60.0,40.0,587.951,182.366,996.915,1207.679,133.565,71.673,69.329,72.308,69.505,69.8,1.27,1.746,0.33,61.827,49.462,46.947
0,0.0,40.0,60.0,40.0,587.968,182.379,996.866,1207.677,133.539,71.415,69.313,72.293,69.392,69.546,1.27,1.746,0.33,61.829,49.463,46.928
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,71.279,69.301,72.278,69.339,69.41,1.27,1.746,0.33,61.829,49.463,46.937
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,71.216,69.289,72.262,69.312,69.347,1.27,1.746,0.33,61.829,49.463,46.956
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,71.184,69.275,72.246,69.294,69.315,1.27,1.746,0.33,61.829,49.463,46.959
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,71.164,69.259,72.23,69.278,69.295,1.27,1.746,0.33,61.829,49.463,46.944
0,0.0,40.424,59.576,40.424,587.872,182.481,996.42,1206.807,140.291,71.147,69.062,72.214,69.244,69.278,1.269,1.746,0.33,61.83,49.464,46.893
0,0.0,42.797,57.203,42.797,590.337,183.873,996.802,1203.544,183.73,71.061,67.923,72.198,68.781,69.187,1.269,1.751,0.333,61.928,49.542,46.853
0,0.0,45.037,54.963,45.037,592.121,185.147,996.808,1198.713,231.889,70.607,66.665,72.182,67.857,68.728,1.269,1.754,0.337,62.001,49.601,46.847
0,0.0,46.933,53.067,46.933,592.844,185.964,996.792,1193.489,277.631,69.746,65.488,72.162,66.746,67.863,1.27,1.756,0.34,62.031,49.625,46.913
0,0.0,48.461,51.539,48.461,592.902,186.411,996.829,1188.824,317.226,68.679,64.458,72.136,65.641,66.795,1.271,1.756,0.342,62.033,49.627,46.938
0,0.0,49.725,50.275,49.725,592.921,186.743,996.896,1185.07,351.287,67.591,63.578,72.103,64.63,65.706,1.272,1.756,0.344,62.033,49.627,46.985
0,0.0,50.832,49.168,50.832,592.933,187.009,996.938,1181.986,381.732,66.581,62.812,72.062,63.737,64.697,1.273,1.756,0.345,62.033,49.627,47.089
0,0.0,51.85,48.15,51.85,592.942,187.228,996.97,1179.399,410.01,65.681,62.094,72.015,62.94,63.797,1.275,1.756,0.346,62.033,49.627,47.166
0,0.0,52.807,47.193,52.807,592.949,187.407,996.994,1177.243,436.684,64.874,61.419,71.962,62.205,62.99,1.277,1.756,0.347,62.033,49.627,47.239
0,0.0,53.705,46.295,53.705,592.853,187.471,996.651,1176.465,457.984,64.136,60.856,71.904,61.541,62.252,1.275,1.756,0.348,62.033,49.627,47.262
0,0.0,54.544,45.456,54.544,592.862,187.495,996.684,1176.176,477.689,63.47,60.342,71.842,60.956,61.586,1.273,1.756,0.348,62.033,49.627,47.295
0,0.0,55.338,44.662,55.338,592.87,187.505,996.714,1176.057,496.341,62.878,59.866,71.776,60.427,60.994,1.271,1.756,0.348,62.033,49.627,47.347
0,0.0,56.093,43.907,56.093,592.974,187.53,996.806,1176.169,514.063,62.344,59.419,71.706,59.94,60.46,1.27,1.756,0.348,62.037,49.629,47.402
0,0.0,56.808,43.192,56.808,593.577,187.735,996.882,1176.78,530.677,61.855,58.993,71.634,59.485,59.969,1.27,1.757,0.348,62.061,49.649,47.441
0,0.0,57.479,42.521,57.479,594.109,187.913,996.885,1177.456,546.133,61.398,58.578,71.559,59.051,59.51,1.27,1.759,0.348,62.083,49.666,47.444
0,0.0,58.104,41.896,58.104,594.544,188.045,996.885,1178.167,560.403,60.964,58.211,71.482,58.642,59.075,1.27,1.759,0.348,62.101,49.681,47.477
0,0.0,58.682,41.318,58.682,594.893,188.139,996.885,1178.896,573.48,60.557,57.84,71.403,58.26,58.667,1.27,1.76,0.348,62.115,49.692,47.45
0,0.0,59.219,40.781,59.219,595.171,188.2,996.885,1179.631,585.485,60.172,57.489,71.322,57.889,58.281,1.27,1.761,0.348,62.126,49.701,47.411
0,0.0,59.712,40.288,59.712,595.389,188.235,996.883,1180.362,596.404,59.803,57.185,71.239,57.545,57.911,1.27,1.761,0.348,62.136,49.708,47.407
0,0.0,60.166,39.834,60.166,590.888,188.634,980.938,1175.757,594.607,59.473,56.967,71.148,57.253,57.571,1.274,1.755,0.35,62.138,49.71,47.423
0,0.0,60.607,39.393,60.607,584.435,189.141,959.163,1169.314,587.821,59.206,56.793,71.057,57.026,57.284,1.279,1.747,0.353,62.138,49.71,47.458
0,0.0,61.051,38.949,61.051,577.105,189.655,935.635,1162.42,579.373,58.999,56.61,70.968,56.832,57.055,1.285,1.738,0.356,62.138,49.71,47.463
0,0.0,61.503,38.498,61.503,568.884,190.163,910.733,1155.195,569.591,58.827,56.431,70.883,56.648,56.859,1.291,1.728,0.359,62.138,49.71,47.463
0,0.0,61.949,38.051,61.949,558.534,190.655,884.821,1147.715,558.569,58.67,56.241,70.801,56.467,56.678,1.297,1.718,0.363,62.138,49.71,47.429
0,0.0,62.375,37.624,62.375,538.664,191.124,858.257,1140.058,546.249,58.494,56.107,70.723,56.298,56.503,1.303,1.708,0.366,62.138,49.71,47.456
0,0.0,62.767,37.233,62.767,518.822,191.566,831.341,1132.275,532.62,58.321,56.007,70.649,56.163,56.34,1.31,1.699,0.369,62.138,49.71,47.494
0,0.0,63.141,36.858,63.141,499.211,191.971,804.355,1124.483,518.248,58.173,55.91,70.578,56.051,56.202,1.317,1.689,0.373,62.138,49.71,47.513
0,0.0,63.511,36.489,63.511,494.267,192.034,797.491,1123.213,519.522,58.05,55.743,70.518,55.935,56.086,1.318,1.687,0.373,62.138,49.71,47.548
0,0.0,63.876,36.124,63.876,494.263,191.989,797.486,1124.137,526.136,57.931,55.542,70.46,55.779,55.967,1.318,1.687,0.373,62.138,49.71,47.568
0,0.0,64.219,35.781,64.219,494.264,191.944,797.488,1125.024,532.307,57.786,55.354,70.402,55.601,55.822,1.318,1.687,0.372,62.138,49.71,47.588
0,0.0,64.522,35.478,64.522,494.265,191.904,797.488,1125.819,537.738,57.616,55.155,70.344,55.415,55.653,1.318,1.687,0.372,62.138,49.71,47.556
0,0.0,64.786,35.214,64.786,494.265,191.869,797.489,1126.523,542.439,57.434,54.995,70.285,55.23,55.471,1.317,1.687,0.372,62.138,49.71,47.551
0,0.0,65.016,34.984,65.016,494.266,191.837,797.489,1127.144,546.515,57.251,54.857,70.227,55.065,55.288,1.317,1.687,0.371,62.138,49.71,47.551
0,0.0,65.222,34.778,65.222,494.266,191.808,797.489,1127.706,550.143,57.082,54.755,70.169,54.924,55.118,1.317,1.687,0.371,62.138,49.71,47.583
0,0.0,65.414,34.586,65.414,494.266,191.781,797.491,1128.234,553.508,56.934,54.663,70.111,54.807,54.971,1.317,1.687,0.371,62.138,49.71,47.616
0,0.0,65.6,34.4,65.6,494.266,191.754,797.491,1128.75,556.75,56.81,54.634,70.053,54.719,54.847,1.317,1.687,0.371,62.138,49.71,47.733
0,0.0,65.784,34.216,65.784,494.266,191.726,797.491,1129.267,559.962,56.714,54.603,69.996,54.665,54.751,1.317,1.687,0.371,62.138,49.71,47.845
0,0.0,65.976,34.024,65.976,494.267,191.698,797.491,1129.809,563.276,56.648,54.567,69.939,54.622,54.685,1.316,1.687,0.37,62.138,49.71,47.952
0,0.0,66.176,33.824,66.176,494.267,191.667,797.491,1130.381,566.722,56.6,54.544,69.884,54.586,54.636,1.316,1.687,0.37,62.138,49.71,48.078
0,0.0,66.38,33.62,66.38,494.267,191.636,797.491,1130.969,570.21,56.561,54.474,69.834,54.546,54.597,1.316,1.687,0.37,62.138,49.71,48.138
0,0.0,66.583,33.417,66.583,494.267,191.604,797.493,1131.559,573.66,56.521,54.461,69.794,54.501,54.557,1.316,1.687,0.37,62.138,49.71,48.27
0,0.0,66.779,33.221,66.779,494.268,191.573,797.493,1132.132,576.961,56.48,54.479,69.758,54.484,54.516,1.316,1.687,0.369,62.138,49.71,48.434
