HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,66.972,33.027,66.972,494.268,191.542,797.493,1132.706,580.21,56.455,54.45,69.724,54.475,54.492,1.316,1.687,0.369,62.138,49.71,48.53
0,0.0,67.173,32.827,67.173,494.268,191.509,797.493,1133.304,583.556,56.441,54.451,69.691,54.46,54.478,1.316,1.687,0.369,62.138,49.71,48.668
0,0.0,67.376,32.624,67.376,494.268,191.476,797.493,1133.915,586.923,56.429,54.448,69.661,54.455,54.465,1.315,1.687,0.369,62.138,49.71,48.798
0,0.0,67.58,32.42,67.58,494.269,191.441,797.495,1134.535,590.272,56.42,54.408,69.634,54.442,54.457,1.315,1.687,0.368,62.138,49.71,48.875
0,0.0,67.784,32.216,67.784,494.269,191.406,797.495,1135.158,593.597,56.408,54.388,69.609,54.416,54.445,1.315,1.687,0.368,62.138,49.71,48.976
0,0.0,67.981,32.019,67.981,494.269,191.372,797.495,1135.767,596.795,56.388,54.415,69.587,54.406,54.424,1.315,1.687,0.368,62.138,49.71,49.134
0,0.0,68.174,31.826,68.174,494.269,191.338,797.495,1136.365,599.892,56.375,54.427,69.567,54.415,54.412,1.315,1.687,0.367,62.138,49.71,49.265
0,0.0,68.373,31.627,68.373,494.269,191.303,797.495,1136.986,603.059,56.377,54.436,69.549,54.424,54.414,1.315,1.687,0.367,62.138,49.71,49.391
0,0.0,68.579,31.421,68.579,494.27,191.265,797.496,1137.638,606.324,56.385,54.419,69.535,54.427,54.421,1.315,1.687,0.367,62.138,49.71,49.485
0,0.0,68.789,31.211,68.789,494.27,191.227,797.496,1138.303,609.609,56.388,54.402,69.524,54.419,54.425,1.315,1.687,0.367,62.138,49.71,49.578
0,0.0,68.995,31.005,68.995,494.27,191.189,797.496,1138.963,612.818,56.383,54.325,69.518,54.391,54.42,1.314,1.687,0.366,62.138,49.71,49.585
0,0.0,69.193,30.807,69.193,494.27,191.151,797.496,1139.6,615.861,56.36,54.296,69.518,54.346,54.397,1.314,1.687,0.366,62.138,49.71,49.649
0,0.0,69.374,30.626,69.374,494.27,191.117,797.496,1140.188,618.633,56.322,54.246,69.524,54.307,54.359,1.314,1.687,0.366,62.138,49.71,49.675
0,0.0,69.543,30.457,69.543,494.27,191.084,797.496,1140.739,621.192,56.282,54.194,69.536,54.259,54.318,1.314,1.687,0.366,62.138,49.71,49.689
0,0.0,69.703,30.297,69.703,494.27,191.053,797.496,1141.263,623.596,56.237,54.2,69.554,54.223,54.274,1.314,1.687,0.365,62.138,49.71,49.771
0,0.0,69.856,30.144,69.856,494.27,191.023,797.496,1141.767,625.875,56.2,54.231,69.575,54.218,54.237,1.314,1.687,0.365,62.138,49.71,49.879
0,0.0,70.012,29.988,70.012,494.27,190.992,797.496,1142.284,628.197,56.187,54.251,69.598,54.231,54.223,1.314,1.687,0.365,62.138,49.71,49.973
0,0.0,70.183,29.818,70.183,494.271,190.957,797.496,1142.851,630.696,56.192,54.226,69.621,54.237,54.228,1.314,1.687,0.365,62.138,49.71,50.014
0,0.0,70.363,29.637,70.363,494.271,190.921,797.498,1143.453,633.322,56.197,54.203,69.643,54.224,54.234,1.314,1.687,0.364,62.138,49.71,50.064
0,0.0,70.54,29.459,70.54,494.271,190.884,797.498,1144.049,635.888,56.191,54.214,69.662,54.216,54.227,1.314,1.687,0.364,62.138,49.71,50.154
0,0.0,70.712,29.288,70.712,494.271,190.849,797.498,1144.627,638.336,56.182,54.151,69.677,54.202,54.218,1.314,1.687,0.364,62.138,49.71,50.148
0,0.0,70.88,29.12,70.88,494.271,190.813,797.498,1145.195,640.721,56.166,54.076,69.687,54.154,54.203,1.314,1.687,0.364,62.138,49.71,50.127
0,0.0,71.037,28.963,71.037,494.271,190.78,797.496,1145.728,642.923,56.129,54.032,69.691,54.099,54.166,1.314,1.687,0.363,62.138,49.71,50.141
0,0.0,71.174,28.825,71.174,494.27,190.751,797.496,1146.198,644.841,56.079,53.999,69.69,54.054,54.116,1.313,1.687,0.363,62.138,49.71,50.16
0,0.0,71.3,28.7,71.3,494.27,190.724,797.496,1146.626,646.575,56.032,53.967,69.686,54.015,54.069,1.313,1.687,0.363,62.138,49.71,50.175
0,0.0,71.421,28.579,71.421,494.27,190.698,797.496,1147.04,648.234,55.992,53.99,69.676,53.993,54.028,1.313,1.687,0.363,62.138,49.71,50.257
0,0.0,71.541,28.459,71.541,494.27,190.672,797.496,1147.455,649.884,55.967,54.022,69.661,54.0,54.003,1.313,1.687,0.363,62.138,49.71,50.351
0,0.0,71.672,28.328,71.672,494.271,190.643,797.496,1147.904,651.649,55.964,54.007,69.643,54.009,54.0,1.313,1.687,0.362,62.138,49.71,50.39
0,0.0,71.814,28.186,71.814,494.271,190.611,797.498,1148.398,653.567,55.97,54.048,69.624,54.015,54.006,1.313,1.687,0.362,62.138,49.71,50.502
0,0.0,71.962,28.038,71.962,494.271,190.579,797.498,1148.909,655.535,55.98,54.156,69.604,54.06,54.016,1.313,1.687,0.362,62.138,49.71,50.697
0,0.0,72.119,27.881,72.119,494.272,190.543,797.498,1149.456,657.615,56.015,54.204,69.585,54.129,54.051,1.313,1.687,0.362,62.138,49.71,50.821
0,0.0,72.3,27.7,72.3,494.273,190.503,797.5,1150.086,659.979,56.07,54.136,69.566,54.155,54.107,1.313,1.687,0.361,62.138,49.71,50.811
0,0.0,72.494,27.506,72.494,494.273,190.458,797.5,1150.764,662.483,56.104,54.133,69.547,54.14,54.141,1.313,1.687,0.361,62.138,49.71,50.885
0,0.0,72.673,27.327,72.673,494.273,190.417,797.5,1151.392,664.777,56.107,54.182,69.529,54.149,54.143,1.313,1.687,0.361,62.138,49.71,51.014
0,0.0,72.84,27.16,72.84,494.272,190.378,797.5,1151.98,666.885,56.112,54.13,69.51,54.159,54.148,1.313,1.687,0.361,62.138,49.71,51.015
0,0.0,73.01,26.99,73.01,494.273,190.339,797.5,1152.576,669.006,56.115,54.016,69.492,54.114,54.152,1.313,1.687,0.36,62.138,49.71,50.943
0,0.0,73.17,26.83,73.17,494.272,190.301,797.498,1153.141,670.988,56.085,53.97,69.473,54.045,54.122,1.313,1.687,0.36,62.138,49.71,50.948
0,0.0,73.303,26.697,73.303,494.271,190.27,797.498,1153.61,672.616,56.03,53.987,69.455,54.007,54.066,1.313,1.687,0.36,62.138,49.71,51.018
0,0.0,73.419,26.581,73.419,494.271,190.242,797.496,1154.021,674.025,55.986,53.962,69.436,53.993,54.023,1.313,1.687,0.36,62.138,49.71,51.031
0,0.0,73.539,26.461,73.539,494.271,190.213,797.498,1154.447,675.474,55.96,53.838,69.418,53.946,53.997,1.313,1.687,0.36,62.138,49.71,50.929
0,0.0,73.659,26.341,73.659,494.271,190.184,797.498,1154.873,676.915,55.919,53.797,69.399,53.871,53.956,1.313,1.687,0.359,62.138,49.71,50.926
0,0.0,73.76,26.24,73.76,494.27,190.16,797.496,1155.232,678.112,55.859,53.907,69.387,53.854,53.896,1.313,1.687,0.359,62.138,49.71,51.09
0,0.0,73.851,26.149,73.851,494.27,190.138,797.496,1155.556,679.189,55.833,54.059,69.4,53.924,53.87,1.313,1.687,0.359,62.138,49.71,51.296
0,0.0,73.972,26.028,73.972,494.272,190.109,797.498,1155.984,680.599,55.873,54.035,69.421,53.999,53.91,1.313,1.687,0.359,62.138,49.71,51.303
0,0.0,74.135,25.865,74.135,494.274,190.069,797.502,1156.568,682.5,55.934,53.961,69.443,54.0,53.971,1.313,1.687,0.359,62.138,49.71,51.264
0,0.0,74.307,25.693,74.307,494.273,190.026,797.5,1157.179,684.468,55.955,53.898,69.464,53.961,53.991,1.313,1.687,0.358,62.138,49.71,51.242
0,0.0,74.453,25.547,74.453,494.272,189.99,797.498,1157.7,686.124,55.933,53.884,69.484,53.92,53.969,1.313,1.687,0.358,62.138,49.71,51.268
0,0.0,74.573,25.427,74.573,494.271,189.96,797.498,1158.128,687.468,55.899,54.002,69.5,53.928,53.935,1.313,1.687,0.358,62.138,49.71,51.438
0,0.0,74.689,25.311,74.689,494.272,189.931,797.498,1158.541,688.758,55.896,54.005,69.512,53.973,53.932,1.313,1.687,0.358,62.138,49.71,51.475
0,0.0,74.827,25.173,74.827,494.273,189.896,797.5,1159.037,690.291,55.924,54.038,69.518,53.997,53.96,1.313,1.687,0.358,62.138,49.71,51.553
0,0.0,74.983,25.017,74.983,494.273,189.857,797.5,1159.595,691.993,55.953,54.084,69.521,54.033,53.99,1.313,1.687,0.357,62.138,49.71,51.651
0,0.0,75.146,24.854,75.146,494.274,189.816,797.502,1160.176,693.748,55.984,53.968,69.52,54.037,54.021,1.312,1.687,0.357,62.138,49.71,51.565
0,0.0,75.31,24.69,75.31,494.274,189.774,797.502,1160.762,695.497,55.991,53.842,69.517,53.965,54.028,1.312,1.687,0.357,62.138,49.71,51.467
0,0.0,75.449,24.551,75.449,494.272,189.739,797.498,1161.26,696.962,55.944,53.767,69.511,53.875,53.98,1.312,1.687,0.357,62.138,49.71,51.421
0,0.0,75.548,24.452,75.548,494.27,189.713,797.496,1161.614,697.995,55.867,53.803,69.503,53.819,53.903,1.312,1.687,0.356,62.138,49.71,51.492
0,0.0,75.626,24.374,75.626,494.27,189.693,797.496,1161.89,698.797,55.809,54.01,69.494,53.86,53.846,1.312,1.687,0.356,62.138,49.71,51.75
0,0.0,75.72,24.28,75.72,494.272,189.669,797.498,1162.228,699.772,55.824,54.097,69.484,53.969,53.86,1.312,1.687,0.356,62.138,49.71,51.876
0,0.0,75.868,24.132,75.868,494.274,189.63,797.502,1162.758,701.286,55.904,54.246,69.476,54.077,53.94,1.312,1.687,0.356,62.138,49.71,52.086
0,0.0,76.062,23.938,76.062,494.276,189.58,797.505,1163.453,703.248,56.007,54.18,69.468,54.161,54.043,1.312,1.687,0.356,62.138,49.71,52.062
0,0.0,76.282,23.718,76.282,494.277,189.522,797.505,1164.235,705.422,56.089,54.118,69.46,54.152,54.126,1.312,1.687,0.355,62.138,49.71,52.048
0,0.0,76.487,23.513,76.487,494.276,189.468,797.504,1164.969,707.425,56.111,54.125,69.453,54.131,54.147,1.312,1.687,0.355,62.138,49.71,52.108
0,0.0,76.66,23.34,76.66,494.274,189.422,797.502,1165.585,709.086,56.104,54.286,69.446,54.166,54.14,1.312,1.687,0.355,62.138,49.71,52.332
0,0.0,76.826,23.174,76.826,494.275,189.379,797.502,1166.172,710.653,56.127,54.323,69.44,54.248,54.163,1.312,1.687,0.354,62.138,49.71,52.413
0,0.0,77.019,22.98,77.019,494.276,189.327,797.505,1166.861,712.464,56.185,54.238,69.428,54.269,54.222,1.312,1.687,0.354,62.138,49.71,52.364
0,0.0,77.231,22.769,77.231,494.277,189.27,797.505,1167.612,714.407,56.218,54.22,69.498,54.243,54.255,1.312,1.687,0.354,62.138,49.71,52.383
0,0.0,77.425,22.575,77.425,494.276,189.218,797.504,1168.299,716.155,56.214,54.337,69.662,54.258,54.25,1.312,1.687,0.353,62.138,49.71,52.538
0,0.0,77.604,22.396,77.604,494.275,189.17,797.504,1168.93,717.747,56.223,54.353,69.818,54.311,54.259,1.312,1.687,0.353,62.138,49.71,52.577
0,0.0,77.8,22.2,77.8,494.277,189.117,797.505,1169.62,719.458,56.257,54.282,69.968,54.316,54.294,1.312,1.687,0.353,62.138,49.71,52.525
0,0.0,78.006,21.994,78.006,494.277,189.061,797.505,1170.347,721.234,56.273,54.29,70.107,54.295,54.309,1.312,1.687,0.353,62.138,49.71,52.563
0,0.0,78.2,21.801,78.2,494.276,189.009,797.504,1171.025,722.865,56.266,54.356,70.235,54.307,54.302,1.312,1.687,0.352,62.138,49.71,52.664
0,0.0,78.385,21.615,78.385,494.276,188.958,797.504,1171.674,724.407,56.273,54.506,70.356,54.371,54.309,1.312,1.687,0.352,62.138,49.71,52.856
0,0.0,78.588,21.412,78.588,494.277,188.903,797.505,1172.382,726.065,56.322,54.603,70.474,54.472,54.358,1.312,1.687,0.352,62.138,49.71,52.991
0,0.0,78.827,21.173,78.827,494.279,188.837,797.509,1173.214,727.984,56.407,54.694,70.589,54.565,54.443,1.312,1.687,0.351,62.138,49.71,53.128
0,0.0,79.097,20.903,79.097,494.281,188.763,797.511,1174.151,730.103,56.502,54.884,70.704,54.684,54.538,1.312,1.687,0.351,62.138,49.71,53.377
0,0.0,79.391,20.609,79.391,494.282,188.682,797.512,1175.161,732.341,56.613,54.862,70.817,54.793,54.65,1.312,1.687,0.35,62.138,49.71,53.397
0,0.0,79.709,20.291,79.709,494.283,188.594,797.514,1176.252,734.708,56.719,55.071,70.93,54.877,54.756,1.312,1.687,0.35,62.138,49.71,53.673
0,0.0,80.036,19.964,80.036,494.283,188.504,797.514,1177.363,737.058,56.817,55.093,71.042,54.998,54.854,1.312,1.687,0.349,62.138,49.71,53.743
0,0.0,80.379,19.621,80.379,494.285,188.409,797.516,1178.521,739.453,56.921,55.126,71.153,55.058,54.958,1.312,1.687,0.349,62.138,49.71,53.827
0,0.0,80.731,19.269,80.731,494.285,188.311,797.516,1179.702,741.831,56.996,55.028,71.263,55.074,55.033,1.312,1.687,0.348,62.138,49.71,53.771
0,0.0,81.071,18.929,81.071,494.284,188.217,797.516,1180.828,744.047,57.024,54.989,71.372,55.035,55.061,1.312,1.687,0.348,62.138,49.71,53.776
0,0.0,81.381,18.619,81.381,494.282,188.131,797.512,1181.847,746.002,57.007,54.971,71.479,55.006,55.044,1.313,1.687,0.347,62.138,49.71,53.796
0,0.0,81.664,18.336,81.664,494.281,188.053,797.511,1182.775,747.741,56.979,54.939,71.585,54.979,55.015,1.313,1.687,0.347,62.138,49.71,53.798
0,0.0,81.938,18.062,81.938,494.281,187.977,797.511,1183.66,749.375,56.951,54.923,71.689,54.952,54.987,1.313,1.687,0.347,62.138,49.71,53.813
0,0.0,82.207,17.793,82.207,494.28,187.903,797.511,1184.526,750.937,56.924,54.912,71.791,54.934,54.961,1.313,1.687,0.346,62.138,49.71,53.834
0,0.0,82.475,17.525,82.475,494.28,187.83,797.511,1185.379,752.449,56.903,54.853,71.889,54.908,54.94,1.313,1.687,0.346,62.138,49.71,53.802
0,0.0,82.741,17.259,82.741,494.28,187.756,797.511,1186.221,753.912,56.877,54.816,71.985,54.866,54.914,1.313,1.687,0.345,62.138,49.71,53.794
0,0.0,82.998,17.002,82.998,494.28,187.686,797.509,1187.027,755.286,56.843,54.859,72.078,54.845,54.879,1.313,1.687,0.345,62.138,49.71,53.869
0,0.0,83.248,16.752,83.248,494.279,187.618,797.509,1187.805,756.589,56.822,55.072,72.168,54.902,54.858,1.313,1.687,0.345,62.138,49.71,54.121
0,0.0,83.515,16.485,83.515,494.281,187.545,797.511,1188.627,757.946,56.861,55.311,72.256,55.059,54.898,1.313,1.687,0.344,62.138,49.71,54.401
0,0.0,83.838,16.162,83.838,514.282,186.837,825.128,1196.404,786.255,56.989,55.364,72.35,55.221,55.021,1.306,1.697,0.341,62.138,49.71,54.499
0,0.0,84.239,15.761,84.239,590.772,182.296,980.535,1238.892,938.661,57.134,55.248,72.471,55.276,55.181,1.273,1.755,0.321,62.138,49.71,54.458
0,0.0,84.598,15.402,84.598,660.737,180.05,1188.533,1308.278,1141.86,57.061,55.053,72.578,55.187,55.247,1.257,1.866,0.3,62.785,50.228,54.318
0,0.0,84.832,15.168,84.832,736.717,182.47,1362.84,1375.048,1311.92,56.89,54.974,72.645,55.059,55.156,1.257,1.984,0.29,63.945,51.156,54.272
0,0.0,84.998,15.002,84.998,827.072,188.202,1525.857,1439.87,1470.786,56.742,54.821,72.676,54.933,55.027,1.256,2.108,0.285,65.424,52.339,54.137
0,0.0,85.16,14.84,85.16,922.067,196.792,1659.838,1498.022,1601.625,56.634,54.784,72.676,54.827,54.891,1.261,2.227,0.287,67.038,53.63,54.118
0,0.0,85.341,14.659,85.341,1007.62,205.976,1761.109,1544.208,1701.033,56.603,54.779,72.654,54.79,54.812,1.268,2.33,0.291,68.484,54.788,54.133
0,0.0,85.57,14.43,85.57,1126.18,215.747,1893.954,1608.154,1831.526,56.649,54.873,72.619,54.821,54.798,1.258,2.457,0.293,70.301,56.241,54.254
0,0.0,85.877,14.123,85.877,1259.28,228.577,2014.883,1675.168,1951.206,56.857,55.246,72.578,55.055,54.916,1.267,2.601,0.298,72.37,57.896,54.666
0,0.0,86.344,13.656,86.344,1368.59,238.752,2103.253,1728.28,2040.738,57.213,55.375,72.535,55.29,55.185,1.278,2.716,0.301,74.008,59.207,54.836
0,0.0,86.888,13.112,86.888,1437.56,244.705,2153.466,1762.57,2093.819,57.425,55.366,72.494,55.357,55.332,1.291,2.789,0.303,75.034,60.028,54.866
0,0.0,87.359,12.641,87.359,1467.3,246.235,2172.966,1780.363,2116.33,57.456,55.208,72.455,55.28,55.327,1.3,2.822,0.302,75.488,60.39,54.734
0,0.0,87.715,12.285,87.715,1463.53,246.129,2164.624,1781.454,2110.733,57.358,55.117,72.418,55.167,55.218,1.314,2.825,0.302,75.506,60.405,54.665
0,0.0,88.003,11.997,88.003,1448.68,247.675,2137.115,1777.723,2085.794,57.285,55.111,72.382,55.122,55.14,1.352,2.828,0.304,75.506,60.405,54.676
0,0.0,88.305,11.695,88.305,1424.13,251.124,2090.616,1769.258,2042.251,57.269,55.12,72.353,55.114,55.116,1.412,2.832,0.31,75.506,60.405,54.702
0,0.0,88.641,11.359,88.641,1393.56,255.653,2030.741,1757.906,1985.667,57.331,55.375,72.33,55.246,55.164,1.486,2.835,0.317,75.506,60.405,54.98
0,0.0,89.068,10.932,89.068,1361.15,260.348,1964.406,1745.8,1923.064,57.545,55.632,72.317,55.486,55.359,1.561,2.834,0.325,75.506,60.405,55.263
0,0.0,89.599,10.401,89.599,1313.22,255.225,1916.288,1728.357,1878.642,57.756,55.764,72.317,55.673,55.576,1.567,2.786,0.322,74.89,59.912,55.423
0,0.0,90.134,9.866,90.134,1276.21,250.147,1881.598,1715.456,1847.19,57.881,55.824,72.326,55.779,55.724,1.564,2.745,0.318,74.363,59.49,55.508
0,0.0,90.635,9.366,90.635,1247.97,245.939,1854.6,1706.271,1822.885,57.913,55.681,72.341,55.746,55.774,1.561,2.713,0.315,73.953,59.162,55.383
0,0.0,91.06,8.94,91.06,1229.54,242.681,1837.035,1701.387,1807.379,57.828,55.611,72.359,55.655,55.703,1.558,2.692,0.311,73.678,58.943,55.328
0,0.0,91.423,8.577,91.423,1220.64,240.324,1829.08,1700.839,1800.99,57.756,55.615,72.377,55.624,55.64,1.556,2.681,0.308,73.538,58.83,55.347
0,0.0,91.793,8.207,91.793,1220.16,238.661,1830.013,1704.273,1803.331,57.718,55.508,72.394,55.567,55.605,1.554,2.68,0.306,73.516,58.812,55.252
0,0.0,92.156,7.844,92.156,1223.78,237.173,1838.531,1708.312,1813.064,57.639,55.444,72.41,55.484,55.529,1.546,2.681,0.303,73.516,58.812,55.199
0,0.0,92.494,7.506,92.494,1226.68,236.269,1845.325,1710.748,1820.966,57.594,55.552,72.42,55.507,55.487,1.54,2.682,0.301,73.516,58.812,55.321
0,0.0,92.869,7.131,92.869,1226.59,236.253,1845.114,1710.792,1822.04,57.603,55.356,72.426,55.451,55.497,1.541,2.682,0.301,73.516,58.812,55.134
0,0.0,93.229,6.771,93.229,1228.55,235.87,1849.672,1711.82,1827.707,57.521,55.428,72.431,55.402,55.416,1.536,2.682,0.301,73.516,58.812,55.218
0,0.0,93.567,6.433,93.567,1232.86,235.039,1859.634,1714.041,1838.619,57.528,55.471,72.434,55.449,55.426,1.527,2.683,0.299,73.516,58.812,55.273
0,0.0,93.953,6.047,93.953,1238.54,233.901,1872.675,1717.061,1852.682,57.554,55.463,72.435,55.463,55.457,1.515,2.684,0.297,73.516,58.812,55.275
0,0.0,94.341,5.659,94.341,1245.15,232.573,1887.67,1720.562,1868.627,57.548,55.43,72.435,55.444,55.455,1.5,2.685,0.295,73.516,58.812,55.252
0,0.0,94.71,5.29,94.71,1252.22,231.148,1903.51,1724.286,1885.347,57.544,55.56,72.434,55.493,55.458,1.484,2.686,0.293,73.516,58.812,55.394
0,0.0,95.109,4.891,95.109,1259.33,229.675,1919.262,1728.1,1901.997,57.639,55.738,72.431,55.64,55.558,1.468,2.687,0.29,73.516,58.812,55.583
0,0.0,95.578,4.422,95.578,1266.26,228.176,1934.434,1731.947,1918.206,57.757,55.713,72.429,55.71,55.682,1.452,2.687,0.288,73.516,58.812,55.568
0,0.0,96.043,3.957,96.043,1272.93,226.712,1948.866,1735.672,1933.624,57.78,55.736,72.426,55.717,55.709,1.437,2.687,0.285,73.516,58.812,55.601
0,0.0,96.475,3.525,96.475,1279.21,225.326,1962.312,1739.17,1947.95,57.834,55.952,72.423,55.844,55.767,1.422,2.687,0.283,73.516,58.812,55.828
0,0.0,96.958,3.042,96.958,1284.95,224.004,1974.491,1742.481,1961.062,57.949,55.898,72.42,55.907,55.886,1.409,2.687,0.281,73.516,58.812,55.782
0,0.0,97.449,2.551,97.449,1289.95,222.818,1985.016,1745.427,1972.502,57.99,56.096,72.418,55.991,55.93,1.397,2.687,0.279,73.516,58.812,55.99
0,0.0,97.953,2.047,97.953,1294.64,221.684,1994.819,1748.229,1983.186,58.166,56.413,72.417,56.249,56.109,1.386,2.687,0.277,73.516,58.812,56.317
0,0.0,98.564,1.436,98.564,1299.27,220.526,2004.429,1751.072,1993.798,58.344,56.179,72.418,56.273,56.29,1.375,2.687,0.275,73.516,58.812,56.091
0,0.0,99.107,0.893,99.107,1304.2,219.353,2014.602,1753.93,2004.798,58.234,56.006,72.418,56.094,56.182,1.363,2.686,0.273,73.516,58.812,55.923
0,0.0,99.505,0.495,99.505,1309.24,218.229,2024.915,1756.656,2015.658,58.125,56.16,72.417,56.094,56.076,1.351,2.686,0.271,73.516,58.812,56.083
0,0.0,99.948,0.053,99.948,1313.87,217.177,2034.349,1759.19,2025.672,58.248,56.515,72.415,56.337,56.201,1.339,2.685,0.269,73.516,58.812,56.445
0,0.595,100.0,0.0,100.0,1317.98,216.357,2042.638,1761.162,2034.014,58.832,56.52,72.416,56.492,56.787,1.329,2.684,0.268,73.516,58.812,56.451
0,1.667,100.0,0.0,100.0,1322.45,215.503,2051.632,1763.186,2042.973,59.645,56.624,72.426,56.565,57.602,1.318,2.684,0.267,73.516,58.812,56.556
0,2.794,100.0,0.0,100.0,1329.07,214.287,2064.867,1766.09,2056.155,59.878,56.628,72.442,56.621,57.838,1.301,2.683,0.265,73.516,58.812,56.56
0,3.558,100.0,0.0,100.0,1352.57,215.228,2088.205,1776.773,2079.405,59.59,56.545,72.456,56.584,57.544,1.293,2.702,0.264,73.805,59.044,56.476
0,4.009,100.0,0.0,100.0,1383.31,217.592,2113.355,1790.606,2104.45,59.14,56.423,72.464,56.487,57.075,1.294,2.733,0.265,74.24,59.392,56.353
0,4.308,100.0,0.0,100.0,1415.12,220.134,2138.47,1804.686,2129.477,58.687,56.278,72.464,56.356,56.6,1.295,2.764,0.266,74.69,59.752,56.208
0,4.542,100.0,0.0,100.0,1442.88,222.482,2159.502,1816.76,2150.403,58.286,56.196,72.456,56.245,56.178,1.297,2.792,0.267,75.084,60.067,56.126
0,4.763,100.0,0.0,100.0,1461.88,224.301,2173.125,1824.786,2163.973,57.978,56.166,72.443,56.184,55.852,1.3,2.812,0.268,75.358,60.286,56.095
0,5.004,100.0,0.0,100.0,1469.05,225.262,2177.454,1827.619,2168.302,57.786,56.356,72.427,56.268,55.651,1.303,2.82,0.269,75.471,60.377,56.287
0,5.315,100.0,0.0,100.0,1466.66,225.72,2173.107,1826.616,2163.955,57.74,56.554,72.411,56.447,55.602,1.309,2.821,0.27,75.471,60.377,56.485
0,5.7,100.0,0.0,100.0,1459.9,226.89,2160.682,1824.064,2151.582,57.784,56.912,72.396,56.725,55.644,1.326,2.823,0.271,75.471,60.377,56.845
0,6.168,100.0,0.0,100.0,1449.24,228.696,2140.917,1820.086,2131.888,57.929,57.257,72.385,57.072,55.786,1.352,2.825,0.274,75.471,60.377,57.192
0,6.7,100.0,0.0,100.0,1436.23,230.925,2116.47,1815.123,2107.547,58.031,57.247,72.379,57.228,55.884,1.385,2.828,0.278,75.471,60.377,57.182
0,7.174,100.0,0.0,100.0,1422.53,233.365,2090.37,1809.632,2081.552,57.939,57.086,72.377,57.149,55.786,1.418,2.83,0.281,75.471,60.377,57.019
0,7.533,100.0,0.0,100.0,1409.16,235.763,2064.462,1804.176,2055.733,57.849,57.476,72.375,57.293,55.689,1.45,2.831,0.285,75.471,60.377,57.412
0,7.956,100.0,0.0,100.0,1396.6,238.032,2039.717,1798.949,2031.075,57.976,57.692,72.376,57.57,55.81,1.48,2.832,0.289,75.471,60.377,57.628
0,8.471,100.0,0.0,100.0,1385.53,240.047,2017.541,1794.267,2008.987,58.031,57.591,72.38,57.62,55.858,1.506,2.832,0.292,75.471,60.377,57.526
0,8.918,100.0,0.0,100.0,1376.53,241.697,1999.272,1790.395,1990.789,57.936,57.491,72.384,57.541,55.757,1.527,2.832,0.295,75.471,60.377,57.425
0,9.282,100.0,0.0,100.0,1369.65,242.967,1985.122,1787.386,1976.709,57.813,57.438,72.389,57.474,55.629,1.542,2.832,0.297,75.471,60.377,57.372
0,9.615,100.0,0.0,100.0,1364.57,243.909,1974.597,1785.15,1966.202,57.687,57.267,72.393,57.358,55.5,1.554,2.832,0.298,75.471,60.377,57.201
0,9.915,100.0,0.0,100.0,1359.7,244.377,1966.43,1782.933,1958.088,57.544,57.245,72.395,57.269,55.354,1.561,2.83,0.299,75.448,60.358,57.178
0,10.204,100.0,0.0,100.0,1353.19,243.865,1960.71,1779.906,1952.368,57.455,57.244,72.396,57.249,55.267,1.561,2.823,0.299,75.357,60.286,57.178
0,10.514,100.0,0.0,100.0,1348.52,243.493,1956.574,1777.723,1948.267,57.426,57.366,72.397,57.309,55.242,1.56,2.818,0.299,75.291,60.233,57.3
0,10.866,100.0,0.0,100.0,1345.03,243.209,1953.512,1776.086,1945.205,57.423,57.223,72.397,57.29,55.241,1.56,2.814,0.299,75.242,60.194,57.157
0,11.192,100.0,0.0,100.0,1342.71,243.011,1951.488,1775.013,1943.198,57.308,57.032,72.398,57.135,55.128,1.559,2.811,0.299,75.209,60.167,56.965
0,11.443,100.0,0.0,100.0,1341.08,242.88,1950.027,1774.256,1941.738,57.163,56.993,72.397,57.027,54.983,1.559,2.81,0.299,75.186,60.149,56.925
0,11.678,100.0,0.0,100.0,1339.28,242.755,1948.32,1773.429,1940.03,57.094,57.066,72.394,57.033,54.915,1.559,2.808,0.299,75.162,60.13,56.999
0,11.961,100.0,0.0,100.0,1336.81,242.589,1945.944,1772.285,1937.672,57.134,57.351,72.392,57.201,54.957,1.559,2.805,0.299,75.129,60.103,57.285
0,12.333,100.0,0.0,100.0,1333.9,242.374,1943.234,1770.93,1934.979,57.291,57.618,72.391,57.462,55.115,1.559,2.802,0.299,75.09,60.072,57.553
0,12.784,100.0,0.0,100.0,1331.57,242.175,1941.192,1769.838,1932.938,57.446,57.723,72.392,57.642,55.272,1.559,2.8,0.299,75.056,60.045,57.658
0,13.237,100.0,0.0,100.0,1330.96,242.078,1940.858,1769.539,1932.603,57.535,57.87,72.395,57.784,55.363,1.559,2.799,0.299,75.045,60.036,57.806
0,13.667,100.0,0.0,100.0,1331.74,241.937,1942.512,1769.891,1934.258,57.536,57.667,72.399,57.754,55.363,1.557,2.799,0.298,75.045,60.036,57.603
0,14.004,100.0,0.0,100.0,1333.45,241.624,1946.173,1770.666,1937.901,57.411,57.754,72.401,57.721,55.24,1.553,2.799,0.298,75.045,60.036,57.689
0,14.297,100.0,0.0,100.0,1335.69,241.215,1950.942,1771.651,1942.653,57.349,57.665,72.402,57.711,55.18,1.548,2.799,0.297,75.045,60.036,57.6
0,14.588,100.0,0.0,100.0,1338.14,240.769,1956.152,1772.742,1947.845,57.235,57.498,72.402,57.586,55.067,1.542,2.8,0.296,75.045,60.036,57.432
0,14.83,100.0,0.0,100.0,1340.38,240.364,1960.886,1773.71,1952.562,57.103,57.465,72.399,57.496,54.937,1.537,2.8,0.296,75.045,60.036,57.4
0,15.062,100.0,0.0,100.0,1342.01,240.073,1964.301,1774.414,1955.958,57.018,57.379,72.396,57.427,54.854,1.534,2.8,0.295,75.045,60.036,57.313
0,15.3,100.0,0.0,100.0,1342.72,239.95,1965.797,1774.714,1957.454,56.949,57.472,72.391,57.427,54.785,1.532,2.8,0.295,75.045,60.036,57.406
0,15.562,100.0,0.0,100.0,1342.4,240.017,1965.11,1774.555,1956.768,56.99,57.794,72.386,57.625,54.826,1.533,2.8,0.295,75.045,60.036,57.73
0,15.916,100.0,0.0,100.0,1341.22,240.24,1962.646,1774.027,1954.322,57.159,58.098,72.383,57.914,54.994,1.535,2.8,0.296,75.045,60.036,58.035
0,16.366,100.0,0.0,100.0,1339.76,240.517,1959.566,1773.341,1951.242,57.409,58.659,72.383,58.349,55.243,1.539,2.8,0.296,75.045,60.036,58.599
0,16.925,100.0,0.0,100.0,1338.78,240.707,1957.49,1772.883,1949.182,57.714,58.767,72.387,58.67,55.547,1.541,2.8,0.296,75.045,60.036,58.707
0,17.491,100.0,0.0,100.0,1339.18,240.644,1958.334,1773.042,1950.027,57.797,58.635,72.394,58.682,55.63,1.54,2.8,0.296,75.045,60.036,58.575
0,17.924,100.0,0.0,100.0,1341.2,240.286,1962.594,1773.904,1954.269,57.699,58.398,72.399,58.519,55.534,1.535,2.8,0.296,75.045,60.036,58.336
0,18.242,100.0,0.0,100.0,1344.49,239.694,1969.51,1775.33,1961.15,57.554,58.437,72.403,58.427,55.39,1.528,2.8,0.295,75.045,60.036,58.375
0,18.556,100.0,0.0,100.0,1348.45,238.981,1977.782,1777.054,1969.405,57.591,58.876,72.405,58.657,55.43,1.519,2.8,0.293,75.045,60.036,58.816
0,19.021,100.0,0.0,100.0,1352.73,238.212,1986.67,1778.902,1978.258,57.828,59.14,72.407,58.984,55.67,1.509,2.8,0.292,75.045,60.036,59.082
0,19.588,100.0,0.0,100.0,1357.52,237.353,1996.562,1780.944,1988.096,57.973,58.998,72.412,59.043,55.818,1.498,2.8,0.291,75.045,60.036,58.939
0,20.078,100.0,0.0,100.0,1363.05,236.364,2007.878,1783.302,1999.36,57.909,58.84,72.415,58.92,55.757,1.485,2.8,0.289,75.045,60.036,58.781
0,20.45,100.0,0.0,100.0,1369.05,235.294,2020.058,1785.819,2011.504,57.777,58.75,72.417,58.802,55.628,1.471,2.8,0.288,75.045,60.036,58.69
0,20.779,100.0,0.0,100.0,1374.92,234.251,2031.867,1788.283,2023.278,57.711,59.001,72.417,58.891,55.566,1.457,2.8,0.286,75.045,60.036,58.942
0,21.168,100.0,0.0,100.0,1380.14,233.326,2042.304,1790.448,2033.662,57.726,58.771,72.415,58.87,55.584,1.445,2.8,0.284,75.045,60.036,58.711
0,21.534,100.0,0.0,100.0,1384.47,232.562,2050.893,1792.226,2042.216,57.597,58.789,72.412,58.786,55.457,1.434,2.799,0.283,75.045,60.036,58.73
0,21.85,100.0,0.0,100.0,1387.6,232.011,2057.07,1793.493,2048.376,57.559,58.92,72.408,58.86,55.421,1.427,2.799,0.282,75.045,60.036,58.861
0,22.22,100.0,0.0,100.0,1389.34,231.707,2060.502,1794.197,2051.79,57.58,58.945,72.404,58.922,55.443,1.423,2.799,0.282,75.045,60.036,58.886
0,22.61,100.0,0.0,100.0,1389.8,231.629,2061.4,1794.373,2052.688,57.598,59.12,72.4,59.027,55.462,1.421,2.799,0.282,75.045,60.036,59.062
0,23.024,100.0,0.0,100.0,1389.2,231.727,2060.221,1794.162,2051.509,57.68,59.324,72.397,59.212,55.544,1.423,2.799,0.282,75.045,60.036,59.266
0,23.484,100.0,0.0,100.0,1387.96,231.923,2057.774,1793.704,2049.08,57.782,59.449,72.396,59.374,55.646,1.426,2.799,0.282,75.045,60.036,59.392
0,23.956,100.0,0.0,100.0,1386.58,232.135,2055.064,1793.211,2046.37,57.812,59.343,72.397,59.382,55.675,1.429,2.799,0.283,75.045,60.036,59.286
0,24.365,100.0,0.0,100.0,1385.37,232.31,2052.67,1792.806,2043.994,57.741,59.338,72.397,59.342,55.603,1.432,2.799,0.283,75.045,60.036,59.281
0,24.731,100.0,0.0,100.0,1384.32,232.454,2050.594,1792.472,2041.917,57.702,59.404,72.397,59.372,55.564,1.435,2.799,0.283,75.045,60.036,59.347
0,25.117,100.0,0.0,100.0,1383.32,232.591,2048.622,1792.155,2039.946,57.721,59.536,72.397,59.464,55.582,1.437,2.799,0.283,75.045,60.036,59.48
0,25.548,100.0,0.0,100.0,1382.41,232.812,2046.81,1791.645,2038.15,57.814,59.818,72.398,59.671,55.675,1.439,2.8,0.284,75.045,60.036,59.763
0,26.044,100.0,0.0,100.0,1381.85,232.97,2045.701,1791.275,2037.042,57.939,59.851,72.401,59.815,55.799,1.441,2.8,0.284,75.045,60.036,59.796
0,26.54,100.0,0.0,100.0,1381.98,233.006,2045.965,1791.187,2037.306,57.961,59.891,72.405,59.861,55.821,1.44,2.8,0.284,75.045,60.036,59.836
0,26.994,100.0,0.0,100.0,1382.96,232.893,2047.901,1791.451,2039.242,57.988,60.002,72.409,59.946,55.849,1.438,2.8,0.284,75.045,60.036,59.947
0,27.465,100.0,0.0,100.0,1384.76,232.632,2051.456,1792.05,2042.779,58.016,59.894,72.413,59.937,55.877,1.434,2.799,0.283,75.045,60.036,59.839
0,27.908,100.0,0.0,100.0,1387.27,232.244,2056.419,1792.965,2047.725,57.982,60.006,72.416,59.954,55.845,1.428,2.799,0.283,75.045,60.036,59.951
0,28.35,100.0,0.0,100.0,1390.24,231.769,2062.262,1794.056,2053.55,58.028,60.078,72.419,60.04,55.891,1.42,2.799,0.282,75.045,60.036,60.024
0,28.828,100.0,0.0,100.0,1393.55,231.229,2068.739,1795.306,2060.01,58.055,60.051,72.422,60.059,55.921,1.412,2.798,0.281,75.045,60.036,59.997
0,29.286,100.0,0.0,100.0,1397.11,230.642,2075.691,1796.661,2066.926,58.031,59.999,72.424,60.025,55.898,1.404,2.798,0.28,75.045,60.036,59.944
0,29.713,100.0,0.0,100.0,1400.7,230.044,2082.678,1798.034,2073.878,57.979,59.914,72.425,59.96,55.848,1.395,2.798,0.279,75.045,60.036,59.859
0,30.112,100.0,0.0,100.0,1404.03,229.484,2089.12,1799.318,2080.302,57.899,59.779,72.424,59.846,55.769,1.387,2.797,0.278,75.045,60.036,59.724
0,30.488,100.0,0.0,100.0,1406.81,229.014,2094.47,1800.392,2085.635,57.863,59.99,72.423,59.896,55.734,1.38,2.797,0.278,75.045,60.036,59.936
0,30.925,100.0,0.0,100.0,1408.8,228.673,2098.29,1801.166,2089.437,57.966,60.169,72.422,60.072,55.839,1.375,2.796,0.277,75.045,60.036,60.115
0,31.438,100.0,0.0,100.0,1410.15,228.436,2100.894,1801.712,2092.024,58.095,60.361,72.422,60.26,55.968,1.372,2.796,0.277,75.045,60.036,60.308
0,31.98,100.0,0.0,100.0,1411.29,228.235,2103.077,1802.17,2094.206,58.141,60.081,72.424,60.199,56.015,1.369,2.796,0.276,75.045,60.036,60.027
0,32.424,100.0,0.0,100.0,1412.51,228.024,2105.4,1802.645,2096.53,58.018,60.103,72.425,60.096,55.892,1.366,2.796,0.276,75.045,60.036,60.049
0,32.825,100.0,0.0,100.0,1413.65,227.828,2107.582,1803.085,2098.694,58.066,60.507,72.425,60.32,55.941,1.363,2.795,0.276,75.045,60.036,60.455
0,33.356,100.0,0.0,100.0,1414.62,227.663,2109.448,1803.472,2100.56,58.239,60.445,72.427,60.461,56.115,1.361,2.795,0.276,75.045,60.036,60.392
0,33.899,100.0,0.0,100.0,1415.78,227.472,2111.648,1803.894,2102.76,58.155,59.943,72.43,60.18,56.031,1.358,2.795,0.275,75.045,60.036,59.888
0,34.248,100.0,0.0,100.0,1417.16,227.249,2114.27,1804.405,2105.365,57.875,59.756,72.43,59.877,55.752,1.354,2.795,0.275,75.045,60.036,59.7
0,34.507,100.0,0.0,100.0,1418.05,227.106,2115.96,1804.722,2107.054,57.664,59.454,72.426,59.621,55.541,1.352,2.795,0.275,75.045,60.036,59.397
0,34.742,100.0,0.0,100.0,1417.68,227.173,2115.256,1804.581,2106.35,57.441,59.291,72.42,59.387,55.318,1.353,2.795,0.275,75.045,60.036,59.234
0,34.969,100.0,0.0,100.0,1415.43,227.547,2110.997,1803.718,2102.091,57.349,59.483,72.413,59.409,55.225,1.359,2.795,0.275,75.045,60.036,59.426
0,35.291,100.0,0.0,100.0,1411.16,228.257,2102.83,1802.117,2093.96,57.386,59.432,72.406,59.451,55.261,1.369,2.796,0.276,75.045,60.036,59.375
0,35.645,100.0,0.0,100.0,1405.29,229.231,2091.549,1799.899,2082.714,57.347,59.393,72.401,59.408,55.22,1.384,2.797,0.278,75.045,60.036,59.337
0,35.965,100.0,0.0,100.0,1398.39,230.38,2078.19,1797.259,2069.408,57.323,59.531,72.397,59.463,55.193,1.401,2.798,0.28,75.045,60.036,59.475
0,36.315,100.0,0.0,100.0,1390.95,231.624,2063.653,1794.39,2054.941,57.396,59.818,72.395,59.665,55.262,1.419,2.799,0.282,75.045,60.036,59.763
0,36.746,100.0,0.0,100.0,1383.61,232.859,2049.186,1791.522,2040.526,57.593,60.274,72.395,60.027,55.455,1.436,2.799,0.284,75.045,60.036,60.22
0,37.293,100.0,0.0,100.0,1377.27,233.933,2036.584,1789.022,2027.96,57.872,60.641,72.4,60.427,55.731,1.452,2.8,0.285,75.045,60.036,60.589
0,37.902,100.0,0.0,100.0,1372.93,234.678,2027.872,1787.28,2019.301,58.088,60.752,72.409,60.668,55.945,1.462,2.8,0.287,75.045,60.036,60.7
0,38.481,100.0,0.0,100.0,1371.28,234.973,2024.546,1786.576,2015.974,58.14,60.496,72.419,60.6,55.994,1.466,2.8,0.287,75.045,60.036,60.444
0,38.948,100.0,0.0,100.0,1372.37,234.803,2026.746,1786.981,2018.174,58.092,60.731,72.429,60.629,55.946,1.463,2.8,0.287,75.045,60.036,60.679
0,39.416,100.0,0.0,100.0,1375.81,234.237,2033.645,1788.301,2025.038,58.151,60.594,72.437,60.654,56.007,1.455,2.8,0.286,75.045,60.036,60.542
0,39.889,100.0,0.0,100.0,1381.14,233.354,2044.293,1790.378,2035.651,58.093,60.493,72.444,60.544,55.951,1.442,2.8,0.284,75.045,60.036,60.44
0,40.311,100.0,0.0,100.0,1387.83,232.245,2057.528,1792.947,2048.834,58.069,60.594,72.449,60.557,55.931,1.426,2.799,0.283,75.045,60.036,60.542
0,40.769,100.0,0.0,100.0,1395.3,231.012,2072.171,1795.798,2063.406,58.085,60.419,72.453,60.504,55.95,1.408,2.798,0.281,75.045,60.036,60.366
0,41.203,100.0,0.0,100.0,1403.05,229.735,2087.237,1798.738,2078.419,57.978,60.16,72.455,60.287,55.847,1.389,2.797,0.279,75.045,60.036,60.106
0,41.567,100.0,0.0,100.0,1410.52,228.511,2101.598,1801.536,2092.728,57.911,60.483,72.454,60.339,55.784,1.371,2.796,0.277,75.045,60.036,60.43
0,42.022,100.0,0.0,100.0,1417.15,227.426,2114.253,1804.0,2105.347,58.124,60.934,72.454,60.706,55.999,1.354,2.795,0.275,75.045,60.036,60.884
0,42.655,100.0,0.0,100.0,1423.05,226.466,2125.446,1806.165,2116.488,58.396,61.038,72.455,60.954,56.274,1.34,2.794,0.274,75.045,60.036,60.988
0,43.314,100.0,0.0,100.0,1428.78,225.537,2136.235,1808.259,2127.242,58.562,61.323,72.459,61.173,56.442,1.325,2.792,0.272,75.045,60.036,61.274
0,43.97,100.0,0.0,100.0,1434.86,224.555,2147.605,1810.459,2138.558,58.718,61.28,72.464,61.283,56.601,1.31,2.791,0.271,75.045,60.036,61.231
0,44.599,100.0,0.0,100.0,1446.84,224.387,2162.142,1815.194,2153.043,58.76,61.251,72.47,61.27,56.643,1.298,2.797,0.27,75.144,60.115,61.202
0,45.175,100.0,0.0,100.0,1466.61,226.166,2177.12,1823.325,2167.968,58.667,60.653,72.475,60.936,56.538,1.299,2.816,0.271,75.418,60.334,60.601
0,45.586,100.0,0.0,100.0,1485.03,227.809,2190.989,1830.822,2181.766,58.386,60.566,72.475,60.635,56.245,1.3,2.834,0.272,75.671,60.537,60.514
0,45.953,100.0,0.0,100.0,1501.15,229.308,2202.746,1837.352,2193.488,58.335,60.668,72.473,60.64,56.181,1.301,2.85,0.272,75.894,60.715,60.616
0,46.432,100.0,0.0,100.0,1512.98,230.45,2211.158,1842.104,2201.866,58.345,60.514,72.469,60.583,56.181,1.302,2.862,0.273,76.059,60.847,60.462
0,45.904,100.0,0.0,100.0,1519.89,231.215,2215.664,1844.867,2206.354,56.522,60.481,72.451,60.499,54.351,1.304,2.869,0.274,76.16,60.928,60.429
0,46.581,100.0,0.0,100.0,1516.9,231.721,2210.261,1843.829,2200.968,58.259,60.676,72.438,60.587,56.085,1.312,2.87,0.274,76.161,60.928,60.624
0,45.449,100.0,0.0,100.0,1509.17,232.958,2196.427,1841.171,2187.187,57.184,60.897,72.407,60.783,55.009,1.331,2.872,0.276,76.161,60.928,60.847
0,46.86,100.0,0.0,100.0,1494.52,235.298,2169.939,1836.102,2160.805,53.983,61.067,72.39,60.972,51.803,1.368,2.876,0.28,76.161,60.928,61.018
0,46.634,100.0,0.0,100.0,1474.66,238.485,2133.419,1829.133,2124.408,56.688,61.173,72.375,61.119,54.502,1.416,2.88,0.285,76.161,60.928,61.123
0,46.05,100.0,0.0,100.0,1451.64,242.225,2090.018,1820.79,2081.182,57.699,60.588,72.357,60.861,55.503,1.472,2.883,0.29,76.161,60.928,60.536
0,45.984,100.0,0.0,100.0,1427.16,246.271,2042.498,1811.621,2033.856,55.575,60.385,72.341,60.514,53.367,1.529,2.884,0.297,76.161,60.928,60.333
0,47.214,100.0,0.0,100.0,1388.13,248.047,1986.16,1795.394,1977.73,53.831,60.377,72.335,60.404,51.614,1.573,2.864,0.302,75.9,60.72,60.324
0,46.02,100.0,0.0,100.0,1331.07,243.49,1934.557,1769.592,1926.32,57.176,60.522,72.322,60.453,54.984,1.571,2.804,0.3,75.119,60.095,60.47
0,45.882,100.0,0.0,100.0,1280.18,239.674,1886.35,1745.251,1878.325,54.99,60.704,72.315,60.6,52.828,1.568,2.749,0.3,74.409,59.527,60.652
0,47.065,100.0,0.0,100.0,1234.55,236.331,1840.907,1722.69,1833.058,53.786,60.858,72.319,60.762,51.65,1.565,2.699,0.299,73.763,59.01,60.808
0,46.003,100.0,0.0,100.0,1196.96,233.633,1801.747,1703.537,1794.056,56.979,60.828,72.317,60.829,54.866,1.562,2.656,0.299,73.224,58.579,60.777
0,45.863,100.0,0.0,100.0,1167.07,231.443,1769.821,1687.917,1762.253,54.642,60.704,72.319,60.768,52.546,1.559,2.622,0.299,72.787,58.23,60.653
0,46.923,100.0,0.0,100.0,1143.83,229.781,1744.116,1675.504,1736.65,55.172,60.635,72.33,60.681,53.089,1.557,2.594,0.299,72.445,57.956,60.583
0,45.456,100.0,0.0,100.0,1128.9,228.677,1727.44,1667.422,1720.041,56.024,60.743,72.328,60.693,53.951,1.555,2.576,0.299,72.221,57.777,60.692
0,46.871,100.0,0.0,100.0,1119.04,227.902,1716.514,1662.047,1709.159,52.368,60.846,72.334,60.785,50.301,1.553,2.564,0.299,72.07,57.656,60.794
0,46.118,100.0,0.0,100.0,1113.49,227.476,1710.215,1659.02,1702.884,56.874,60.804,72.335,60.814,54.81,1.552,2.558,0.299,71.986,57.589,60.753
0,45.754,100.0,0.0,100.0,1112.69,227.224,1710.276,1658.642,1702.946,54.333,60.835,72.336,60.821,52.271,1.551,2.556,0.299,71.964,57.571,60.784
0,46.786,100.0,0.0,100.0,1114.1,226.93,1713.985,1659.497,1706.64,55.242,60.648,72.345,60.743,53.182,1.548,2.557,0.298,71.964,57.571,60.596
0,45.507,100.0,0.0,100.0,1117.61,226.222,1723.174,1661.554,1715.794,56.047,60.902,72.34,60.779,53.99,1.541,2.558,0.297,71.964,57.571,60.851
0,46.914,100.0,0.0,100.0,1122.16,225.315,1734.982,1664.173,1727.558,52.335,60.967,72.344,60.911,50.284,1.532,2.56,0.295,71.964,57.571,60.917
0,46.196,100.0,0.0,100.0,1127.47,224.264,1748.611,1667.185,1741.135,57.059,61.29,72.343,61.108,55.014,1.521,2.562,0.294,71.964,57.571,61.241
0,45.816,100.0,0.0,100.0,1133.9,223.005,1764.91,1670.764,1757.378,54.512,61.044,72.339,61.142,52.474,1.507,2.565,0.291,71.964,57.571,60.994
0,47.043,100.0,0.0,100.0,1140.09,221.804,1780.398,1674.149,1772.813,53.726,61.235,72.34,61.137,51.694,1.494,2.567,0.289,71.964,57.571,61.185
0,46.078,100.0,0.0,100.0,1146.26,220.618,1795.64,1677.465,1787.984,57.089,61.558,72.332,61.378,55.064,1.481,2.568,0.287,71.964,57.571,61.51
0,45.983,100.0,0.0,100.0,1152.21,219.483,1810.16,1680.613,1802.434,54.856,61.574,72.325,61.534,52.837,1.467,2.57,0.285,71.964,57.571,61.526
0,47.41,100.0,0.0,100.0,1157.13,218.549,1822.04,1683.187,1814.278,53.42,61.615,72.321,61.582,51.406,1.457,2.571,0.283,71.964,57.571,61.568
0,45.585,100.0,0.0,100.0,1159.83,218.03,1828.517,1684.609,1820.738,56.908,61.604,72.298,61.596,54.898,1.45,2.572,0.282,71.964,57.571,61.557
0,46.725,100.0,0.0,100.0,1159.86,218.017,1828.587,1684.642,1820.808,52.12,62.105,72.291,61.844,50.111,1.45,2.572,0.282,71.964,57.571,62.059
0,46.61,100.0,0.0,100.0,1158.33,218.3,1824.926,1683.866,1817.165,57.993,62.037,72.286,62.039,55.983,1.454,2.571,0.283,71.964,57.571,61.991
0,45.521,100.0,0.0,100.0,1156.52,218.637,1820.579,1682.944,1812.818,54.977,61.741,72.269,61.887,52.966,1.458,2.571,0.284,71.964,57.571,61.694
0,47.5,100.0,0.0,100.0,1152.81,219.335,1811.603,1681.02,1803.894,53.397,61.663,72.269,61.722,51.382,1.466,2.57,0.285,71.964,57.571,61.616
0,45.566,100.0,0.0,100.0,1148.94,220.065,1802.222,1679.001,1794.531,56.891,61.931,72.255,61.805,54.873,1.475,2.569,0.286,71.964,57.571,61.885
0,46.748,100.0,0.0,100.0,1144.99,220.821,1792.507,1676.898,1784.869,52.005,61.903,72.253,61.893,49.983,1.483,2.568,0.287,71.964,57.571,61.857
0,46.53,100.0,0.0,100.0,1141.24,221.543,1783.267,1674.881,1775.646,57.858,62.354,72.253,62.109,55.832,1.491,2.567,0.289,71.964,57.571,62.309
0,45.534,100.0,0.0,100.0,1138.95,221.989,1777.547,1673.628,1769.962,55.037,62.429,72.245,62.364,53.008,1.496,2.566,0.289,71.964,57.571,62.385
0,47.224,100.0,0.0,100.0,1137.02,222.368,1772.76,1672.561,1765.174,52.789,61.755,72.249,62.094,50.758,1.5,2.566,0.29,71.964,57.571,61.708
0,46.144,100.0,0.0,100.0,1136.06,222.564,1770.331,1672.009,1762.763,57.422,61.646,72.245,61.755,55.389,1.503,2.565,0.291,71.964,57.571,61.599
0,45.987,100.0,0.0,100.0,1136.37,222.514,1771.106,1672.151,1763.538,53.182,61.619,72.24,61.667,51.149,1.502,2.566,0.29,71.964,57.571,61.571
0,46.843,100.0,0.0,100.0,1136.3,222.537,1770.947,1672.084,1763.379,55.693,61.337,72.242,61.492,53.66,1.502,2.566,0.29,71.964,57.571,61.289
0,45.319,100.0,0.0,100.0,1136.77,222.455,1772.109,1672.317,1764.541,55.847,61.594,72.227,61.488,53.815,1.501,2.566,0.29,71.964,57.571,61.546
0,47.125,100.0,0.0,100.0,1136.35,222.542,1771.07,1672.074,1763.502,52.375,61.297,72.228,61.438,50.342,1.502,2.566,0.29,71.964,57.571,61.248
0,45.886,100.0,0.0,100.0,1135.81,222.65,1769.698,1671.768,1762.147,57.106,61.569,72.22,61.439,55.073,1.503,2.565,0.291,71.964,57.571,61.522
0,45.977,100.0,0.0,100.0,1135.73,222.668,1769.522,1671.718,1761.954,54.776,61.753,72.218,61.64,52.742,1.503,2.565,0.291,71.964,57.571,61.706
0,47.352,100.0,0.0,100.0,1136.19,222.58,1770.666,1671.967,1763.098,53.424,61.834,72.223,61.762,51.391,1.502,2.565,0.291,71.964,57.571,61.788
0,45.528,100.0,0.0,100.0,1137.33,222.357,1773.517,1672.593,1765.931,56.876,62.174,72.212,61.972,54.844,1.5,2.566,0.29,71.964,57.571,62.129
0,46.741,100.0,0.0,100.0,1138.64,222.103,1776.79,1673.309,1769.205,52.105,62.678,72.214,62.382,50.074,1.497,2.566,0.29,71.964,57.571,62.635
0,46.647,100.0,0.0,100.0,1140.11,221.816,1780.451,1674.116,1772.848,56.346,62.478,72.21,62.536,54.317,1.494,2.567,0.289,71.964,57.571,62.435
0,45.6,100.0,0.0,100.0,1140.54,221.72,1781.507,1674.383,1773.922,56.416,62.199,72.191,62.346,54.387,1.493,2.567,0.289,71.964,57.571,62.155
0,46.808,100.0,0.0,100.0,1138.68,222.056,1776.896,1673.44,1769.31,52.189,62.153,72.185,62.202,50.16,1.497,2.566,0.29,71.964,57.571,62.108
0,46.624,100.0,0.0,100.0,1135.75,222.61,1769.557,1671.88,1762.006,56.133,62.237,72.184,62.204,54.101,1.503,2.565,0.291,71.964,57.571,62.193
0,45.534,100.0,0.0,100.0,1133.62,222.994,1764.206,1670.796,1756.679,56.269,62.277,72.175,62.257,54.234,1.508,2.565,0.291,71.964,57.571,62.232
0,46.777,100.0,0.0,100.0,1131.47,223.406,1758.784,1669.626,1751.269,52.288,61.999,72.175,62.144,50.251,1.512,2.564,0.292,71.964,57.571,61.953
0,46.601,100.0,0.0,100.0,1129.98,223.679,1754.993,1668.851,1747.493,57.801,61.87,72.177,61.958,55.762,1.515,2.563,0.293,71.964,57.571,61.824
0,45.411,100.0,0.0,100.0,1129.67,223.734,1754.208,1668.695,1746.71,54.742,62.009,72.168,61.951,52.702,1.516,2.563,0.293,71.964,57.571,61.963
0,47.341,100.0,0.0,100.0,1129.32,223.807,1753.308,1668.487,1745.814,53.625,62.164,72.176,62.075,51.585,1.517,2.563,0.293,71.964,57.571,62.119
0,45.587,100.0,0.0,100.0,1130.44,223.601,1756.16,1669.075,1748.655,56.973,62.181,72.17,62.157,54.934,1.514,2.564,0.292,71.964,57.571,62.137
0,46.764,100.0,0.0,100.0,1132.66,223.184,1761.795,1670.258,1754.266,51.931,62.123,72.173,62.145,49.893,1.51,2.564,0.292,71.964,57.571,62.079
0,46.508,100.0,0.0,100.0,1135.28,222.687,1768.395,1671.664,1760.827,57.912,62.267,72.175,62.194,55.876,1.504,2.565,0.291,71.964,57.571,62.223
0,45.512,100.0,0.0,100.0,1138.9,222.009,1777.424,1673.573,1769.838,54.965,62.22,72.168,62.226,52.934,1.496,2.566,0.29,71.964,57.571,62.176
0,47.545,100.0,0.0,100.0,1142.11,221.405,1785.397,1675.268,1777.776,53.494,62.738,72.174,62.462,51.466,1.49,2.567,0.288,71.964,57.571,62.696
0,45.691,100.0,0.0,100.0,1145.46,220.775,1793.686,1677.027,1786.048,57.408,62.829,72.163,62.74,55.383,1.482,2.568,0.287,71.964,57.571,62.787
0,46.341,100.0,0.0,100.0,1148.22,220.262,1800.445,1678.454,1792.771,53.721,62.887,72.158,62.834,51.699,1.476,2.569,0.286,71.964,57.571,62.846
0,47.482,100.0,0.0,100.0,1150.61,219.808,1806.27,1679.714,1798.579,53.96,62.879,72.165,62.881,51.941,1.471,2.57,0.286,71.964,57.571,62.837
0,45.884,100.0,0.0,100.0,1152.62,219.434,1811.146,1680.749,1803.437,57.539,62.434,72.123,62.662,55.522,1.467,2.57,0.285,71.964,57.571,62.391
0,46.286,100.0,0.0,100.0,1145.84,220.771,1794.619,1677.037,1786.963,53.447,62.603,72.045,62.547,51.427,1.481,2.568,0.287,71.964,57.571,62.561
0,47.321,100.0,0.0,100.0,1125.6,224.83,1743.822,1665.565,1736.365,53.988,62.698,71.979,62.648,51.952,1.525,2.562,0.295,71.964,57.571,62.656
0,45.736,100.0,0.0,100.0,1080.8,227.806,1658.717,1639.301,1651.589,56.998,62.614,71.907,62.647,54.938,1.565,2.523,0.303,71.621,57.296,62.572
0,46.134,100.0,0.0,100.0,1009.8,224.873,1559.068,1595.378,1552.331,53.004,62.683,71.849,62.648,50.949,1.563,2.435,0.308,70.616,56.493,62.641
0,46.67,100.0,0.0,100.0,939.535,223.16,1445.178,1546.94,1438.888,55.539,62.72,71.808,62.688,53.483,1.559,2.341,0.315,69.639,55.712,62.679
0,45.43,100.0,0.0,100.0,878.499,222.373,1332.281,1501.005,1326.429,55.505,62.976,71.771,62.812,53.429,1.553,2.253,0.323,68.814,55.051,62.936
0,47.112,100.0,0.0,100.0,826.806,222.731,1223.01,1459.308,1217.577,52.639,62.869,71.754,62.893,50.519,1.547,2.174,0.333,68.184,54.547,62.828
0,44.907,100.0,0.0,100.0,782.856,223.686,1123.456,1423.046,1118.401,54.974,63.11,71.733,62.949,52.794,1.543,2.108,0.343,67.723,54.179,63.069
0,46.36,100.0,0.0,100.0,749.297,224.198,1050.076,1396.493,1045.299,56.07,63.157,71.728,63.081,53.83,1.539,2.059,0.35,67.401,53.921,63.116
0,45.357,100.0,0.0,100.0,729.109,224.452,1007.743,1381.44,1003.124,53.486,63.012,71.725,63.088,51.207,1.537,2.032,0.355,67.226,53.781,62.969
0,45.545,100.0,0.0,100.0,715.855,224.631,980.961,1371.774,976.441,55.381,62.739,71.725,62.954,53.079,1.536,2.015,0.357,67.119,53.695,62.695
0,46.231,100.0,0.0,100.0,705.06,224.809,959.733,1363.968,955.293,55.472,62.797,71.732,62.826,53.151,1.535,2.002,0.36,67.038,53.63,62.753
0,46.332,100.0,0.0,100.0,691.735,224.923,944.882,1358.159,940.498,55.295,63.063,71.746,62.887,52.974,1.534,1.993,0.361,66.977,53.582,63.02
0,46.291,100.0,0.0,100.0,683.771,225.003,936.524,1354.433,932.172,55.221,63.166,71.761,63.032,52.906,1.534,1.987,0.363,66.939,53.552,63.123
0,46.297,100.0,0.0,100.0,681.328,225.074,934.036,1352.634,929.694,55.24,63.068,71.778,63.086,52.928,1.533,1.986,0.363,66.924,53.539,63.025
0,46.345,100.0,0.0,100.0,682.922,225.125,935.889,1352.248,931.54,55.264,63.116,71.794,63.083,52.953,1.533,1.986,0.363,66.923,53.539,63.073
0,46.402,100.0,0.0,100.0,690.678,224.894,944.823,1353.755,940.442,55.314,63.199,71.811,63.131,53.0,1.531,1.99,0.363,66.923,53.539,63.156
0,46.507,100.0,0.0,100.0,703.151,224.31,962.16,1357.528,957.718,55.448,63.071,71.827,63.138,53.131,1.528,1.997,0.361,66.923,53.539,63.028
0,46.664,100.0,0.0,100.0,710.551,223.666,980.463,1361.615,975.953,52.123,63.148,71.839,63.119,49.82,1.525,2.004,0.358,66.923,53.539,63.105
0,44.981,100.0,0.0,100.0,716.962,223.067,996.994,1365.35,992.425,54.621,62.771,71.842,63.027,52.336,1.522,2.011,0.357,66.923,53.539,62.727
0,46.0,100.0,0.0,100.0,724.001,222.293,1015.891,1370.088,1011.254,55.625,63.019,71.849,62.927,53.359,1.519,2.019,0.354,66.923,53.539,62.976
0,46.535,100.0,0.0,100.0,729.946,221.601,1032.478,1374.245,1027.78,55.778,62.909,71.858,62.969,53.531,1.516,2.026,0.352,66.923,53.539,62.866
0,45.272,100.0,0.0,100.0,734.99,220.984,1047.006,1377.885,1042.256,53.53,62.719,71.86,62.86,51.3,1.513,2.032,0.35,66.923,53.539,62.675
0,45.584,100.0,0.0,100.0,738.105,220.587,1056.19,1380.199,1051.406,55.585,63.006,71.859,62.856,53.367,1.512,2.036,0.349,66.923,53.539,62.963
0,46.431,100.0,0.0,100.0,739.915,220.35,1061.602,1381.574,1056.797,55.918,62.865,71.863,62.92,53.708,1.511,2.038,0.348,66.923,53.539,62.822
0,45.715,100.0,0.0,100.0,740.973,220.207,1064.789,1382.394,1059.972,53.069,62.968,71.863,62.908,50.863,1.51,2.039,0.348,66.923,53.539,62.925
0,45.411,100.0,0.0,100.0,740.514,220.261,1063.406,1382.086,1058.594,55.545,62.893,71.86,62.923,53.34,1.51,2.039,0.348,66.923,53.539,62.85
0,46.365,100.0,0.0,100.0,739.283,220.416,1059.707,1381.192,1054.909,55.953,63.29,71.866,63.021,53.745,1.511,2.037,0.348,66.923,53.539,63.248
0,46.344,100.0,0.0,100.0,738.302,220.54,1056.776,1380.472,1051.989,52.562,63.407,71.871,63.249,50.35,1.512,2.036,0.349,66.923,53.539,63.366
0,45.23,100.0,0.0,100.0,736.879,220.72,1052.557,1379.43,1047.786,55.427,63.222,71.869,63.291,53.211,1.512,2.034,0.349,66.923,53.539,63.18
0,46.319,100.0,0.0,100.0,735.047,220.95,1047.175,1378.087,1042.423,56.058,63.228,71.875,63.241,53.837,1.513,2.032,0.35,66.923,53.539,63.186
0,46.365,100.0,0.0,100.0,733.851,221.1,1043.689,1377.204,1038.949,52.516,63.232,71.883,63.234,50.29,1.514,2.031,0.35,66.923,53.539,63.19
0,45.158,100.0,0.0,100.0,732.703,221.244,1040.366,1376.357,1035.639,55.321,63.364,71.882,63.273,53.092,1.515,2.029,0.351,66.923,53.539,63.323
0,46.214,100.0,0.0,100.0,731.364,221.41,1036.519,1375.375,1031.805,56.0,63.36,71.889,63.332,53.766,1.515,2.028,0.351,66.923,53.539,63.319
0,46.69,100.0,0.0,100.0,730.922,221.469,1035.255,1375.026,1030.547,52.49,63.519,71.9,63.396,50.254,1.515,2.027,0.352,66.923,53.539,63.478
0,45.042,100.0,0.0,100.0,730.893,221.478,1035.172,1374.974,1030.464,55.095,63.585,71.9,63.504,52.858,1.515,2.027,0.352,66.923,53.539,63.545
0,46.135,100.0,0.0,100.0,730.601,221.518,1034.341,1374.738,1029.635,56.066,63.342,71.907,63.484,53.829,1.516,2.027,0.352,66.923,53.539,63.301
0,46.714,100.0,0.0,100.0,731.103,221.463,1035.774,1375.062,1031.063,52.474,63.207,71.917,63.343,50.237,1.515,2.027,0.351,66.923,53.539,63.165
