HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,45.011,100.0,0.0,100.0,731.952,221.365,1038.206,1375.641,1033.488,55.023,63.169,71.917,63.238,52.789,1.515,2.028,0.351,66.923,53.539,63.127
0,46.041,100.0,0.0,100.0,732.498,221.303,1039.775,1376.01,1035.051,55.925,63.494,71.924,63.284,53.692,1.515,2.029,0.351,66.923,53.539,63.453
0,46.586,100.0,0.0,100.0,733.653,221.166,1043.113,1376.815,1038.377,56.095,64.14,71.935,63.629,53.866,1.514,2.03,0.351,66.923,53.539,64.102
0,45.085,100.0,0.0,100.0,735.397,220.954,1048.196,1378.059,1043.441,54.45,64.207,71.937,63.999,52.225,1.513,2.032,0.35,66.923,53.539,64.169
0,46.02,100.0,0.0,100.0,736.71,220.792,1052.059,1379.008,1047.29,56.322,64.033,71.943,64.076,54.102,1.512,2.034,0.349,66.923,53.539,63.995
0,46.529,100.0,0.0,100.0,738.355,220.586,1056.935,1380.206,1052.147,52.728,63.815,71.949,63.976,50.512,1.512,2.036,0.349,66.923,53.539,63.775
0,45.42,100.0,0.0,100.0,739.605,220.425,1060.671,1381.135,1055.87,55.808,63.719,71.949,63.841,53.597,1.511,2.038,0.348,66.923,53.539,63.679
0,46.627,100.0,0.0,100.0,740.477,220.312,1063.292,1381.79,1058.48,54.618,63.402,71.956,63.665,52.41,1.51,2.039,0.348,66.923,53.539,63.361
0,45.166,100.0,0.0,100.0,741.333,220.199,1065.879,1382.44,1061.058,54.993,63.229,71.955,63.424,52.788,1.51,2.04,0.348,66.923,53.539,63.187
0,46.188,100.0,0.0,100.0,741.592,220.163,1066.664,1382.647,1061.84,56.151,63.587,71.96,63.402,53.948,1.51,2.04,0.348,66.923,53.539,63.546
0,46.419,100.0,0.0,100.0,742.176,220.086,1068.434,1383.092,1063.605,52.684,63.992,71.965,63.664,50.482,1.51,2.041,0.347,66.923,53.539,63.954
0,45.367,100.0,0.0,100.0,742.407,220.053,1069.138,1383.279,1064.307,55.775,64.009,71.964,63.895,53.575,1.509,2.041,0.347,66.923,53.539,63.97
0,46.621,100.0,0.0,100.0,742.332,220.061,1068.91,1383.232,1064.078,56.52,63.761,71.971,63.885,54.32,1.509,2.041,0.347,66.923,53.539,63.722
0,45.154,100.0,0.0,100.0,742.513,220.036,1069.462,1383.378,1064.629,54.502,63.818,71.97,63.81,52.303,1.509,2.041,0.347,66.923,53.539,63.779
0,46.085,100.0,0.0,100.0,741.829,220.123,1067.382,1382.88,1062.556,56.308,64.097,71.971,63.905,54.108,1.51,2.04,0.347,66.923,53.539,64.059
0,45.852,100.0,0.0,100.0,741.214,220.201,1065.518,1382.431,1060.699,53.456,64.284,71.974,64.098,51.253,1.51,2.04,0.348,66.923,53.539,64.247
0,45.736,100.0,0.0,100.0,740.187,220.331,1062.42,1381.683,1057.612,56.186,64.207,71.975,64.193,53.98,1.511,2.038,0.348,66.923,53.539,64.169
0,46.906,100.0,0.0,100.0,739.392,220.431,1060.032,1381.102,1055.233,52.567,64.472,71.983,64.286,50.359,1.511,2.037,0.348,66.923,53.539,64.435
0,45.297,100.0,0.0,100.0,738.921,220.49,1058.622,1380.76,1053.828,55.626,64.096,71.982,64.299,53.416,1.511,2.037,0.349,66.923,53.539,64.058
0,46.634,100.0,0.0,100.0,738.479,220.546,1057.306,1380.435,1052.517,54.724,64.09,71.99,64.153,52.512,1.512,2.036,0.349,66.923,53.539,64.052
0,45.238,100.0,0.0,100.0,738.376,220.56,1056.998,1380.356,1052.209,55.153,63.852,71.986,64.042,52.94,1.512,2.036,0.349,66.923,53.539,63.813
0,46.385,100.0,0.0,100.0,738.078,220.598,1056.113,1380.136,1051.327,56.424,63.976,72.023,63.947,54.21,1.512,2.036,0.349,66.923,53.539,63.938
0,45.401,100.0,0.0,100.0,743.279,219.919,1071.8,1384.045,1066.958,53.962,64.146,72.099,64.031,51.757,1.509,2.042,0.347,66.923,53.539,64.108
0,45.963,100.0,0.0,100.0,756.972,217.92,1115.182,1395.2,1110.18,56.452,63.941,72.166,64.042,54.281,1.501,2.06,0.341,66.923,53.539,63.902
0,46.015,100.0,0.0,100.0,780.829,213.814,1196.946,1416.68,1191.638,53.952,64.025,72.227,63.987,51.852,1.483,2.093,0.329,66.923,53.539,63.986
0,46.344,100.0,0.0,100.0,806.642,208.77,1290.492,1440.923,1284.832,57.21,64.449,72.278,64.177,55.194,1.457,2.129,0.316,66.923,53.539,64.413
0,45.291,100.0,0.0,100.0,834.304,202.98,1390.477,1466.444,1384.441,55.346,64.396,72.312,64.361,53.412,1.421,2.162,0.302,66.923,53.539,64.359
0,47.292,100.0,0.0,100.0,862.405,196.989,1487.13,1490.799,1480.725,53.644,64.575,72.345,64.454,51.78,1.375,2.189,0.288,66.923,53.539,64.54
0,45.948,100.0,0.0,100.0,890.662,191.039,1577.601,1513.317,1570.849,57.859,64.501,72.36,64.518,56.05,1.321,2.208,0.276,66.923,53.539,64.466
0,46.09,100.0,0.0,100.0,935.661,186.905,1677.891,1545.46,1670.75,53.494,64.63,72.365,64.565,51.722,1.268,2.244,0.264,67.258,53.807,64.596
0,47.402,100.0,0.0,100.0,1007.77,191.749,1764.858,1589.491,1757.369,54.578,64.222,72.371,64.432,52.785,1.27,2.328,0.263,68.447,54.757,64.186
0,46.017,100.0,0.0,100.0,1076.18,197.018,1838.496,1628.19,1830.699,58.316,64.128,72.361,64.199,56.48,1.275,2.406,0.264,69.564,55.651,64.091
0,46.424,100.0,0.0,100.0,1135.26,201.635,1897.157,1660.352,1889.149,53.928,64.478,72.348,64.315,52.05,1.279,2.472,0.265,70.512,56.41,64.443
0,47.673,100.0,0.0,100.0,1179.69,205.205,1937.795,1684.218,1929.611,53.396,64.677,72.337,64.564,51.481,1.285,2.522,0.266,71.225,56.98,64.643
0,46.496,100.0,0.0,100.0,1208.3,207.417,1962.259,1699.938,1953.97,59.225,64.221,72.318,64.426,57.284,1.29,2.554,0.266,71.688,57.351,64.185
0,46.082,100.0,0.0,100.0,1221.34,208.138,1972.661,1708.068,1964.336,54.681,64.27,72.291,64.27,52.725,1.294,2.57,0.266,71.904,57.523,64.235
0,47.967,100.0,0.0,100.0,1219.76,207.924,1968.19,1709.22,1959.866,52.691,64.212,72.281,64.248,50.729,1.3,2.571,0.265,71.917,57.534,64.176
0,46.419,100.0,0.0,100.0,1213.54,208.324,1954.762,1708.189,1946.49,59.012,64.277,72.262,64.254,57.046,1.316,2.571,0.266,71.917,57.534,64.242
0,46.12,100.0,0.0,100.0,1203.92,209.375,1933.73,1705.465,1925.546,54.463,63.907,72.241,64.084,52.493,1.339,2.572,0.268,71.917,57.534,63.87
0,47.887,100.0,0.0,100.0,1188.57,211.789,1899.445,1699.137,1891.384,52.557,64.339,72.234,64.144,50.579,1.376,2.572,0.272,71.917,57.534,64.303
0,46.298,100.0,0.0,100.0,1169.57,215.149,1855.762,1690.176,1847.877,58.683,64.249,72.218,64.267,56.692,1.421,2.57,0.278,71.917,57.534,64.214
0,46.053,100.0,0.0,100.0,1151.53,218.614,1812.818,1680.724,1805.091,54.161,64.671,72.205,64.44,52.155,1.462,2.567,0.284,71.917,57.534,64.637
0,47.779,100.0,0.0,100.0,1135.8,221.751,1774.115,1671.979,1766.547,52.718,65.009,72.208,64.799,50.696,1.496,2.563,0.289,71.917,57.534,64.976
0,46.222,100.0,0.0,100.0,1123.12,224.389,1741.979,1664.474,1734.529,58.642,64.947,72.204,64.943,56.605,1.523,2.558,0.294,71.917,57.534,64.914
0,46.053,100.0,0.0,100.0,1113.67,226.378,1717.482,1658.723,1710.125,53.958,64.677,72.199,64.823,51.909,1.542,2.554,0.298,71.917,57.534,64.643
0,47.664,100.0,0.0,100.0,1104.11,227.408,1697.622,1652.916,1690.343,52.72,64.23,72.207,64.499,50.661,1.553,2.547,0.3,71.862,57.49,64.194
0,45.982,100.0,0.0,100.0,1094.14,226.86,1685.499,1647.043,1678.267,58.003,64.12,72.204,64.226,55.946,1.553,2.535,0.301,71.716,57.373,64.083
0,46.386,100.0,0.0,100.0,1089.65,226.434,1680.99,1644.4,1673.778,53.019,64.339,72.205,64.247,50.964,1.551,2.529,0.301,71.639,57.311,64.303
0,47.632,100.0,0.0,100.0,1088.89,226.298,1680.587,1643.963,1673.376,53.927,64.316,72.213,64.321,51.874,1.55,2.528,0.3,71.623,57.298,64.28
0,45.907,100.0,0.0,100.0,1090.8,225.893,1685.756,1645.176,1678.524,57.732,64.009,72.21,64.177,55.681,1.546,2.529,0.3,71.623,57.298,63.972
0,46.414,100.0,0.0,100.0,1094.32,225.149,1695.206,1647.393,1687.939,53.108,63.81,72.209,63.943,51.061,1.539,2.531,0.298,71.623,57.298,63.772
0,47.592,100.0,0.0,100.0,1098.33,224.305,1705.882,1649.894,1698.572,53.86,64.038,72.215,63.939,51.818,1.531,2.533,0.297,71.623,57.298,64.001
0,45.913,100.0,0.0,100.0,1103.32,223.254,1719.032,1652.983,1711.674,57.765,64.232,72.207,64.118,55.729,1.521,2.535,0.295,71.623,57.298,64.196
0,46.45,100.0,0.0,100.0,1108.8,222.102,1733.329,1656.345,1725.916,53.295,64.052,72.204,64.121,51.265,1.51,2.537,0.293,71.623,57.298,64.015
0,47.781,100.0,0.0,100.0,1113.78,221.061,1746.152,1659.354,1738.69,53.754,64.395,72.207,64.215,51.731,1.5,2.539,0.291,71.623,57.298,64.36
0,46.004,100.0,0.0,100.0,1118.93,219.987,1759.285,1662.44,1751.772,58.106,64.667,72.198,64.497,56.089,1.489,2.541,0.289,71.623,57.298,64.633
0,46.539,100.0,0.0,100.0,1123.81,218.981,1771.616,1665.308,1764.048,53.389,64.726,72.191,64.663,51.377,1.478,2.542,0.287,71.623,57.298,64.692
0,47.655,100.0,0.0,100.0,1127.37,218.227,1780.522,1667.442,1772.918,53.026,64.649,72.186,64.678,51.018,1.471,2.543,0.286,71.623,57.298,64.615
0,46.259,100.0,0.0,100.0,1129.1,217.845,1784.834,1668.52,1777.213,58.571,64.471,72.174,64.568,56.566,1.467,2.544,0.285,71.623,57.298,64.436
0,46.048,100.0,0.0,100.0,1129.66,217.696,1786.206,1668.939,1778.586,54.094,64.433,72.158,64.462,52.09,1.466,2.544,0.285,71.623,57.298,64.398
0,47.719,100.0,0.0,100.0,1128.12,217.966,1782.387,1668.181,1774.784,52.746,64.845,72.155,64.625,50.741,1.469,2.544,0.285,71.623,57.298,64.812
0,46.225,100.0,0.0,100.0,1125.5,218.462,1775.858,1666.778,1768.272,58.728,65.509,72.145,65.128,56.721,1.475,2.543,0.286,71.623,57.298,65.479
0,46.134,100.0,0.0,100.0,1122.88,218.961,1769.275,1665.363,1761.725,54.289,65.384,72.135,65.383,52.28,1.48,2.542,0.287,71.623,57.298,65.353
0,47.96,100.0,0.0,100.0,1119.76,219.58,1761.408,1663.603,1753.888,52.537,65.42,72.138,65.393,50.525,1.487,2.541,0.288,71.623,57.298,65.39
0,46.241,100.0,0.0,100.0,1117.2,220.092,1754.892,1662.14,1747.397,58.873,65.102,72.132,65.269,56.857,1.492,2.54,0.289,71.623,57.298,65.07
0,46.094,100.0,0.0,100.0,1115.24,220.489,1749.899,1661.0,1742.421,54.023,65.103,72.122,65.127,52.005,1.497,2.54,0.29,71.623,57.298,65.071
0,47.819,100.0,0.0,100.0,1112.84,220.987,1743.739,1659.569,1736.286,52.692,65.113,72.125,65.124,50.671,1.502,2.539,0.291,71.623,57.298,65.081
0,46.198,100.0,0.0,100.0,1110.72,221.431,1738.299,1658.288,1730.867,58.636,64.786,72.119,64.967,56.612,1.506,2.538,0.291,71.623,57.298,64.753
0,46.054,100.0,0.0,100.0,1109.27,221.745,1734.545,1657.378,1727.125,53.948,64.547,72.111,64.707,51.923,1.509,2.537,0.292,71.623,57.298,64.512
0,47.667,100.0,0.0,100.0,1107.61,222.111,1730.228,1656.318,1722.827,52.742,64.376,72.113,64.5,50.715,1.512,2.537,0.293,71.623,57.298,64.341
0,46.061,100.0,0.0,100.0,1106.1,222.437,1726.308,1655.372,1718.922,58.209,64.382,72.106,64.406,56.18,1.516,2.536,0.293,71.623,57.298,64.347
0,46.0,100.0,0.0,100.0,1104.91,222.705,1723.195,1654.588,1715.82,55.401,64.217,72.102,64.312,53.37,1.518,2.536,0.294,71.623,57.298,64.181
0,47.172,100.0,0.0,100.0,1104.3,222.851,1721.599,1654.162,1714.229,52.125,64.322,72.103,64.279,50.094,1.519,2.535,0.294,71.623,57.298,64.287
0,47.309,100.0,0.0,100.0,1104.26,222.881,1721.484,1654.074,1714.117,54.518,64.439,72.106,64.37,52.486,1.519,2.535,0.294,71.623,57.298,64.404
0,46.177,100.0,0.0,100.0,1105.13,222.726,1723.781,1654.528,1716.405,58.063,64.59,72.104,64.498,56.031,1.518,2.536,0.294,71.623,57.298,64.556
0,46.004,100.0,0.0,100.0,1106.9,222.386,1728.399,1655.518,1721.004,55.503,64.395,72.101,64.478,53.474,1.514,2.536,0.293,71.623,57.298,64.36
0,47.219,100.0,0.0,100.0,1109.07,221.975,1734.017,1656.713,1726.6,52.103,64.704,72.103,64.545,50.075,1.509,2.537,0.292,71.623,57.298,64.671
0,47.429,100.0,0.0,100.0,1111.78,221.444,1741.022,1658.251,1733.579,54.541,64.924,72.107,64.777,52.516,1.504,2.538,0.291,71.623,57.298,64.891
0,45.741,100.0,0.0,100.0,1114.81,220.858,1748.798,1659.939,1741.325,57.599,65.393,72.099,65.114,55.578,1.497,2.539,0.29,71.623,57.298,65.362
0,46.74,100.0,0.0,100.0,1118.09,220.211,1757.163,1661.797,1749.66,52.348,65.344,72.098,65.326,50.33,1.49,2.541,0.289,71.623,57.298,65.313
0,47.718,100.0,0.0,100.0,1120.89,219.667,1764.259,1663.353,1756.735,54.456,65.114,72.103,65.222,52.442,1.485,2.541,0.288,71.623,57.298,65.082
0,45.72,100.0,0.0,100.0,1124.0,219.127,1772.091,1664.891,1764.541,57.719,65.234,72.093,65.186,55.709,1.478,2.542,0.287,71.623,57.298,65.203
0,46.779,100.0,0.0,100.0,1126.77,218.643,1779.026,1666.266,1771.44,52.31,65.328,72.09,65.276,50.303,1.472,2.543,0.286,71.623,57.298,65.298
0,47.76,100.0,0.0,100.0,1128.73,218.308,1783.901,1667.215,1776.298,54.465,65.261,72.095,65.283,52.46,1.468,2.544,0.286,71.623,57.298,65.23
0,45.785,100.0,0.0,100.0,1131.41,217.795,1790.554,1668.661,1782.933,57.882,65.449,72.087,65.352,55.879,1.462,2.545,0.285,71.623,57.298,65.419
0,46.83,100.0,0.0,100.0,1134.59,217.136,1798.386,1670.513,1790.73,52.302,65.463,72.087,65.442,50.302,1.455,2.545,0.284,71.623,57.298,65.432
0,47.879,100.0,0.0,100.0,1137.55,216.489,1805.637,1672.324,1797.946,54.378,65.454,72.093,65.451,52.381,1.448,2.546,0.283,71.623,57.298,65.424
0,45.825,100.0,0.0,100.0,1141.0,215.731,1814.014,1674.432,1806.288,58.024,65.501,72.083,65.475,56.03,1.44,2.547,0.281,71.623,57.298,65.472
0,46.869,100.0,0.0,100.0,1144.26,214.992,1821.917,1676.479,1814.155,52.27,65.56,72.081,65.519,50.279,1.433,2.547,0.28,71.623,57.298,65.53
0,47.987,100.0,0.0,100.0,1146.58,214.432,1827.478,1678.026,1819.717,54.366,65.954,72.086,65.736,52.378,1.428,2.548,0.279,71.623,57.298,65.926
0,45.94,100.0,0.0,100.0,1149.25,213.8,1833.867,1679.762,1826.07,58.385,66.327,72.076,66.102,56.399,1.422,2.548,0.278,71.623,57.298,66.301
0,46.997,100.0,0.0,100.0,1151.66,213.282,1839.605,1681.178,1831.79,52.24,66.258,72.074,66.259,50.256,1.416,2.549,0.277,71.623,57.298,66.231
0,48.287,100.0,0.0,100.0,1153.33,212.916,1843.565,1682.178,1835.733,54.197,65.959,72.079,66.109,52.214,1.412,2.549,0.276,71.623,57.298,65.931
0,45.973,100.0,0.0,100.0,1155.08,212.54,1847.701,1683.201,1839.851,58.362,65.771,72.067,65.89,56.381,1.408,2.549,0.276,71.623,57.298,65.742
0,46.996,100.0,0.0,100.0,1156.05,212.33,1849.989,1683.773,1842.139,52.102,65.808,72.062,65.819,50.121,1.406,2.549,0.275,71.623,57.298,65.779
0,48.204,100.0,0.0,100.0,1155.88,212.351,1849.584,1683.715,1841.717,54.1,65.319,72.065,65.577,52.121,1.406,2.549,0.275,71.623,57.298,65.289
0,45.92,100.0,0.0,100.0,1155.49,212.42,1848.669,1683.528,1840.819,58.044,65.24,72.051,65.314,56.065,1.407,2.549,0.275,71.623,57.298,65.209
0,46.951,100.0,0.0,100.0,1154.18,212.682,1845.571,1682.815,1837.722,52.106,65.439,72.045,65.351,50.126,1.41,2.549,0.276,71.623,57.298,65.409
0,48.093,100.0,0.0,100.0,1151.76,213.172,1839.834,1681.481,1832.002,54.167,65.752,72.048,65.58,52.185,1.416,2.549,0.277,71.623,57.298,65.723
0,45.978,100.0,0.0,100.0,1149.53,213.625,1834.536,1680.242,1826.739,58.212,65.736,72.036,65.73,56.228,1.421,2.548,0.277,71.623,57.298,65.707
0,46.989,100.0,0.0,100.0,1147.27,214.092,1829.133,1678.961,1821.354,52.002,64.885,72.033,65.319,50.016,1.426,2.548,0.278,71.623,57.298,64.852
0,47.999,100.0,0.0,100.0,1144.51,214.662,1822.498,1677.391,1814.736,54.069,64.936,72.036,64.974,52.081,1.432,2.547,0.279,71.623,57.298,64.904
0,45.848,100.0,0.0,100.0,1142.12,215.155,1816.742,1676.03,1809.016,57.728,64.898,72.024,64.933,55.738,1.438,2.547,0.28,71.623,57.298,64.865
0,46.873,100.0,0.0,100.0,1139.52,215.7,1810.424,1674.52,1802.715,52.098,65.269,72.021,65.08,50.105,1.444,2.546,0.281,71.623,57.298,65.238
0,47.913,100.0,0.0,100.0,1136.74,216.279,1803.648,1672.91,1795.957,54.241,65.224,72.026,65.22,52.245,1.45,2.546,0.282,71.623,57.298,65.193
0,45.876,100.0,0.0,100.0,1134.85,216.674,1799.037,1671.805,1791.363,57.825,65.251,72.017,65.229,55.827,1.454,2.545,0.283,71.623,57.298,65.22
0,46.877,100.0,0.0,100.0,1133.35,216.994,1795.323,1670.912,1787.685,52.102,65.241,72.017,65.243,50.103,1.457,2.545,0.283,71.623,57.298,65.21
0,47.903,100.0,0.0,100.0,1131.93,217.297,1791.838,1670.062,1784.2,54.271,65.321,72.023,65.279,52.27,1.461,2.545,0.284,71.623,57.298,65.291
0,45.864,100.0,0.0,100.0,1131.54,217.389,1790.853,1669.802,1783.232,57.845,65.299,72.015,65.304,55.844,1.461,2.545,0.284,71.623,57.298,65.269
0,46.886,100.0,0.0,100.0,1131.6,217.387,1791.011,1669.809,1783.373,52.117,65.321,72.016,65.306,50.115,1.461,2.545,0.284,71.623,57.298,65.29
0,47.908,100.0,0.0,100.0,1131.54,217.41,1790.853,1669.745,1783.214,54.302,65.457,72.023,65.382,52.3,1.461,2.545,0.284,71.623,57.298,65.427
0,45.881,100.0,0.0,100.0,1132.35,217.252,1792.859,1670.187,1785.221,57.944,65.526,72.015,65.478,55.943,1.46,2.545,0.284,71.623,57.298,65.496
0,46.929,100.0,0.0,100.0,1133.53,217.017,1795.781,1670.847,1788.125,52.157,65.496,72.016,65.502,50.157,1.457,2.545,0.283,71.623,57.298,65.466
0,47.998,100.0,0.0,100.0,1134.43,216.841,1797.998,1671.34,1790.342,54.282,65.52,72.023,65.513,52.283,1.455,2.545,0.283,71.623,57.298,65.49
0,45.903,100.0,0.0,100.0,1136.06,216.516,1801.976,1672.248,1794.302,57.967,65.175,72.015,65.356,55.969,1.451,2.546,0.283,71.623,57.298,65.144
0,46.903,100.0,0.0,100.0,1137.63,216.201,1805.83,1673.128,1798.139,52.073,65.104,72.014,65.158,50.077,1.448,2.546,0.282,71.623,57.298,65.073
0,47.898,100.0,0.0,100.0,1138.44,216.042,1807.802,1673.57,1800.11,54.325,65.688,72.019,65.394,52.33,1.446,2.546,0.282,71.623,57.298,65.659
0,45.943,100.0,0.0,100.0,1139.49,215.833,1810.371,1674.151,1802.662,58.137,65.863,72.011,65.733,56.143,1.444,2.546,0.281,71.623,57.298,65.835
0,46.983,100.0,0.0,100.0,1140.56,215.621,1812.958,1674.74,1805.232,52.156,65.592,72.011,65.701,50.162,1.441,2.547,0.281,71.623,57.298,65.562
0,48.11,100.0,0.0,100.0,1141.11,215.514,1814.296,1675.036,1806.57,54.231,65.686,72.018,65.642,52.238,1.44,2.547,0.281,71.623,57.298,65.657
0,45.964,100.0,0.0,100.0,1142.07,215.324,1816.619,1675.564,1808.893,58.207,66.122,72.01,65.89,56.215,1.438,2.547,0.28,71.623,57.298,66.095
0,47.041,100.0,0.0,100.0,1142.93,215.153,1818.696,1676.036,1810.97,52.188,66.291,72.009,66.166,50.197,1.436,2.547,0.28,71.623,57.298,66.265
0,48.322,100.0,0.0,100.0,1143.3,215.083,1819.594,1676.231,1811.85,54.198,66.365,72.018,66.308,52.208,1.435,2.547,0.28,71.623,57.298,66.339
0,46.054,100.0,0.0,100.0,1144.34,214.876,1822.093,1676.8,1814.331,58.437,65.924,72.009,66.143,56.447,1.433,2.547,0.28,71.623,57.298,65.896
0,46.672,100.0,0.0,100.0,1144.75,214.798,1823.078,1677.018,1815.317,52.998,65.835,72.003,65.908,51.009,1.432,2.547,0.28,71.623,57.298,65.807
0,48.009,100.0,0.0,100.0,1144.04,214.946,1821.371,1676.609,1813.627,53.145,66.029,72.007,65.941,51.155,1.434,2.547,0.28,71.623,57.298,66.001
0,46.752,100.0,0.0,100.0,1143.24,215.113,1819.435,1676.147,1811.691,57.464,66.371,72.004,66.173,55.474,1.435,2.547,0.28,71.623,57.298,66.345
0,46.208,100.0,0.0,100.0,1142.5,215.267,1817.658,1675.722,1809.914,55.291,66.879,71.996,66.582,53.3,1.437,2.547,0.28,71.623,57.298,66.856
0,47.91,100.0,0.0,100.0,1141.35,215.504,1814.877,1675.064,1807.15,52.265,66.895,72.002,66.847,50.273,1.44,2.547,0.281,71.623,57.298,66.871
0,47.722,100.0,0.0,100.0,1140.58,215.664,1813.011,1674.619,1805.302,55.291,66.274,72.005,66.587,53.298,1.441,2.547,0.281,71.623,57.298,66.248
0,46.0,100.0,0.0,100.0,1140.24,215.737,1812.184,1674.416,1804.475,57.198,65.875,71.996,66.123,55.205,1.442,2.547,0.281,71.623,57.298,65.847
0,47.193,100.0,0.0,100.0,1139.5,215.89,1810.389,1673.991,1802.68,52.302,66.244,71.996,66.091,50.308,1.444,2.546,0.281,71.623,57.298,66.217
0,47.944,100.0,0.0,100.0,1138.52,216.094,1807.995,1673.426,1800.304,53.496,66.732,72.0,66.458,51.501,1.446,2.546,0.282,71.623,57.298,66.708
0,46.358,100.0,0.0,100.0,1137.68,216.27,1805.936,1672.935,1798.245,59.055,66.985,71.997,66.806,57.059,1.448,2.546,0.282,71.623,57.298,66.962
0,46.64,100.0,0.0,100.0,1137.31,216.347,1805.038,1672.718,1797.365,53.189,66.934,71.993,66.924,51.193,1.449,2.546,0.282,71.623,57.298,66.911
0,48.299,100.0,0.0,100.0,1136.64,216.488,1803.402,1672.327,1795.728,53.053,67.019,72.002,66.967,51.056,1.45,2.546,0.283,71.623,57.298,66.996
0,46.356,100.0,0.0,100.0,1136.56,216.507,1803.208,1672.273,1795.534,59.234,67.061,71.999,67.037,57.238,1.45,2.546,0.283,71.623,57.298,67.039
0,46.686,100.0,0.0,100.0,1136.98,216.423,1804.229,1672.507,1796.555,53.113,66.779,71.995,66.921,51.116,1.449,2.546,0.282,71.623,57.298,66.755
0,48.297,100.0,0.0,100.0,1136.98,216.426,1804.246,1672.5,1796.555,53.0,66.785,72.003,66.808,51.003,1.449,2.546,0.282,71.623,57.298,66.761
0,46.323,100.0,0.0,100.0,1137.28,216.367,1804.986,1672.664,1797.294,59.068,66.455,71.998,66.64,57.071,1.449,2.546,0.282,71.623,57.298,66.429
0,46.653,100.0,0.0,100.0,1137.7,216.285,1805.989,1672.892,1798.298,53.04,66.24,71.994,66.381,51.044,1.448,2.546,0.282,71.623,57.298,66.213
0,48.167,100.0,0.0,100.0,1137.4,216.348,1805.267,1672.716,1797.576,53.048,66.194,72.0,66.247,51.052,1.448,2.546,0.282,71.623,57.298,66.167
0,46.798,100.0,0.0,100.0,1137.33,216.367,1805.074,1672.664,1797.4,57.463,66.11,71.999,66.166,55.467,1.449,2.546,0.282,71.623,57.298,66.083
0,46.245,100.0,0.0,100.0,1137.36,216.364,1805.162,1672.674,1797.47,55.095,66.109,71.992,66.116,53.099,1.449,2.546,0.282,71.623,57.298,66.082
0,47.844,100.0,0.0,100.0,1137.21,216.389,1804.792,1672.604,1797.101,52.268,66.272,71.999,66.186,50.271,1.449,2.546,0.282,71.623,57.298,66.246
0,47.629,100.0,0.0,100.0,1137.75,216.26,1806.13,1672.963,1798.438,55.291,66.486,72.004,66.365,53.295,1.448,2.546,0.282,71.623,57.298,66.46
0,46.075,100.0,0.0,100.0,1139.04,215.971,1809.262,1673.767,1801.554,57.316,66.278,71.999,66.367,55.321,1.445,2.546,0.282,71.623,57.298,66.252
0,47.271,100.0,0.0,100.0,1140.52,215.637,1812.853,1674.695,1805.126,52.337,66.21,72.002,66.264,50.344,1.441,2.547,0.281,71.623,57.298,66.184
0,47.832,100.0,0.0,100.0,1141.71,215.361,1815.739,1675.46,1808.013,54.971,65.691,72.008,65.972,52.979,1.439,2.547,0.281,71.623,57.298,65.662
0,46.223,100.0,0.0,100.0,1143.31,214.999,1819.611,1676.462,1811.867,58.254,65.744,72.003,65.755,56.263,1.435,2.547,0.28,71.623,57.298,65.715
0,46.67,100.0,0.0,100.0,1144.71,214.681,1822.99,1677.34,1815.229,53.125,65.964,71.999,65.857,51.135,1.432,2.547,0.279,71.623,57.298,65.936
0,48.1,100.0,0.0,100.0,1145.28,214.535,1824.363,1677.743,1816.602,53.153,66.218,72.005,66.068,51.164,1.431,2.548,0.279,71.623,57.298,66.192
0,46.876,100.0,0.0,100.0,1146.02,214.36,1826.141,1678.225,1818.379,57.503,66.316,72.005,66.24,55.514,1.429,2.548,0.279,71.623,57.298,66.29
0,46.279,100.0,0.0,100.0,1146.91,214.159,1828.27,1678.778,1820.491,55.251,66.239,71.997,66.256,53.263,1.427,2.548,0.278,71.623,57.298,66.212
0,47.92,100.0,0.0,100.0,1147.11,214.103,1828.746,1678.931,1820.966,52.293,66.636,72.002,66.427,50.306,1.427,2.548,0.278,71.623,57.298,66.611
0,47.1,100.0,0.0,100.0,1147.02,214.111,1828.517,1678.908,1820.755,57.666,66.839,72.004,66.701,55.679,1.427,2.548,0.278,71.623,57.298,66.815
0,46.269,100.0,0.0,100.0,1147.44,214.019,1829.538,1679.16,1821.758,55.44,67.033,71.996,66.912,53.453,1.426,2.548,0.278,71.623,57.298,67.01
0,48.086,100.0,0.0,100.0,1147.58,213.992,1829.872,1679.235,1822.075,52.216,66.612,72.004,66.813,50.229,1.426,2.548,0.278,71.623,57.298,66.587
0,47.13,100.0,0.0,100.0,1147.77,213.958,1830.33,1679.329,1822.55,57.638,66.404,72.005,66.541,55.651,1.425,2.548,0.278,71.623,57.298,66.379
0,46.25,100.0,0.0,100.0,1148.35,213.848,1831.72,1679.63,1823.941,55.235,66.155,71.996,66.31,53.249,1.424,2.548,0.278,71.623,57.298,66.129
0,47.966,100.0,0.0,100.0,1148.18,213.895,1831.298,1679.501,1823.518,52.227,66.289,72.001,66.245,50.241,1.424,2.548,0.278,71.623,57.298,66.263
0,47.072,100.0,0.0,100.0,1147.71,214.004,1830.171,1679.202,1822.392,57.552,66.365,72.001,66.323,55.566,1.425,2.548,0.278,71.623,57.298,66.339
0,46.263,100.0,0.0,100.0,1147.57,214.045,1829.837,1679.089,1822.058,55.271,66.448,71.993,66.403,53.284,1.426,2.548,0.278,71.623,57.298,66.423
0,47.99,100.0,0.0,100.0,1146.87,214.2,1828.165,1678.665,1820.386,52.235,66.094,71.999,66.271,50.248,1.427,2.548,0.278,71.623,57.298,66.067
0,47.057,100.0,0.0,100.0,1146.04,214.379,1826.176,1678.171,1818.414,57.471,66.004,71.999,66.073,55.483,1.429,2.548,0.279,71.623,57.298,65.976
0,46.22,100.0,0.0,100.0,1145.46,214.503,1824.803,1677.829,1817.042,55.176,66.098,71.988,66.062,53.188,1.43,2.548,0.279,71.623,57.298,66.071
0,47.918,100.0,0.0,100.0,1143.87,214.828,1820.966,1676.933,1813.205,52.299,66.316,71.992,66.194,50.309,1.434,2.547,0.28,71.623,57.298,66.291
0,47.06,100.0,0.0,100.0,1141.71,215.259,1815.757,1675.742,1808.03,57.546,66.665,71.99,66.466,55.555,1.439,2.547,0.28,71.623,57.298,66.64
0,46.253,100.0,0.0,100.0,1139.4,215.711,1810.125,1674.489,1802.416,55.294,66.551,71.978,66.575,53.301,1.444,2.546,0.281,71.623,57.298,66.526
0,48.001,100.0,0.0,100.0,1136.07,216.36,1802.011,1672.683,1794.338,52.257,66.658,71.983,66.6,50.261,1.451,2.546,0.282,71.623,57.298,66.634
0,47.088,100.0,0.0,100.0,1132.53,217.05,1793.299,1670.754,1785.661,57.614,66.601,71.981,66.626,55.615,1.459,2.545,0.284,71.623,57.298,66.577
0,46.252,100.0,0.0,100.0,1129.26,217.679,1785.221,1668.989,1777.6,55.174,66.489,71.971,66.551,53.171,1.466,2.544,0.285,71.623,57.298,66.464
0,47.962,100.0,0.0,100.0,1125.11,218.486,1774.872,1666.711,1767.304,52.208,66.422,71.975,66.466,50.201,1.475,2.543,0.286,71.623,57.298,66.397
0,46.979,100.0,0.0,100.0,1120.85,219.32,1764.154,1664.342,1756.617,57.535,66.552,71.974,66.493,55.525,1.485,2.541,0.288,71.623,57.298,66.527
0,46.222,100.0,0.0,100.0,1117.28,220.016,1755.105,1662.359,1747.608,55.084,66.511,71.967,66.528,53.069,1.492,2.54,0.289,71.623,57.298,66.486
0,47.908,100.0,0.0,100.0,1113.62,220.739,1745.756,1660.284,1738.294,52.247,66.352,71.972,66.431,50.228,1.5,2.539,0.29,71.623,57.298,66.326
0,46.915,100.0,0.0,100.0,1110.15,221.43,1736.819,1658.291,1729.392,57.525,66.717,71.971,66.535,55.502,1.507,2.538,0.291,71.623,57.298,66.692
0,46.22,100.0,0.0,100.0,1106.96,222.062,1728.551,1656.461,1721.155,55.079,66.742,71.961,66.703,53.052,1.514,2.536,0.293,71.623,57.298,66.718
0,47.906,100.0,0.0,100.0,1102.75,222.906,1717.529,1654.0,1710.174,52.294,66.698,71.962,66.71,50.262,1.522,2.535,0.294,71.623,57.298,66.674
0,46.905,100.0,0.0,100.0,1097.53,223.957,1703.747,1650.919,1696.445,57.552,66.653,71.957,66.69,55.514,1.533,2.532,0.296,71.623,57.298,66.628
0,46.163,100.0,0.0,100.0,1091.83,225.107,1688.525,1647.52,1681.282,54.86,65.987,71.944,66.359,52.815,1.544,2.529,0.298,71.623,57.298,65.959
0,47.74,100.0,0.0,100.0,1080.62,225.77,1667.259,1640.841,1660.097,52.237,65.778,71.939,65.956,50.185,1.553,2.519,0.3,71.531,57.225,65.749
0,47.221,100.0,0.0,100.0,1062.01,224.979,1642.066,1629.816,1635.005,56.956,65.789,71.934,65.833,54.905,1.554,2.497,0.301,71.272,57.017,65.761
0,45.799,100.0,0.0,100.0,1042.29,224.078,1615.008,1617.959,1608.052,55.737,65.435,71.921,65.649,53.691,1.553,2.473,0.302,70.991,56.793,65.405
0,47.579,100.0,0.0,100.0,1022.39,223.129,1587.337,1605.717,1580.491,51.723,65.197,71.924,65.368,49.681,1.552,2.448,0.303,70.703,56.562,65.166
0,46.743,100.0,0.0,100.0,1003.99,222.386,1560.353,1594.102,1553.612,56.826,65.292,71.924,65.276,54.786,1.551,2.424,0.304,70.44,56.352,65.261
0,45.693,100.0,0.0,100.0,988.818,221.71,1537.988,1584.35,1531.336,55.329,65.374,71.924,65.327,53.292,1.55,2.404,0.305,70.218,56.175,65.344
0,47.33,100.0,0.0,100.0,978.048,221.149,1522.439,1577.303,1515.849,52.043,65.496,71.94,65.407,50.007,1.548,2.39,0.306,70.054,56.044,65.466
0,46.606,100.0,0.0,100.0,973.538,220.874,1516.251,1574.272,1509.684,58.781,65.973,71.954,65.676,56.746,1.546,2.383,0.306,69.982,55.986,65.945
0,45.887,100.0,0.0,100.0,974.835,220.533,1520.842,1575.161,1514.26,54.955,66.13,71.963,65.976,52.923,1.544,2.384,0.306,69.977,55.982,66.103
0,48.036,100.0,0.0,100.0,977.928,219.901,1530.448,1577.314,1523.827,52.165,66.282,71.978,66.154,50.138,1.539,2.387,0.304,69.977,55.982,66.255
0,46.005,100.0,0.0,100.0,981.851,219.089,1542.534,1580.061,1535.869,58.493,66.335,71.979,66.276,56.474,1.532,2.39,0.303,69.977,55.982,66.309
0,46.291,100.0,0.0,100.0,986.117,218.2,1555.56,1583.044,1548.846,53.833,66.307,71.982,66.31,51.821,1.525,2.394,0.301,69.977,55.982,66.28
0,47.857,100.0,0.0,100.0,990.306,217.328,1568.229,1585.947,1561.465,52.926,66.207,71.991,66.265,50.922,1.517,2.397,0.299,69.977,55.982,66.18
0,46.209,100.0,0.0,100.0,994.291,216.493,1580.168,1588.708,1573.361,58.685,66.058,71.991,66.152,56.689,1.51,2.4,0.297,69.977,55.982,66.031
0,46.249,100.0,0.0,100.0,998.565,215.591,1592.849,1591.663,1585.992,53.925,66.122,71.993,66.104,51.935,1.502,2.403,0.296,69.977,55.982,66.095
0,47.911,100.0,0.0,100.0,1002.58,214.747,1604.662,1594.407,1597.76,52.932,66.189,72.003,66.152,50.95,1.495,2.405,0.294,69.977,55.982,66.162
0,46.287,100.0,0.0,100.0,1006.93,213.835,1617.29,1597.351,1610.34,58.851,66.142,72.004,66.159,56.875,1.487,2.408,0.292,69.977,55.982,66.115
0,46.28,100.0,0.0,100.0,1011.27,212.915,1629.809,1600.298,1622.812,54.047,66.199,72.003,66.169,52.078,1.478,2.411,0.29,69.977,55.982,66.172
0,48.04,100.0,0.0,100.0,1015.37,212.056,1641.504,1603.027,1634.463,52.829,66.231,72.014,66.211,50.867,1.47,2.413,0.289,69.977,55.982,66.204
0,46.368,100.0,0.0,100.0,1019.85,211.123,1654.124,1605.97,1647.033,59.039,66.101,72.017,66.169,57.083,1.461,2.415,0.287,69.977,55.982,66.074
0,46.327,100.0,0.0,100.0,1025.49,209.952,1669.869,1609.631,1662.718,54.101,66.038,72.022,66.079,52.152,1.45,2.418,0.285,69.977,55.982,66.011
0,48.136,100.0,0.0,100.0,1032.23,208.577,1688.396,1613.885,1681.175,52.745,66.298,72.04,66.157,50.805,1.436,2.421,0.282,69.977,55.982,66.272
0,46.496,100.0,0.0,100.0,1040.52,206.906,1710.782,1618.994,1703.474,59.377,66.836,72.048,66.515,57.446,1.418,2.424,0.279,69.977,55.982,66.811
0,46.476,100.0,0.0,100.0,1050.89,204.818,1738.206,1625.284,1730.795,54.485,67.344,72.054,67.012,52.564,1.396,2.428,0.275,69.977,55.982,67.322
0,47.919,100.0,0.0,100.0,1062.0,202.595,1766.899,1631.872,1759.37,52.918,67.552,72.066,67.382,51.009,1.371,2.431,0.271,69.977,55.982,67.531
0,47.196,100.0,0.0,100.0,1073.58,200.289,1796.098,1638.595,1788.459,57.92,67.388,72.074,67.441,56.022,1.344,2.433,0.267,69.977,55.982,67.366
0,46.371,100.0,0.0,100.0,1085.71,197.881,1825.947,1645.494,1818.203,55.582,67.181,72.069,67.294,53.694,1.316,2.434,0.262,69.977,55.982,67.158
0,48.19,100.0,0.0,100.0,1096.7,195.711,1852.382,1651.616,1844.533,52.446,67.053,72.075,67.143,50.567,1.289,2.435,0.259,69.977,55.982,67.03
0,47.354,100.0,0.0,100.0,1120.73,197.043,1878.237,1664.856,1870.282,57.848,66.765,72.073,66.932,55.963,1.287,2.46,0.258,70.338,56.27,66.741
0,46.441,100.0,0.0,100.0,1140.01,198.69,1896.858,1674.688,1888.832,55.571,66.568,72.058,66.689,53.673,1.289,2.482,0.259,70.645,56.516,66.543
0,48.228,100.0,0.0,100.0,1152.02,199.796,1908.034,1680.679,1899.973,52.38,66.814,72.057,66.702,50.471,1.291,2.495,0.259,70.838,56.671,66.79
0,47.454,100.0,0.0,100.0,1158.92,200.596,1913.613,1684.098,1905.517,56.177,67.392,72.047,67.083,54.26,1.293,2.504,0.26,70.958,56.767,67.371
0,46.657,100.0,0.0,100.0,1160.01,200.814,1914.07,1684.626,1905.974,54.925,67.776,72.031,67.542,53.006,1.294,2.505,0.26,70.982,56.786,67.756
0,47.315,100.0,0.0,100.0,1157.32,201.3,1907.998,1683.333,1899.92,54.539,67.434,72.022,67.569,52.618,1.301,2.505,0.261,70.982,56.786,67.413
0,46.973,100.0,0.0,100.0,1152.63,202.137,1897.333,1681.092,1889.29,54.997,67.154,72.01,67.306,53.073,1.312,2.505,0.262,70.982,56.786,67.132
0,47.008,100.0,0.0,100.0,1146.13,203.296,1882.426,1677.97,1874.435,54.744,67.243,71.999,67.229,52.817,1.328,2.505,0.264,70.982,56.786,67.221
0,46.98,100.0,0.0,100.0,1138.46,204.67,1864.597,1674.237,1856.677,54.775,66.949,71.991,67.104,52.843,1.347,2.505,0.267,70.982,56.786,66.926
0,46.891,100.0,0.0,100.0,1130.18,206.162,1845.096,1670.147,1837.264,54.767,66.861,71.984,66.923,52.829,1.366,2.504,0.269,70.982,56.786,66.837
0,46.874,100.0,0.0,100.0,1121.88,207.674,1825.208,1665.96,1817.446,54.769,67.087,71.979,66.988,52.825,1.386,2.503,0.272,70.982,56.786,67.064
0,46.855,100.0,0.0,100.0,1114.2,209.114,1806.517,1661.933,1798.826,54.8,66.874,71.977,66.975,52.849,1.403,2.502,0.275,70.982,56.786,66.851
0,46.815,100.0,0.0,100.0,1107.58,210.463,1790.184,1658.122,1782.563,54.761,66.73,71.977,66.815,52.803,1.418,2.501,0.277,70.982,56.786,66.706
0,46.775,100.0,0.0,100.0,1102.21,211.572,1776.773,1654.967,1769.205,54.774,66.836,71.978,66.796,52.811,1.43,2.499,0.279,70.982,56.786,66.812
0,46.754,100.0,0.0,100.0,1098.2,212.414,1766.653,1652.55,1759.111,54.814,66.91,71.98,66.869,52.847,1.439,2.498,0.281,70.982,56.786,66.886
0,46.751,100.0,0.0,100.0,1095.59,212.975,1760.018,1650.936,1752.516,54.844,66.762,71.984,66.831,52.873,1.445,2.498,0.282,70.982,56.786,66.737
0,46.742,100.0,0.0,100.0,1094.35,213.258,1756.864,1650.118,1749.368,54.85,66.837,71.988,66.805,52.877,1.447,2.497,0.282,70.982,56.786,66.813
0,46.738,100.0,0.0,100.0,1094.37,213.283,1756.915,1650.044,1749.417,54.888,66.879,71.992,66.843,52.914,1.447,2.497,0.282,70.982,56.786,66.855
0,46.745,100.0,0.0,100.0,1095.51,213.078,1759.831,1650.637,1752.323,54.965,67.54,71.996,67.17,52.992,1.445,2.498,0.282,70.982,56.786,67.519
0,46.817,100.0,0.0,100.0,1097.69,212.658,1765.368,1651.848,1757.839,55.083,68.231,72.002,67.805,53.113,1.44,2.498,0.281,70.982,56.786,68.213
0,46.896,100.0,0.0,100.0,1100.79,212.047,1773.2,1653.606,1765.632,55.141,68.306,72.006,68.19,53.173,1.433,2.499,0.28,70.982,56.786,68.288
0,46.932,100.0,0.0,100.0,1104.54,211.297,1782.616,1655.752,1775.013,55.1,68.165,72.01,68.211,53.135,1.425,2.5,0.279,70.982,56.786,68.147
0,46.932,100.0,0.0,100.0,1108.74,210.452,1793.07,1658.156,1785.432,55.098,68.031,72.014,68.114,53.137,1.416,2.501,0.277,70.982,56.786,68.012
0,46.936,100.0,0.0,100.0,1113.19,209.556,1804.053,1660.69,1796.362,55.059,67.556,72.016,67.822,53.102,1.406,2.502,0.275,70.982,56.786,67.535
0,46.912,100.0,0.0,100.0,1117.53,208.681,1814.666,1663.149,1806.939,55.016,67.39,72.017,67.517,53.063,1.396,2.503,0.274,70.982,56.786,67.369
0,46.903,100.0,0.0,100.0,1121.39,207.903,1824.011,1665.323,1816.267,55.032,67.463,72.016,67.45,53.083,1.387,2.503,0.272,70.982,56.786,67.442
0,46.917,100.0,0.0,100.0,1124.48,207.323,1831.456,1666.935,1823.677,55.057,67.64,72.014,67.548,53.11,1.38,2.504,0.271,70.982,56.786,67.619
0,46.944,100.0,0.0,100.0,1126.47,206.942,1836.226,1667.992,1828.429,55.075,67.743,72.01,67.682,53.131,1.375,2.504,0.271,70.982,56.786,67.723
0,46.962,100.0,0.0,100.0,1127.07,206.807,1837.651,1668.366,1829.854,55.062,67.35,72.002,67.549,53.119,1.374,2.504,0.271,70.982,56.786,67.328
0,46.935,100.0,0.0,100.0,1125.18,207.107,1833.146,1667.537,1825.366,54.948,66.907,71.99,67.171,53.004,1.378,2.504,0.271,70.982,56.786,66.884
0,46.867,100.0,0.0,100.0,1120.51,207.97,1821.882,1665.136,1814.138,54.899,66.467,71.978,66.744,52.952,1.389,2.503,0.273,70.982,56.786,66.442
0,46.806,100.0,0.0,100.0,1113.25,209.38,1804.194,1661.187,1796.52,54.832,66.304,71.965,66.439,52.88,1.405,2.502,0.275,70.982,56.786,66.278
0,46.755,100.0,0.0,100.0,1103.82,211.24,1780.803,1655.915,1773.218,54.831,66.272,71.956,66.315,52.871,1.427,2.5,0.278,70.982,56.786,66.246
0,46.718,100.0,0.0,100.0,1093.41,213.318,1754.461,1649.942,1746.974,54.811,66.467,71.948,66.372,52.841,1.45,2.497,0.282,70.982,56.786,66.442
0,46.694,100.0,0.0,100.0,1082.44,215.536,1726.062,1643.47,1718.684,54.847,66.601,71.939,66.517,52.866,1.473,2.493,0.286,70.982,56.786,66.576
0,46.676,100.0,0.0,100.0,1071.0,217.878,1695.69,1636.518,1688.428,54.807,66.461,71.932,66.519,52.812,1.497,2.488,0.291,70.982,56.786,66.436
0,46.624,100.0,0.0,100.0,1059.2,220.321,1663.552,1629.132,1656.412,56.206,66.46,71.926,66.471,54.196,1.52,2.483,0.295,70.982,56.786,66.435
0,47.069,100.0,0.0,100.0,1047.83,222.691,1631.728,1621.828,1624.709,52.918,66.302,71.927,66.395,50.891,1.542,2.476,0.3,70.982,56.786,66.276
0,47.8,100.0,0.0,100.0,1033.01,223.516,1602.621,1612.447,1595.715,53.724,66.249,71.932,66.297,51.684,1.552,2.461,0.303,70.853,56.682,66.223
0,46.633,100.0,0.0,100.0,1016.11,222.777,1578.577,1601.892,1571.766,57.208,66.14,71.933,66.217,55.168,1.551,2.439,0.304,70.609,56.488,66.113
0,46.149,100.0,0.0,100.0,1002.47,222.129,1559.1,1593.266,1552.364,56.054,65.933,71.935,66.07,54.016,1.55,2.422,0.304,70.409,56.327,65.905
0,47.663,100.0,0.0,100.0,992.858,221.588,1545.646,1587.133,1538.963,51.905,65.71,71.949,65.867,49.869,1.548,2.409,0.305,70.262,56.21,65.681
0,46.888,100.0,0.0,100.0,988.018,221.308,1538.877,1584.012,1532.223,57.105,65.649,71.96,65.716,55.07,1.547,2.403,0.305,70.187,56.15,65.619
0,45.883,100.0,0.0,100.0,988.521,221.04,1541.413,1584.41,1534.748,55.673,65.754,71.969,65.706,53.641,1.545,2.403,0.304,70.178,56.142,65.725
0,47.575,100.0,0.0,100.0,991.983,220.313,1551.977,1586.839,1545.271,52.242,66.041,71.989,65.864,50.214,1.539,2.405,0.303,70.178,56.142,66.014
0,47.008,100.0,0.0,100.0,998.266,218.994,1570.939,1591.205,1564.161,57.211,66.369,72.006,66.144,55.193,1.528,2.41,0.3,70.178,56.142,66.343
0,45.98,100.0,0.0,100.0,1007.16,217.124,1597.323,1597.307,1590.447,56.174,66.589,72.012,66.411,54.17,1.512,2.417,0.297,70.178,56.142,66.563
0,47.849,100.0,0.0,100.0,1016.91,215.087,1625.605,1603.84,1618.619,52.238,67.025,72.023,66.743,50.25,1.494,2.423,0.293,70.178,56.142,67.002
0,47.427,100.0,0.0,100.0,1025.69,213.253,1650.56,1609.629,1643.481,55.874,67.059,72.022,66.992,53.9,1.477,2.428,0.289,70.178,56.142,67.036
0,46.171,100.0,0.0,100.0,1032.51,211.836,1669.582,1614.041,1662.429,57.149,66.705,72.009,66.883,55.186,1.463,2.431,0.286,70.178,56.142,66.681
0,47.365,100.0,0.0,100.0,1036.62,210.975,1680.893,1616.699,1673.697,52.579,66.463,72.002,66.626,50.623,1.455,2.433,0.285,70.178,56.142,66.437
0,47.741,100.0,0.0,100.0,1037.7,210.737,1683.831,1617.429,1676.624,55.322,66.317,72.002,66.434,53.369,1.453,2.434,0.284,70.178,56.142,66.291
0,46.051,100.0,0.0,100.0,1038.25,210.604,1685.348,1617.838,1678.134,56.972,66.111,71.993,66.251,55.02,1.452,2.434,0.284,70.178,56.142,66.084
0,47.299,100.0,0.0,100.0,1037.46,210.749,1683.187,1617.392,1675.981,52.526,65.898,71.987,66.039,50.574,1.453,2.433,0.284,70.178,56.142,65.87
0,47.602,100.0,0.0,100.0,1034.36,211.376,1674.665,1615.465,1667.493,55.272,66.031,71.981,65.988,53.317,1.46,2.432,0.286,70.178,56.142,66.003
0,46.009,100.0,0.0,100.0,1029.55,212.356,1661.363,1612.429,1654.242,56.791,65.908,71.965,65.974,54.83,1.469,2.43,0.287,70.178,56.142,65.88
0,47.227,100.0,0.0,100.0,1023.17,213.666,1643.458,1608.336,1636.404,52.496,65.85,71.962,65.891,50.528,1.482,2.426,0.29,70.178,56.142,65.821
0,47.451,100.0,0.0,100.0,1016.49,215.06,1624.399,1603.93,1617.417,55.307,65.878,71.966,65.87,53.329,1.495,2.423,0.293,70.178,56.142,65.85
0,46.185,100.0,0.0,100.0,1011.87,216.025,1611.065,1600.848,1604.136,57.695,65.973,71.971,65.915,55.708,1.504,2.42,0.295,70.178,56.142,65.945
0,47.062,100.0,0.0,100.0,1010.33,216.341,1606.586,1599.833,1599.673,52.197,66.222,71.982,66.066,50.206,1.506,2.419,0.295,70.178,56.142,66.195
0,47.987,100.0,0.0,100.0,1010.76,216.246,1607.853,1600.141,1600.936,54.709,66.603,71.996,66.36,52.717,1.506,2.419,0.295,70.178,56.142,66.578
0,46.103,100.0,0.0,100.0,1013.26,215.711,1615.106,1601.853,1608.161,57.956,66.631,71.997,66.568,55.967,1.501,2.421,0.294,70.178,56.142,66.606
0,47.238,100.0,0.0,100.0,1017.04,214.908,1625.983,1604.412,1618.996,52.194,66.609,72.004,66.604,50.21,1.494,2.423,0.292,70.178,56.142,66.584
0,47.83,100.0,0.0,100.0,1020.75,214.125,1636.585,1606.891,1629.558,53.986,66.491,72.008,66.555,52.008,1.487,2.425,0.291,70.178,56.142,66.466
0,46.327,100.0,0.0,100.0,1024.06,213.433,1645.95,1609.068,1638.887,58.422,66.471,72.006,66.491,56.449,1.48,2.427,0.289,70.178,56.142,66.445
0,46.733,100.0,0.0,100.0,1027.44,212.726,1655.452,1611.276,1648.354,53.093,66.595,72.003,66.535,51.124,1.473,2.429,0.288,70.178,56.142,66.57
0,48.061,100.0,0.0,100.0,1029.74,212.251,1661.882,1612.755,1654.757,53.534,66.45,72.007,66.522,51.569,1.469,2.43,0.287,70.178,56.142,66.424
0,46.308,100.0,0.0,100.0,1031.59,211.871,1667.009,1613.934,1659.867,58.539,66.319,72.001,66.398,56.578,1.465,2.431,0.286,70.178,56.142,66.293
0,46.752,100.0,0.0,100.0,1032.82,211.617,1670.439,1614.721,1663.283,53.073,66.45,71.996,66.391,51.113,1.463,2.431,0.286,70.178,56.142,66.424
0,48.052,100.0,0.0,100.0,1032.87,211.615,1670.555,1614.726,1663.399,53.526,66.675,71.999,66.545,51.567,1.463,2.431,0.286,70.178,56.142,66.65
0,46.327,100.0,0.0,100.0,1032.43,211.71,1669.355,1614.432,1662.204,58.638,66.619,71.991,66.627,56.68,1.463,2.431,0.286,70.178,56.142,66.594
0,46.767,100.0,0.0,100.0,1030.8,212.05,1664.821,1613.378,1657.686,53.068,66.555,71.981,66.588,51.107,1.467,2.43,0.287,70.178,56.142,66.529
0,48.079,100.0,0.0,100.0,1027.08,212.828,1654.458,1610.96,1647.364,53.513,66.525,71.978,66.552,51.548,1.474,2.428,0.288,70.178,56.142,66.5
0,46.294,100.0,0.0,100.0,1022.09,213.876,1640.394,1607.672,1633.352,58.457,66.294,71.971,66.43,56.486,1.484,2.426,0.29,70.178,56.142,66.268
0,46.717,100.0,0.0,100.0,1017.76,214.789,1628.06,1604.789,1621.066,52.951,66.124,71.973,66.24,50.974,1.492,2.423,0.292,70.178,56.142,66.097
0,47.906,100.0,0.0,100.0,1014.8,215.423,1619.536,1602.77,1612.574,53.606,66.265,71.985,66.207,51.622,1.498,2.421,0.293,70.178,56.142,66.239
0,46.229,100.0,0.0,100.0,1014.36,215.525,1618.285,1602.448,1611.328,58.272,66.561,71.991,66.384,56.286,1.499,2.421,0.294,70.178,56.142,66.536
0,46.727,100.0,0.0,100.0,1016.39,215.106,1624.119,1603.782,1617.141,53.114,66.909,72.001,66.68,51.13,1.495,2.422,0.293,70.178,56.142,66.885
0,48.047,100.0,0.0,100.0,1020.67,214.217,1636.371,1606.598,1629.345,53.673,67.032,72.02,66.918,51.694,1.487,2.425,0.291,70.178,56.142,67.008
0,46.368,100.0,0.0,100.0,1027.44,212.813,1655.456,1611.007,1648.358,58.783,67.008,72.029,66.996,56.812,1.473,2.429,0.288,70.178,56.142,66.985
0,46.834,100.0,0.0,100.0,1036.31,210.966,1680.05,1616.725,1672.857,53.175,66.87,72.038,66.942,51.216,1.456,2.433,0.285,70.178,56.142,66.847
0,48.242,100.0,0.0,100.0,1046.48,208.874,1707.605,1623.104,1700.308,53.53,66.819,72.053,66.858,51.584,1.434,2.437,0.281,70.178,56.142,66.794
0,46.475,100.0,0.0,100.0,1057.62,206.6,1737.053,1629.92,1729.644,59.045,66.832,72.056,66.833,57.111,1.41,2.441,0.277,70.178,56.142,66.808
0,46.924,100.0,0.0,100.0,1068.98,204.296,1766.371,1636.707,1758.852,53.314,66.868,72.057,66.85,51.392,1.385,2.444,0.272,70.178,56.142,66.844
0,48.471,100.0,0.0,100.0,1079.36,202.383,1792.542,1642.258,1784.922,53.425,66.89,72.065,66.876,51.514,1.361,2.446,0.269,70.178,56.142,66.867
0,46.662,100.0,0.0,100.0,1089.01,200.678,1816.39,1647.14,1808.682,57.617,66.847,72.058,66.869,55.715,1.339,2.448,0.266,70.178,56.142,66.823
0,46.869,100.0,0.0,100.0,1096.8,199.307,1835.293,1651.026,1827.514,54.053,66.712,72.049,66.787,52.158,1.32,2.448,0.263,70.178,56.142,66.687
0,47.651,100.0,0.0,100.0,1101.76,198.439,1847.173,1653.467,1839.341,54.117,66.567,72.043,66.649,52.226,1.308,2.449,0.262,70.178,56.142,66.542
0,46.735,100.0,0.0,100.0,1104.28,197.989,1853.192,1654.724,1845.342,55.323,66.849,72.029,66.716,53.435,1.302,2.449,0.261,70.178,56.142,66.825
0,47.073,100.0,0.0,100.0,1103.9,198.052,1852.277,1654.55,1844.427,54.624,66.963,72.02,66.89,52.736,1.303,2.449,0.261,70.178,56.142,66.94
0,46.989,100.0,0.0,100.0,1101.32,198.494,1846.134,1653.311,1838.302,54.963,66.874,72.01,66.908,53.074,1.309,2.449,0.262,70.178,56.142,66.85
0,46.972,100.0,0.0,100.0,1097.03,199.236,1835.856,1651.225,1828.077,54.845,66.68,72.002,66.785,52.953,1.32,2.448,0.263,70.178,56.142,66.656
0,46.952,100.0,0.0,100.0,1091.57,200.191,1822.638,1648.527,1814.894,54.816,66.561,71.994,66.641,52.921,1.333,2.448,0.265,70.178,56.142,66.536
0,46.895,100.0,0.0,100.0,1085.41,201.279,1807.555,1645.428,1799.864,54.833,66.451,71.988,66.523,52.933,1.347,2.447,0.267,70.178,56.142,66.425
0,46.873,100.0,0.0,100.0,1078.97,202.428,1791.574,1642.128,1783.954,54.808,66.458,71.984,66.469,52.903,1.362,2.446,0.269,70.178,56.142,66.433
0,46.838,100.0,0.0,100.0,1072.63,203.572,1775.646,1638.817,1768.078,54.801,66.379,71.98,66.424,52.89,1.377,2.445,0.271,70.178,56.142,66.353
0,46.798,100.0,0.0,100.0,1066.7,204.735,1760.546,1635.424,1753.043,54.806,66.401,71.979,66.397,52.889,1.39,2.444,0.273,70.178,56.142,66.375
0,46.778,100.0,0.0,100.0,1061.45,205.809,1747.038,1632.264,1739.589,54.813,66.378,71.978,66.393,52.891,1.402,2.442,0.275,70.178,56.142,66.352
0,46.756,100.0,0.0,100.0,1057.1,206.707,1735.719,1629.603,1728.313,54.828,66.269,71.979,66.327,52.901,1.411,2.441,0.277,70.178,56.142,66.242
0,46.734,100.0,0.0,100.0,1053.76,207.403,1726.937,1627.527,1719.566,54.822,66.381,71.981,66.328,52.89,1.419,2.44,0.278,70.178,56.142,66.356
0,46.724,100.0,0.0,100.0,1051.46,207.887,1720.851,1626.075,1713.501,54.892,66.57,71.984,66.463,52.957,1.424,2.439,0.279,70.178,56.142,66.545
0,46.744,100.0,0.0,100.0,1050.23,208.151,1717.588,1625.283,1710.252,54.911,66.524,71.988,66.529,52.975,1.426,2.439,0.28,70.178,56.142,66.498
0,46.742,100.0,0.0,100.0,1050.04,208.199,1717.091,1625.138,1709.757,54.921,66.544,71.992,66.53,52.984,1.427,2.438,0.28,70.178,56.142,66.519
0,46.739,100.0,0.0,100.0,1050.81,208.049,1719.14,1625.592,1711.797,54.927,66.549,71.996,66.545,52.99,1.425,2.439,0.279,70.178,56.142,66.524
0,46.734,100.0,0.0,100.0,1052.39,207.73,1723.322,1626.548,1715.963,54.948,66.559,72.0,66.55,53.013,1.422,2.439,0.279,70.178,56.142,66.534
0,46.745,100.0,0.0,100.0,1054.59,207.284,1729.114,1627.884,1721.734,54.99,66.711,72.003,66.628,53.056,1.417,2.44,0.278,70.178,56.142,66.686
0,46.775,100.0,0.0,100.0,1057.24,206.742,1736.076,1629.498,1728.67,55.025,66.739,72.006,66.714,53.095,1.411,2.441,0.277,70.178,56.142,66.715
0,46.786,100.0,0.0,100.0,1060.16,206.144,1743.694,1631.272,1736.258,54.983,66.546,72.008,66.646,53.056,1.405,2.442,0.276,70.178,56.142,66.521
0,46.766,100.0,0.0,100.0,1063.08,205.547,1751.237,1633.035,1743.773,55.002,66.286,72.009,66.441,53.078,1.398,2.443,0.275,70.178,56.142,66.26
0,46.766,100.0,0.0,100.0,1065.73,205.003,1758.069,1634.637,1750.577,54.969,66.236,72.009,66.288,53.048,1.392,2.443,0.274,70.178,56.142,66.21
0,46.754,100.0,0.0,100.0,1067.95,204.547,1763.749,1635.975,1756.235,54.976,66.371,72.008,66.312,53.057,1.387,2.444,0.273,70.178,56.142,66.345
0,46.755,100.0,0.0,100.0,1069.9,204.142,1768.712,1637.157,1761.179,55.005,66.412,72.013,66.384,53.088,1.383,2.444,0.272,70.178,56.142,66.386
0,46.771,100.0,0.0,100.0,1070.32,204.058,1769.803,1637.404,1762.253,54.998,66.283,71.937,66.347,53.083,1.382,2.444,0.272,70.178,56.142,66.257
0,46.737,100.0,0.0,100.0,1049.91,208.406,1716.757,1624.517,1709.425,54.851,66.153,71.769,66.235,52.924,1.427,2.438,0.28,70.178,56.142,66.127
0,6.719,60.0,40.0,60.0,393.011,62.456,1274.147,989.861,835.497,53.712,68.012,71.663,66.603,52.407,0.547,1.25,0.138,0.0,0.0,65.951
0,0.0,12.0,88.0,12.0,73.922,0.845,581.175,541.666,26.4,57.838,71.414,71.6,68.675,57.199,0.142,0.433,0.004,0.0,0.0,65.834
0,0.0,0.0,100.0,0.0,1.49,0.0,82.224,55.824,26.4,59.216,69.719,71.598,69.502,59.009,0.025,0.049,-0.003,0.0,0.0,65.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.212,65.739,58.409,69.479,59.182,0.009,0.0,0.001,0.0,0.0,65.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.224,65.873,58.421,69.446,59.22,0.009,0.0,0.001,0.0,0.0,65.873
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.258,66.059,58.434,69.415,59.257,0.009,0.0,0.001,0.0,0.0,66.059
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.294,66.019,58.445,69.385,59.294,0.009,0.0,0.001,0.0,0.0,66.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.331,65.856,58.456,69.354,59.331,0.009,0.0,0.001,0.0,0.0,65.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.368,65.853,58.466,69.323,59.368,0.009,0.0,0.001,0.0,0.0,65.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.404,65.858,58.475,69.292,59.404,0.009,0.0,0.001,0.0,0.0,65.858
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.44,65.87,58.485,69.261,59.44,0.009,0.0,0.001,0.0,0.0,65.87
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.476,65.993,58.494,69.232,59.476,0.009,0.0,0.001,0.0,0.0,65.993
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.512,65.893,58.503,69.203,59.512,0.009,0.0,0.001,0.0,0.0,65.893
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.547,65.87,58.511,69.173,59.547,0.009,0.0,0.001,0.0,0.0,65.87
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.582,65.973,58.519,69.144,59.582,0.009,0.0,0.001,0.0,0.0,65.973
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.617,65.967,58.527,69.115,59.617,0.009,0.0,0.001,0.0,0.0,65.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.651,66.065,58.535,69.088,59.651,0.009,0.0,0.001,0.0,0.0,66.065
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.686,65.978,58.542,69.061,59.686,0.009,0.0,0.001,0.0,0.0,65.978
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.72,66.015,58.55,69.033,59.72,0.009,0.0,0.001,0.0,0.0,66.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.754,65.94,58.557,69.006,59.754,0.009,0.0,0.001,0.0,0.0,65.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.788,65.96,58.564,68.979,59.788,0.009,0.0,0.001,0.0,0.0,65.96
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.821,65.965,58.571,68.952,59.821,0.009,0.0,0.001,0.0,0.0,65.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.855,66.019,58.578,68.925,59.855,0.009,0.0,0.001,0.0,0.0,66.019
