HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.888,65.877,58.584,68.899,59.888,0.009,0.0,0.001,0.0,0.0,65.877
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.921,65.859,58.59,68.872,59.921,0.009,0.0,0.001,0.0,0.0,65.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.953,65.745,58.596,68.845,59.953,0.009,0.0,0.001,0.0,0.0,65.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.986,65.744,58.602,68.817,59.986,0.009,0.0,0.001,0.0,0.0,65.744
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.018,65.781,58.608,68.79,60.018,0.009,0.0,0.001,0.0,0.0,65.781
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.05,65.822,58.614,68.763,60.05,0.009,0.0,0.001,0.0,0.0,65.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.082,65.728,58.619,68.737,60.082,0.009,0.0,0.001,0.0,0.0,65.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.113,65.683,58.624,68.71,60.113,0.009,0.0,0.001,0.0,0.0,65.683
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.145,65.599,58.63,68.683,60.145,0.009,0.0,0.001,0.0,0.0,65.599
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.176,65.539,58.635,68.655,60.176,0.009,0.0,0.001,0.0,0.0,65.539
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.207,65.501,58.64,68.627,60.207,0.009,0.0,0.001,0.0,0.0,65.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.237,65.496,58.645,68.599,60.237,0.009,0.0,0.001,0.0,0.0,65.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.268,65.528,58.649,68.572,60.268,0.009,0.0,0.001,0.0,0.0,65.528
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.298,65.582,58.653,68.545,60.298,0.009,0.0,0.001,0.0,0.0,65.582
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.328,65.606,58.658,68.518,60.328,0.009,0.0,0.001,0.0,0.0,65.606
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.358,65.574,58.662,68.492,60.358,0.009,0.0,0.001,0.0,0.0,65.574
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.388,65.568,58.666,68.466,60.388,0.009,0.0,0.001,0.0,0.0,65.568
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.418,65.603,58.671,68.441,60.418,0.009,0.0,0.001,0.0,0.0,65.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.447,65.593,58.675,68.415,60.447,0.009,0.0,0.001,0.0,0.0,65.593
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.476,65.543,58.679,68.39,60.476,0.009,0.0,0.001,0.0,0.0,65.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.505,65.438,58.682,68.364,60.505,0.009,0.0,0.001,0.0,0.0,65.438
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.533,65.391,58.686,68.338,60.533,0.009,0.0,0.001,0.0,0.0,65.391
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.562,65.405,58.69,68.312,60.562,0.009,0.0,0.001,0.0,0.0,65.405
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.59,65.426,58.694,68.286,60.59,0.009,0.0,0.001,0.0,0.0,65.426
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.618,65.381,58.697,68.26,60.618,0.009,0.0,0.001,0.0,0.0,65.381
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.646,65.307,58.701,68.235,60.646,0.009,0.0,0.001,0.0,0.0,65.307
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.674,65.301,58.704,68.208,60.674,0.009,0.0,0.001,0.0,0.0,65.301
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.701,65.236,58.707,68.182,60.701,0.009,0.0,0.001,0.0,0.0,65.236
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.729,65.225,58.71,68.156,60.729,0.009,0.0,0.001,0.0,0.0,65.225
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.756,65.275,58.713,68.13,60.756,0.009,0.0,0.001,0.0,0.0,65.275
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.783,65.316,58.716,68.105,60.783,0.009,0.0,0.001,0.0,0.0,65.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.809,65.301,58.718,68.08,60.809,0.009,0.0,0.001,0.0,0.0,65.301
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.836,65.351,58.721,68.055,60.836,0.009,0.0,0.001,0.0,0.0,65.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.862,65.278,58.723,68.031,60.862,0.009,0.0,0.001,0.0,0.0,65.278
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.888,65.185,58.725,68.006,60.888,0.009,0.0,0.001,0.0,0.0,65.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.914,65.111,58.727,67.981,60.914,0.009,0.0,0.001,0.0,0.0,65.111
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.94,65.038,58.729,67.955,60.94,0.009,0.0,0.001,0.0,0.0,65.038
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.966,64.997,58.731,67.929,60.966,0.009,0.0,0.001,0.0,0.0,64.997
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.991,64.98,58.731,67.903,60.991,0.009,0.0,0.001,0.0,0.0,64.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.016,64.894,58.732,67.876,61.016,0.009,0.0,0.001,0.0,0.0,64.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.041,64.919,58.732,67.85,61.041,0.009,0.0,0.001,0.0,0.0,64.919
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.066,64.861,58.733,67.824,61.066,0.009,0.0,0.001,0.0,0.0,64.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.091,64.801,58.733,67.797,61.091,0.009,0.0,0.001,0.0,0.0,64.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.115,64.778,58.733,67.77,61.115,0.009,0.0,0.001,0.0,0.0,64.778
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.139,64.792,58.733,67.744,61.139,0.009,0.0,0.001,0.0,0.0,64.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.163,64.847,58.733,67.717,61.163,0.009,0.0,0.001,0.0,0.0,64.847
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.187,64.769,58.733,67.692,61.187,0.009,0.0,0.001,0.0,0.0,64.769
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.211,64.822,58.733,67.666,61.211,0.009,0.0,0.001,0.0,0.0,64.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.235,64.853,58.733,67.641,61.235,0.009,0.0,0.001,0.0,0.0,64.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.258,64.774,58.731,67.616,61.258,0.009,0.0,0.001,0.0,0.0,64.774
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.281,64.666,58.727,67.59,61.281,0.009,0.0,0.001,0.0,0.0,64.666
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.304,64.552,58.723,67.563,61.304,0.009,0.0,0.001,0.0,0.0,64.552
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.327,64.592,58.719,67.537,61.327,0.009,0.0,0.001,0.0,0.0,64.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.35,64.555,58.716,67.51,61.35,0.009,0.0,0.001,0.0,0.0,64.555
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.372,64.437,58.712,67.484,61.372,0.009,0.0,0.001,0.0,0.0,64.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.394,64.255,58.707,67.456,61.394,0.009,0.0,0.001,0.0,0.0,64.255
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.416,64.234,58.702,67.427,61.416,0.009,0.0,0.001,0.0,0.0,64.234
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.438,64.239,58.699,67.399,61.438,0.009,0.0,0.001,0.0,0.0,64.239
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.46,64.205,58.698,67.371,61.46,0.009,0.0,0.001,0.0,0.0,64.205
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.482,64.219,58.697,67.342,61.482,0.009,0.0,0.001,0.0,0.0,64.219
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.503,64.172,58.694,67.314,61.503,0.009,0.0,0.001,0.0,0.0,64.172
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.524,64.164,58.689,67.286,61.524,0.009,0.0,0.001,0.0,0.0,64.164
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.545,64.184,58.683,67.259,61.545,0.009,0.0,0.001,0.0,0.0,64.184
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.566,64.141,58.677,67.231,61.566,0.009,0.0,0.001,0.0,0.0,64.141
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.587,64.017,58.672,67.203,61.587,0.009,0.0,0.001,0.0,0.0,64.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.607,63.984,58.666,67.175,61.607,0.009,0.0,0.001,0.0,0.0,63.984
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.628,64.019,58.661,67.146,61.628,0.009,0.0,0.001,0.0,0.0,64.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.648,63.977,58.656,67.118,61.648,0.009,0.0,0.001,0.0,0.0,63.977
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.668,63.922,58.651,67.09,61.668,0.009,0.0,0.001,0.0,0.0,63.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.687,63.84,58.646,67.062,61.687,0.009,0.0,0.001,0.0,0.0,63.84
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.707,63.647,58.641,67.032,61.707,0.009,0.0,0.001,0.0,0.0,63.647
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.726,63.607,58.636,67.002,61.726,0.009,0.0,0.001,0.0,0.0,63.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.746,63.577,58.63,66.972,61.746,0.009,0.0,0.001,0.0,0.0,63.577
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.765,63.543,58.624,66.941,61.765,0.009,0.0,0.001,0.0,0.0,63.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.784,63.445,58.618,66.911,61.784,0.009,0.0,0.001,0.0,0.0,63.445
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.802,63.269,58.613,66.88,61.802,0.009,0.0,0.001,0.0,0.0,63.269
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.821,63.161,58.607,66.847,61.821,0.009,0.0,0.001,0.0,0.0,63.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.839,63.231,58.601,66.814,61.839,0.009,0.0,0.001,0.0,0.0,63.231
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.857,63.393,58.596,66.783,61.857,0.009,0.0,0.001,0.0,0.0,63.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.875,63.447,58.59,66.753,61.875,0.009,0.0,0.001,0.0,0.0,63.447
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.893,63.415,58.585,66.723,61.893,0.009,0.0,0.001,0.0,0.0,63.415
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.911,63.393,58.58,66.694,61.911,0.009,0.0,0.001,0.0,0.0,63.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.928,63.409,58.574,66.664,61.928,0.009,0.0,0.001,0.0,0.0,63.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.945,63.364,58.569,66.635,61.945,0.009,0.0,0.001,0.0,0.0,63.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.962,63.309,58.564,66.606,61.962,0.009,0.0,0.001,0.0,0.0,63.309
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.979,63.239,58.559,66.576,61.979,0.009,0.0,0.001,0.0,0.0,63.239
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.996,63.168,58.554,66.546,61.996,0.009,0.0,0.001,0.0,0.0,63.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.013,63.064,58.548,66.516,62.013,0.009,0.0,0.001,0.0,0.0,63.064
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.029,62.952,58.543,66.485,62.029,0.009,0.0,0.001,0.0,0.0,62.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.045,62.94,58.538,66.453,62.045,0.009,0.0,0.001,0.0,0.0,62.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.061,62.941,58.533,66.422,62.061,0.009,0.0,0.001,0.0,0.0,62.941
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.077,62.962,58.528,66.391,62.077,0.009,0.0,0.001,0.0,0.0,62.962
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.093,62.851,58.523,66.36,62.093,0.009,0.0,0.001,0.0,0.0,62.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.109,62.753,58.519,66.328,62.109,0.009,0.0,0.001,0.0,0.0,62.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.124,62.694,58.514,66.296,62.124,0.009,0.0,0.001,0.0,0.0,62.694
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.139,62.693,58.509,66.264,62.139,0.009,0.0,0.001,0.0,0.0,62.693
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.154,62.581,58.504,66.232,62.154,0.009,0.0,0.001,0.0,0.0,62.581
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.169,62.497,58.499,66.199,62.169,0.009,0.0,0.001,0.0,0.0,62.497
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.184,62.491,58.494,66.166,62.184,0.009,0.0,0.001,0.0,0.0,62.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.198,62.479,58.49,66.133,62.198,0.009,0.0,0.001,0.0,0.0,62.479
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.213,62.41,58.485,66.101,62.213,0.009,0.0,0.001,0.0,0.0,62.41
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.227,62.388,58.48,66.068,62.227,0.009,0.0,0.001,0.0,0.0,62.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.241,62.291,58.476,66.035,62.241,0.009,0.0,0.001,0.0,0.0,62.291
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.255,62.181,58.471,66.001,62.255,0.009,0.0,0.001,0.0,0.0,62.181
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.268,62.07,58.466,65.967,62.268,0.009,0.0,0.001,0.0,0.0,62.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.282,62.041,58.462,65.932,62.282,0.009,0.0,0.001,0.0,0.0,62.041
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.295,62.059,58.457,65.897,62.295,0.009,0.0,0.001,0.0,0.0,62.059
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.308,62.028,58.453,65.863,62.308,0.009,0.0,0.001,0.0,0.0,62.028
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.321,62.042,58.448,65.828,62.321,0.009,0.0,0.001,0.0,0.0,62.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.334,61.982,58.444,65.795,62.334,0.009,0.0,0.001,0.0,0.0,61.982
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.347,61.872,58.439,65.76,62.347,0.009,0.0,0.001,0.0,0.0,61.872
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.359,61.878,58.435,65.726,62.359,0.009,0.0,0.001,0.0,0.0,61.878
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.371,61.833,58.431,65.691,62.371,0.009,0.0,0.001,0.0,0.0,61.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.383,61.809,58.426,65.657,62.383,0.009,0.0,0.001,0.0,0.0,61.809
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.395,61.792,58.422,65.622,62.395,0.009,0.0,0.001,0.0,0.0,61.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.407,61.775,58.418,65.588,62.407,0.009,0.0,0.001,0.0,0.0,61.775
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.419,61.727,58.414,65.554,62.419,0.009,0.0,0.001,0.0,0.0,61.727
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.43,61.637,58.409,65.52,62.43,0.009,0.0,0.001,0.0,0.0,61.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.441,61.628,58.405,65.485,62.441,0.009,0.0,0.001,0.0,0.0,61.628
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.452,61.579,58.401,65.45,62.452,0.009,0.0,0.001,0.0,0.0,61.579
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.463,61.607,58.397,65.416,62.463,0.009,0.0,0.001,0.0,0.0,61.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.474,61.563,58.393,65.382,62.474,0.009,0.0,0.001,0.0,0.0,61.563
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.485,61.54,58.389,65.348,62.485,0.009,0.0,0.001,0.0,0.0,61.54
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.495,61.506,58.385,65.314,62.495,0.009,0.0,0.001,0.0,0.0,61.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.505,61.501,58.381,65.28,62.505,0.009,0.0,0.001,0.0,0.0,61.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.515,61.501,58.377,65.246,62.515,0.009,0.0,0.001,0.0,0.0,61.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.525,61.536,58.373,65.213,62.525,0.009,0.0,0.001,0.0,0.0,61.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.535,61.493,58.369,65.18,62.535,0.009,0.0,0.001,0.0,0.0,61.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.545,61.437,58.365,65.147,62.545,0.009,0.0,0.001,0.0,0.0,61.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.554,61.381,58.361,65.113,62.554,0.009,0.0,0.001,0.0,0.0,61.381
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.563,61.375,58.357,65.08,62.563,0.009,0.0,0.001,0.0,0.0,61.375
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.573,61.377,58.354,65.047,62.573,0.009,0.0,0.001,0.0,0.0,61.377
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.582,61.36,58.35,65.014,62.582,0.009,0.0,0.001,0.0,0.0,61.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.59,61.359,58.346,64.982,62.59,0.009,0.0,0.001,0.0,0.0,61.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.599,61.312,58.342,64.949,62.599,0.009,0.0,0.001,0.0,0.0,61.312
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.608,61.24,58.339,64.917,62.608,0.009,0.0,0.001,0.0,0.0,61.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.616,61.2,58.335,64.884,62.616,0.009,0.0,0.001,0.0,0.0,61.2
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.624,61.164,58.331,64.851,62.624,0.009,0.0,0.001,0.0,0.0,61.164
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.632,61.127,58.328,64.818,62.632,0.009,0.0,0.001,0.0,0.0,61.127
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.64,61.123,58.324,64.785,62.64,0.009,0.0,0.001,0.0,0.0,61.123
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.648,61.126,58.32,64.752,62.648,0.009,0.0,0.001,0.0,0.0,61.126
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.656,61.077,58.317,64.72,62.656,0.009,0.0,0.001,0.0,0.0,61.077
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.663,61.051,58.313,64.687,62.663,0.009,0.0,0.001,0.0,0.0,61.051
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.671,61.101,58.31,64.655,62.671,0.009,0.0,0.001,0.0,0.0,61.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.678,61.076,58.306,64.623,62.678,0.009,0.0,0.001,0.0,0.0,61.076
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.685,61.057,58.303,64.591,62.685,0.009,0.0,0.001,0.0,0.0,61.057
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.692,60.955,58.299,64.559,62.692,0.009,0.0,0.001,0.0,0.0,60.955
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.699,60.959,58.296,64.527,62.699,0.009,0.0,0.001,0.0,0.0,60.959
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.705,60.928,58.293,64.495,62.705,0.009,0.0,0.001,0.0,0.0,60.928
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.712,60.989,58.289,64.464,62.712,0.009,0.0,0.001,0.0,0.0,60.989
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.718,61.001,58.286,64.433,62.718,0.009,0.0,0.001,0.0,0.0,61.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.724,60.967,58.283,64.402,62.724,0.009,0.0,0.001,0.0,0.0,60.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.73,60.932,58.279,64.371,62.73,0.009,0.0,0.001,0.0,0.0,60.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.736,60.861,58.276,64.341,62.736,0.009,0.0,0.001,0.0,0.0,60.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.742,60.868,58.273,64.309,62.742,0.009,0.0,0.001,0.0,0.0,60.868
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.748,60.887,58.269,64.279,62.748,0.009,0.0,0.001,0.0,0.0,60.887
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.754,60.921,58.266,64.249,62.754,0.009,0.0,0.001,0.0,0.0,60.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.759,60.961,58.263,64.219,62.759,0.009,0.0,0.001,0.0,0.0,60.961
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.764,60.901,58.26,64.19,62.764,0.009,0.0,0.001,0.0,0.0,60.901
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.77,60.841,58.257,64.16,62.77,0.009,0.0,0.001,0.0,0.0,60.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.775,60.835,58.253,64.131,62.775,0.009,0.0,0.001,0.0,0.0,60.835
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.779,60.822,58.25,64.101,62.779,0.009,0.0,0.001,0.0,0.0,60.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.784,60.77,58.247,64.072,62.784,0.009,0.0,0.001,0.0,0.0,60.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.789,60.747,58.244,64.043,62.789,0.009,0.0,0.001,0.0,0.0,60.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.794,60.749,58.241,64.013,62.794,0.009,0.0,0.001,0.0,0.0,60.749
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.798,60.665,58.238,63.984,62.798,0.009,0.0,0.001,0.0,0.0,60.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.802,60.686,58.235,63.954,62.802,0.009,0.0,0.001,0.0,0.0,60.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.806,60.695,58.232,63.925,62.806,0.009,0.0,0.001,0.0,0.0,60.695
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.81,60.646,58.229,63.896,62.81,0.009,0.0,0.001,0.0,0.0,60.646
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.814,60.574,58.226,63.867,62.814,0.009,0.0,0.001,0.0,0.0,60.574
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.818,60.536,58.223,63.837,62.818,0.009,0.0,0.001,0.0,0.0,60.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.822,60.452,58.22,63.808,62.822,0.009,0.0,0.001,0.0,0.0,60.452
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.825,60.358,58.217,63.778,62.825,0.009,0.0,0.001,0.0,0.0,60.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.829,60.364,58.214,63.747,62.829,0.009,0.0,0.001,0.0,0.0,60.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.832,60.37,58.211,63.717,62.832,0.009,0.0,0.001,0.0,0.0,60.37
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.835,60.339,58.208,63.687,62.835,0.009,0.0,0.001,0.0,0.0,60.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.838,60.252,58.205,63.657,62.838,0.009,0.0,0.001,0.0,0.0,60.252
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.841,60.209,58.202,63.626,62.841,0.009,0.0,0.001,0.0,0.0,60.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.844,60.191,58.199,63.596,62.844,0.009,0.0,0.001,0.0,0.0,60.191
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.847,60.137,58.196,63.565,62.847,0.009,0.0,0.001,0.0,0.0,60.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.849,60.2,58.193,63.535,62.849,0.009,0.0,0.001,0.0,0.0,60.2
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.852,60.132,58.19,63.505,62.852,0.009,0.0,0.001,0.0,0.0,60.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.854,59.992,58.187,63.474,62.854,0.009,0.0,0.001,0.0,0.0,59.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.857,59.829,58.184,63.443,62.857,0.009,0.0,0.001,0.0,0.0,59.829
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.859,59.692,58.181,63.41,62.859,0.009,0.0,0.001,0.0,0.0,59.692
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.861,59.747,58.178,63.377,62.861,0.009,0.0,0.001,0.0,0.0,59.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.862,59.729,58.175,63.345,62.862,0.009,0.0,0.001,0.0,0.0,59.729
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.864,59.641,58.172,63.312,62.864,0.009,0.0,0.001,0.0,0.0,59.641
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.866,59.584,58.169,63.279,62.866,0.009,0.0,0.001,0.0,0.0,59.584
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.867,59.481,58.166,63.246,62.867,0.009,0.0,0.001,0.0,0.0,59.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.869,59.421,58.163,63.212,62.869,0.009,0.0,0.001,0.0,0.0,59.421
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.87,59.337,58.16,63.178,62.87,0.009,0.0,0.001,0.0,0.0,59.337
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.871,59.228,58.157,63.144,62.871,0.009,0.0,0.001,0.0,0.0,59.228
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.872,59.165,58.154,63.109,62.872,0.009,0.0,0.001,0.0,0.0,59.165
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.873,59.177,58.151,63.073,62.873,0.009,0.0,0.001,0.0,0.0,59.177
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.873,59.183,58.149,63.039,62.873,0.009,0.0,0.001,0.0,0.0,59.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.874,59.117,58.146,63.004,62.874,0.009,0.0,0.001,0.0,0.0,59.117
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.874,59.088,58.143,62.969,62.874,0.009,0.0,0.001,0.0,0.0,59.088
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.875,59.152,58.14,62.935,62.875,0.009,0.0,0.001,0.0,0.0,59.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.875,59.211,58.137,62.901,62.875,0.009,0.0,0.001,0.0,0.0,59.211
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.875,59.236,58.134,62.869,62.875,0.009,0.0,0.001,0.0,0.0,59.236
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.875,59.171,58.131,62.836,62.875,0.009,0.0,0.001,0.0,0.0,59.171
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.875,59.146,58.128,62.803,62.875,0.009,0.0,0.001,0.0,0.0,59.146
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.874,59.112,58.126,62.77,62.874,0.009,0.0,0.001,0.0,0.0,59.112
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.874,59.111,58.123,62.738,62.874,0.009,0.0,0.001,0.0,0.0,59.111
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.873,59.016,58.12,62.705,62.873,0.009,0.0,0.001,0.0,0.0,59.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.873,58.901,58.117,62.672,62.873,0.009,0.0,0.001,0.0,0.0,58.901
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.872,58.902,58.114,62.638,62.872,0.009,0.0,0.001,0.0,0.0,58.902
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.871,59.003,58.112,62.605,62.871,0.009,0.0,0.001,0.0,0.0,59.003
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.87,59.102,58.109,62.574,62.87,0.009,0.0,0.001,0.0,0.0,59.102
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.869,59.061,58.106,62.542,62.869,0.009,0.0,0.001,0.0,0.0,59.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.868,59.086,58.103,62.511,62.868,0.009,0.0,0.001,0.0,0.0,59.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.866,59.056,58.101,62.481,62.866,0.009,0.0,0.001,0.0,0.0,59.056
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.865,59.135,58.098,62.45,62.865,0.009,0.0,0.001,0.0,0.0,59.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.863,59.099,58.095,62.421,62.863,0.009,0.0,0.001,0.0,0.0,59.099
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.862,59.056,58.093,62.391,62.862,0.009,0.0,0.001,0.0,0.0,59.056
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.86,59.082,58.09,62.361,62.86,0.009,0.0,0.001,0.0,0.0,59.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.858,59.168,58.088,62.332,62.858,0.009,0.0,0.001,0.0,0.0,59.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.856,59.247,58.085,62.304,62.856,0.009,0.0,0.001,0.0,0.0,59.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.854,59.226,58.083,62.277,62.854,0.009,0.0,0.001,0.0,0.0,59.226
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.852,59.101,58.08,62.25,62.852,0.009,0.0,0.001,0.0,0.0,59.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.85,59.152,58.077,62.221,62.85,0.009,0.0,0.001,0.0,0.0,59.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.847,59.149,58.075,62.194,62.847,0.009,0.0,0.001,0.0,0.0,59.149
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.845,59.112,58.072,62.167,62.845,0.009,0.0,0.001,0.0,0.0,59.112
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.842,59.094,58.07,62.14,62.842,0.009,0.0,0.001,0.0,0.0,59.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.84,59.007,58.067,62.112,62.84,0.009,0.0,0.001,0.0,0.0,59.007
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.837,59.078,58.065,62.085,62.837,0.009,0.0,0.001,0.0,0.0,59.078
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.834,59.105,58.062,62.058,62.834,0.009,0.0,0.001,0.0,0.0,59.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.831,59.169,58.06,62.032,62.831,0.009,0.0,0.001,0.0,0.0,59.169
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.829,59.258,58.058,62.007,62.829,0.009,0.0,0.001,0.0,0.0,59.258
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.826,59.351,58.055,61.982,62.826,0.009,0.0,0.001,0.0,0.0,59.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.822,59.379,58.053,61.959,62.822,0.009,0.0,0.001,0.0,0.0,59.379
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.819,59.363,58.051,61.936,62.819,0.009,0.0,0.001,0.0,0.0,59.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.816,59.345,58.048,61.913,62.816,0.009,0.0,0.001,0.0,0.0,59.345
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.813,59.307,58.046,61.89,62.813,0.009,0.0,0.001,0.0,0.0,59.307
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.809,59.37,58.044,61.867,62.809,0.009,0.0,0.001,0.0,0.0,59.37
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.806,59.363,58.041,61.845,62.806,0.009,0.0,0.001,0.0,0.0,59.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.802,59.363,58.039,61.823,62.802,0.009,0.0,0.001,0.0,0.0,59.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.799,59.283,58.037,61.8,62.799,0.009,0.0,0.001,0.0,0.0,59.283
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.795,59.185,58.034,61.778,62.795,0.009,0.0,0.001,0.0,0.0,59.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.791,59.257,58.032,61.755,62.791,0.009,0.0,0.001,0.0,0.0,59.257
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.787,59.303,58.03,61.733,62.787,0.009,0.0,0.001,0.0,0.0,59.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.784,59.322,58.028,61.711,62.784,0.009,0.0,0.001,0.0,0.0,59.322
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.78,59.345,58.025,61.69,62.78,0.009,0.0,0.001,0.0,0.0,59.345
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.776,59.232,58.023,61.669,62.776,0.009,0.0,0.001,0.0,0.0,59.232
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.772,59.186,58.021,61.647,62.772,0.009,0.0,0.001,0.0,0.0,59.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.767,59.056,58.019,61.624,62.767,0.009,0.0,0.001,0.0,0.0,59.056
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.763,58.927,58.016,61.601,62.763,0.009,0.0,0.001,0.0,0.0,58.927
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.759,58.751,58.014,61.577,62.759,0.009,0.0,0.001,0.0,0.0,58.751
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.755,58.635,58.012,61.551,62.755,0.009,0.0,0.001,0.0,0.0,58.635
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.75,58.511,58.009,61.525,62.75,0.009,0.0,0.001,0.0,0.0,58.511
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.746,58.396,58.007,61.497,62.746,0.009,0.0,0.001,0.0,0.0,58.396
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.741,58.433,58.005,61.47,62.741,0.009,0.0,0.001,0.0,0.0,58.433
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.736,58.461,58.002,61.443,62.736,0.009,0.0,0.001,0.0,0.0,58.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.732,58.414,58.0,61.416,62.732,0.009,0.0,0.001,0.0,0.0,58.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.727,58.374,57.997,61.389,62.727,0.009,0.0,0.001,0.0,0.0,58.374
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.722,58.335,57.995,61.362,62.722,0.009,0.0,0.001,0.0,0.0,58.335
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.717,58.398,57.993,61.335,62.717,0.009,0.0,0.001,0.0,0.0,58.398
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.712,58.393,57.99,61.309,62.712,0.009,0.0,0.001,0.0,0.0,58.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.707,58.359,57.988,61.283,62.707,0.009,0.0,0.001,0.0,0.0,58.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.701,58.259,57.986,61.257,62.701,0.009,0.0,0.001,0.0,0.0,58.259
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.696,58.15,57.983,61.23,62.696,0.009,0.0,0.001,0.0,0.0,58.15
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.691,58.039,57.981,61.202,62.691,0.009,0.0,0.001,0.0,0.0,58.039
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.685,57.996,57.978,61.174,62.685,0.009,0.0,0.001,0.0,0.0,57.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.68,57.928,57.976,61.145,62.68,0.009,0.0,0.001,0.0,0.0,57.928
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.674,57.888,57.973,61.116,62.674,0.009,0.0,0.001,0.0,0.0,57.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.668,57.849,57.971,61.087,62.668,0.009,0.0,0.001,0.0,0.0,57.849
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.662,57.912,57.968,61.058,62.662,0.009,0.0,0.001,0.0,0.0,57.912
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.657,57.907,57.966,61.03,62.657,0.009,0.0,0.001,0.0,0.0,57.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.651,57.869,57.964,61.003,62.651,0.009,0.0,0.001,0.0,0.0,57.869
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.644,57.884,57.961,60.975,62.644,0.009,0.0,0.001,0.0,0.0,57.884
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.638,57.824,57.959,60.947,62.638,0.009,0.0,0.001,0.0,0.0,57.824
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.632,57.733,57.957,60.919,62.632,0.009,0.0,0.001,0.0,0.0,57.733
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.626,57.659,57.954,60.89,62.626,0.009,0.0,0.001,0.0,0.0,57.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.619,57.588,57.952,60.861,62.619,0.009,0.0,0.001,0.0,0.0,57.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.613,57.5,57.949,60.831,62.613,0.009,0.0,0.001,0.0,0.0,57.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.606,57.406,57.947,60.802,62.606,0.009,0.0,0.001,0.0,0.0,57.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.6,57.414,57.944,60.771,62.6,0.009,0.0,0.001,0.0,0.0,57.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.593,57.372,57.942,60.741,62.593,0.009,0.0,0.001,0.0,0.0,57.372
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.586,57.267,57.939,60.711,62.586,0.009,0.0,0.001,0.0,0.0,57.267
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.579,57.187,57.937,60.68,62.579,0.009,0.0,0.001,0.0,0.0,57.187
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.572,57.2,57.934,60.649,62.572,0.009,0.0,0.001,0.0,0.0,57.2
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.565,57.107,57.932,60.618,62.565,0.009,0.0,0.001,0.0,0.0,57.107
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.558,57.026,57.929,60.586,62.558,0.009,0.0,0.001,0.0,0.0,57.026
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.551,57.006,57.927,60.554,62.551,0.009,0.0,0.001,0.0,0.0,57.006
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.543,56.908,57.924,60.522,62.543,0.009,0.0,0.001,0.0,0.0,56.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.536,56.828,57.922,60.49,62.536,0.009,0.0,0.001,0.0,0.0,56.828
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.529,56.822,57.919,60.457,62.529,0.009,0.0,0.001,0.0,0.0,56.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.521,56.79,57.917,60.425,62.521,0.009,0.0,0.001,0.0,0.0,56.79
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.513,56.788,57.914,60.392,62.513,0.009,0.0,0.001,0.0,0.0,56.788
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.505,56.722,57.911,60.36,62.505,0.009,0.0,0.001,0.0,0.0,56.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.498,56.712,57.909,60.327,62.498,0.009,0.0,0.001,0.0,0.0,56.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.49,56.731,57.906,60.295,62.49,0.009,0.0,0.001,0.0,0.0,56.731
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.482,56.716,57.904,60.263,62.482,0.009,0.0,0.001,0.0,0.0,56.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.473,56.71,57.901,60.232,62.473,0.009,0.0,0.001,0.0,0.0,56.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.465,56.808,57.899,60.2,62.465,0.009,0.0,0.001,0.0,0.0,56.808
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.457,56.87,57.896,60.17,62.457,0.009,0.0,0.001,0.0,0.0,56.87
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.448,56.924,57.894,60.141,62.448,0.009,0.0,0.001,0.0,0.0,56.924
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.44,56.96,57.892,60.113,62.44,0.009,0.0,0.001,0.0,0.0,56.96
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.432,57.043,57.889,60.085,62.432,0.009,0.0,0.001,0.0,0.0,57.043
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.423,57.153,57.887,60.058,62.423,0.009,0.0,0.001,0.0,0.0,57.153
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.414,57.183,57.885,60.032,62.414,0.009,0.0,0.001,0.0,0.0,57.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.405,57.15,57.882,60.007,62.405,0.009,0.0,0.001,0.0,0.0,57.15
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.397,57.147,57.88,59.981,62.397,0.009,0.0,0.001,0.0,0.0,57.147
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.388,57.115,57.878,59.956,62.388,0.009,0.0,0.001,0.0,0.0,57.115
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.379,57.093,57.876,59.93,62.379,0.009,0.0,0.001,0.0,0.0,57.093
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.37,57.089,57.873,59.905,62.37,0.009,0.0,0.001,0.0,0.0,57.089
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.361,57.155,57.871,59.88,62.361,0.009,0.0,0.001,0.0,0.0,57.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.352,57.183,57.869,59.856,62.352,0.009,0.0,0.001,0.0,0.0,57.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.343,57.153,57.867,59.832,62.343,0.009,0.0,0.001,0.0,0.0,57.153
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.333,57.066,57.864,59.808,62.333,0.009,0.0,0.001,0.0,0.0,57.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.324,57.039,57.862,59.783,62.324,0.009,0.0,0.001,0.0,0.0,57.039
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.315,57.022,57.86,59.759,62.315,0.009,0.0,0.001,0.0,0.0,57.022
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.305,57.018,57.858,59.734,62.305,0.009,0.0,0.001,0.0,0.0,57.018
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.296,57.066,57.855,59.71,62.296,0.009,0.0,0.001,0.0,0.0,57.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.286,57.119,57.853,59.687,62.286,0.009,0.0,0.001,0.0,0.0,57.119
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.277,57.223,57.851,59.664,62.277,0.009,0.0,0.001,0.0,0.0,57.223
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.267,57.284,57.849,59.642,62.267,0.009,0.0,0.001,0.0,0.0,57.284
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.258,57.353,57.847,59.622,62.258,0.009,0.0,0.001,0.0,0.0,57.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.248,57.408,57.845,59.602,62.248,0.009,0.0,0.001,0.0,0.0,57.408
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.238,57.511,57.843,59.582,62.238,0.009,0.0,0.001,0.0,0.0,57.511
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.229,57.576,57.841,59.564,62.229,0.009,0.0,0.001,0.0,0.0,57.576
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.219,57.532,57.838,59.546,62.219,0.009,0.0,0.001,0.0,0.0,57.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.209,57.51,57.836,59.528,62.209,0.009,0.0,0.001,0.0,0.0,57.51
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.199,57.428,57.842,59.51,62.199,0.009,0.0,0.001,0.0,0.0,57.428
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.189,57.366,57.845,59.491,62.189,0.009,0.0,0.001,0.0,0.0,57.366
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.18,57.359,57.844,59.472,62.18,0.009,0.0,0.001,0.0,0.0,57.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.17,57.416,57.842,59.453,62.17,0.009,0.0,0.001,0.0,0.0,57.416
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.16,57.261,57.84,59.435,62.16,0.009,0.0,0.001,0.0,0.0,57.261
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.15,57.138,57.839,59.415,62.15,0.009,0.0,0.001,0.0,0.0,57.138
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.14,57.079,57.837,59.395,62.14,0.009,0.0,0.001,0.0,0.0,57.079
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.129,57.042,57.835,59.374,62.129,0.009,0.0,0.001,0.0,0.0,57.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.119,57.003,57.834,59.353,62.119,0.009,0.0,0.001,0.0,0.0,57.003
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.109,57.052,57.832,59.332,62.109,0.009,0.0,0.001,0.0,0.0,57.052
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.099,56.985,57.83,59.312,62.099,0.009,0.0,0.001,0.0,0.0,56.985
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.089,56.757,57.829,59.29,62.089,0.009,0.0,0.001,0.0,0.0,56.757
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.079,56.678,57.827,59.267,62.079,0.009,0.0,0.001,0.0,0.0,56.678
