HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,11.493,0.0,218.053,191.08,26.4,76.705,72.682,75.179,55.05,76.622,0.055,0.143,-0.01,100,0.0,54.518
0,0.0,0.0,100.0,0.0,142.532,0.0,730.25,702.588,26.4,74.103,74.403,75.148,61.775,73.676,0.166,0.67,-0.061,100,0.0,54.505
0,0.0,0.0,100.0,0.0,593.652,0.0,1468.551,1440.016,26.4,71.978,74.741,75.111,70.333,70.982,0.335,1.642,-0.257,100,0.0,54.438
0,0.0,0.0,100.0,0.0,1520.95,0.0,2110.768,2081.429,26.4,73.599,74.805,75.063,73.817,71.739,0.573,2.986,-0.537,100,0.0,54.379
0,0.0,0.0,100.0,0.0,3033.89,0.0,2661.842,2631.71,26.4,76.4,74.83,75.035,74.647,73.348,0.999,4.725,-0.859,100,0.0,54.358
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,77.944,74.843,75.043,74.807,74.245,1.076,4.971,-0.902,100,0.0,54.324
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.407,74.869,75.07,74.853,74.621,1.076,4.971,-0.902,100,0.0,54.32
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.579,74.9,75.101,74.886,74.781,1.076,4.971,-0.902,100,0.0,54.307
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.659,74.933,75.135,74.918,74.859,1.076,4.971,-0.902,100,0.0,54.223
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.708,74.965,75.168,74.95,74.908,1.076,4.971,-0.902,100,0.0,54.181
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.746,74.997,75.201,74.983,74.947,1.076,4.971,-0.902,100,0.0,54.113
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.781,75.029,75.234,75.015,74.981,1.076,4.971,-0.902,100,0.0,54.056
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.813,75.061,75.266,75.046,75.014,1.076,4.971,-0.902,100,0.0,54.015
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.845,75.092,75.298,75.078,75.046,1.076,4.971,-0.902,100,0.0,54.062
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.877,75.123,75.329,75.109,75.078,1.076,4.971,-0.902,100,0.0,54.054
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.908,75.154,75.36,75.14,75.109,1.076,4.971,-0.902,100,0.0,54.018
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.939,75.183,75.39,75.17,75.139,1.076,4.971,-0.902,100,0.0,53.997
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.969,75.213,75.421,75.2,75.17,1.076,4.971,-0.902,100,0.0,53.995
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,78.999,75.243,75.45,75.23,75.2,1.076,4.971,-0.902,100,0.0,54.015
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.029,75.271,75.48,75.258,75.229,1.076,4.971,-0.902,100,0.0,53.952
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.057,75.3,75.509,75.287,75.258,1.076,4.971,-0.902,100,0.0,53.908
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.086,75.328,75.537,75.315,75.287,1.076,4.971,-0.902,100,0.0,53.922
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.114,75.356,75.565,75.343,75.315,1.076,4.971,-0.902,100,0.0,53.912
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.142,75.383,75.593,75.37,75.343,1.076,4.971,-0.902,100,0.0,53.808
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.17,75.41,75.621,75.398,75.37,1.076,4.971,-0.902,100,0.0,53.83
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.197,75.437,75.648,75.424,75.397,1.076,4.971,-0.902,100,0.0,53.791
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.224,75.462,75.675,75.45,75.424,1.076,4.971,-0.902,100,0.0,53.667
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.25,75.488,75.701,75.476,75.45,1.076,4.971,-0.902,100,0.0,53.634
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.276,75.514,75.728,75.502,75.476,1.076,4.971,-0.902,100,0.0,53.668
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.301,75.54,75.753,75.528,75.502,1.076,4.971,-0.902,100,0.0,53.674
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.327,75.565,75.779,75.553,75.528,1.076,4.971,-0.902,100,0.0,53.639
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.353,75.59,75.804,75.579,75.553,1.076,4.971,-0.902,100,0.0,53.654
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.378,75.614,75.829,75.603,75.578,1.076,4.971,-0.902,100,0.0,53.592
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.402,75.638,75.854,75.627,75.603,1.076,4.971,-0.902,100,0.0,53.534
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.426,75.662,75.878,75.651,75.627,1.076,4.971,-0.902,100,0.0,53.48
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.45,75.685,75.902,75.674,75.651,1.076,4.971,-0.902,100,0.0,53.439
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.474,75.709,75.926,75.698,75.674,1.076,4.971,-0.902,100,0.0,53.486
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.497,75.732,75.95,75.721,75.698,1.076,4.971,-0.902,100,0.0,53.478
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.521,75.755,75.973,75.744,75.721,1.076,4.971,-0.902,100,0.0,53.456
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.544,75.778,75.996,75.767,75.744,1.076,4.971,-0.902,100,0.0,53.493
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.566,75.799,76.018,75.789,75.767,1.076,4.971,-0.902,100,0.0,53.351
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.588,75.82,76.041,75.811,75.789,1.076,4.971,-0.902,100,0.0,53.28
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.61,75.842,76.063,75.832,75.811,1.076,4.971,-0.902,100,0.0,53.245
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.632,75.863,76.085,75.854,75.832,1.076,4.971,-0.902,100,0.0,53.191
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.653,75.885,76.106,75.875,75.853,1.076,4.971,-0.902,100,0.0,53.202
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.674,75.906,76.128,75.896,75.875,1.076,4.971,-0.902,100,0.0,53.174
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.695,75.926,76.149,75.917,75.896,1.076,4.971,-0.902,100,0.0,53.118
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.716,75.947,76.17,75.937,75.916,1.076,4.971,-0.902,100,0.0,53.145
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.737,75.967,76.19,75.958,75.937,1.076,4.971,-0.902,100,0.0,53.153
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.757,75.987,76.211,75.978,75.958,1.076,4.971,-0.902,100,0.0,53.104
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.777,76.007,76.231,75.998,75.978,1.076,4.971,-0.902,100,0.0,53.049
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.797,76.026,76.251,76.017,75.997,1.076,4.971,-0.902,100,0.0,52.994
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.816,76.045,76.27,76.036,76.017,1.076,4.971,-0.902,100,0.0,52.97
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.836,76.065,76.29,76.056,76.036,1.076,4.971,-0.902,100,0.0,53.001
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.855,76.084,76.309,76.075,76.056,1.076,4.971,-0.902,100,0.0,53.024
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.874,76.103,76.328,76.094,76.075,1.076,4.971,-0.902,100,0.0,52.995
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.893,76.121,76.347,76.112,76.094,1.076,4.971,-0.902,100,0.0,52.924
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.912,76.139,76.366,76.13,76.112,1.076,4.971,-0.902,100,0.0,52.884
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.93,76.156,76.384,76.148,76.13,1.076,4.971,-0.902,100,0.0,52.834
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.947,76.174,76.402,76.166,76.148,1.076,4.971,-0.902,100,0.0,52.761
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.965,76.191,76.42,76.183,76.166,1.076,4.971,-0.902,100,0.0,52.753
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,79.983,76.209,76.438,76.201,76.183,1.076,4.971,-0.902,100,0.0,52.756
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.0,76.226,76.456,76.218,76.201,1.076,4.971,-0.902,100,0.0,52.707
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.018,76.243,76.473,76.235,76.218,1.076,4.971,-0.902,100,0.0,52.679
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.035,76.261,76.49,76.253,76.235,1.076,4.971,-0.902,100,0.0,52.776
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.052,76.278,76.508,76.27,76.253,1.076,4.971,-0.902,100,0.0,52.826
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.07,76.295,76.525,76.287,76.27,1.076,4.971,-0.902,100,0.0,52.779
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.086,76.311,76.541,76.304,76.287,1.076,4.971,-0.902,100,0.0,52.758
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.103,76.327,76.558,76.32,76.303,1.076,4.971,-0.902,100,0.0,52.672
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.119,76.343,76.574,76.336,76.319,1.076,4.971,-0.902,100,0.0,52.694
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.135,76.359,76.591,76.352,76.336,1.076,4.971,-0.902,100,0.0,52.715
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.151,76.376,76.607,76.368,76.352,1.076,4.971,-0.902,100,0.0,52.767
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.168,76.392,76.623,76.384,76.368,1.076,4.971,-0.902,100,0.0,52.757
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.184,76.407,76.638,76.4,76.384,1.076,4.971,-0.902,100,0.0,52.757
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.199,76.422,76.654,76.415,76.4,1.076,4.971,-0.902,100,0.0,52.675
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.214,76.437,76.67,76.43,76.415,1.076,4.971,-0.902,100,0.0,52.645
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.23,76.452,76.685,76.445,76.43,1.076,4.971,-0.902,100,0.0,52.662
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.245,76.467,76.7,76.461,76.445,1.076,4.971,-0.902,100,0.0,52.667
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.26,76.482,76.715,76.475,76.46,1.076,4.971,-0.902,100,0.0,52.602
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.274,76.496,76.73,76.489,76.475,1.076,4.971,-0.902,100,0.0,52.543
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.288,76.51,76.744,76.503,76.489,1.076,4.971,-0.902,100,0.0,52.521
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.303,76.524,76.759,76.518,76.503,1.076,4.971,-0.902,100,0.0,52.521
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.317,76.538,76.773,76.532,76.518,1.076,4.971,-0.902,100,0.0,52.472
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.331,76.552,76.787,76.546,76.532,1.076,4.971,-0.902,100,0.0,52.465
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.345,76.566,76.801,76.56,76.546,1.076,4.971,-0.902,100,0.0,52.467
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.359,76.58,76.816,76.573,76.56,1.076,4.971,-0.902,100,0.0,52.451
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.373,76.593,76.829,76.587,76.573,1.076,4.971,-0.902,100,0.0,52.431
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.386,76.607,76.843,76.601,76.587,1.076,4.971,-0.902,100,0.0,52.447
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.4,76.62,76.857,76.614,76.6,1.076,4.971,-0.902,100,0.0,52.415
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.413,76.634,76.87,76.627,76.614,1.076,4.971,-0.902,100,0.0,52.443
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.427,76.647,76.883,76.641,76.627,1.076,4.971,-0.902,100,0.0,52.464
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.44,76.66,76.897,76.654,76.641,1.076,4.971,-0.902,100,0.0,52.479
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.453,76.674,76.91,76.668,76.654,1.076,4.971,-0.902,100,0.0,52.564
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.467,76.687,76.923,76.681,76.668,1.076,4.971,-0.902,100,0.0,52.592
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.48,76.7,76.936,76.694,76.681,1.076,4.971,-0.902,100,0.0,52.591
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.493,76.713,76.948,76.707,76.694,1.076,4.971,-0.902,100,0.0,52.623
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.506,76.726,76.961,76.72,76.707,1.076,4.971,-0.902,100,0.0,52.645
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.519,76.738,76.974,76.733,76.72,1.076,4.971,-0.902,100,0.0,52.63
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.532,76.751,76.986,76.745,76.732,1.076,4.971,-0.902,100,0.0,52.628
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.544,76.763,76.999,76.757,76.745,1.076,4.971,-0.902,100,0.0,52.612
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.556,76.775,77.011,76.769,76.757,1.076,4.971,-0.902,100,0.0,52.611
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.569,76.787,77.023,76.781,76.769,1.076,4.971,-0.902,100,0.0,52.579
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.581,76.798,77.035,76.793,76.781,1.076,4.971,-0.902,100,0.0,52.542
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.592,76.81,77.047,76.805,76.793,1.076,4.971,-0.902,100,0.0,52.523
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.604,76.821,77.059,76.816,76.804,1.076,4.971,-0.902,100,0.0,52.49
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.615,76.832,77.071,76.827,76.816,1.076,4.971,-0.902,100,0.0,52.42
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.626,76.843,77.082,76.838,76.827,1.076,4.971,-0.902,100,0.0,52.391
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.638,76.855,77.094,76.85,76.838,1.076,4.971,-0.902,100,0.0,52.474
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.65,76.867,77.105,76.862,76.85,1.076,4.971,-0.902,100,0.0,52.487
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.661,76.878,77.116,76.873,76.861,1.076,4.971,-0.902,100,0.0,52.469
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.672,76.889,77.128,76.884,76.873,1.076,4.971,-0.902,100,0.0,52.451
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.683,76.9,77.139,76.895,76.884,1.076,4.971,-0.902,100,0.0,52.414
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.694,76.911,77.15,76.906,76.895,1.076,4.971,-0.902,100,0.0,52.443
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.705,76.922,77.161,76.917,76.906,1.076,4.971,-0.902,100,0.0,52.449
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.716,76.932,77.172,76.927,76.916,1.076,4.971,-0.902,100,0.0,52.448
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.727,76.943,77.182,76.938,76.927,1.076,4.971,-0.902,100,0.0,52.45
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.737,76.953,77.193,76.949,76.938,1.076,4.971,-0.902,100,0.0,52.401
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.748,76.963,77.204,76.959,76.948,1.076,4.971,-0.902,100,0.0,52.362
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.758,76.973,77.214,76.969,76.958,1.076,4.971,-0.902,100,0.0,52.325
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.768,76.983,77.224,76.979,76.969,1.076,4.971,-0.902,100,0.0,52.321
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.778,76.994,77.235,76.989,76.979,1.076,4.971,-0.902,100,0.0,52.323
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.788,77.003,77.245,76.999,76.989,1.076,4.971,-0.902,100,0.0,52.291
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.798,77.013,77.255,77.009,76.999,1.076,4.971,-0.902,100,0.0,52.265
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.808,77.024,77.265,77.019,77.009,1.076,4.971,-0.902,100,0.0,52.379
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.819,77.034,77.275,77.03,77.019,1.076,4.971,-0.902,100,0.0,52.414
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.829,77.044,77.285,77.039,77.029,1.076,4.971,-0.902,100,0.0,52.364
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.839,77.053,77.295,77.049,77.039,1.076,4.971,-0.902,100,0.0,52.372
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.848,77.064,77.305,77.059,77.049,1.076,4.971,-0.902,100,0.0,52.407
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.858,77.073,77.314,77.069,77.059,1.076,4.971,-0.902,100,0.0,52.442
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.868,77.084,77.324,77.079,77.069,1.076,4.971,-0.902,100,0.0,52.512
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.878,77.094,77.334,77.089,77.079,1.076,4.971,-0.902,100,0.0,52.536
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.888,77.103,77.343,77.099,77.089,1.076,4.971,-0.902,100,0.0,52.587
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.898,77.113,77.353,77.109,77.099,1.076,4.971,-0.902,100,0.0,52.577
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.908,77.122,77.362,77.118,77.109,1.076,4.971,-0.902,100,0.0,52.577
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.917,77.131,77.372,77.127,77.118,1.076,4.971,-0.902,100,0.0,52.48
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.926,77.139,77.381,77.135,77.127,1.076,4.971,-0.902,100,0.0,52.418
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.935,77.148,77.39,77.144,77.135,1.076,4.971,-0.902,100,0.0,52.363
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.943,77.157,77.399,77.153,77.144,1.076,4.971,-0.902,100,0.0,52.359
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.952,77.165,77.408,77.161,77.153,1.076,4.971,-0.902,100,0.0,52.311
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.961,77.174,77.417,77.17,77.161,1.076,4.971,-0.902,100,0.0,52.289
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.969,77.182,77.426,77.178,77.17,1.076,4.971,-0.902,100,0.0,52.222
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.977,77.19,77.435,77.186,77.178,1.076,4.971,-0.902,100,0.0,52.214
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.986,77.198,77.443,77.195,77.186,1.076,4.971,-0.902,100,0.0,52.165
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,80.994,77.207,77.452,77.203,77.195,1.076,4.971,-0.902,100,0.0,52.191
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.003,77.216,77.46,77.212,77.203,1.076,4.971,-0.902,100,0.0,52.195
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.011,77.224,77.469,77.22,77.212,1.076,4.971,-0.902,100,0.0,52.226
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.02,77.233,77.477,77.229,77.221,1.076,4.971,-0.902,100,0.0,52.297
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.029,77.242,77.485,77.238,77.229,1.076,4.971,-0.902,100,0.0,52.306
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.037,77.25,77.494,77.246,77.238,1.076,4.971,-0.902,100,0.0,52.285
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.046,77.259,77.502,77.255,77.246,1.076,4.971,-0.902,100,0.0,52.347
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.054,77.268,77.51,77.264,77.255,1.076,4.971,-0.902,100,0.0,52.427
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.063,77.275,77.519,77.272,77.263,1.076,4.971,-0.902,100,0.0,52.339
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.071,77.282,77.527,77.279,77.271,1.076,4.971,-0.902,100,0.0,52.241
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.078,77.29,77.535,77.286,77.279,1.076,4.971,-0.902,100,0.0,52.2
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.086,77.297,77.543,77.294,77.286,1.076,4.971,-0.902,100,0.0,52.148
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.093,77.304,77.551,77.301,77.294,1.076,4.971,-0.902,100,0.0,52.109
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.101,77.312,77.559,77.309,77.301,1.076,4.971,-0.902,100,0.0,52.107
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.108,77.319,77.566,77.316,77.309,1.076,4.971,-0.902,100,0.0,52.058
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.116,77.327,77.574,77.323,77.316,1.076,4.971,-0.902,100,0.0,52.051
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.123,77.334,77.582,77.331,77.323,1.076,4.971,-0.902,100,0.0,52.052
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.13,77.342,77.589,77.339,77.331,1.076,4.971,-0.902,100,0.0,52.051
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.138,77.35,77.597,77.346,77.339,1.076,4.971,-0.902,100,0.0,52.084
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.146,77.357,77.604,77.354,77.346,1.076,4.971,-0.902,100,0.0,52.088
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.153,77.365,77.612,77.361,77.354,1.076,4.971,-0.902,100,0.0,52.106
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.161,77.372,77.619,77.368,77.361,1.076,4.971,-0.902,100,0.0,52.058
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.168,77.379,77.626,77.375,77.368,1.076,4.971,-0.902,100,0.0,52.051
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.175,77.386,77.634,77.383,77.375,1.076,4.971,-0.902,100,0.0,52.037
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.182,77.393,77.641,77.39,77.383,1.076,4.971,-0.902,100,0.0,52.018
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.189,77.4,77.648,77.397,77.39,1.076,4.971,-0.902,100,0.0,52.014
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.196,77.408,77.655,77.404,77.397,1.076,4.971,-0.902,100,0.0,52.062
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.204,77.415,77.662,77.412,77.404,1.076,4.971,-0.902,100,0.0,52.136
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.211,77.422,77.67,77.419,77.412,1.076,4.971,-0.902,100,0.0,52.111
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.218,77.429,77.677,77.426,77.419,1.076,4.971,-0.902,100,0.0,52.105
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.225,77.436,77.684,77.433,77.426,1.076,4.971,-0.902,100,0.0,52.121
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.232,77.443,77.691,77.44,77.433,1.076,4.971,-0.902,100,0.0,52.141
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.239,77.45,77.698,77.447,77.44,1.076,4.971,-0.902,100,0.0,52.126
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.246,77.457,77.705,77.454,77.447,1.076,4.971,-0.902,100,0.0,52.139
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.253,77.464,77.711,77.461,77.454,1.076,4.971,-0.902,100,0.0,52.158
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.26,77.471,77.718,77.468,77.461,1.076,4.971,-0.902,100,0.0,52.161
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.267,77.478,77.725,77.474,77.468,1.076,4.971,-0.902,100,0.0,52.146
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.274,77.484,77.732,77.481,77.474,1.076,4.971,-0.902,100,0.0,52.093
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.28,77.49,77.739,77.487,77.481,1.076,4.971,-0.902,100,0.0,52.106
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.287,77.496,77.745,77.494,77.487,1.076,4.971,-0.902,100,0.0,52.028
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.293,77.502,77.752,77.5,77.493,1.076,4.971,-0.902,100,0.0,51.982
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.299,77.509,77.758,77.506,77.5,1.076,4.971,-0.902,100,0.0,51.995
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.306,77.516,77.765,77.513,77.506,1.076,4.971,-0.902,100,0.0,52.015
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.312,77.522,77.771,77.519,77.513,1.076,4.971,-0.902,100,0.0,52.0
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.318,77.528,77.778,77.525,77.519,1.076,4.971,-0.902,100,0.0,52.014
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.325,77.535,77.784,77.532,77.525,1.076,4.971,-0.902,100,0.0,52.016
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.331,77.541,77.791,77.538,77.532,1.076,4.971,-0.902,100,0.0,52.015
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.338,77.548,77.797,77.545,77.538,1.076,4.971,-0.902,100,0.0,52.046
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.344,77.555,77.803,77.551,77.545,1.076,4.971,-0.902,100,0.0,52.101
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.351,77.561,77.81,77.558,77.551,1.076,4.971,-0.902,100,0.0,52.092
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.357,77.566,77.816,77.564,77.558,1.076,4.971,-0.902,100,0.0,52.057
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.363,77.572,77.822,77.57,77.564,1.076,4.971,-0.902,100,0.0,52.02
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.369,77.578,77.828,77.575,77.57,1.076,4.971,-0.902,100,0.0,51.985
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.375,77.584,77.834,77.581,77.575,1.076,4.971,-0.902,100,0.0,51.932
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.38,77.59,77.84,77.587,77.581,1.076,4.971,-0.902,100,0.0,51.909
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.386,77.595,77.847,77.593,77.587,1.076,4.971,-0.902,100,0.0,51.908
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.392,77.601,77.852,77.599,77.593,1.076,4.971,-0.902,100,0.0,51.891
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.398,77.607,77.858,77.604,77.599,1.076,4.971,-0.902,100,0.0,51.92
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.404,77.614,77.864,77.611,77.605,1.076,4.971,-0.902,100,0.0,51.958
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.41,77.62,77.87,77.617,77.611,1.076,4.971,-0.902,100,0.0,51.995
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.416,77.626,77.876,77.623,77.617,1.076,4.971,-0.902,100,0.0,51.996
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.422,77.632,77.882,77.629,77.623,1.076,4.971,-0.902,100,0.0,52.063
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.429,77.638,77.888,77.635,77.629,1.076,4.971,-0.902,100,0.0,52.057
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.434,77.643,77.894,77.641,77.635,1.076,4.971,-0.902,100,0.0,52.02
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.44,77.649,77.9,77.647,77.641,1.076,4.971,-0.902,100,0.0,52.016
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.446,77.655,77.905,77.652,77.647,1.076,4.971,-0.902,100,0.0,51.999
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.452,77.661,77.911,77.658,77.652,1.076,4.971,-0.902,100,0.0,52.013
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.457,77.666,77.917,77.664,77.658,1.076,4.971,-0.902,100,0.0,52.033
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.463,77.672,77.923,77.669,77.664,1.076,4.971,-0.902,100,0.0,52.017
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.469,77.678,77.928,77.675,77.669,1.076,4.971,-0.902,100,0.0,52.048
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.475,77.683,77.934,77.681,77.675,1.076,4.971,-0.902,100,0.0,52.039
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.48,77.688,77.94,77.686,77.681,1.076,4.971,-0.902,100,0.0,51.971
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.485,77.693,77.945,77.691,77.686,1.076,4.971,-0.902,100,0.0,51.93
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.49,77.699,77.951,77.696,77.691,1.076,4.971,-0.902,100,0.0,51.895
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.495,77.703,77.956,77.701,77.696,1.076,4.971,-0.902,100,0.0,51.843
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.501,77.708,77.962,77.706,77.701,1.076,4.971,-0.902,100,0.0,51.788
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.506,77.713,77.967,77.711,77.706,1.076,4.971,-0.902,100,0.0,51.767
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.51,77.718,77.972,77.716,77.711,1.076,4.971,-0.902,100,0.0,51.7
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.515,77.723,77.978,77.721,77.716,1.076,4.971,-0.902,100,0.0,51.676
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.52,77.728,77.983,77.725,77.721,1.076,4.971,-0.902,100,0.0,51.624
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.525,77.733,77.988,77.731,77.726,1.076,4.971,-0.902,100,0.0,51.651
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.53,77.738,77.993,77.736,77.731,1.076,4.971,-0.902,100,0.0,51.655
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.535,77.744,77.998,77.741,77.736,1.076,4.971,-0.902,100,0.0,51.687
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.541,77.749,78.004,77.746,77.741,1.076,4.971,-0.902,100,0.0,51.709
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.546,77.754,78.009,77.752,77.746,1.076,4.971,-0.902,100,0.0,51.712
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.551,77.759,78.014,77.757,77.751,1.076,4.971,-0.902,100,0.0,51.679
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.556,77.764,78.019,77.761,77.757,1.076,4.971,-0.902,100,0.0,51.659
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.561,77.768,78.024,77.766,77.761,1.076,4.971,-0.902,100,0.0,51.624
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.566,77.773,78.029,77.771,77.766,1.076,4.971,-0.902,100,0.0,51.603
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.57,77.778,78.034,77.776,77.771,1.076,4.971,-0.902,100,0.0,51.616
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.575,77.783,78.039,77.781,77.776,1.076,4.971,-0.902,100,0.0,51.652
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.58,77.788,78.044,77.786,77.781,1.076,4.971,-0.902,100,0.0,51.671
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.585,77.794,78.049,77.791,77.786,1.076,4.971,-0.902,100,0.0,51.722
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.591,77.799,78.054,77.796,77.791,1.076,4.971,-0.902,100,0.0,51.729
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.596,77.804,78.059,77.801,77.796,1.076,4.971,-0.902,100,0.0,51.727
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.601,77.809,78.063,77.806,77.801,1.076,4.971,-0.902,100,0.0,51.745
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.606,77.813,78.068,77.811,77.806,1.076,4.971,-0.902,100,0.0,51.731
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.611,77.818,78.073,77.816,77.811,1.076,4.971,-0.902,100,0.0,51.712
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.615,77.823,78.078,77.821,77.816,1.076,4.971,-0.902,100,0.0,51.71
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.62,77.828,78.083,77.825,77.821,1.076,4.971,-0.902,100,0.0,51.695
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.625,77.832,78.088,77.83,77.825,1.076,4.971,-0.902,100,0.0,51.676
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.629,77.837,78.093,77.835,77.83,1.076,4.971,-0.902,100,0.0,51.674
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.634,77.841,78.097,77.839,77.835,1.076,4.971,-0.902,100,0.0,51.658
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.639,77.846,78.102,77.844,77.839,1.076,4.971,-0.902,100,0.0,51.656
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.643,77.851,78.107,77.849,77.844,1.076,4.971,-0.902,100,0.0,51.657
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.648,77.855,78.112,77.853,77.849,1.076,4.971,-0.902,100,0.0,51.641
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.653,77.86,78.116,77.858,77.853,1.076,4.971,-0.902,100,0.0,51.619
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.657,77.865,78.121,77.863,77.858,1.076,4.971,-0.902,100,0.0,51.698
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.662,77.87,78.126,77.868,77.863,1.076,4.971,-0.902,100,0.0,51.743
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.667,77.875,78.13,77.873,77.868,1.076,4.971,-0.902,100,0.0,51.763
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.672,77.88,78.135,77.878,77.873,1.076,4.971,-0.902,100,0.0,51.763
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.677,77.885,78.14,77.882,77.878,1.076,4.971,-0.902,100,0.0,51.794
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.682,77.89,78.144,77.888,77.883,1.076,4.971,-0.902,100,0.0,51.848
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.687,77.895,78.149,77.893,77.888,1.076,4.971,-0.902,100,0.0,51.888
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.692,77.899,78.154,77.897,77.892,1.076,4.971,-0.902,100,0.0,51.859
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.697,77.904,78.158,77.902,77.897,1.076,4.971,-0.902,100,0.0,51.84
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.701,77.908,78.163,77.906,77.901,1.076,4.971,-0.902,100,0.0,51.755
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.705,77.912,78.168,77.91,77.906,1.076,4.971,-0.902,100,0.0,51.763
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.709,77.916,78.172,77.914,77.91,1.076,4.971,-0.902,100,0.0,51.686
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.713,77.92,78.177,77.918,77.914,1.076,4.971,-0.902,100,0.0,51.626
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.717,77.924,78.181,77.922,77.918,1.076,4.971,-0.902,100,0.0,51.57
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.721,77.928,78.186,77.926,77.922,1.076,4.971,-0.902,100,0.0,51.583
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.726,77.932,78.19,77.93,77.926,1.076,4.971,-0.902,100,0.0,51.537
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.73,77.936,78.194,77.934,77.93,1.076,4.971,-0.902,100,0.0,51.514
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.734,77.94,78.199,77.938,77.934,1.076,4.971,-0.902,100,0.0,51.481
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.738,77.944,78.203,77.942,77.938,1.076,4.971,-0.902,100,0.0,51.446
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.742,77.947,78.207,77.946,77.942,1.076,4.971,-0.902,100,0.0,51.357
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.745,77.952,78.212,77.95,77.946,1.076,4.971,-0.902,100,0.0,51.396
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.749,77.956,78.216,77.954,77.95,1.076,4.971,-0.902,100,0.0,51.417
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.754,77.961,78.22,77.959,77.955,1.076,4.971,-0.902,100,0.0,51.516
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.759,77.966,78.224,77.964,77.959,1.076,4.971,-0.902,100,0.0,51.596
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.764,77.971,78.228,77.969,77.964,1.076,4.971,-0.902,100,0.0,51.618
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.768,77.976,78.233,77.973,77.969,1.076,4.971,-0.902,100,0.0,51.667
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.773,77.98,78.237,77.978,77.973,1.076,4.971,-0.902,100,0.0,51.705
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.778,77.985,78.242,77.983,77.978,1.076,4.971,-0.902,100,0.0,51.774
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.782,77.99,78.246,77.988,77.983,1.076,4.971,-0.902,100,0.0,51.799
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.787,77.994,78.25,77.992,77.988,1.076,4.971,-0.902,100,0.0,51.817
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.792,77.999,78.255,77.997,77.992,1.076,4.971,-0.902,100,0.0,51.802
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.796,78.003,78.259,78.001,77.996,1.076,4.971,-0.902,100,0.0,51.8
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.8,78.007,78.263,78.005,78.001,1.076,4.971,-0.902,100,0.0,51.799
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.805,78.012,78.268,78.01,78.005,1.076,4.971,-0.902,100,0.0,51.833
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.809,78.016,78.272,78.014,78.01,1.076,4.971,-0.902,100,0.0,51.805
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.813,78.02,78.276,78.018,78.014,1.076,4.971,-0.902,100,0.0,51.799
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.818,78.024,78.281,78.022,78.018,1.076,4.971,-0.902,100,0.0,51.801
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.822,78.028,78.285,78.026,78.022,1.076,4.971,-0.902,100,0.0,51.769
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.826,78.032,78.289,78.03,78.026,1.076,4.971,-0.902,100,0.0,51.732
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.83,78.036,78.293,78.034,78.03,1.076,4.971,-0.902,100,0.0,51.711
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.834,78.04,78.297,78.038,78.034,1.076,4.971,-0.902,100,0.0,51.707
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.838,78.045,78.302,78.043,78.038,1.076,4.971,-0.902,100,0.0,51.775
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.842,78.049,78.306,78.047,78.043,1.076,4.971,-0.902,100,0.0,51.766
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.846,78.053,78.31,78.051,78.047,1.076,4.971,-0.902,100,0.0,51.794
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.851,78.058,78.314,78.056,78.051,1.076,4.971,-0.902,100,0.0,51.834
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.855,78.062,78.318,78.06,78.056,1.076,4.971,-0.902,100,0.0,51.806
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.859,78.065,78.322,78.064,78.06,1.076,4.971,-0.902,100,0.0,51.769
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.863,78.069,78.327,78.067,78.064,1.076,4.971,-0.902,100,0.0,51.713
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.867,78.074,78.331,78.072,78.067,1.076,4.971,-0.902,100,0.0,51.756
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.871,78.078,78.335,78.076,78.072,1.076,4.971,-0.902,100,0.0,51.782
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.875,78.082,78.339,78.08,78.076,1.076,4.971,-0.902,100,0.0,51.766
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.879,78.086,78.343,78.084,78.08,1.076,4.971,-0.902,100,0.0,51.764
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.883,78.09,78.347,78.088,78.084,1.076,4.971,-0.902,100,0.0,51.763
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.887,78.094,78.351,78.092,78.088,1.076,4.971,-0.902,100,0.0,51.794
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.892,78.099,78.355,78.097,78.092,1.076,4.971,-0.902,100,0.0,51.849
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.896,78.103,78.359,78.101,78.097,1.076,4.971,-0.902,100,0.0,51.855
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.9,78.107,78.364,78.105,78.101,1.076,4.971,-0.902,100,0.0,51.851
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.904,78.112,78.367,78.109,78.105,1.076,4.971,-0.902,100,0.0,51.93
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.909,78.117,78.372,78.114,78.11,1.076,4.971,-0.902,100,0.0,52.042
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.914,78.121,78.376,78.119,78.114,1.076,4.971,-0.902,100,0.0,52.038
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.918,78.125,78.38,78.123,78.119,1.076,4.971,-0.902,100,0.0,52.05
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.922,78.129,78.384,78.127,78.123,1.076,4.971,-0.902,100,0.0,52.037
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.927,78.133,78.388,78.131,78.127,1.076,4.971,-0.902,100,0.0,52.019
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.931,78.137,78.392,78.135,78.131,1.076,4.971,-0.902,100,0.0,51.968
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.934,78.14,78.396,78.139,78.135,1.076,4.971,-0.902,100,0.0,51.946
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.938,78.144,78.4,78.142,78.139,1.076,4.971,-0.902,100,0.0,51.911
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.942,78.148,78.405,78.146,78.142,1.076,4.971,-0.902,100,0.0,51.925
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.946,78.152,78.409,78.15,78.146,1.076,4.971,-0.902,100,0.0,51.896
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.949,78.155,78.412,78.154,78.15,1.076,4.971,-0.902,100,0.0,51.857
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.953,78.159,78.416,78.158,78.154,1.076,4.971,-0.902,100,0.0,51.854
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.957,78.163,78.42,78.161,78.158,1.076,4.971,-0.902,100,0.0,51.837
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.961,78.167,78.424,78.165,78.161,1.076,4.971,-0.902,100,0.0,51.852
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.965,78.171,78.428,78.169,78.165,1.076,4.971,-0.902,100,0.0,51.841
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.968,78.174,78.432,78.173,78.169,1.076,4.971,-0.902,100,0.0,51.772
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.972,78.178,78.436,78.176,78.172,1.076,4.971,-0.902,100,0.0,51.747
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.975,78.181,78.44,78.18,78.176,1.076,4.971,-0.902,100,0.0,51.73
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.979,78.185,78.443,78.183,78.18,1.076,4.971,-0.902,100,0.0,51.713
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.982,78.188,78.447,78.187,78.183,1.076,4.971,-0.902,100,0.0,51.676
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.986,78.192,78.451,78.19,78.187,1.076,4.971,-0.902,100,0.0,51.706
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.99,78.196,78.455,78.194,78.19,1.076,4.971,-0.902,100,0.0,51.695
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.993,78.199,78.459,78.198,78.194,1.076,4.971,-0.902,100,0.0,51.692
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,81.997,78.203,78.462,78.201,78.198,1.076,4.971,-0.902,100,0.0,51.678
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.001,78.206,78.466,78.205,78.201,1.076,4.971,-0.902,100,0.0,51.626
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.004,78.21,78.47,78.208,78.205,1.076,4.971,-0.902,100,0.0,51.602
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.007,78.214,78.473,78.212,78.208,1.076,4.971,-0.902,100,0.0,51.634
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.011,78.217,78.477,78.215,78.212,1.076,4.971,-0.902,100,0.0,51.623
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.015,78.221,78.481,78.219,78.215,1.076,4.971,-0.902,100,0.0,51.619
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.018,78.224,78.484,78.223,78.219,1.076,4.971,-0.902,100,0.0,51.637
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.022,78.228,78.488,78.226,78.223,1.076,4.971,-0.902,100,0.0,51.606
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.026,78.231,78.491,78.23,78.226,1.076,4.971,-0.902,100,0.0,51.603
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.029,78.234,78.495,78.233,78.23,1.076,4.971,-0.902,100,0.0,51.571
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.032,78.238,78.499,78.236,78.233,1.076,4.971,-0.902,100,0.0,51.534
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.036,78.241,78.502,78.239,78.236,1.076,4.971,-0.902,100,0.0,51.513
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.039,78.245,78.506,78.243,78.239,1.076,4.971,-0.902,100,0.0,51.526
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.043,78.249,78.509,78.247,78.243,1.076,4.971,-0.902,100,0.0,51.579
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.046,78.252,78.513,78.25,78.247,1.076,4.971,-0.902,100,0.0,51.551
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.05,78.256,78.517,78.254,78.25,1.076,4.971,-0.902,100,0.0,51.612
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.054,78.259,78.52,78.258,78.254,1.076,4.971,-0.902,100,0.0,51.605
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.057,78.263,78.524,78.261,78.258,1.076,4.971,-0.902,100,0.0,51.602
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.061,78.266,78.527,78.265,78.261,1.076,4.971,-0.902,100,0.0,51.601
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.064,78.27,78.531,78.268,78.265,1.076,4.971,-0.902,100,0.0,51.618
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.068,78.274,78.534,78.272,78.268,1.076,4.971,-0.902,100,0.0,51.622
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.072,78.277,78.538,78.275,78.272,1.076,4.971,-0.902,100,0.0,51.588
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.075,78.28,78.541,78.279,78.275,1.076,4.971,-0.902,100,0.0,51.583
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.078,78.284,78.545,78.282,78.279,1.076,4.971,-0.902,100,0.0,51.585
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.082,78.287,78.548,78.286,78.282,1.076,4.971,-0.902,100,0.0,51.553
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.085,78.29,78.552,78.289,78.286,1.076,4.971,-0.902,100,0.0,51.533
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.088,78.293,78.555,78.292,78.289,1.076,4.971,-0.902,100,0.0,51.501
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.091,78.296,78.559,78.295,78.292,1.076,4.971,-0.902,100,0.0,51.413
0,0.0,0.0,100.0,0.0,3270.52,0.0,2726.997,2696.778,26.4,82.094,78.299,78.562,78.298,78.295,1.076,4.971,-0.902,100,0.0,51.42
0,0.0,40.0,60.0,40.0,3571.64,0.0,3041.562,2086.322,952.836,80.293,70.08,78.611,73.894,76.54,1.621,4.91,-0.477,100,1022.22,51.376
0,0.0,40.0,60.0,40.0,3608.42,0.0,3077.923,2141.234,934.571,75.254,70.28,78.545,70.836,71.533,1.657,4.897,-0.318,100,1022.22,51.32
0,0.0,40.0,60.0,40.0,3667.7,0.0,3136.144,2230.818,903.82,74.292,70.602,78.422,70.57,70.583,1.713,4.874,-0.054,100,1022.22,51.283
0,0.0,40.0,60.0,40.0,3777.82,537.19,3243.962,2405.058,840.375,74.582,71.566,78.291,71.179,70.886,1.816,4.825,0.487,100,1022.22,51.23
0,0.0,40.0,60.0,40.0,3891.76,1417.52,3357.622,2609.851,750.577,75.748,73.146,78.171,72.558,72.068,1.953,4.764,1.185,100,1022.22,51.191
0,0.0,40.0,60.0,40.0,3880.17,1421.65,3345.848,2603.41,745.254,76.767,73.39,78.083,73.244,73.093,1.987,4.77,1.192,100,1022.22,51.185
0,0.0,40.0,60.0,40.0,3877.07,1422.73,3342.715,2601.702,743.825,77.026,73.397,78.011,73.376,73.352,1.997,4.772,1.193,100,1022.22,51.251
0,0.0,41.77,58.23,41.77,3872.35,1462.9,3337.946,2533.326,807.636,76.934,72.843,77.948,73.085,73.26,2.009,4.775,1.26,100,1022.22,51.276
0,0.0,44.795,55.205,44.795,3862.44,1523.79,3327.966,2399.32,931.978,76.179,71.839,77.883,72.2,72.503,2.021,4.781,1.386,100,1022.22,51.312
0,0.0,47.361,52.639,47.361,3851.03,1561.73,3316.509,2267.355,1052.774,75.216,70.827,77.805,71.212,71.538,2.026,4.787,1.503,100,1022.22,51.282
0,0.0,49.669,50.331,49.669,3838.14,1579.11,3303.643,2133.578,1173.924,74.207,69.799,77.715,70.193,70.528,2.028,4.794,1.615,100,1022.22,51.307
0,0.0,51.792,48.207,51.792,3825.35,1576.65,3290.901,2001.349,1293.626,73.185,68.767,77.605,69.164,69.503,2.031,4.801,1.719,100,1022.22,51.362
0,0.0,53.754,46.246,53.754,3812.72,1556.9,3278.387,1873.714,1408.936,72.156,67.733,77.477,68.132,68.472,2.036,4.808,1.813,100,1022.22,51.386
0,0.0,55.561,44.439,55.561,3799.43,1523.73,3265.24,1753.634,1516.039,71.133,66.718,77.33,67.112,67.448,2.048,4.814,1.896,100,1022.22,51.354
0,0.0,57.226,42.774,57.226,3785.79,1481.17,3251.811,1642.393,1613.994,70.148,65.778,77.165,66.145,66.461,2.066,4.821,1.968,100,1022.22,51.365
0,0.0,58.78,41.22,58.78,3772.88,1432.15,3239.104,1539.178,1704.639,69.223,64.881,76.982,65.232,65.533,2.085,4.828,2.031,100,1022.22,51.367
0,0.0,60.234,39.766,60.234,3761.12,1379.46,3227.558,1444.203,1788.178,68.351,64.055,76.783,64.38,64.66,2.103,4.833,2.085,100,1022.22,51.399
0,0.0,61.602,38.398,61.602,3749.86,1324.68,3216.523,1356.404,1865.037,67.541,63.276,76.569,63.584,63.848,2.122,4.839,2.131,100,1022.22,51.421
0,0.0,62.888,37.112,62.888,3738.08,1267.61,3204.995,1273.056,1936.95,66.768,62.519,76.341,62.818,63.074,2.141,4.844,2.173,100,1022.22,51.421
0,0.0,64.084,35.916,64.084,3726.1,1209.74,3193.256,1194.72,2003.637,66.034,61.823,76.1,62.1,62.338,2.157,4.85,2.21,100,1022.22,51.454
0,0.0,65.205,34.795,65.205,3713.07,1151.85,3180.514,1121.087,2064.586,65.346,61.151,75.848,61.419,61.648,2.174,4.855,2.242,100,1022.22,51.459
0,0.0,66.25,33.75,66.25,3700.25,1095.19,3167.982,1052.644,2120.571,64.69,60.524,75.596,60.775,60.991,2.19,4.861,2.271,100,1022.22,51.459
0,0.0,67.225,32.775,67.225,3687.32,1040.83,3155.346,989.747,2170.872,64.072,59.924,75.34,60.164,60.371,2.207,4.866,2.295,100,1022.22,51.428
0,0.0,68.132,31.868,68.132,3674.46,989.455,3142.762,932.364,2215.734,63.483,59.355,75.08,59.583,59.78,2.223,4.872,2.316,100,1022.22,51.374
0,0.0,68.975,31.026,68.975,3662.35,941.154,3130.899,879.986,2256.302,62.935,58.848,74.817,59.053,59.23,2.238,4.877,2.334,100,1022.22,51.348
0,0.0,69.773,30.227,69.773,3650.8,895.191,3119.582,831.371,2293.65,62.463,58.441,74.553,58.609,58.756,2.252,4.881,2.35,100,1022.22,51.414
