HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,70.555,29.445,70.555,3639.49,850.246,3108.494,784.853,2329.114,62.044,58.016,74.29,58.189,58.336,2.265,4.886,2.364,100,1022.22,51.423
0,0.0,71.296,28.704,71.296,3628.84,807.968,3098.04,741.91,2361.638,61.628,57.614,74.026,57.777,57.918,2.277,4.89,2.377,100,1022.22,51.423
0,0.0,71.985,28.015,71.985,3619.01,768.992,3088.36,702.955,2390.96,61.235,57.236,73.764,57.391,57.524,2.288,4.893,2.387,100,1022.22,51.405
0,0.0,72.634,27.366,72.634,3609.86,732.823,3079.349,667.292,2417.642,60.877,56.913,73.503,57.047,57.164,2.298,4.897,2.397,100,1022.22,51.421
0,0.0,73.256,26.744,73.256,3601.23,698.705,3070.83,634.047,2442.405,60.542,56.564,73.244,56.706,56.827,2.308,4.9,2.405,100,1022.22,51.374
0,0.0,73.835,26.166,73.835,3593.31,667.5,3063.034,603.949,2464.704,60.216,56.275,72.987,56.395,56.5,2.316,4.902,2.412,100,1022.22,51.369
0,0.0,74.384,25.616,74.384,3585.94,638.437,3055.73,576.162,2485.226,59.921,55.974,72.732,56.098,56.204,2.324,4.905,2.418,100,1022.22,51.322
0,0.0,74.9,25.1,74.9,3579.15,611.71,3049.006,550.804,2503.882,59.626,55.688,72.48,55.805,55.907,2.332,4.907,2.424,100,1022.22,51.266
0,0.0,75.378,24.622,75.378,3572.97,587.427,3042.882,527.916,2520.654,59.352,55.437,72.231,55.542,55.633,2.338,4.909,2.428,100,1022.22,51.228
0,0.0,75.833,24.167,75.833,3567.2,564.767,3037.162,506.679,2536.195,59.106,55.205,71.984,55.302,55.386,2.344,4.911,2.433,100,1022.22,51.193
0,0.0,76.268,23.732,76.268,3561.8,543.593,3031.794,486.936,2550.574,58.871,54.97,71.741,55.067,55.15,2.35,4.913,2.436,100,1022.22,51.139
0,0.0,76.669,23.331,76.669,3529.51,302.135,2999.55,423.037,2581.48,58.495,54.343,71.506,54.571,54.769,2.364,4.923,1.559,100,80.15,51.133
0,0.0,76.882,23.118,76.882,3391.01,287.945,2857.536,402.288,2460.11,58.128,54.256,71.357,54.317,54.384,2.594,4.956,1.562,100,80.192,51.119
0,0.0,77.184,22.816,77.184,2874.62,439.324,2218.216,391.552,1831.984,58.28,55.066,71.171,54.574,54.349,3.408,4.887,2.449,100,1022.22,51.085
0,0.0,78.083,21.917,78.083,2384.1,369.724,1480.5,328.816,1156.823,59.666,56.288,71.549,55.524,54.937,3.747,4.485,2.454,100,1022.22,51.051
0,0.0,79.662,20.338,79.662,1711.17,304.926,1090.309,270.649,824.727,60.624,56.895,71.79,56.286,55.643,3.778,4.272,2.459,100,1022.22,50.954
0,0.0,81.053,18.947,81.053,1549.29,262.405,996.832,232.607,769.291,61.159,56.388,71.84,56.557,56.224,3.782,4.23,2.462,100,1022.22,50.762
0,0.0,82.305,17.695,82.305,1548.77,229.926,996.533,203.614,797.998,61.366,55.559,71.819,56.182,56.441,3.777,4.23,2.464,100,1022.22,50.624
0,0.0,83.284,16.716,83.284,1545.16,206.764,994.418,182.975,816.531,61.078,54.998,71.775,55.608,56.155,3.774,4.229,2.466,100,1022.22,50.564
0,0.0,83.932,16.068,83.932,1501.18,192.044,968.579,169.874,803.796,60.568,54.703,71.645,55.14,55.653,3.776,4.219,2.467,100,1022.22,50.495
0,0.0,84.411,15.589,84.411,1456.65,181.61,942.234,160.594,786.727,60.105,54.493,71.509,54.811,55.202,3.778,4.208,2.468,100,1022.22,50.421
0,0.0,84.864,15.135,84.864,1411.79,172.146,915.513,152.182,768.416,59.756,54.343,71.381,54.576,54.865,3.781,4.197,2.469,100,1022.22,50.395
0,0.0,85.339,14.661,85.339,1366.85,162.715,888.559,143.803,749.837,59.501,54.241,71.261,54.41,54.622,3.785,4.187,2.469,100,1022.22,50.429
0,0.0,85.836,14.164,85.836,1322.12,153.317,861.546,135.459,731.164,59.313,54.083,71.152,54.27,54.447,3.789,4.177,2.47,100,1022.22,50.4
0,0.0,86.347,13.653,86.347,1277.9,144.163,834.662,127.337,712.4,59.158,53.961,71.051,54.13,54.303,3.793,4.167,2.471,100,1022.22,50.412
0,0.0,86.852,13.148,86.852,1234.48,135.579,808.102,119.723,693.451,59.012,53.827,70.96,54.002,54.168,3.797,4.158,2.471,100,1022.22,50.401
0,0.0,87.344,12.656,87.344,1217.09,127.816,797.419,112.842,689.649,58.876,53.596,70.904,53.853,54.039,3.798,4.154,2.472,100,1022.22,50.331
0,0.0,87.825,12.175,87.825,1218.21,110.981,798.105,97.93,700.42,58.727,53.273,70.869,53.616,53.892,3.797,4.155,2.473,100,1022.22,50.339
0,0.0,88.253,11.747,88.253,1217.08,43.702,797.41,60.021,737.553,58.468,52.051,70.833,52.917,53.633,3.789,4.154,1.589,100,80.149,50.325
0,0.0,88.512,11.488,88.512,1217.18,41.155,797.47,56.36,741.277,57.951,51.974,70.796,52.414,53.116,3.789,4.155,1.594,100,80.257,50.37
0,0.0,88.577,11.423,88.577,1217.24,91.966,797.507,81.104,716.649,57.452,52.81,70.757,52.461,52.617,3.794,4.155,2.475,100,1022.22,50.412
0,0.0,88.679,11.321,88.679,1217.04,39.382,797.387,53.98,743.574,57.313,51.949,70.716,52.428,52.478,3.788,4.154,1.592,100,80.217,50.398
0,0.0,88.948,11.052,88.948,1217.14,36.728,797.445,50.373,747.236,57.256,51.836,70.675,52.135,52.421,3.788,4.154,1.591,100,80.184,50.412
0,0.0,89.185,10.815,89.185,1217.17,34.579,797.467,47.417,750.214,57.052,51.75,70.633,51.947,52.216,3.787,4.155,1.592,100,80.186,50.414
0,0.0,89.355,10.645,89.355,1217.16,33.113,797.461,45.392,752.235,56.85,51.689,70.591,51.823,52.014,3.787,4.155,1.592,100,80.194,50.413
0,0.0,89.499,10.501,89.499,1217.17,31.903,797.463,43.732,753.894,56.704,51.655,70.548,51.742,51.869,3.786,4.155,1.592,100,80.191,50.43
0,0.0,89.647,10.353,89.647,1217.18,30.707,797.47,42.09,755.545,56.607,51.609,70.504,51.684,51.772,3.786,4.155,1.592,100,80.191,50.432
0,0.0,89.822,10.179,89.822,1217.18,29.345,797.468,40.222,757.412,56.539,51.568,70.461,51.631,51.704,3.786,4.155,1.592,100,80.188,50.446
0,0.0,90.003,9.997,90.003,1217.18,27.993,797.47,38.365,759.269,56.484,51.563,70.418,51.595,51.649,3.786,4.155,1.592,100,80.188,50.498
0,0.0,90.186,9.814,90.186,1217.18,26.685,797.47,36.569,761.066,56.443,51.518,70.374,51.568,51.608,3.785,4.155,1.593,100,80.187,50.506
0,0.0,90.372,9.628,90.372,1217.18,25.409,797.47,34.818,762.819,56.411,51.45,70.331,51.523,51.575,3.785,4.155,1.593,100,80.187,50.487
0,0.0,90.556,9.444,90.556,1217.18,24.213,797.474,33.173,764.465,56.37,51.43,70.288,51.476,51.535,3.785,4.155,1.593,100,80.191,50.516
0,0.0,90.729,9.271,90.729,1217.18,23.135,797.475,31.691,765.948,56.327,51.424,70.246,51.45,51.492,3.785,4.155,1.593,100,80.194,50.554
0,0.0,90.897,9.103,90.897,1217.19,22.125,797.475,30.305,767.335,56.295,51.404,70.203,51.431,51.46,3.784,4.155,1.593,100,80.194,50.575
0,0.0,91.068,8.932,91.068,1217.19,21.137,797.475,28.951,768.691,56.272,51.367,70.161,51.407,51.437,3.784,4.155,1.593,100,80.193,50.576
0,0.0,91.24,8.76,91.24,1217.19,20.189,797.477,27.649,769.993,56.249,51.329,70.119,51.375,51.414,3.784,4.155,1.594,100,80.195,50.576
0,0.0,91.407,8.593,91.407,1217.19,19.309,797.477,26.441,771.202,56.22,51.294,70.077,51.34,51.384,3.784,4.155,1.594,100,80.197,50.575
0,0.0,91.566,8.434,91.566,1217.19,18.505,797.479,25.336,772.309,56.187,51.295,70.035,51.314,51.351,3.784,4.155,1.594,100,80.2,50.609
0,0.0,91.719,8.281,91.719,1217.19,17.755,797.479,24.308,773.337,56.159,51.255,69.994,51.295,51.324,3.783,4.155,1.594,100,80.201,50.597
0,0.0,91.872,8.128,91.872,1217.19,17.034,797.481,23.318,774.328,56.135,51.206,69.954,51.26,51.3,3.783,4.155,1.594,100,80.202,50.576
0,0.0,92.022,7.978,92.022,1217.2,16.359,797.481,22.392,775.255,56.105,51.211,69.916,51.23,51.27,3.783,4.155,1.594,100,80.205,50.608
0,0.0,92.163,7.837,92.163,1217.2,15.741,797.482,21.545,776.104,56.076,51.176,69.882,51.213,51.241,3.783,4.155,1.595,100,80.207,50.597
0,0.0,92.304,7.696,92.304,1217.2,15.149,797.482,20.732,776.917,56.053,51.134,69.851,51.182,51.218,3.783,4.155,1.595,100,80.207,50.578
0,0.0,92.454,7.545,92.454,1217.19,14.535,797.477,19.893,777.751,56.025,51.108,69.825,51.148,51.19,3.783,4.155,1.595,100,80.204,50.574
0,0.0,92.585,7.415,92.585,1217.19,14.024,797.479,19.192,778.455,55.995,51.122,69.803,51.13,51.159,3.783,4.155,1.595,100,80.206,50.609
0,0.0,92.712,7.288,92.712,1217.19,13.542,797.481,18.532,779.115,55.973,51.091,69.783,51.12,51.137,3.783,4.155,1.595,100,80.206,50.596
0,0.0,92.843,7.157,92.843,1217.19,13.064,797.481,17.878,779.768,55.958,51.086,69.767,51.102,51.123,3.783,4.155,1.595,100,80.205,50.61
0,0.0,92.973,7.027,92.973,1217.2,12.602,797.481,17.244,780.403,55.943,51.071,69.753,51.091,51.108,3.782,4.155,1.595,100,80.206,50.612
0,0.0,93.103,6.897,93.103,1217.2,12.159,797.481,16.637,781.011,55.93,51.071,69.741,51.08,51.095,3.782,4.155,1.595,100,80.207,50.628
0,0.0,93.231,6.769,93.231,1217.2,11.733,797.481,16.054,781.595,55.919,51.058,69.732,51.073,51.084,3.782,4.155,1.595,100,80.207,50.631
0,0.0,93.36,6.64,93.36,1217.2,11.321,797.482,15.489,782.16,55.91,51.025,69.731,51.057,51.075,3.782,4.155,1.595,100,80.207,50.613
0,0.0,93.475,6.525,93.475,1217.56,17.746,797.708,18.73,779.187,55.899,51.147,69.74,51.056,51.064,3.783,4.155,2.068,100,1022.22,50.644
0,0.0,93.613,6.387,93.613,1217.2,10.547,797.482,14.43,783.218,55.893,51.016,69.756,51.048,51.058,3.782,4.155,1.595,100,80.207,50.631
0,0.0,93.729,6.271,93.729,1216.95,10.243,797.329,13.991,783.506,55.886,51.035,69.78,51.039,51.05,3.782,4.154,1.598,100,80.273,50.661
0,0.0,93.853,6.147,93.853,1217.2,9.892,797.486,13.51,784.143,55.88,51.045,69.808,51.052,51.045,3.782,4.155,1.598,100,80.274,50.685
0,0.0,93.983,6.017,93.983,1217.21,9.539,797.489,13.028,784.627,55.883,50.982,69.841,51.032,51.047,3.782,4.155,1.598,100,80.275,50.635
0,0.0,94.112,5.888,94.112,1217.51,14.844,797.674,15.665,782.218,55.871,51.083,69.874,51.01,51.036,3.782,4.155,2.068,100,1022.22,50.662
0,0.0,94.242,5.758,94.242,1217.2,8.864,797.482,12.107,785.543,55.858,50.961,69.907,51.019,51.023,3.782,4.155,1.598,100,80.27,50.635
0,0.0,94.364,5.636,94.364,1217.21,8.566,797.488,11.699,785.956,55.851,50.928,69.939,50.978,51.016,3.782,4.155,1.598,100,80.272,50.615
0,0.0,94.479,5.521,94.479,1217.48,13.417,797.655,14.138,783.728,55.823,50.963,69.967,50.943,50.988,3.782,4.155,2.071,100,1022.22,50.58
0,0.0,94.567,5.433,94.567,1216.91,11.798,797.308,13.14,784.367,55.797,50.927,69.991,50.976,50.962,3.782,4.154,1.96,100,80.255,50.559
0,0.0,94.687,5.313,94.687,1217.21,7.814,797.488,10.673,786.982,55.796,50.862,70.01,50.92,50.961,3.782,4.155,1.598,100,80.269,50.574
0,0.0,94.784,5.216,94.784,1217.49,17.268,797.658,15.195,782.712,55.769,50.994,70.023,50.898,50.934,3.783,4.155,2.48,100,1022.22,50.576
0,0.0,94.878,5.122,94.878,1216.94,10.8,797.322,12.028,785.495,55.75,50.913,70.03,50.945,50.915,3.782,4.154,1.96,100,80.254,50.575
0,0.0,94.998,5.002,94.998,1217.21,7.152,797.488,9.768,787.887,55.762,50.855,70.033,50.902,50.927,3.782,4.155,1.598,100,80.268,50.591
0,0.0,95.112,4.888,95.112,1217.43,11.205,797.628,11.807,786.032,55.746,50.928,70.03,50.881,50.911,3.782,4.155,2.071,100,1022.22,50.609
0,0.0,95.197,4.803,95.197,1216.96,9.862,797.338,10.983,786.556,55.732,50.95,70.024,50.939,50.897,3.782,4.154,1.96,100,80.255,50.644
0,0.0,95.318,4.682,95.318,1217.21,6.527,797.488,8.914,788.74,55.754,50.903,70.015,50.924,50.919,3.781,4.155,1.598,100,80.268,50.664
0,0.0,95.44,4.56,95.44,1217.21,6.303,797.488,8.607,789.048,55.76,50.908,70.004,50.913,50.925,3.781,4.155,1.598,100,80.271,50.679
0,0.0,95.553,4.447,95.553,1217.21,6.103,797.488,8.333,789.323,55.753,50.982,69.992,50.927,50.918,3.781,4.155,1.598,100,80.272,50.761
0,0.0,95.663,4.337,95.663,1217.15,5.91,797.456,8.072,789.55,55.767,51.068,69.981,51.008,50.932,3.781,4.155,1.598,100,80.263,50.852
0,0.0,95.784,4.216,95.784,1217.21,5.691,797.489,7.785,789.87,55.82,51.178,69.97,51.068,50.985,3.781,4.155,1.596,100,80.203,50.973
0,0.0,95.945,4.055,95.945,1217.21,5.432,797.488,7.43,790.224,55.886,51.293,69.961,51.158,51.05,3.781,4.155,1.595,100,80.198,51.1
0,0.0,96.127,3.873,96.127,1217.21,5.152,797.488,7.049,790.604,55.968,51.412,69.955,51.264,51.133,3.781,4.155,1.595,100,80.191,51.23
0,0.0,96.333,3.667,96.333,1217.21,4.852,797.488,6.64,791.014,56.067,51.415,69.95,51.35,51.231,3.781,4.155,1.595,100,80.185,51.245
0,0.0,96.559,3.441,96.559,1217.21,4.543,797.488,6.217,791.437,56.153,51.404,69.949,51.383,51.318,3.781,4.155,1.595,100,80.183,51.245
0,0.0,96.783,3.217,96.783,1217.21,4.257,797.488,5.825,791.829,56.202,51.329,69.95,51.377,51.367,3.781,4.155,1.595,100,80.186,51.179
0,0.0,96.987,3.013,96.987,1217.21,4.013,797.488,5.489,792.165,56.209,51.28,69.954,51.337,51.373,3.781,4.155,1.595,100,80.194,51.139
0,0.0,97.164,2.836,97.164,1217.21,3.813,797.489,5.215,792.442,56.181,51.202,69.96,51.286,51.346,3.781,4.155,1.596,100,80.202,51.068
0,0.0,97.328,2.672,97.328,1217.21,3.634,797.488,4.97,792.686,56.136,51.221,69.967,51.242,51.301,3.781,4.155,1.596,100,80.203,51.094
0,0.0,97.465,2.535,97.465,1217.21,3.492,797.489,4.776,792.88,56.094,51.191,69.974,51.226,51.259,3.781,4.155,1.596,100,80.205,51.068
0,0.0,97.601,2.399,97.601,1217.21,3.356,797.489,4.589,793.067,56.067,51.147,69.974,51.194,51.231,3.781,4.155,1.596,100,80.204,51.029
0,0.0,97.739,2.261,97.739,1217.21,3.223,797.489,4.407,793.25,56.039,51.158,70.056,51.171,51.204,3.781,4.155,1.596,100,80.204,51.044
0,0.0,97.872,2.128,97.872,1217.21,3.108,797.489,4.244,793.413,56.014,51.077,70.231,51.146,51.179,3.781,4.155,1.598,100,80.267,50.966
0,0.0,98.004,1.996,98.004,1217.21,2.989,797.489,4.082,793.575,55.986,51.013,70.391,51.09,51.151,3.781,4.155,1.598,100,80.264,50.905
0,0.0,98.125,1.875,98.125,1217.21,2.885,797.489,3.939,793.72,55.94,50.971,70.537,51.036,51.105,3.781,4.155,1.598,100,80.263,50.867
0,0.0,98.23,1.77,98.23,1217.21,2.797,797.489,3.819,793.837,55.889,50.966,70.668,50.999,51.054,3.781,4.155,1.598,100,80.262,50.865
0,0.0,98.327,1.673,98.327,1217.21,2.718,797.491,3.712,793.945,55.847,50.916,70.791,50.969,51.012,3.781,4.155,1.598,100,80.26,50.817
0,0.0,98.424,1.576,98.424,1217.21,2.641,797.491,3.607,794.05,55.814,50.892,70.908,50.933,50.978,3.781,4.155,1.598,100,80.258,50.795
0,0.0,98.519,1.481,98.519,1217.21,2.568,797.491,3.507,794.151,55.779,50.839,71.019,50.898,50.944,3.781,4.155,1.598,100,80.256,50.744
0,0.0,98.61,1.39,98.61,1217.21,2.501,797.491,3.416,794.242,55.743,50.814,71.128,50.858,50.908,3.781,4.155,1.598,100,80.255,50.721
0,0.0,98.693,1.307,98.693,1217.13,2.439,797.44,3.332,794.276,55.708,50.798,71.235,50.846,50.873,3.781,4.154,1.598,100,80.243,50.705
0,0.0,98.776,1.225,98.776,1217.21,2.381,797.491,3.252,794.406,55.684,50.76,71.341,50.811,50.849,3.781,4.155,1.598,100,80.25,50.671
0,0.0,98.858,1.142,98.858,1217.29,3.763,797.537,3.965,793.783,55.655,50.745,71.445,50.775,50.82,3.781,4.155,2.071,100,1022.22,50.635
0,0.0,98.92,1.08,98.92,1217.21,5.191,797.491,4.566,793.174,55.623,50.715,71.548,50.755,50.788,3.781,4.155,2.481,100,1022.22,50.583
0,0.0,99.004,0.996,99.004,1217.28,3.604,797.535,3.799,793.947,55.594,50.635,71.649,50.699,50.759,3.781,4.155,2.071,100,1022.22,50.528
0,0.0,99.055,0.945,99.055,1217.21,4.99,797.491,4.389,793.35,55.552,50.634,71.75,50.666,50.717,3.781,4.155,2.481,100,1022.22,50.505
0,0.0,99.107,0.893,99.107,1217.21,4.914,797.491,4.322,793.417,55.514,50.617,71.848,50.645,50.679,3.781,4.155,2.481,100,1022.22,50.489
0,0.0,99.159,0.841,99.159,1217.21,4.839,797.491,4.257,793.482,55.487,50.566,71.945,50.618,50.652,3.781,4.155,2.481,100,1022.22,50.44
0,0.0,99.212,0.788,99.212,1217.21,4.765,797.491,4.191,793.549,55.46,50.507,72.041,50.573,50.624,3.781,4.155,2.481,100,1022.22,50.382
0,0.0,99.257,0.742,99.257,1217.21,4.701,797.491,4.135,793.603,55.421,50.535,72.136,50.542,50.586,3.781,4.155,2.481,100,1022.22,50.412
0,0.0,99.293,0.706,99.293,1217.21,4.652,797.491,4.092,793.647,55.389,50.459,72.229,50.523,50.554,3.781,4.155,2.481,100,1022.22,50.337
0,0.0,99.331,0.669,99.331,1217.21,4.602,797.491,4.048,793.691,55.362,50.399,72.32,50.472,50.527,3.781,4.155,2.481,100,1022.22,50.277
0,0.0,99.361,0.639,99.361,1217.21,4.561,797.491,4.011,793.728,55.32,50.312,72.41,50.41,50.485,3.781,4.155,2.481,100,1022.22,50.19
0,0.0,99.375,0.625,99.375,1217.21,4.542,797.491,3.995,793.744,55.263,50.269,72.499,50.343,50.428,3.781,4.155,2.481,100,1022.22,50.147
0,0.0,99.372,0.628,99.372,1217.21,4.546,797.491,3.999,793.741,55.2,50.235,72.586,50.294,50.365,3.781,4.155,2.481,100,1022.22,50.112
0,0.0,99.359,0.641,99.359,1217.21,4.564,797.491,4.014,793.727,55.146,50.202,72.672,50.254,50.311,3.781,4.155,2.481,100,1022.22,50.078
0,0.0,99.344,0.656,99.344,1217.21,4.583,797.491,4.031,793.709,55.102,50.118,72.756,50.205,50.267,3.781,4.155,2.481,100,1022.22,49.993
0,0.0,99.332,0.667,99.332,1577.15,4.779,1013.1,4.204,1009.151,55.099,50.054,72.759,50.134,50.211,3.739,4.237,2.481,100,1022.22,49.951
0,0.0,99.374,0.626,99.374,2122.21,2.291,1316.573,3.132,1313.622,55.158,49.941,72.786,50.042,50.123,3.697,4.388,1.597,100,80.224,49.883
0,0.0,99.412,0.588,99.412,2471.58,5.232,1590.329,4.602,1585.996,55.036,49.898,72.778,49.947,50.011,3.653,4.553,2.481,100,1022.22,49.827
0,0.0,99.23,0.77,99.23,2622.28,2.783,1816.056,3.807,1812.43,54.627,49.809,72.738,49.862,49.914,3.579,4.69,1.595,100,80.183,49.758
0,0.0,98.899,1.101,98.899,2740.75,3.308,2009.093,4.529,2004.781,54.248,49.722,72.668,49.774,49.822,3.475,4.795,1.594,100,80.159,49.667
0,0.0,98.541,1.459,98.541,2829.77,3.903,2150.174,5.343,2145.035,53.976,49.7,72.576,49.718,49.742,3.372,4.86,1.594,100,80.167,49.64
0,0.0,98.222,1.778,98.222,2887.33,4.455,2237.083,6.095,2231.205,53.834,49.706,72.471,49.707,49.711,3.297,4.894,1.595,100,80.195,49.64
0,0.0,97.963,2.037,97.963,2910.89,4.884,2271.544,6.678,2265.085,53.777,49.696,72.362,49.701,49.705,3.264,4.905,1.596,100,80.217,49.625
0,0.0,97.746,2.254,97.746,2895.55,5.161,2249.174,7.054,2242.346,53.765,49.682,72.257,49.688,49.695,3.285,4.898,1.597,100,80.227,49.606
0,0.0,97.562,2.438,97.562,2849.81,5.296,2180.851,7.237,2173.829,53.8,49.684,72.163,49.684,49.685,3.346,4.872,1.597,100,80.235,49.604
0,0.0,97.417,2.583,97.417,2788.03,5.309,2084.896,7.254,2077.856,53.878,49.672,72.084,49.678,49.682,3.422,4.832,1.597,100,80.241,49.588
0,0.0,97.323,2.677,97.323,2718.29,5.207,1972.573,7.115,1965.656,53.988,49.674,72.024,49.675,49.676,3.497,4.777,1.597,100,80.241,49.587
0,0.0,97.26,2.74,97.26,2646.45,10.523,1855.181,9.258,1846.187,54.138,49.68,71.982,49.685,49.683,3.562,4.713,2.481,100,1022.22,49.555
0,0.0,97.241,2.759,97.241,2574.96,10.246,1741.117,9.014,1732.377,54.296,49.664,71.959,49.673,49.68,3.609,4.646,2.481,100,1022.22,49.534
0,0.0,97.25,2.75,97.25,2501.81,9.982,1632.196,8.781,1623.684,54.456,49.652,71.954,49.661,49.668,3.643,4.579,2.481,100,1022.22,49.516
0,0.0,97.278,2.722,97.278,2439.77,9.725,1548.439,8.556,1540.151,54.592,49.642,72.887,49.65,49.657,3.662,4.527,2.481,100,1022.22,49.498
0,0.0,97.308,2.692,97.308,2391.8,9.521,1489.509,8.376,1481.399,54.694,49.641,72.895,49.643,49.647,3.673,4.49,2.481,100,1022.22,49.494
0,0.0,97.328,2.672,97.328,2366.58,9.408,1460.49,8.277,1452.479,54.76,49.677,72.865,49.657,49.646,3.678,4.472,2.481,100,1022.22,49.529
0,0.0,97.335,2.665,97.335,2363.1,9.381,1456.594,8.253,1448.607,54.797,49.648,72.838,49.661,49.66,3.678,4.47,2.481,100,1022.22,49.501
0,0.0,97.32,2.68,97.32,2379.31,9.461,1474.975,8.323,1466.918,54.778,49.644,72.811,49.649,49.656,3.675,4.481,2.481,100,1022.22,49.496
0,0.0,97.254,2.746,97.254,2408.33,4.523,1509.248,6.182,1503.249,54.718,49.566,72.786,49.613,49.64,3.669,4.502,1.597,100,80.228,49.462
0,0.0,97.159,2.841,97.159,2444.85,4.715,1554.983,6.444,1548.724,54.615,49.61,72.743,49.595,49.603,3.66,4.531,1.597,100,80.231,49.507
0,0.0,97.035,2.965,97.035,2480.0,4.958,1601.785,6.775,1595.197,54.541,49.631,72.203,49.617,49.604,3.649,4.56,1.597,100,80.238,49.529
0,0.0,96.92,3.08,96.92,2508.57,5.189,1641.83,7.09,1634.927,54.497,49.701,72.159,49.659,49.63,3.639,4.585,1.597,100,80.241,49.596
0,0.0,96.822,3.178,96.822,2530.23,8.346,1673.313,8.798,1664.747,54.489,49.734,72.146,49.706,49.677,3.631,4.604,2.07,100,1022.22,49.605
0,0.0,96.739,3.261,96.739,2545.27,8.597,1695.72,9.063,1686.89,54.481,49.749,72.13,49.726,49.71,3.624,4.618,2.07,100,1022.22,49.618
0,0.0,96.656,3.344,96.656,2554.38,8.838,1709.5,9.318,1700.415,54.479,49.802,72.113,49.761,49.736,3.619,4.627,2.07,100,1022.22,49.668
0,0.0,96.597,3.403,96.597,2557.8,12.298,1714.692,10.82,1704.143,54.516,49.898,72.096,49.837,49.787,3.618,4.63,2.481,100,1022.22,49.74
0,0.0,96.563,3.437,96.563,2557.31,12.42,1713.944,10.927,1703.289,54.591,49.94,72.08,49.904,49.865,3.619,4.629,2.481,100,1022.22,49.779
0,0.0,96.551,3.449,96.551,2553.19,12.444,1707.691,10.948,1697.013,54.658,50.008,72.066,49.962,49.925,3.621,4.625,2.481,100,1022.22,49.846
0,0.0,96.55,3.45,96.55,2546.78,12.422,1697.992,10.929,1687.335,54.735,50.082,72.055,50.033,49.989,3.624,4.62,2.481,100,1022.22,49.921
0,0.0,96.568,3.432,96.568,2539.1,12.327,1686.472,10.845,1675.898,54.816,50.107,72.046,50.084,50.054,3.627,4.612,2.481,100,1022.22,49.946
0,0.0,96.593,3.407,96.593,2531.36,12.208,1674.988,10.74,1664.52,54.868,50.088,72.04,50.092,50.088,3.631,4.605,2.481,100,1022.22,49.927
0,0.0,96.603,3.397,96.603,2523.75,12.142,1663.798,10.683,1653.386,54.897,50.166,72.037,50.122,50.099,3.634,4.599,2.481,100,1022.22,50.005
0,0.0,96.618,3.382,96.618,2517.35,12.065,1654.477,10.615,1644.132,54.962,50.24,72.035,50.191,50.148,3.637,4.593,2.481,100,1022.22,50.081
0,0.0,96.663,3.337,96.663,2512.29,7.909,1647.163,8.807,1638.578,55.045,50.301,72.035,50.262,50.218,3.638,4.588,1.96,100,80.23,50.169
0,0.0,96.738,3.262,96.738,2509.34,5.474,1642.925,7.481,1635.633,55.113,50.35,72.037,50.31,50.278,3.639,4.586,1.597,100,80.241,50.242
0,0.0,96.802,3.198,96.802,2508.16,5.368,1641.244,7.337,1634.095,55.189,50.455,72.04,50.406,50.348,3.639,4.585,1.597,100,80.233,50.348
0,0.0,96.888,3.112,96.888,2509.24,5.239,1642.782,7.159,1635.813,55.269,50.51,72.044,50.47,50.429,3.639,4.586,1.597,100,80.24,50.408
0,0.0,96.978,3.022,96.978,2512.13,5.109,1646.934,6.982,1640.142,55.325,50.573,72.048,50.528,50.49,3.638,4.588,1.597,100,80.242,50.475
0,0.0,97.065,2.935,97.065,2516.6,4.989,1653.393,6.817,1646.765,55.385,50.693,72.052,50.617,50.558,3.636,4.592,1.597,100,80.241,50.598
0,0.0,97.171,2.829,97.171,2522.48,4.849,1661.94,6.626,1655.504,55.466,50.753,72.055,50.705,50.652,3.634,4.597,1.597,100,80.238,50.661
0,0.0,97.292,2.708,97.292,2529.27,4.693,1671.901,6.413,1665.678,55.526,50.804,72.058,50.766,50.727,3.631,4.604,1.597,100,80.239,50.716
0,0.0,97.408,2.592,97.408,2536.58,4.551,1682.729,6.218,1676.699,55.557,50.772,72.06,50.781,50.775,3.627,4.61,1.597,100,80.24,50.687
0,0.0,97.501,2.499,97.501,2544.02,4.442,1693.849,6.07,1687.97,55.545,50.808,72.06,50.787,50.78,3.624,4.617,1.597,100,80.242,50.726
0,0.0,97.579,2.421,97.579,2551.06,4.356,1704.46,5.952,1698.699,55.563,50.947,72.06,50.869,50.815,3.621,4.624,1.597,100,80.241,50.867
0,0.0,97.69,2.31,97.69,2557.42,4.227,1714.12,5.776,1708.534,55.633,50.96,72.058,50.939,50.901,3.617,4.629,1.597,100,80.237,50.883
0,0.0,97.823,2.177,97.823,2562.68,4.074,1722.169,5.567,1716.792,55.669,51.004,72.055,50.974,50.95,3.615,4.634,1.597,100,80.238,50.931
0,0.0,97.945,2.055,97.945,2567.37,3.938,1729.381,5.381,1724.191,55.692,50.993,72.053,50.994,50.985,3.612,4.639,1.597,100,80.239,50.922
0,0.0,98.058,1.942,98.058,2571.11,3.816,1735.149,5.214,1730.126,55.685,50.954,72.049,50.974,50.987,3.61,4.642,1.597,100,80.241,50.886
0,0.0,98.148,1.852,98.148,2573.8,3.721,1739.313,5.083,1734.422,55.653,50.943,72.045,50.95,50.963,3.609,4.645,1.597,100,80.242,50.877
0,0.0,98.226,1.774,98.226,2575.34,3.638,1741.707,4.97,1736.928,55.65,51.057,72.04,50.997,50.964,3.608,4.646,1.597,100,80.242,50.993
0,0.0,98.337,1.663,98.337,2575.75,3.521,1742.342,4.811,1737.724,55.713,51.104,72.035,51.069,51.029,3.608,4.647,1.597,100,80.236,51.042
0,0.0,98.484,1.516,98.484,2575.25,3.37,1741.568,4.605,1737.153,55.768,51.122,72.031,51.105,51.084,3.608,4.646,1.597,100,80.234,51.063
0,0.0,98.629,1.371,98.629,2574.17,3.227,1739.89,4.409,1735.673,55.789,51.069,72.027,51.093,51.103,3.609,4.645,1.597,100,80.237,51.013
0,0.0,98.752,1.249,98.752,2572.73,3.11,1737.657,4.25,1733.598,55.776,51.107,72.024,51.089,51.087,3.61,4.644,1.597,100,80.24,51.052
0,0.0,98.866,1.134,98.866,2571.07,3.004,1735.08,4.105,1731.166,55.8,51.178,72.021,51.137,51.107,3.611,4.642,1.597,100,80.238,51.125
0,0.0,99.009,0.991,99.009,2569.32,2.877,1732.387,3.931,1728.647,55.858,51.234,72.019,51.196,51.161,3.612,4.64,1.597,100,80.233,51.184
0,0.0,99.176,0.824,99.176,2567.72,2.736,1729.918,3.739,1726.372,55.912,51.238,72.018,51.229,51.211,3.613,4.639,1.597,100,80.231,51.191
0,0.0,99.341,0.659,99.341,2566.48,2.604,1728.008,3.558,1724.642,55.927,51.182,72.018,51.209,51.223,3.613,4.638,1.597,100,80.235,51.137
0,0.0,99.48,0.52,99.48,2565.69,2.498,1726.787,3.414,1723.564,55.915,51.258,72.018,51.222,51.209,3.614,4.637,1.597,100,80.238,51.215
0,0.0,99.618,0.382,99.618,2565.29,2.397,1726.178,3.275,1723.095,55.939,51.217,72.017,51.234,51.232,3.614,4.637,1.597,100,80.235,51.176
0,0.0,99.767,0.233,99.767,2565.25,2.294,1726.113,3.134,1723.17,55.939,51.256,72.017,51.236,51.231,3.614,4.637,1.597,100,80.237,51.217
0,0.0,99.909,0.091,99.909,2565.52,2.199,1726.523,3.005,1723.709,55.955,51.264,72.017,51.258,51.247,3.614,4.637,1.597,100,80.235,51.226
0,0.049,100.0,0.0,100.0,2566.04,4.528,1727.327,3.983,1723.617,55.982,51.243,72.017,51.251,51.276,3.614,4.637,2.481,100,1022.22,51.191
0,0.27,100.0,0.0,100.0,2566.78,4.53,1728.47,3.984,1724.758,56.276,51.253,72.018,51.247,51.571,3.614,4.638,2.481,100,1022.22,51.201
0,0.745,100.0,0.0,100.0,2568.26,4.532,1730.749,3.986,1727.035,56.935,51.321,72.022,51.284,52.233,3.613,4.64,2.481,100,1022.22,51.269
0,1.553,100.0,0.0,100.0,2571.88,4.537,1736.333,3.991,1732.616,57.751,51.362,72.034,51.334,53.055,3.611,4.643,2.481,100,1022.22,51.31
0,2.427,100.0,0.0,100.0,2579.4,4.549,1748.027,4.002,1744.299,58.054,51.399,72.051,51.374,53.372,3.607,4.65,2.481,100,1022.22,51.347
0,2.962,100.0,0.0,100.0,2591.5,4.573,1766.987,4.022,1763.238,57.795,51.384,72.067,51.386,53.137,3.6,4.661,2.481,100,1022.22,51.332
0,3.154,100.0,0.0,100.0,2606.72,4.603,1791.134,4.049,1787.35,57.335,51.444,72.076,51.411,52.71,3.59,4.676,2.481,100,1022.22,51.393
0,3.194,100.0,0.0,100.0,2622.57,4.636,1816.514,4.078,1812.712,56.934,51.519,72.078,51.475,52.345,3.58,4.691,2.481,100,1022.22,51.468
0,3.218,100.0,0.0,100.0,2636.65,4.668,1839.27,4.106,1835.434,56.629,51.563,72.074,51.534,52.074,3.57,4.704,2.481,100,1022.22,51.513
0,3.254,100.0,0.0,100.0,2647.37,4.692,1856.677,4.127,1852.822,56.378,51.481,72.063,51.517,51.851,3.561,4.714,2.481,100,1022.22,51.431
0,3.276,100.0,0.0,100.0,2653.65,4.707,1866.902,4.14,1863.03,56.143,51.516,72.048,51.501,51.634,3.557,4.719,2.481,100,1022.22,51.466
0,3.298,100.0,0.0,100.0,2654.96,4.71,1869.032,4.143,1865.178,56.001,51.59,72.031,51.551,51.499,3.556,4.721,2.481,100,1022.22,51.54
0,3.361,100.0,0.0,100.0,2651.32,4.701,1863.118,4.135,1859.246,55.931,51.634,72.012,51.606,51.426,3.558,4.717,2.481,100,1022.22,51.584
0,3.451,100.0,0.0,100.0,2643.3,4.683,1850.059,4.119,1846.222,55.871,51.57,71.995,51.597,51.353,3.565,4.71,2.481,100,1022.22,51.52
0,3.529,100.0,0.0,100.0,2631.73,4.656,1831.298,4.096,1827.478,55.798,51.592,71.98,51.583,51.256,3.573,4.699,2.481,100,1022.22,51.542
0,3.605,100.0,0.0,100.0,2617.47,4.625,1808.33,4.068,1804.528,55.764,51.615,71.966,51.603,51.192,3.583,4.686,2.481,100,1022.22,51.565
0,3.7,100.0,0.0,100.0,2601.55,4.593,1782.898,4.04,1779.131,55.755,51.62,71.956,51.617,51.148,3.594,4.671,2.481,100,1022.22,51.569
0,3.805,100.0,0.0,100.0,2584.93,4.56,1756.677,4.011,1752.939,55.74,51.535,71.949,51.578,51.095,3.604,4.655,2.481,100,1022.22,51.484
0,3.894,100.0,0.0,100.0,2568.46,4.532,1731.048,3.986,1727.333,55.701,51.593,71.945,51.57,51.017,3.613,4.64,2.481,100,1022.22,51.541
0,3.983,100.0,0.0,100.0,2552.13,4.508,1706.084,3.965,1702.39,55.701,51.52,71.945,51.556,50.978,3.621,4.625,2.481,100,1022.22,51.468
0,4.078,100.0,0.0,100.0,2538.66,4.489,1685.816,3.948,1682.138,55.677,51.558,71.946,51.542,50.92,3.628,4.612,2.481,100,1022.22,51.505
0,4.169,100.0,0.0,100.0,2527.48,4.473,1669.265,3.935,1665.602,55.676,51.531,71.95,51.544,50.89,3.633,4.602,2.481,100,1022.22,51.479
0,4.265,100.0,0.0,100.0,2518.91,4.461,1656.739,3.924,1653.087,55.67,51.593,71.956,51.561,50.862,3.636,4.594,2.481,100,1022.22,51.54
0,4.366,100.0,0.0,100.0,2513.09,4.454,1648.328,3.917,1644.681,55.68,51.566,71.962,51.574,50.855,3.639,4.589,2.481,100,1022.22,51.513
0,4.468,100.0,0.0,100.0,2510.0,4.449,1643.875,3.914,1640.232,55.683,51.694,71.969,51.624,50.849,3.64,4.586,2.481,100,1022.22,51.641
0,4.582,100.0,0.0,100.0,2509.44,4.449,1643.078,3.913,1639.436,55.715,51.66,71.977,51.666,50.877,3.64,4.586,2.481,100,1022.22,51.607
0,4.7,100.0,0.0,100.0,2511.13,4.451,1645.507,3.915,1641.862,55.714,51.747,71.984,51.696,50.878,3.639,4.587,2.481,100,1022.22,51.694
0,4.813,100.0,0.0,100.0,2514.65,4.456,1650.568,3.919,1646.92,55.746,51.845,71.991,51.783,50.917,3.638,4.59,2.481,100,1022.22,51.793
0,4.951,100.0,0.0,100.0,2519.55,4.462,1657.67,3.925,1654.015,55.786,51.838,71.997,51.829,50.966,3.636,4.595,2.481,100,1022.22,51.785
0,5.083,100.0,0.0,100.0,2525.4,4.47,1666.21,3.932,1662.549,55.78,51.848,72.002,51.838,50.973,3.634,4.6,2.481,100,1022.22,51.796
0,5.194,100.0,0.0,100.0,2531.71,4.479,1675.495,3.94,1671.828,55.773,51.9,72.005,51.869,50.98,3.631,4.606,2.481,100,1022.22,51.848
0,5.309,100.0,0.0,100.0,2538.0,4.488,1684.844,3.948,1681.168,55.779,51.923,72.008,51.905,51.001,3.628,4.611,2.481,100,1022.22,51.872
0,5.426,100.0,0.0,100.0,2543.92,4.496,1693.696,3.955,1690.012,55.775,51.906,72.009,51.91,51.011,3.625,4.617,2.481,100,1022.22,51.854
0,5.533,100.0,0.0,100.0,2549.14,4.504,1701.557,3.962,1697.868,55.758,51.965,72.008,51.931,51.007,3.623,4.622,2.481,100,1022.22,51.913
0,5.642,100.0,0.0,100.0,2553.44,4.51,1708.062,3.967,1704.368,55.778,52.091,72.007,52.017,51.038,3.621,4.626,2.481,100,1022.22,52.039
0,5.781,100.0,0.0,100.0,2556.72,4.515,1713.056,3.971,1709.356,55.83,52.099,72.006,52.079,51.099,3.619,4.629,2.481,100,1022.22,52.048
0,5.932,100.0,0.0,100.0,2559.04,4.518,1716.593,3.974,1712.89,55.861,52.257,72.004,52.163,51.136,3.618,4.631,2.481,100,1022.22,52.206
0,6.095,100.0,0.0,100.0,2560.64,4.52,1719.043,3.976,1715.338,55.945,52.424,72.003,52.316,51.225,3.617,4.632,2.481,100,1022.22,52.373
0,6.302,100.0,0.0,100.0,2561.7,4.522,1720.666,3.978,1716.961,56.062,52.607,72.002,52.488,51.345,3.617,4.633,2.481,100,1022.22,52.558
0,6.543,100.0,0.0,100.0,2562.58,4.523,1722.012,3.979,1718.306,56.168,52.608,72.003,52.584,51.452,3.616,4.634,2.481,100,1022.22,52.558
0,6.772,100.0,0.0,100.0,2563.77,4.525,1723.836,3.98,1720.129,56.205,52.698,72.005,52.64,51.493,3.615,4.635,2.481,100,1022.22,52.649
0,6.981,100.0,0.0,100.0,2565.29,4.527,1726.171,3.982,1722.461,56.25,52.788,72.006,52.727,51.54,3.615,4.637,2.481,100,1022.22,52.739
0,7.201,100.0,0.0,100.0,2567.08,4.53,1728.927,3.985,1725.215,56.313,52.994,72.007,52.87,51.608,3.614,4.638,2.481,100,1022.22,52.945
0,7.454,100.0,0.0,100.0,2569.19,4.533,1732.178,3.987,1728.464,56.421,53.092,72.009,53.021,51.72,3.613,4.64,2.481,100,1022.22,53.044
0,7.73,100.0,0.0,100.0,2571.74,4.537,1736.119,3.991,1732.4,56.464,52.94,72.011,53.003,51.769,3.611,4.643,2.481,100,1022.22,52.892
0,7.95,100.0,0.0,100.0,2574.71,4.541,1740.73,3.995,1737.007,56.426,53.132,72.013,53.036,51.737,3.61,4.646,2.481,100,1022.22,53.083
0,8.162,100.0,0.0,100.0,2577.89,4.546,1745.668,3.999,1741.942,56.479,53.196,72.015,53.148,51.798,3.608,4.649,2.481,100,1022.22,53.148
0,8.417,100.0,0.0,100.0,2581.43,4.553,1751.191,4.005,1747.46,56.527,53.263,72.017,53.216,51.853,3.606,4.652,2.481,100,1022.22,53.215
0,8.673,100.0,0.0,100.0,2585.08,4.56,1756.911,4.011,1753.173,56.555,53.265,72.017,53.253,51.89,3.604,4.655,2.481,100,1022.22,53.217
0,8.918,100.0,0.0,100.0,2588.54,4.567,1762.341,4.017,1758.59,56.573,53.426,72.018,53.336,51.916,3.602,4.659,2.481,100,1022.22,53.379
0,9.178,100.0,0.0,100.0,2591.71,4.573,1767.322,4.023,1763.573,56.642,53.53,72.018,53.459,51.993,3.6,4.662,2.481,100,1022.22,53.483
0,9.47,100.0,0.0,100.0,2594.62,4.579,1771.915,4.028,1768.166,56.709,53.622,72.018,53.56,52.067,3.598,4.664,2.481,100,1022.22,53.576
0,9.766,100.0,0.0,100.0,2597.37,4.585,1776.262,4.033,1772.496,56.749,53.578,72.018,53.588,52.114,3.596,4.667,2.481,100,1022.22,53.532
0,10.036,100.0,0.0,100.0,2599.97,4.59,1780.381,4.037,1776.632,56.717,53.68,72.018,53.623,52.089,3.595,4.669,2.481,100,1022.22,53.633
0,10.275,100.0,0.0,100.0,2602.31,4.595,1784.094,4.041,1780.328,56.717,53.85,72.017,53.754,52.094,3.593,4.671,2.481,100,1022.22,53.804
0,10.539,100.0,0.0,100.0,2604.24,4.598,1787.174,4.045,1783.39,56.737,53.782,72.016,53.799,52.119,3.592,4.673,2.481,100,1022.22,53.736
0,10.79,100.0,0.0,100.0,2605.75,4.601,1789.568,4.047,1785.802,56.696,53.869,72.014,53.824,52.081,3.591,4.675,2.481,100,1022.22,53.823
0,11.021,100.0,0.0,100.0,2606.75,4.603,1791.17,4.049,1787.386,56.673,53.798,72.012,53.828,52.062,3.59,4.676,2.481,100,1022.22,53.752
0,11.244,100.0,0.0,100.0,2607.14,4.604,1791.786,4.05,1788.019,56.629,53.896,72.009,53.845,52.019,3.59,4.676,2.481,100,1022.22,53.85
0,11.468,100.0,0.0,100.0,2606.86,4.604,1791.346,4.049,1787.579,56.644,54.03,72.007,53.953,52.034,3.59,4.676,2.481,100,1022.22,53.984
0,11.73,100.0,0.0,100.0,2605.99,4.602,1789.973,4.048,1786.189,56.684,54.046,72.004,54.025,52.073,3.591,4.675,2.481,100,1022.22,54.001
0,11.997,100.0,0.0,100.0,2604.74,4.599,1787.966,4.046,1784.2,56.675,53.995,72.002,54.017,52.061,3.592,4.674,2.481,100,1022.22,53.95
0,12.226,100.0,0.0,100.0,2603.23,4.596,1785.573,4.043,1781.806,56.616,53.94,72.0,53.973,51.999,3.593,4.672,2.481,100,1022.22,53.894
0,12.423,100.0,0.0,100.0,2601.44,4.593,1782.722,4.04,1778.955,56.55,53.896,71.998,53.923,51.929,3.594,4.671,2.481,100,1022.22,53.85
0,12.609,100.0,0.0,100.0,2599.28,4.588,1779.29,4.036,1775.523,56.509,54.017,71.995,53.954,51.883,3.595,4.669,2.481,100,1022.22,53.971
0,12.823,100.0,0.0,100.0,2596.74,4.583,1775.277,4.032,1771.51,56.558,54.255,71.993,54.122,51.926,3.597,4.666,2.481,100,1022.22,54.21
0,13.103,100.0,0.0,100.0,2594.05,4.578,1771.018,4.027,1767.269,56.647,54.202,71.992,54.209,52.009,3.598,4.664,2.481,100,1022.22,54.157
0,13.382,100.0,0.0,100.0,2591.61,4.573,1767.163,4.023,1763.414,56.63,54.135,71.992,54.167,51.986,3.6,4.661,2.481,100,1022.22,54.09
0,13.602,100.0,0.0,100.0,2589.58,4.569,1763.96,4.019,1760.211,56.576,54.148,71.993,54.147,51.928,3.601,4.66,2.481,100,1022.22,54.102
0,13.805,100.0,0.0,100.0,2587.87,4.566,1761.285,4.016,1757.545,56.54,54.119,71.992,54.136,51.887,3.602,4.658,2.481,100,1022.22,54.073
0,14.005,100.0,0.0,100.0,2586.37,4.563,1758.932,4.014,1755.192,56.498,54.099,71.992,54.113,51.841,3.603,4.656,2.481,100,1022.22,54.053
0,14.197,100.0,0.0,100.0,2584.98,4.56,1756.749,4.011,1753.011,56.455,54.049,71.992,54.079,51.794,3.604,4.655,2.481,100,1022.22,54.004
0,14.379,100.0,0.0,100.0,2583.58,4.557,1754.558,4.009,1750.822,56.4,53.997,71.991,54.032,51.736,3.605,4.654,2.481,100,1022.22,53.951
0,14.545,100.0,0.0,100.0,2582.05,4.554,1752.17,4.006,1748.437,56.333,53.878,71.99,53.95,51.666,3.605,4.652,2.481,100,1022.22,53.832
0,14.688,100.0,0.0,100.0,2580.27,4.551,1749.377,4.003,1745.647,56.24,53.781,71.988,53.846,51.569,3.606,4.651,2.481,100,1022.22,53.735
0,14.805,100.0,0.0,100.0,2578.06,4.547,1745.931,3.999,1742.205,56.143,53.735,71.985,53.771,51.468,3.608,4.649,2.481,100,1022.22,53.689
0,14.912,100.0,0.0,100.0,2575.24,4.542,1741.553,3.995,1737.831,56.086,53.831,71.982,53.786,51.404,3.609,4.646,2.481,100,1022.22,53.784
0,15.05,100.0,0.0,100.0,2571.84,4.537,1736.282,3.991,1732.563,56.1,53.879,71.98,53.848,51.411,3.611,4.643,2.481,100,1022.22,53.833
0,15.223,100.0,0.0,100.0,2568.05,4.531,1730.425,3.986,1726.711,56.118,53.868,71.978,53.868,51.42,3.613,4.639,2.481,100,1022.22,53.821
0,15.392,100.0,0.0,100.0,2564.17,4.526,1724.446,3.981,1720.738,56.096,53.797,71.977,53.833,51.389,3.615,4.636,2.481,100,1022.22,53.75
0,15.531,100.0,0.0,100.0,2560.21,4.52,1718.378,3.976,1714.675,56.049,53.837,71.976,53.821,51.333,3.617,4.632,2.481,100,1022.22,53.79
0,15.663,100.0,0.0,100.0,2556.52,4.514,1712.748,3.971,1709.05,56.039,53.86,71.976,53.845,51.314,3.619,4.629,2.481,100,1022.22,53.813
0,15.813,100.0,0.0,100.0,2553.2,4.51,1707.698,3.967,1704.004,56.047,53.927,71.976,53.887,51.314,3.621,4.625,2.481,100,1022.22,53.88
0,15.977,100.0,0.0,100.0,2550.3,4.505,1703.305,3.963,1699.613,56.066,53.951,71.977,53.93,51.325,3.622,4.623,2.481,100,1022.22,53.904
0,16.144,100.0,0.0,100.0,2547.96,4.502,1699.776,3.96,1696.087,56.072,53.997,71.978,53.965,51.326,3.623,4.621,2.481,100,1022.22,53.95
0,16.311,100.0,0.0,100.0,2546.27,4.5,1697.223,3.958,1693.537,56.099,54.116,71.98,54.044,51.348,3.624,4.619,2.481,100,1022.22,54.069
0,16.502,100.0,0.0,100.0,2545.29,4.498,1695.755,3.957,1692.069,56.161,54.23,71.983,54.155,51.407,3.625,4.618,2.481,100,1022.22,54.183
0,16.718,100.0,0.0,100.0,2545.15,4.498,1695.54,3.956,1691.855,56.217,54.272,71.986,54.233,51.462,3.625,4.618,2.481,100,1022.22,54.226
0,16.93,100.0,0.0,100.0,2545.91,4.499,1696.679,3.957,1692.993,56.246,54.343,71.989,54.297,51.492,3.624,4.619,2.481,100,1022.22,54.297
0,17.142,100.0,0.0,100.0,2547.52,4.501,1699.111,3.959,1695.424,56.303,54.289,71.993,54.311,51.552,3.624,4.62,2.481,100,1022.22,54.243
0,17.371,100.0,0.0,100.0,2549.91,4.505,1702.721,3.962,1699.03,56.328,54.195,71.996,54.248,51.582,3.622,4.622,2.481,100,1022.22,54.148
0,17.577,100.0,0.0,100.0,2552.92,4.509,1707.269,3.966,1703.574,56.324,54.185,71.999,54.2,51.584,3.621,4.625,2.481,100,1022.22,54.138
0,17.775,100.0,0.0,100.0,2556.26,4.514,1712.35,3.971,1708.65,56.33,54.179,72.001,54.183,51.598,3.619,4.628,2.481,100,1022.22,54.133
0,17.978,100.0,0.0,100.0,2559.61,4.519,1717.463,3.975,1713.76,56.36,54.372,72.003,54.266,51.636,3.618,4.631,2.481,100,1022.22,54.326
0,18.22,100.0,0.0,100.0,2562.85,4.524,1722.429,3.979,1718.723,56.466,54.552,72.004,54.44,51.749,3.616,4.634,2.481,100,1022.22,54.507
0,18.515,100.0,0.0,100.0,2566.27,4.529,1727.679,3.983,1723.969,56.575,54.503,72.006,54.508,51.865,3.614,4.638,2.481,100,1022.22,54.457
0,18.804,100.0,0.0,100.0,2569.87,4.534,1733.237,3.988,1729.522,56.602,54.49,72.009,54.494,51.901,3.612,4.641,2.481,100,1022.22,54.445
0,19.057,100.0,0.0,100.0,2573.61,4.54,1739.023,3.993,1735.304,56.608,54.49,72.01,54.491,51.916,3.61,4.645,2.481,100,1022.22,54.445
0,19.301,100.0,0.0,100.0,2577.29,4.545,1744.734,3.998,1741.01,56.614,54.524,72.011,54.506,51.93,3.608,4.648,2.481,100,1022.22,54.479
0,19.546,100.0,0.0,100.0,2580.72,4.552,1750.084,4.004,1746.353,56.624,54.506,72.011,54.51,51.949,3.606,4.651,2.481,100,1022.22,54.461
0,19.793,100.0,0.0,100.0,2583.8,4.558,1754.894,4.009,1751.16,56.644,54.648,72.011,54.571,51.976,3.604,4.654,2.481,100,1022.22,54.603
0,20.067,100.0,0.0,100.0,2586.44,4.563,1759.043,4.014,1755.303,56.728,54.782,72.011,54.697,52.067,3.603,4.657,2.481,100,1022.22,54.738
0,20.384,100.0,0.0,100.0,2588.78,4.568,1762.71,4.018,1758.963,56.815,54.892,72.011,54.816,52.16,3.602,4.659,2.481,100,1022.22,54.847
0,20.708,100.0,0.0,100.0,2590.99,4.572,1766.195,4.021,1762.446,56.875,54.981,72.011,54.917,52.226,3.6,4.661,2.481,100,1022.22,54.937
0,21.026,100.0,0.0,100.0,2593.22,4.576,1769.698,4.025,1765.949,56.93,55.125,72.012,55.037,52.285,3.599,4.663,2.481,100,1022.22,55.081
0,21.356,100.0,0.0,100.0,2595.54,4.581,1773.376,4.029,1769.61,56.985,55.101,72.013,55.095,52.346,3.597,4.665,2.481,100,1022.22,55.058
0,21.677,100.0,0.0,100.0,2598.04,4.586,1777.318,4.034,1773.57,57.014,55.292,72.014,55.187,52.38,3.596,4.667,2.481,100,1022.22,55.249
0,22.012,100.0,0.0,100.0,2600.66,4.591,1781.472,4.038,1777.706,57.084,55.336,72.015,55.296,52.457,3.594,4.67,2.481,100,1022.22,55.293
0,22.359,100.0,0.0,100.0,2603.39,4.597,1785.819,4.043,1782.053,57.117,55.384,72.016,55.349,52.496,3.592,4.673,2.481,100,1022.22,55.341
0,22.694,100.0,0.0,100.0,2606.22,4.602,1790.325,4.048,1786.558,57.128,55.374,72.017,55.373,52.514,3.591,4.675,2.481,100,1022.22,55.331
0,23.01,100.0,0.0,100.0,2609.1,4.608,1794.918,4.053,1791.134,57.115,55.364,72.019,55.365,52.507,3.589,4.678,2.481,100,1022.22,55.322
0,23.318,100.0,0.0,100.0,2612.36,4.615,1800.128,4.059,1796.344,57.126,55.525,72.022,55.438,52.526,3.587,4.681,2.481,100,1022.22,55.482
0,23.661,100.0,0.0,100.0,2616.71,4.624,1807.098,4.067,1803.314,57.218,55.701,72.03,55.597,52.627,3.584,4.685,2.481,100,1022.22,55.659
0,24.058,100.0,0.0,100.0,2623.7,4.638,1818.326,4.08,1814.525,57.305,55.628,72.044,55.644,52.727,3.579,4.692,2.481,100,1022.22,55.586
0,24.437,100.0,0.0,100.0,2633.36,4.66,1833.938,4.099,1830.118,57.322,55.8,72.055,55.704,52.764,3.572,4.701,2.481,100,1022.22,55.758
0,24.816,100.0,0.0,100.0,2643.77,4.683,1850.816,4.12,1846.979,57.434,56.135,72.063,55.945,52.899,3.564,4.71,2.481,100,1022.22,56.094
0,25.279,100.0,0.0,100.0,2654.23,4.708,1867.853,4.141,1863.998,57.636,56.441,72.066,56.254,53.125,3.556,4.72,2.481,100,1022.22,56.402
0,25.812,100.0,0.0,100.0,2663.54,4.729,1883.042,4.16,1879.17,57.821,56.465,72.064,56.426,53.332,3.549,4.729,2.481,100,1022.22,56.426
0,26.328,100.0,0.0,100.0,2671.71,4.749,1896.4,4.177,1892.493,57.847,56.194,72.061,56.322,53.376,3.542,4.736,2.481,100,1022.22,56.154
0,26.728,100.0,0.0,100.0,2678.44,4.765,1907.4,4.191,1903.493,57.719,56.093,72.053,56.162,53.264,3.536,4.742,2.481,100,1022.22,56.053
0,27.051,100.0,0.0,100.0,2682.93,4.775,1914.757,4.2,1910.85,57.618,56.008,72.042,56.066,53.175,3.532,4.746,2.481,100,1022.22,55.968
0,27.375,100.0,0.0,100.0,2684.89,4.78,1917.96,4.204,1914.035,57.543,55.959,72.029,55.991,53.107,3.53,4.748,2.481,100,1022.22,55.919
0,27.701,100.0,0.0,100.0,2684.26,4.779,1916.939,4.203,1913.014,57.495,56.105,72.018,56.037,53.06,3.531,4.747,2.481,100,1022.22,56.065
0,28.047,100.0,0.0,100.0,2681.35,4.772,1912.187,4.197,1908.262,57.471,56.143,72.008,56.115,53.031,3.533,4.745,2.481,100,1022.22,56.103
0,28.381,100.0,0.0,100.0,2676.64,4.76,1904.461,4.187,1900.554,57.402,56.151,72.001,56.138,52.953,3.538,4.74,2.481,100,1022.22,56.112
0,28.692,100.0,0.0,100.0,2671.11,4.747,1895.414,4.176,1891.507,57.364,56.327,71.997,56.232,52.904,3.542,4.735,2.481,100,1022.22,56.288
0,29.042,100.0,0.0,100.0,2665.38,4.734,1886.051,4.164,1882.162,57.444,56.575,72.0,56.431,52.972,3.547,4.73,2.481,100,1022.22,56.536
0,29.48,100.0,0.0,100.0,2662.57,4.727,1881.458,4.158,1877.586,57.611,56.879,72.019,56.697,53.13,3.549,4.728,2.481,100,1022.22,56.84
0,29.99,100.0,0.0,100.0,2666.21,4.736,1887.406,4.166,1883.517,57.796,57.099,72.046,56.958,53.317,3.546,4.731,2.481,100,1022.22,57.061
0,30.522,100.0,0.0,100.0,2675.29,4.757,1902.261,4.184,1898.354,57.91,57.051,72.062,57.05,53.446,3.539,4.739,2.481,100,1022.22,57.012
0,31.005,100.0,0.0,100.0,2685.37,4.781,1918.752,4.206,1914.827,57.912,57.086,72.064,57.063,53.469,3.53,4.748,2.481,100,1022.22,57.048
0,31.442,100.0,0.0,100.0,2694.22,4.802,1933.237,4.224,1929.294,57.915,57.115,72.06,57.1,53.492,3.522,4.756,2.481,100,1022.22,57.077
0,31.875,100.0,0.0,100.0,2700.69,4.818,1943.832,4.238,1939.872,57.894,57.002,72.049,57.057,53.487,3.516,4.762,2.481,100,1022.22,56.964
0,32.273,100.0,0.0,100.0,2704.29,4.827,1949.71,4.246,1945.75,57.817,56.943,72.035,56.982,53.42,3.512,4.765,2.481,100,1022.22,56.905
0,32.636,100.0,0.0,100.0,2705.03,4.829,1950.925,4.247,1946.965,57.724,56.737,72.021,56.846,53.331,3.512,4.765,2.481,100,1022.22,56.699
0,32.964,100.0,0.0,100.0,2703.07,4.824,1947.722,4.243,1943.762,57.618,56.771,72.007,56.767,53.223,3.514,4.764,2.481,100,1022.22,56.733
0,33.304,100.0,0.0,100.0,2698.67,4.813,1940.523,4.234,1936.563,57.616,56.906,71.994,56.837,53.214,3.518,4.76,2.481,100,1022.22,56.868
0,33.704,100.0,0.0,100.0,2692.28,4.798,1930.051,4.22,1926.109,57.698,57.214,71.986,57.046,53.284,3.524,4.754,2.481,100,1022.22,57.176
0,34.184,100.0,0.0,100.0,2685.54,4.782,1919.034,4.206,1915.109,57.868,57.48,71.986,57.318,53.441,3.53,4.748,2.481,100,1022.22,57.442
0,34.727,100.0,0.0,100.0,2679.95,4.768,1909.882,4.194,1905.957,58.027,57.664,71.99,57.54,53.586,3.535,4.743,2.481,100,1022.22,57.627
0,35.28,100.0,0.0,100.0,2676.19,4.759,1903.722,4.186,1899.814,58.169,57.895,71.996,57.755,53.719,3.538,4.74,2.481,100,1022.22,57.859
0,35.858,100.0,0.0,100.0,2674.91,4.756,1901.627,4.184,1897.738,58.318,57.994,72.005,57.916,53.863,3.539,4.739,2.481,100,1022.22,57.958
0,36.443,100.0,0.0,100.0,2676.37,4.76,1904.021,4.187,1900.114,58.436,58.296,72.012,58.127,53.981,3.538,4.74,2.481,100,1022.22,58.261
0,37.053,100.0,0.0,100.0,2679.52,4.767,1909.16,4.193,1905.253,58.602,58.423,72.017,58.335,54.153,3.535,4.743,2.481,100,1022.22,58.388
0,37.688,100.0,0.0,100.0,2684.3,4.779,1916.992,4.203,1913.067,58.679,58.338,72.024,58.361,54.239,3.531,4.747,2.481,100,1022.22,58.303
0,38.263,100.0,0.0,100.0,2690.36,4.793,1926.918,4.216,1922.976,58.681,58.501,72.029,58.417,54.253,3.525,4.753,2.481,100,1022.22,58.466
0,38.836,100.0,0.0,100.0,2697.08,4.81,1937.918,4.231,1933.976,58.766,58.681,72.033,58.575,54.351,3.519,4.759,2.481,100,1022.22,58.646
0,39.464,100.0,0.0,100.0,2704.44,4.828,1949.957,4.246,1945.979,58.921,59.063,72.038,58.854,54.521,3.512,4.765,2.481,100,1022.22,59.029
0,40.18,100.0,0.0,100.0,2712.36,4.847,1962.893,4.263,1958.915,59.151,59.179,72.042,59.092,54.767,3.505,4.772,2.481,100,1022.22,59.146
0,40.929,100.0,0.0,100.0,2721.12,4.868,1977.184,4.282,1973.189,59.256,59.148,72.05,59.153,54.888,3.496,4.779,2.481,100,1022.22,59.115
0,41.599,100.0,0.0,100.0,2729.74,4.89,1991.229,4.301,1987.216,59.183,58.676,72.024,58.908,54.833,3.487,4.786,2.481,100,1022.22,58.642
0,42.121,100.0,0.0,100.0,2725.1,4.878,1983.678,4.291,1979.666,58.942,58.593,71.958,58.662,54.595,3.492,4.782,2.481,100,1022.22,58.558
0,42.567,100.0,0.0,100.0,2701.78,4.821,1945.61,4.241,1941.65,58.826,58.638,71.896,58.634,54.447,3.515,4.763,2.481,100,1022.22,58.603
0,43.072,100.0,0.0,100.0,2663.53,4.73,1883.024,4.16,1879.152,58.774,58.545,71.84,58.594,54.327,3.549,4.729,2.481,100,1022.22,58.51
0,43.575,100.0,0.0,100.0,2613.72,4.618,1802.31,4.062,1798.526,58.667,58.5,71.794,58.531,54.12,3.586,4.682,2.481,100,1022.22,58.464
0,44.04,100.0,0.0,100.0,2552.4,4.508,1706.48,3.966,1702.788,58.549,58.43,71.756,58.473,53.873,3.621,4.625,2.481,100,1022.22,58.393
0,44.479,100.0,0.0,100.0,2482.72,4.414,1605.532,3.882,1601.919,58.422,58.482,71.728,58.458,53.59,3.65,4.562,2.481,100,1022.22,58.444
0,44.903,100.0,0.0,100.0,2407.55,4.326,1508.302,3.805,1504.763,58.333,58.645,72.886,58.54,53.342,3.67,4.502,2.481,100,1022.22,58.603
0,45.347,100.0,0.0,100.0,2327.66,4.252,1423.785,3.74,1420.309,58.315,59.169,72.811,58.836,53.183,3.683,4.45,2.481,100,1022.22,59.127
0,45.828,100.0,0.0,100.0,2194.1,4.194,1354.524,3.689,1351.097,58.297,59.15,72.739,59.091,53.155,3.692,4.409,2.481,100,1022.22,59.106
0,46.276,100.0,0.0,100.0,2089.73,4.148,1299.269,3.649,1295.881,58.137,58.829,72.667,59.005,53.028,3.7,4.378,2.481,100,1022.22,58.784
0,46.59,100.0,0.0,100.0,2010.22,4.113,1256.496,3.618,1253.138,57.845,58.733,72.596,58.833,52.766,3.705,4.355,2.481,100,1022.22,58.686
0,45.436,100.0,0.0,100.0,1950.24,4.087,1223.841,3.595,1220.505,56.4,58.935,72.503,58.838,51.343,3.709,4.338,2.481,100,1022.22,58.889
0,46.224,100.0,0.0,100.0,1901.88,4.066,1197.263,3.577,1193.945,57.377,58.863,72.42,58.887,52.338,3.713,4.324,2.481,100,1022.22,58.815
0,46.56,100.0,0.0,100.0,1867.12,4.052,1178.026,3.564,1174.721,54.503,58.928,72.336,58.887,49.477,3.715,4.314,2.481,100,1022.22,58.88
0,45.881,100.0,0.0,100.0,1842.47,4.041,1164.316,3.554,1161.019,56.833,58.945,72.244,58.926,51.817,3.717,4.307,2.481,100,1022.22,58.897
0,46.898,100.0,0.0,100.0,1828.71,4.035,1156.639,3.549,1153.347,54.105,58.845,72.162,58.898,49.094,3.718,4.304,2.481,100,1022.22,58.797
0,45.265,100.0,0.0,100.0,1819.86,4.031,1151.689,3.546,1148.402,56.002,59.237,72.062,58.986,50.995,3.719,4.301,2.481,100,1022.22,59.19
0,46.65,100.0,0.0,100.0,1811.15,4.027,1146.809,3.542,1143.525,55.724,59.557,71.987,59.275,50.719,3.719,4.299,2.481,100,1022.22,59.511
0,45.39,100.0,0.0,100.0,1810.16,4.026,1146.255,3.542,1142.97,55.706,59.752,71.905,59.536,50.703,3.719,4.298,2.481,100,1022.22,59.707
0,46.786,100.0,0.0,100.0,1804.94,4.024,1143.329,3.539,1140.047,55.749,59.742,71.847,59.683,50.747,3.72,4.297,2.481,100,1022.22,59.697
0,45.424,100.0,0.0,100.0,1793.35,4.019,1136.823,3.535,1133.546,55.616,59.609,71.792,59.678,50.617,3.72,4.294,2.481,100,1022.22,59.563
0,46.861,100.0,0.0,100.0,1770.15,4.009,1123.755,3.526,1120.486,55.588,59.378,71.757,59.552,50.594,3.722,4.288,2.481,100,1022.22,59.332
0,45.35,100.0,0.0,100.0,1740.72,3.997,1107.112,3.515,1103.853,55.241,59.289,71.711,59.404,50.256,3.725,4.28,2.481,100,1022.22,59.242
0,46.629,100.0,0.0,100.0,1702.43,3.981,1085.327,3.501,1082.081,55.394,59.165,71.667,59.294,50.42,3.728,4.27,2.481,100,1022.22,59.117
0,45.289,100.0,0.0,100.0,1661.9,3.964,1062.121,3.487,1058.89,54.922,58.822,71.624,59.102,49.959,3.731,4.259,2.481,100,1022.22,58.772
0,46.321,100.0,0.0,100.0,1618.4,3.946,1037.041,3.471,1033.826,56.313,58.644,71.678,58.855,51.364,3.735,4.248,2.481,100,1022.22,58.592
