HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,45.728,100.0,0.0,100.0,1574.43,3.927,1011.514,3.455,1008.313,54.247,58.688,71.822,58.728,49.31,3.739,4.237,2.481,100,1022.22,58.635
0,45.929,100.0,0.0,100.0,1526.13,3.907,983.261,3.437,980.079,55.694,59.01,71.881,58.798,50.771,3.744,4.225,2.481,100,1022.22,58.957
0,46.52,100.0,0.0,100.0,1479.5,3.888,955.78,3.42,952.614,55.816,59.222,71.88,58.994,50.907,3.748,4.213,2.481,100,1022.22,59.168
0,45.875,100.0,0.0,100.0,1438.34,3.871,931.353,3.405,928.201,53.35,59.656,71.883,59.257,48.453,3.753,4.204,2.481,100,1022.22,59.603
0,45.442,100.0,0.0,100.0,1401.9,3.856,909.596,3.391,906.456,55.22,59.705,71.882,59.527,50.334,3.757,4.195,2.481,100,1022.22,59.65
0,46.184,100.0,0.0,100.0,1368.68,3.842,889.657,3.379,886.53,55.642,59.453,71.889,59.558,50.764,3.761,4.188,2.481,100,1022.22,59.396
0,46.462,100.0,0.0,100.0,1341.63,3.831,873.351,3.369,870.232,55.564,59.684,71.899,59.546,50.694,3.764,4.181,2.481,100,1022.22,59.627
0,46.499,100.0,0.0,100.0,1322.77,3.823,861.939,3.363,858.827,55.446,59.767,71.908,59.655,50.583,3.767,4.177,2.481,100,1022.22,59.71
0,46.517,100.0,0.0,100.0,1311.81,3.819,855.29,3.359,852.181,55.487,60.033,71.917,59.787,50.627,3.768,4.175,2.481,100,1022.22,59.977
0,46.664,100.0,0.0,100.0,1308.98,3.817,853.575,3.358,850.469,53.034,60.097,71.926,59.958,48.175,3.768,4.174,2.481,100,1022.22,60.04
0,45.399,100.0,0.0,100.0,1312.66,3.819,855.809,3.359,852.701,54.906,59.814,71.93,59.967,50.048,3.768,4.175,2.481,100,1022.22,59.757
0,46.301,100.0,0.0,100.0,1318.19,3.821,859.165,3.361,856.053,55.939,59.71,71.939,59.842,51.079,3.767,4.176,2.481,100,1022.22,59.653
0,46.081,100.0,0.0,100.0,1328.02,3.825,865.116,3.365,862.002,53.673,59.619,71.947,59.74,48.811,3.766,4.178,2.481,100,1022.22,59.562
0,45.77,100.0,0.0,100.0,1339.63,3.83,872.143,3.369,869.025,55.57,59.736,71.952,59.695,50.705,3.764,4.181,2.481,100,1022.22,59.679
0,46.652,100.0,0.0,100.0,1352.23,3.835,879.747,3.373,876.624,54.855,59.889,71.961,59.765,49.987,3.763,4.184,2.481,100,1022.22,59.834
0,45.657,100.0,0.0,100.0,1366.96,3.841,888.626,3.379,885.498,55.08,59.887,71.966,59.841,50.209,3.761,4.187,2.481,100,1022.22,59.832
0,46.523,100.0,0.0,100.0,1383.17,3.848,898.366,3.385,895.231,56.347,59.903,71.973,59.866,51.471,3.759,4.191,2.481,100,1022.22,59.848
0,45.454,100.0,0.0,100.0,1401.39,3.855,909.288,3.391,906.15,54.109,60.214,71.976,59.969,49.228,3.757,4.195,2.481,100,1022.22,60.161
0,46.114,100.0,0.0,100.0,1417.44,3.862,918.885,3.397,915.742,56.413,60.448,71.979,60.187,51.528,3.755,4.199,2.481,100,1022.22,60.396
0,46.436,100.0,0.0,100.0,1434.89,3.869,929.299,3.403,926.149,53.222,60.714,71.984,60.421,48.332,3.753,4.203,2.481,100,1022.22,60.663
0,45.901,100.0,0.0,100.0,1452.13,3.876,939.551,3.409,936.394,56.423,60.824,71.992,60.635,51.528,3.751,4.207,2.481,100,1022.22,60.774
0,46.58,100.0,0.0,100.0,1478.27,3.887,955.05,3.419,951.884,53.559,60.904,72.018,60.77,48.659,3.748,4.213,2.481,100,1022.22,60.855
0,46.248,100.0,0.0,100.0,1515.3,3.902,976.899,3.432,973.72,56.91,61.145,72.049,60.923,52.001,3.745,4.222,2.481,100,1022.22,61.097
0,46.271,100.0,0.0,100.0,1561.05,3.92,1003.707,3.448,1000.512,53.368,61.192,72.088,61.084,48.446,3.74,4.233,2.481,100,1022.22,61.146
0,46.391,100.0,0.0,100.0,1610.69,3.94,1032.58,3.466,1029.369,57.479,61.163,72.112,61.138,52.544,3.736,4.246,2.481,100,1022.22,61.118
0,46.011,100.0,0.0,100.0,1665.71,3.963,1064.312,3.486,1061.083,54.6,61.386,72.124,61.22,49.649,3.731,4.26,2.481,100,1022.22,61.342
0,47.222,100.0,0.0,100.0,1719.15,3.985,1094.857,3.505,1091.608,55.113,61.573,72.123,61.398,50.145,3.726,4.274,2.481,100,1022.22,61.531
0,45.764,100.0,0.0,100.0,1765.09,4.005,1120.9,3.522,1117.635,56.034,61.441,72.102,61.475,51.052,3.723,4.286,2.481,100,1022.22,61.399
0,47.182,100.0,0.0,100.0,1799.24,4.019,1140.132,3.535,1136.854,53.56,61.363,72.092,61.418,48.565,3.72,4.296,2.481,100,1022.22,61.322
0,46.451,100.0,0.0,100.0,1826.8,4.031,1155.57,3.546,1152.283,57.807,61.434,72.072,61.401,52.802,3.718,4.303,2.481,100,1022.22,61.393
0,46.46,100.0,0.0,100.0,1849.39,4.041,1168.17,3.554,1164.874,54.126,61.643,72.048,61.496,49.113,3.716,4.309,2.481,100,1022.22,61.603
0,47.53,100.0,0.0,100.0,1859.9,4.045,1174.019,3.558,1170.719,55.304,61.735,72.035,61.633,50.287,3.716,4.312,2.481,100,1022.22,61.696
0,46.086,100.0,0.0,100.0,1856.61,4.044,1172.186,3.557,1168.888,56.383,61.764,72.003,61.716,51.365,3.716,4.311,2.481,100,1022.22,61.725
0,46.996,100.0,0.0,100.0,1836.08,4.036,1160.752,3.55,1157.46,53.244,61.578,71.999,61.69,48.23,3.717,4.306,2.481,100,1022.22,61.538
0,47.092,100.0,0.0,100.0,1841.94,4.038,1164.02,3.552,1160.725,55.221,61.239,72.033,61.494,50.209,3.717,4.307,2.481,100,1022.22,61.198
0,45.988,100.0,0.0,100.0,1889.75,4.059,1190.566,3.57,1187.256,56.117,61.084,72.061,61.259,51.095,3.713,4.32,2.481,100,1022.22,61.044
0,47.308,100.0,0.0,100.0,1969.19,4.094,1234.196,3.601,1230.856,52.888,61.007,72.095,61.111,47.844,3.708,4.343,2.481,100,1022.22,60.967
0,46.505,100.0,0.0,100.0,2072.14,4.139,1289.858,3.64,1286.479,57.989,60.994,72.124,61.03,52.914,3.701,4.373,2.481,100,1022.22,60.955
0,46.498,100.0,0.0,100.0,2194.58,4.192,1354.776,3.688,1351.353,54.151,61.143,72.147,61.062,49.037,3.692,4.409,2.481,100,1022.22,61.106
0,47.655,100.0,0.0,100.0,2324.75,4.25,1422.293,3.738,1418.82,54.265,61.159,72.166,61.131,49.106,3.683,4.449,2.481,100,1022.22,61.124
0,46.312,100.0,0.0,100.0,2391.62,4.308,1489.293,3.79,1485.769,57.584,61.255,72.172,61.19,52.463,3.673,4.49,2.481,100,1022.22,61.221
0,46.884,100.0,0.0,100.0,2442.83,4.365,1552.369,3.839,1548.798,53.756,61.255,72.172,61.244,48.73,3.661,4.529,2.481,100,1022.22,61.222
0,47.783,100.0,0.0,100.0,2484.72,4.416,1608.281,3.884,1604.666,54.368,61.152,72.171,61.207,49.436,3.649,4.564,2.481,100,1022.22,61.12
0,46.552,100.0,0.0,100.0,2518.13,4.46,1655.606,3.923,1651.954,58.022,61.091,72.157,61.136,53.172,3.637,4.593,2.481,100,1022.22,61.059
0,46.94,100.0,0.0,100.0,2544.54,4.497,1694.63,3.956,1690.946,53.736,61.007,72.14,61.064,48.953,3.625,4.617,2.481,100,1022.22,60.975
0,47.965,100.0,0.0,100.0,2563.7,4.526,1723.735,3.981,1720.027,54.124,60.885,72.127,60.964,49.393,3.615,4.635,2.481,100,1022.22,60.853
0,46.401,100.0,0.0,100.0,2576.76,4.547,1743.91,3.999,1740.184,57.122,60.738,72.101,60.831,52.429,3.608,4.647,2.481,100,1022.22,60.706
0,47.013,100.0,0.0,100.0,2583.0,4.558,1753.643,4.009,1749.908,53.778,60.716,72.078,60.742,49.105,3.605,4.653,2.481,100,1022.22,60.684
0,47.511,100.0,0.0,100.0,2581.7,4.554,1751.61,4.006,1747.877,54.553,60.853,72.06,60.788,49.885,3.606,4.652,2.481,100,1022.22,60.822
0,46.448,100.0,0.0,100.0,2571.28,4.536,1735.416,3.99,1731.699,57.013,60.829,72.037,60.835,52.33,3.611,4.642,2.481,100,1022.22,60.797
0,46.925,100.0,0.0,100.0,2558.01,4.517,1715.021,3.973,1711.322,53.694,60.654,72.021,60.747,48.982,3.618,4.63,2.481,100,1022.22,60.622
0,47.713,100.0,0.0,100.0,2541.64,4.493,1690.267,3.952,1686.587,54.996,60.609,72.013,60.646,50.248,3.626,4.615,2.481,100,1022.22,60.576
0,46.2,100.0,0.0,100.0,2526.04,4.471,1667.148,3.933,1663.487,56.401,60.774,71.999,60.692,51.616,3.633,4.601,2.481,100,1022.22,60.741
0,47.204,100.0,0.0,100.0,2510.39,4.45,1644.435,3.914,1640.792,53.116,60.866,71.996,60.802,48.294,3.64,4.587,2.481,100,1022.22,60.833
0,47.417,100.0,0.0,100.0,2495.27,4.43,1622.97,3.897,1619.343,55.267,60.839,71.995,60.84,50.411,3.645,4.573,2.481,100,1022.22,60.806
0,46.204,100.0,0.0,100.0,2482.5,4.413,1605.224,3.882,1601.611,56.287,60.811,71.991,60.823,51.4,3.65,4.562,2.481,100,1022.22,60.778
0,47.168,100.0,0.0,100.0,2473.44,4.402,1592.853,3.872,1589.25,53.086,60.953,72.165,60.873,48.175,3.653,4.554,2.481,100,1022.22,60.92
0,47.332,100.0,0.0,100.0,2467.86,4.395,1585.311,3.866,1581.714,55.323,61.139,72.265,61.019,50.397,3.654,4.55,2.481,100,1022.22,61.106
0,46.186,100.0,0.0,100.0,2466.54,4.394,1583.537,3.865,1579.941,56.332,61.192,72.301,61.137,51.399,3.655,4.549,2.481,100,1022.22,61.158
0,47.187,100.0,0.0,100.0,2468.26,4.396,1585.855,3.867,1582.258,53.085,61.225,72.251,61.192,48.153,3.654,4.55,2.481,100,1022.22,61.192
0,47.354,100.0,0.0,100.0,2471.57,4.4,1590.308,3.87,1586.707,55.399,61.259,72.184,61.231,50.472,3.653,4.553,2.481,100,1022.22,61.226
0,46.201,100.0,0.0,100.0,2476.17,4.406,1596.561,3.875,1592.957,56.395,61.34,72.071,61.286,51.477,3.652,4.557,2.481,100,1022.22,61.308
0,47.193,100.0,0.0,100.0,2481.02,4.412,1603.182,3.881,1599.571,53.112,61.481,72.028,61.39,48.205,3.65,4.561,2.481,100,1022.22,61.449
0,47.431,100.0,0.0,100.0,2485.4,4.417,1609.217,3.885,1605.602,55.388,61.56,72.029,61.496,50.491,3.649,4.565,2.481,100,1022.22,61.528
0,46.199,100.0,0.0,100.0,2489.69,4.423,1615.17,3.89,1611.549,56.52,61.704,72.023,61.611,51.633,3.647,4.568,2.481,100,1022.22,61.673
0,47.251,100.0,0.0,100.0,2492.84,4.427,1619.566,3.894,1615.942,53.115,61.576,72.024,61.631,48.235,3.646,4.571,2.481,100,1022.22,61.545
0,47.506,100.0,0.0,100.0,2495.12,4.43,1622.768,3.896,1619.14,55.343,61.459,72.024,61.533,50.47,3.645,4.573,2.481,100,1022.22,61.427
0,46.182,100.0,0.0,100.0,2497.01,4.432,1625.425,3.898,1621.796,56.457,61.288,72.017,61.401,51.589,3.645,4.575,2.481,100,1022.22,61.256
0,47.201,100.0,0.0,100.0,2497.89,4.433,1626.659,3.899,1623.03,52.991,61.102,72.016,61.228,48.125,3.644,4.576,2.481,100,1022.22,61.07
0,47.367,100.0,0.0,100.0,2497.31,4.432,1625.839,3.899,1622.21,55.28,61.048,72.014,61.103,50.414,3.645,4.575,2.481,100,1022.22,61.015
0,46.118,100.0,0.0,100.0,2496.41,4.431,1624.577,3.898,1620.949,56.314,61.075,72.007,61.072,51.447,3.645,4.574,2.481,100,1022.22,61.043
0,47.125,100.0,0.0,100.0,2494.67,4.429,1622.136,3.896,1618.51,53.015,61.19,72.006,61.124,48.145,3.646,4.573,2.481,100,1022.22,61.158
0,47.317,100.0,0.0,100.0,2491.93,4.426,1618.294,3.893,1614.67,55.352,61.388,72.006,61.265,50.477,3.647,4.57,2.481,100,1022.22,61.356
0,46.132,100.0,0.0,100.0,2489.65,4.423,1615.113,3.89,1611.493,56.412,61.43,72.0,61.384,51.531,3.647,4.568,2.481,100,1022.22,61.398
0,47.137,100.0,0.0,100.0,2487.46,4.42,1612.07,3.888,1608.452,53.004,61.364,72.002,61.389,48.117,3.648,4.566,2.481,100,1022.22,61.332
0,47.326,100.0,0.0,100.0,2484.97,4.417,1608.635,3.885,1605.02,55.339,61.321,72.003,61.349,50.447,3.649,4.564,2.481,100,1022.22,61.289
0,46.072,100.0,0.0,100.0,2483.36,4.415,1606.401,3.883,1602.786,56.324,61.294,71.999,61.312,51.429,3.649,4.563,2.481,100,1022.22,61.261
0,47.105,100.0,0.0,100.0,2481.87,4.413,1604.358,3.881,1600.746,53.058,61.512,72.001,61.395,48.158,3.65,4.562,2.481,100,1022.22,61.48
0,47.34,100.0,0.0,100.0,2480.34,4.411,1602.26,3.88,1598.65,55.573,61.431,72.004,61.458,50.671,3.65,4.56,2.481,100,1022.22,61.398
0,46.269,100.0,0.0,100.0,2480.23,4.411,1602.103,3.88,1598.492,56.582,61.311,72.002,61.379,51.678,3.65,4.56,2.481,100,1022.22,61.279
0,47.299,100.0,0.0,100.0,2481.13,4.412,1603.348,3.881,1599.736,53.304,61.267,72.006,61.306,48.401,3.65,4.561,2.481,100,1022.22,61.234
0,47.535,100.0,0.0,100.0,2482.39,4.413,1605.065,3.882,1601.452,55.505,61.253,72.01,61.272,50.604,3.65,4.562,2.481,100,1022.22,61.22
0,46.362,100.0,0.0,100.0,2484.68,4.416,1608.226,3.885,1604.611,56.579,61.119,72.008,61.199,51.682,3.649,4.564,2.481,100,1022.22,61.086
0,47.349,100.0,0.0,100.0,2487.23,4.42,1611.753,3.887,1608.135,53.311,61.081,72.01,61.116,48.42,3.648,4.566,2.481,100,1022.22,61.049
0,47.597,100.0,0.0,100.0,2489.32,4.422,1614.663,3.89,1611.042,55.446,61.141,72.013,61.113,50.56,3.647,4.568,2.481,100,1022.22,61.108
0,46.437,100.0,0.0,100.0,2491.78,4.425,1618.084,3.893,1614.46,55.507,61.352,72.007,61.231,50.627,3.647,4.57,2.481,100,1022.22,61.321
0,47.402,100.0,0.0,100.0,2493.18,4.427,1620.041,3.894,1616.416,53.814,61.299,72.008,61.308,48.937,3.646,4.571,2.481,100,1022.22,61.267
0,46.85,100.0,0.0,100.0,2493.7,4.428,1620.773,3.895,1617.148,56.864,61.22,72.006,61.262,51.99,3.646,4.572,2.481,100,1022.22,61.187
0,46.824,100.0,0.0,100.0,2494.44,4.429,1621.812,3.896,1618.186,54.157,61.131,72.003,61.19,49.284,3.646,4.572,2.481,100,1022.22,61.099
0,47.701,100.0,0.0,100.0,2494.08,4.428,1621.3,3.895,1617.674,54.618,61.055,72.005,61.109,49.745,3.646,4.572,2.481,100,1022.22,61.022
0,46.568,100.0,0.0,100.0,2493.83,4.428,1620.956,3.895,1617.331,55.852,61.045,71.999,61.061,50.978,3.646,4.572,2.481,100,1022.22,61.013
0,47.434,100.0,0.0,100.0,2493.05,4.427,1619.858,3.894,1616.234,53.761,61.099,72.001,61.075,48.886,3.646,4.571,2.481,100,1022.22,61.066
0,46.906,100.0,0.0,100.0,2491.71,4.425,1617.989,3.892,1614.367,56.836,61.041,71.999,61.07,51.959,3.647,4.57,2.481,100,1022.22,61.008
0,46.875,100.0,0.0,100.0,2490.82,4.424,1616.748,3.891,1613.126,54.19,60.992,71.996,61.021,49.31,3.647,4.569,2.481,100,1022.22,60.959
0,47.31,100.0,0.0,100.0,2488.84,4.422,1613.99,3.889,1610.37,54.658,61.136,71.996,61.061,49.775,3.648,4.568,2.481,100,1022.22,61.104
0,46.749,100.0,0.0,100.0,2486.86,4.419,1611.241,3.887,1607.624,54.911,61.186,71.992,61.144,50.023,3.648,4.566,2.481,100,1022.22,61.154
0,46.946,100.0,0.0,100.0,2484.18,4.416,1607.533,3.884,1603.918,54.833,61.332,71.991,61.238,49.94,3.649,4.564,2.481,100,1022.22,61.3
0,46.893,100.0,0.0,100.0,2481.45,4.412,1603.777,3.881,1600.166,54.949,61.478,71.99,61.375,50.05,3.65,4.561,2.481,100,1022.22,61.447
0,46.946,100.0,0.0,100.0,2479.12,4.409,1600.59,3.878,1596.98,54.986,61.678,71.997,61.544,50.082,3.651,4.559,2.481,100,1022.22,61.646
0,46.976,100.0,0.0,100.0,2477.33,4.407,1598.135,3.876,1594.528,55.009,61.664,72.009,61.643,50.1,3.651,4.558,2.481,100,1022.22,61.632
0,46.983,100.0,0.0,100.0,2476.5,4.406,1596.999,3.875,1593.393,55.024,61.755,72.021,61.696,50.112,3.652,4.557,2.481,100,1022.22,61.724
0,47.007,100.0,0.0,100.0,2476.13,4.405,1596.496,3.875,1592.89,55.049,61.754,72.016,61.744,50.136,3.652,4.557,2.481,100,1022.22,61.723
0,47.02,100.0,0.0,100.0,2476.25,4.406,1596.668,3.875,1593.062,55.035,61.731,72.004,61.739,50.122,3.652,4.557,2.481,100,1022.22,61.7
0,47.023,100.0,0.0,100.0,2476.77,4.406,1597.381,3.876,1593.773,55.053,61.775,71.999,61.75,50.14,3.652,4.557,2.481,100,1022.22,61.743
0,47.042,100.0,0.0,100.0,2477.96,4.408,1598.999,3.877,1595.391,55.06,61.896,72.001,61.823,50.149,3.651,4.558,2.481,100,1022.22,61.865
0,47.063,100.0,0.0,100.0,2479.74,4.41,1601.428,3.879,1597.818,55.108,61.955,72.002,61.905,50.201,3.651,4.56,2.481,100,1022.22,61.924
0,47.107,100.0,0.0,100.0,2482.02,4.413,1604.566,3.882,1600.954,55.127,62.12,72.004,62.014,50.224,3.65,4.562,2.481,100,1022.22,62.09
0,47.118,100.0,0.0,100.0,2484.92,4.417,1608.563,3.885,1604.948,55.018,62.287,72.005,62.171,50.121,3.649,4.564,2.481,100,1022.22,62.257
0,47.047,100.0,0.0,100.0,2487.72,4.42,1612.435,3.888,1608.816,54.959,62.436,72.004,62.328,50.069,3.648,4.567,2.481,100,1022.22,62.407
0,47.008,100.0,0.0,100.0,2489.52,4.422,1614.941,3.89,1611.32,54.927,62.47,72.003,62.429,50.041,3.647,4.568,2.481,100,1022.22,62.441
0,46.973,100.0,0.0,100.0,2490.62,4.424,1616.472,3.891,1612.85,54.895,62.424,72.002,62.441,50.012,3.647,4.569,2.481,100,1022.22,62.394
0,46.948,100.0,0.0,100.0,2490.97,4.424,1616.961,3.892,1613.339,54.937,62.313,71.999,62.375,50.056,3.647,4.569,2.481,100,1022.22,62.283
0,46.959,100.0,0.0,100.0,2490.63,4.424,1616.479,3.891,1612.859,54.929,62.396,71.998,62.36,50.049,3.647,4.569,2.481,100,1022.22,62.367
0,46.95,100.0,0.0,100.0,2489.87,4.423,1615.428,3.89,1611.808,54.942,62.486,71.996,62.427,50.06,3.647,4.569,2.481,100,1022.22,62.456
0,46.944,100.0,0.0,100.0,2488.76,4.421,1613.876,3.889,1610.256,54.941,62.759,71.995,62.594,50.056,3.648,4.568,2.481,100,1022.22,62.73
0,46.948,100.0,0.0,100.0,2487.49,4.42,1612.12,3.888,1608.501,54.985,62.829,71.994,62.759,50.098,3.648,4.566,2.481,100,1022.22,62.8
0,46.963,100.0,0.0,100.0,2486.3,4.418,1610.467,3.886,1606.85,54.981,62.829,71.996,62.811,50.092,3.648,4.565,2.481,100,1022.22,62.8
0,46.959,100.0,0.0,100.0,2486.08,4.418,1610.169,3.886,1606.553,54.97,62.797,71.998,62.811,50.079,3.649,4.565,2.481,100,1022.22,62.768
0,46.947,100.0,0.0,100.0,2486.2,4.418,1610.328,3.886,1606.711,54.968,62.733,71.998,62.767,50.077,3.648,4.565,2.481,100,1022.22,62.704
0,46.936,100.0,0.0,100.0,2486.27,4.418,1610.425,3.886,1606.808,54.95,62.971,71.999,62.842,50.059,3.648,4.565,2.481,100,1022.22,62.943
0,46.935,100.0,0.0,100.0,2486.49,4.418,1610.729,3.886,1607.112,55.004,63.132,71.999,63.024,50.114,3.648,4.566,2.481,100,1022.22,63.104
0,46.952,100.0,0.0,100.0,2486.79,4.419,1611.153,3.887,1607.536,54.956,62.913,72.0,63.013,50.066,3.648,4.566,2.481,100,1022.22,62.884
0,46.917,100.0,0.0,100.0,2487.27,4.419,1611.804,3.887,1608.188,54.963,62.826,72.0,62.888,50.074,3.648,4.566,2.481,100,1022.22,62.797
0,46.92,100.0,0.0,100.0,2487.42,4.42,1612.017,3.887,1608.401,54.96,62.873,71.998,62.861,50.071,3.648,4.566,2.481,100,1022.22,62.844
0,46.912,100.0,0.0,100.0,2487.29,4.419,1611.84,3.887,1608.223,54.959,62.898,71.997,62.884,50.07,3.648,4.566,2.481,100,1022.22,62.87
0,46.905,100.0,0.0,100.0,2486.85,4.419,1611.224,3.887,1607.605,54.965,62.886,71.995,62.891,50.076,3.648,4.566,2.481,100,1022.22,62.857
0,46.903,100.0,0.0,100.0,2486.22,4.418,1610.358,3.886,1606.741,54.96,62.804,71.994,62.852,50.07,3.648,4.565,2.481,100,1022.22,62.775
0,46.892,100.0,0.0,100.0,2485.28,4.417,1609.061,3.885,1605.444,54.95,62.696,71.993,62.767,50.057,3.649,4.565,2.481,100,1022.22,62.667
0,46.874,100.0,0.0,100.0,2484.29,4.416,1607.69,3.884,1604.075,54.922,62.601,71.992,62.668,50.028,3.649,4.564,2.481,100,1022.22,62.571
0,46.852,100.0,0.0,100.0,2483.08,4.414,1606.026,3.883,1602.413,54.946,62.612,71.992,62.622,50.049,3.65,4.563,2.481,100,1022.22,62.583
0,46.857,100.0,0.0,100.0,2481.87,4.413,1604.356,3.881,1600.743,54.937,62.487,71.992,62.563,50.037,3.65,4.562,2.481,100,1022.22,62.457
0,46.834,100.0,0.0,100.0,2480.5,4.411,1602.478,3.88,1598.867,54.909,62.386,71.992,62.457,50.007,3.65,4.56,2.481,100,1022.22,62.356
0,46.809,100.0,0.0,100.0,2479.04,4.409,1600.477,3.878,1596.869,54.913,62.345,71.991,62.384,50.008,3.651,4.559,2.481,100,1022.22,62.315
0,46.798,100.0,0.0,100.0,2477.14,4.407,1597.883,3.876,1594.277,54.914,62.312,71.991,62.341,50.005,3.651,4.558,2.481,100,1022.22,62.282
0,46.787,100.0,0.0,100.0,2475.14,4.404,1595.16,3.874,1591.556,54.915,62.242,71.991,62.288,50.002,3.652,4.556,2.481,100,1022.22,62.212
0,46.774,100.0,0.0,100.0,2473.43,4.402,1592.83,3.872,1589.227,54.916,62.217,71.991,62.24,49.998,3.653,4.554,2.481,100,1022.22,62.187
0,46.758,100.0,0.0,100.0,2471.99,4.4,1590.885,3.871,1587.284,54.893,62.218,71.991,62.224,49.972,3.653,4.553,2.481,100,1022.22,62.187
0,46.734,100.0,0.0,100.0,2470.79,4.399,1589.259,3.869,1585.66,54.912,62.17,71.991,62.2,49.988,3.653,4.552,2.481,100,1022.22,62.14
0,46.729,100.0,0.0,100.0,2469.81,4.398,1587.942,3.868,1584.343,54.908,62.115,71.991,62.153,49.981,3.654,4.551,2.481,100,1022.22,62.085
0,46.716,100.0,0.0,100.0,2469.09,4.397,1586.973,3.867,1583.373,54.915,62.06,71.992,62.099,49.986,3.654,4.551,2.481,100,1022.22,62.029
0,46.709,100.0,0.0,100.0,2468.63,4.396,1586.35,3.867,1582.75,54.934,62.052,71.992,62.064,50.005,3.654,4.55,2.481,100,1022.22,62.022
0,46.706,100.0,0.0,100.0,2468.43,4.396,1586.079,3.867,1582.479,54.91,62.088,71.993,62.072,49.98,3.654,4.55,2.481,100,1022.22,62.057
0,46.685,100.0,0.0,100.0,2468.42,4.396,1586.064,3.867,1582.467,54.936,62.061,71.993,62.074,50.005,3.654,4.55,2.481,100,1022.22,62.03
0,46.686,100.0,0.0,100.0,2468.58,4.396,1586.279,3.867,1582.682,54.931,62.023,71.994,62.047,50.0,3.654,4.55,2.481,100,1022.22,61.993
0,46.674,100.0,0.0,100.0,2468.88,4.397,1586.689,3.867,1583.09,54.925,61.987,71.994,62.013,49.995,3.654,4.551,2.481,100,1022.22,61.956
0,46.66,100.0,0.0,100.0,2469.26,4.397,1587.198,3.868,1583.599,54.933,61.951,71.995,61.978,50.004,3.654,4.551,2.481,100,1022.22,61.92
0,46.658,100.0,0.0,100.0,2469.66,4.397,1587.729,3.868,1584.13,54.949,61.914,71.995,61.94,50.021,3.654,4.551,2.481,100,1022.22,61.883
0,46.657,100.0,0.0,100.0,2470.06,4.398,1588.277,3.868,1584.678,54.936,61.927,71.995,61.925,50.009,3.654,4.552,2.481,100,1022.22,61.896
0,46.644,100.0,0.0,100.0,2470.44,4.398,1588.787,3.869,1585.188,54.953,61.914,71.995,61.922,50.027,3.654,4.552,2.481,100,1022.22,61.883
0,46.639,100.0,0.0,100.0,2470.78,4.399,1589.25,3.869,1585.651,54.921,61.896,71.995,61.908,49.996,3.653,4.552,2.481,100,1022.22,61.865
0,47.351,100.0,0.0,100.0,2471.44,4.4,1590.144,3.87,1586.543,55.493,61.861,72.001,61.883,50.568,3.653,4.553,2.481,100,1022.22,61.83
0,46.291,100.0,0.0,100.0,2473.72,4.402,1593.224,3.872,1589.621,56.877,61.858,72.0,61.864,51.956,3.653,4.555,2.481,100,1022.22,61.827
0,47.28,100.0,0.0,100.0,2476.96,4.407,1597.628,3.876,1594.021,53.254,61.828,72.004,61.848,48.339,3.652,4.557,2.481,100,1022.22,61.796
0,47.517,100.0,0.0,100.0,2479.91,4.41,1601.672,3.879,1598.062,55.559,61.757,72.008,61.801,50.651,3.651,4.56,2.481,100,1022.22,61.726
0,46.25,100.0,0.0,100.0,2483.41,4.415,1606.47,3.883,1602.857,56.655,61.734,72.003,61.757,51.754,3.649,4.563,2.481,100,1022.22,61.703
0,47.298,100.0,0.0,100.0,2486.4,4.418,1610.608,3.886,1606.991,53.172,61.668,72.005,61.711,48.278,3.648,4.566,2.481,100,1022.22,61.637
0,47.523,100.0,0.0,100.0,2488.17,4.421,1613.063,3.888,1609.444,55.449,61.629,72.006,61.661,50.561,3.648,4.567,2.481,100,1022.22,61.598
0,46.252,100.0,0.0,100.0,2489.77,4.423,1615.288,3.89,1611.667,56.581,61.543,71.999,61.599,51.697,3.647,4.568,2.481,100,1022.22,61.512
0,47.288,100.0,0.0,100.0,2490.44,4.424,1616.22,3.891,1612.598,53.113,61.516,71.999,61.542,48.23,3.647,4.569,2.481,100,1022.22,61.484
0,47.511,100.0,0.0,100.0,2489.68,4.423,1615.166,3.89,1611.546,55.394,61.519,71.999,61.525,50.511,3.647,4.568,2.481,100,1022.22,61.487
0,46.245,100.0,0.0,100.0,2488.62,4.421,1613.689,3.889,1610.071,56.497,61.427,71.992,61.484,51.613,3.648,4.567,2.481,100,1022.22,61.395
0,47.243,100.0,0.0,100.0,2486.83,4.419,1611.203,3.887,1607.584,53.003,61.22,71.992,61.349,48.115,3.648,4.566,2.481,100,1022.22,61.187
0,47.409,100.0,0.0,100.0,2483.79,4.415,1606.994,3.884,1603.379,55.319,61.048,71.991,61.171,50.425,3.649,4.563,2.481,100,1022.22,61.015
0,46.17,100.0,0.0,100.0,2480.71,4.411,1602.758,3.88,1599.148,56.287,60.932,71.984,61.024,51.387,3.65,4.561,2.481,100,1022.22,60.899
0,47.156,100.0,0.0,100.0,2476.84,4.406,1597.469,3.876,1593.863,53.032,60.909,71.985,60.944,48.124,3.652,4.557,2.481,100,1022.22,60.876
0,47.297,100.0,0.0,100.0,2471.74,4.4,1590.544,3.87,1586.943,55.28,60.794,71.983,60.869,50.362,3.653,4.553,2.481,100,1022.22,60.761
0,46.106,100.0,0.0,100.0,2466.81,4.394,1583.905,3.865,1580.309,56.156,60.746,71.976,60.788,51.227,3.655,4.549,2.481,100,1022.22,60.713
0,47.072,100.0,0.0,100.0,2461.58,4.388,1576.921,3.859,1573.331,53.032,60.712,71.977,60.743,48.091,3.656,4.545,2.481,100,1022.22,60.679
0,47.167,100.0,0.0,100.0,2455.95,4.381,1569.462,3.853,1565.877,56.621,60.682,71.983,60.709,51.668,3.658,4.54,2.481,100,1022.22,60.648
0,46.033,100.0,0.0,100.0,2452.37,4.377,1564.761,3.85,1561.18,55.595,60.506,71.982,60.617,50.633,3.659,4.537,2.481,100,1022.22,60.472
0,47.48,100.0,0.0,100.0,2449.35,4.373,1560.826,3.846,1557.248,52.739,60.212,71.987,60.407,47.77,3.66,4.534,2.481,100,1022.22,60.176
0,46.887,100.0,0.0,100.0,2447.03,4.37,1557.806,3.844,1554.23,56.499,59.852,71.988,60.101,51.524,3.66,4.533,2.481,100,1022.22,59.816
0,45.993,100.0,0.0,100.0,2446.06,4.369,1556.544,3.843,1552.969,55.321,59.593,71.984,59.793,50.344,3.661,4.532,2.481,100,1022.22,59.556
0,47.232,100.0,0.0,100.0,2444.81,4.368,1554.932,3.842,1551.357,52.759,59.64,71.987,59.66,47.779,3.661,4.531,2.481,100,1022.22,59.604
0,46.676,100.0,0.0,100.0,2443.34,4.366,1553.026,3.84,1549.455,56.318,59.537,71.987,59.605,51.335,3.661,4.53,2.481,100,1022.22,59.5
0,45.904,100.0,0.0,100.0,2442.62,4.365,1552.105,3.84,1548.532,55.26,59.567,71.984,59.562,50.275,3.662,4.529,2.481,100,1022.22,59.53
0,47.637,100.0,0.0,100.0,2441.94,4.364,1551.224,3.839,1547.652,52.791,59.608,71.99,59.585,47.804,3.662,4.529,2.481,100,1022.22,59.571
0,46.008,100.0,0.0,100.0,2441.72,4.364,1550.94,3.839,1547.371,57.221,59.676,71.987,59.631,52.234,3.662,4.528,2.481,100,1022.22,59.64
0,46.63,100.0,0.0,100.0,2442.48,4.365,1551.928,3.839,1548.355,52.519,59.731,71.989,59.696,47.532,3.662,4.529,2.481,100,1022.22,59.694
0,47.002,100.0,0.0,100.0,2442.02,4.364,1551.326,3.839,1547.755,56.227,59.393,71.993,59.582,51.241,3.662,4.529,2.481,100,1022.22,59.356
0,45.862,100.0,0.0,100.0,2442.76,4.365,1552.281,3.84,1548.708,56.016,59.145,71.99,59.322,51.03,3.661,4.529,2.481,100,1022.22,59.107
0,47.103,100.0,0.0,100.0,2443.74,4.366,1553.548,3.841,1549.976,52.618,59.095,71.994,59.165,47.633,3.661,4.53,2.481,100,1022.22,59.057
0,46.998,100.0,0.0,100.0,2444.87,4.368,1555.011,3.842,1551.438,56.219,59.016,71.998,59.081,51.237,3.661,4.531,2.481,100,1022.22,58.978
0,45.869,100.0,0.0,100.0,2447.37,4.371,1558.241,3.844,1554.664,55.312,58.894,71.993,58.98,50.334,3.66,4.533,2.481,100,1022.22,58.856
0,47.588,100.0,0.0,100.0,2449.19,4.373,1560.615,3.846,1557.037,53.229,58.734,71.999,58.846,48.255,3.66,4.534,2.481,100,1022.22,58.696
0,46.13,100.0,0.0,100.0,2451.06,4.375,1563.051,3.848,1559.471,57.111,58.6,71.995,58.7,52.141,3.659,4.536,2.481,100,1022.22,58.561
0,46.703,100.0,0.0,100.0,2453.29,4.378,1565.965,3.851,1562.384,52.845,58.581,71.996,58.611,47.88,3.659,4.538,2.481,100,1022.22,58.542
0,47.004,100.0,0.0,100.0,2454.1,4.379,1567.028,3.851,1563.445,56.218,58.726,71.998,58.65,51.256,3.658,4.538,2.481,100,1022.22,58.688
0,45.947,100.0,0.0,100.0,2455.53,4.38,1568.91,3.853,1565.326,55.393,58.91,71.993,58.791,50.433,3.658,4.54,2.481,100,1022.22,58.872
0,47.164,100.0,0.0,100.0,2455.56,4.38,1568.956,3.853,1565.372,53.407,59.013,71.996,58.93,48.448,3.658,4.54,2.481,100,1022.22,58.975
0,46.821,100.0,0.0,100.0,2455.08,4.38,1568.317,3.852,1564.733,56.433,59.034,71.997,59.001,51.474,3.658,4.539,2.481,100,1022.22,58.996
0,46.15,100.0,0.0,100.0,2455.61,4.38,1569.019,3.853,1565.436,55.645,59.134,71.994,59.069,50.686,3.658,4.54,2.481,100,1022.22,59.096
0,47.305,100.0,0.0,100.0,2456.28,4.381,1569.901,3.854,1566.316,53.337,59.143,71.998,59.123,48.38,3.658,4.54,2.481,100,1022.22,59.105
0,46.919,100.0,0.0,100.0,2457.08,4.382,1570.955,3.855,1567.368,56.526,59.276,71.999,59.195,51.57,3.658,4.541,2.481,100,1022.22,59.239
0,46.243,100.0,0.0,100.0,2458.92,4.384,1573.385,3.856,1569.799,55.741,59.231,71.997,59.243,50.788,3.657,4.542,2.481,100,1022.22,59.194
0,47.426,100.0,0.0,100.0,2460.74,4.387,1575.802,3.858,1572.212,53.325,59.138,72.001,59.191,48.376,3.656,4.544,2.481,100,1022.22,59.1
0,47.023,100.0,0.0,100.0,2462.04,4.388,1577.523,3.86,1573.933,56.508,59.078,72.001,59.123,51.562,3.656,4.545,2.481,100,1022.22,59.041
0,46.284,100.0,0.0,100.0,2463.76,4.39,1579.825,3.862,1576.233,55.685,59.057,71.997,59.079,50.743,3.656,4.546,2.481,100,1022.22,59.019
0,47.458,100.0,0.0,100.0,2464.97,4.392,1581.441,3.863,1577.847,53.295,59.053,72.0,59.059,48.356,3.655,4.547,2.481,100,1022.22,59.015
0,46.609,100.0,0.0,100.0,2465.05,4.392,1581.541,3.863,1577.947,57.737,59.121,71.997,59.085,52.799,3.655,4.547,2.481,100,1022.22,59.084
0,46.667,100.0,0.0,100.0,2465.15,4.392,1581.677,3.863,1578.083,53.54,59.076,71.994,59.093,48.602,3.655,4.547,2.481,100,1022.22,59.039
0,47.391,100.0,0.0,100.0,2463.4,4.39,1579.347,3.861,1575.754,54.425,59.207,71.995,59.138,49.485,3.656,4.546,2.481,100,1022.22,59.17
0,46.419,100.0,0.0,100.0,2461.31,4.387,1576.564,3.859,1572.974,57.081,59.039,71.992,59.12,52.137,3.656,4.544,2.481,100,1022.22,59.001
0,46.76,100.0,0.0,100.0,2459.38,4.385,1573.991,3.857,1570.402,53.679,59.163,71.99,59.106,48.731,3.657,4.543,2.481,100,1022.22,59.125
0,47.432,100.0,0.0,100.0,2456.63,4.382,1570.358,3.854,1566.771,54.362,59.107,71.992,59.132,49.408,3.658,4.54,2.481,100,1022.22,59.069
0,46.427,100.0,0.0,100.0,2454.19,4.379,1567.144,3.852,1563.561,57.077,59.043,71.99,59.082,52.118,3.658,4.538,2.481,100,1022.22,59.005
0,46.79,100.0,0.0,100.0,2452.27,4.376,1564.635,3.85,1561.055,53.733,59.026,71.989,59.047,48.77,3.659,4.537,2.481,100,1022.22,58.988
0,47.454,100.0,0.0,100.0,2449.91,4.374,1561.548,3.847,1557.968,54.329,58.878,71.992,58.968,49.361,3.66,4.535,2.481,100,1022.22,58.839
0,46.407,100.0,0.0,100.0,2448.18,4.372,1559.304,3.845,1555.726,56.972,58.802,71.99,58.861,52.0,3.66,4.534,2.481,100,1022.22,58.764
0,46.781,100.0,0.0,100.0,2447.08,4.37,1557.864,3.844,1554.288,53.731,58.923,71.989,58.864,48.755,3.66,4.533,2.481,100,1022.22,58.884
0,47.427,100.0,0.0,100.0,2445.56,4.369,1555.902,3.843,1552.327,54.408,59.177,71.993,59.024,49.43,3.661,4.531,2.481,100,1022.22,59.139
0,46.48,100.0,0.0,100.0,2444.68,4.367,1554.763,3.842,1551.19,57.129,59.139,71.992,59.129,52.149,3.661,4.531,2.481,100,1022.22,59.101
0,46.854,100.0,0.0,100.0,2445.04,4.368,1555.224,3.842,1551.649,53.784,59.175,71.993,59.148,48.803,3.661,4.531,2.481,100,1022.22,59.137
0,47.535,100.0,0.0,100.0,2445.63,4.369,1555.986,3.843,1552.412,54.398,59.164,71.997,59.164,49.418,3.661,4.531,2.481,100,1022.22,59.126
0,46.515,100.0,0.0,100.0,2446.78,4.37,1557.482,3.844,1553.908,57.161,59.244,71.996,59.198,52.183,3.66,4.532,2.481,100,1022.22,59.207
0,46.903,100.0,0.0,100.0,2448.69,4.372,1559.96,3.846,1556.384,53.813,59.23,71.997,59.233,48.839,3.66,4.534,2.481,100,1022.22,59.192
0,47.456,100.0,0.0,100.0,2449.93,4.374,1561.571,3.847,1557.992,55.344,59.061,71.999,59.158,50.373,3.66,4.535,2.481,100,1022.22,59.023
0,46.435,100.0,0.0,100.0,2451.77,4.376,1563.973,3.849,1560.393,56.101,58.94,71.997,59.028,51.133,3.659,4.536,2.481,100,1022.22,58.902
0,47.231,100.0,0.0,100.0,2453.45,4.378,1566.173,3.851,1562.591,53.68,58.879,71.998,58.933,48.716,3.659,4.538,2.481,100,1022.22,58.841
0,46.941,100.0,0.0,100.0,2454.16,4.379,1567.109,3.851,1563.526,56.541,58.907,71.998,58.904,51.579,3.658,4.538,2.481,100,1022.22,58.869
0,46.65,100.0,0.0,100.0,2455.06,4.38,1568.294,3.852,1564.71,54.067,58.912,71.995,58.91,49.107,3.658,4.539,2.481,100,1022.22,58.874
0,47.647,100.0,0.0,100.0,2454.58,4.379,1567.66,3.852,1564.077,54.346,58.926,71.997,58.916,49.386,3.658,4.539,2.481,100,1022.22,58.888
0,46.401,100.0,0.0,100.0,2454.28,4.379,1567.271,3.852,1563.69,56.335,58.988,71.993,58.948,51.375,3.658,4.539,2.481,100,1022.22,58.95
0,47.287,100.0,0.0,100.0,2453.96,4.378,1566.849,3.851,1563.267,53.711,59.163,71.995,59.055,48.749,3.658,4.538,2.481,100,1022.22,59.125
0,47.024,100.0,0.0,100.0,2452.89,4.377,1565.441,3.85,1561.859,55.613,59.196,71.994,59.154,50.65,3.659,4.537,2.481,100,1022.22,59.159
0,46.659,100.0,0.0,100.0,2451.75,4.376,1563.945,3.849,1560.365,54.443,59.326,71.991,59.24,49.478,3.659,4.536,2.481,100,1022.22,59.289
0,47.41,100.0,0.0,100.0,2450.15,4.374,1561.868,3.847,1558.288,54.28,59.394,71.993,59.338,49.312,3.659,4.535,2.481,100,1022.22,59.357
0,46.572,100.0,0.0,100.0,2448.66,4.372,1559.918,3.846,1556.34,56.722,59.398,71.992,59.383,51.751,3.66,4.534,2.481,100,1022.22,59.361
0,47.051,100.0,0.0,100.0,2447.66,4.371,1558.621,3.845,1555.043,54.09,59.399,71.993,59.394,49.116,3.66,4.533,2.481,100,1022.22,59.361
0,47.219,100.0,0.0,100.0,2446.69,4.37,1557.361,3.844,1553.784,55.599,59.363,71.994,59.381,50.623,3.66,4.532,2.481,100,1022.22,59.326
0,46.666,100.0,0.0,100.0,2446.52,4.37,1557.142,3.844,1553.566,54.411,59.421,71.992,59.39,49.434,3.66,4.532,2.481,100,1022.22,59.384
0,47.377,100.0,0.0,100.0,2445.76,4.369,1556.15,3.843,1552.575,53.998,59.513,71.994,59.455,49.019,3.661,4.532,2.481,100,1022.22,59.476
0,46.554,100.0,0.0,100.0,2444.9,4.368,1555.048,3.842,1551.473,57.328,59.554,71.993,59.517,52.348,3.661,4.531,2.481,100,1022.22,59.517
0,46.8,100.0,0.0,100.0,2444.81,4.368,1554.921,3.842,1551.348,53.541,59.637,71.992,59.58,48.561,3.661,4.531,2.481,100,1022.22,59.6
0,47.521,100.0,0.0,100.0,2444.24,4.367,1554.196,3.841,1550.623,54.231,59.715,71.995,59.659,49.249,3.661,4.53,2.481,100,1022.22,59.678
0,46.416,100.0,0.0,100.0,2443.81,4.366,1553.629,3.841,1550.058,57.162,59.705,71.993,59.698,52.18,3.661,4.53,2.481,100,1022.22,59.668
0,46.809,100.0,0.0,100.0,2443.66,4.366,1553.441,3.841,1549.868,53.569,59.734,71.993,59.714,48.585,3.661,4.53,2.481,100,1022.22,59.698
0,47.52,100.0,0.0,100.0,2443.33,4.366,1553.019,3.84,1549.446,54.17,59.737,71.995,59.731,49.186,3.661,4.53,2.481,100,1022.22,59.701
0,46.359,100.0,0.0,100.0,2443.17,4.366,1552.813,3.84,1549.24,57.118,59.785,71.993,59.755,52.134,3.661,4.53,2.481,100,1022.22,59.749
0,46.745,100.0,0.0,100.0,2443.1,4.366,1552.714,3.84,1549.143,53.528,59.827,71.992,59.798,48.543,3.661,4.529,2.481,100,1022.22,59.79
0,47.471,100.0,0.0,100.0,2442.52,4.365,1551.98,3.839,1548.409,54.175,59.796,71.995,59.807,49.19,3.662,4.529,2.481,100,1022.22,59.76
0,46.317,100.0,0.0,100.0,2442.14,4.365,1551.484,3.839,1547.913,57.111,59.819,71.993,59.805,52.125,3.662,4.529,2.481,100,1022.22,59.782
0,46.711,100.0,0.0,100.0,2441.95,4.364,1551.239,3.839,1547.668,53.512,59.953,71.992,59.872,48.525,3.662,4.529,2.481,100,1022.22,59.917
0,47.437,100.0,0.0,100.0,2441.27,4.364,1550.37,3.838,1546.801,54.21,60.071,71.995,59.988,49.222,3.662,4.528,2.481,100,1022.22,60.036
0,46.31,100.0,0.0,100.0,2440.99,4.363,1550.013,3.838,1546.442,57.204,60.065,71.993,60.05,52.216,3.662,4.528,2.481,100,1022.22,60.029
0,46.708,100.0,0.0,100.0,2441.27,4.364,1550.363,3.838,1546.792,53.51,60.092,71.993,60.07,48.522,3.662,4.528,2.481,100,1022.22,60.056
0,47.444,100.0,0.0,100.0,2440.99,4.363,1550.006,3.838,1546.436,54.202,60.127,71.997,60.101,49.213,3.662,4.528,2.481,100,1022.22,60.091
0,46.278,100.0,0.0,100.0,2441.33,4.364,1550.446,3.838,1546.876,57.202,60.231,71.995,60.166,52.214,3.662,4.528,2.481,100,1022.22,60.195
0,46.674,100.0,0.0,100.0,2442.1,4.365,1551.438,3.839,1547.867,53.515,60.23,71.994,60.218,48.528,3.662,4.529,2.481,100,1022.22,60.194
0,47.443,100.0,0.0,100.0,2442.15,4.365,1551.498,3.839,1547.927,54.203,60.175,71.997,60.202,49.216,3.662,4.529,2.481,100,1022.22,60.14
0,46.257,100.0,0.0,100.0,2442.42,4.365,1551.841,3.839,1548.27,57.214,60.168,71.995,60.177,52.228,3.662,4.529,2.481,100,1022.22,60.132
0,46.665,100.0,0.0,100.0,2443.14,4.366,1552.778,3.84,1549.205,53.486,60.184,71.995,60.177,48.501,3.661,4.529,2.481,100,1022.22,60.149
0,47.705,100.0,0.0,100.0,2443.47,4.366,1553.204,3.84,1549.631,54.78,60.219,72.0,60.198,49.795,3.661,4.53,2.481,100,1022.22,60.184
0,46.163,100.0,0.0,100.0,2445.01,4.368,1555.184,3.842,1551.611,56.94,60.238,71.997,60.222,51.958,3.661,4.531,2.481,100,1022.22,60.203
0,47.058,100.0,0.0,100.0,2447.17,4.37,1557.985,3.844,1554.409,52.961,60.29,71.999,60.257,47.983,3.66,4.533,2.481,100,1022.22,60.255
0,47.618,100.0,0.0,100.0,2449.03,4.373,1560.404,3.846,1556.827,54.868,60.282,72.003,60.281,49.895,3.66,4.534,2.481,100,1022.22,60.247
0,46.203,100.0,0.0,100.0,2451.2,4.375,1563.236,3.848,1559.656,56.951,60.228,71.999,60.257,51.982,3.659,4.536,2.481,100,1022.22,60.193
0,47.048,100.0,0.0,100.0,2453.09,4.377,1565.707,3.85,1562.125,52.848,60.239,72.0,60.239,47.883,3.659,4.538,2.481,100,1022.22,60.203
0,47.591,100.0,0.0,100.0,2454.05,4.379,1566.968,3.851,1563.385,54.825,60.226,72.002,60.234,49.862,3.658,4.538,2.481,100,1022.22,60.19
0,46.182,100.0,0.0,100.0,2455.02,4.38,1568.239,3.852,1564.654,56.903,60.222,71.997,60.225,51.943,3.658,4.539,2.481,100,1022.22,60.187
0,47.029,100.0,0.0,100.0,2455.45,4.38,1568.811,3.853,1565.228,52.823,60.239,71.997,60.23,47.865,3.658,4.539,2.481,100,1022.22,60.204
0,47.581,100.0,0.0,100.0,2454.6,4.379,1567.683,3.852,1564.1,54.806,60.242,71.999,60.239,49.846,3.658,4.539,2.481,100,1022.22,60.207
0,46.167,100.0,0.0,100.0,2453.79,4.378,1566.622,3.851,1563.038,56.874,60.226,71.993,60.235,51.913,3.658,4.538,2.481,100,1022.22,60.191
0,47.002,100.0,0.0,100.0,2452.69,4.377,1565.177,3.85,1561.595,52.773,60.206,71.993,60.218,47.809,3.659,4.537,2.481,100,1022.22,60.17
0,47.535,100.0,0.0,100.0,2450.53,4.374,1562.363,3.848,1558.784,54.809,60.233,71.995,60.218,49.842,3.659,4.535,2.481,100,1022.22,60.197
0,46.149,100.0,0.0,100.0,2448.77,4.372,1560.066,3.846,1556.488,56.859,60.351,71.991,60.28,51.888,3.66,4.534,2.481,100,1022.22,60.316
0,47.009,100.0,0.0,100.0,2447.17,4.37,1557.982,3.844,1554.406,52.827,60.435,71.992,60.374,47.852,3.66,4.533,2.481,100,1022.22,60.4
0,47.583,100.0,0.0,100.0,2445.06,4.368,1555.247,3.842,1551.674,54.789,60.396,71.995,60.406,49.811,3.661,4.531,2.481,100,1022.22,60.361
0,46.124,100.0,0.0,100.0,2443.73,4.366,1553.529,3.841,1549.956,56.849,60.287,71.991,60.349,51.868,3.661,4.53,2.481,100,1022.22,60.252
0,46.98,100.0,0.0,100.0,2442.68,4.365,1552.183,3.84,1548.612,52.719,60.303,71.992,60.304,47.735,3.661,4.529,2.481,100,1022.22,60.268
0,47.481,100.0,0.0,100.0,2441.36,4.364,1550.479,3.838,1546.908,54.786,60.433,71.994,60.364,49.798,3.662,4.528,2.481,100,1022.22,60.398
0,46.078,100.0,0.0,100.0,2440.62,4.363,1549.53,3.838,1545.961,56.8,60.252,71.99,60.343,51.812,3.662,4.527,2.481,100,1022.22,60.216
0,46.933,100.0,0.0,100.0,2439.96,4.362,1548.689,3.837,1545.12,52.713,60.167,71.991,60.229,47.723,3.662,4.527,2.481,100,1022.22,60.132
0,47.414,100.0,0.0,100.0,2438.59,4.36,1546.929,3.835,1543.362,54.815,60.266,71.994,60.226,49.822,3.663,4.526,2.481,100,1022.22,60.231
0,46.05,100.0,0.0,100.0,2437.82,4.36,1545.952,3.835,1542.387,56.739,60.236,71.99,60.249,51.745,3.663,4.525,2.481,100,1022.22,60.201
0,46.891,100.0,0.0,100.0,2437.29,4.359,1545.276,3.834,1541.711,52.743,60.114,71.992,60.187,47.746,3.663,4.525,2.481,100,1022.22,60.079
0,47.365,100.0,0.0,100.0,2436.13,4.358,1543.793,3.833,1540.227,54.811,59.997,71.994,60.078,49.813,3.663,4.524,2.481,100,1022.22,59.961
0,45.995,100.0,0.0,100.0,2435.56,4.357,1543.071,3.832,1539.505,56.625,60.052,71.991,60.039,51.625,3.663,4.523,2.481,100,1022.22,60.016
0,46.83,100.0,0.0,100.0,2435.06,4.356,1542.431,3.832,1538.867,52.787,60.05,71.992,60.052,47.786,3.663,4.523,2.481,100,1022.22,60.014
0,47.296,100.0,0.0,100.0,2434.01,4.355,1541.096,3.831,1537.534,54.839,59.982,71.995,60.021,49.836,3.664,4.522,2.481,100,1022.22,59.946
0,45.963,100.0,0.0,100.0,2433.74,4.355,1540.755,3.831,1537.191,56.592,59.923,71.991,59.964,51.589,3.664,4.522,2.481,100,1022.22,59.886
0,46.772,100.0,0.0,100.0,2433.66,4.355,1540.655,3.83,1537.092,52.781,59.917,71.992,59.93,47.777,3.664,4.522,2.481,100,1022.22,59.881
0,47.201,100.0,0.0,100.0,2432.86,4.354,1539.639,3.83,1536.079,54.852,59.925,71.994,59.927,49.846,3.664,4.521,2.481,100,1022.22,59.889
0,45.905,100.0,0.0,100.0,2432.56,4.354,1539.264,3.829,1535.702,56.528,59.742,71.99,59.848,51.522,3.664,4.521,2.481,100,1022.22,59.705
0,46.711,100.0,0.0,100.0,2432.27,4.353,1538.891,3.829,1535.329,52.813,59.733,71.991,59.758,47.806,3.664,4.521,2.481,100,1022.22,59.696
0,47.103,100.0,0.0,100.0,2431.3,4.352,1537.672,3.828,1534.111,56.204,59.732,71.996,59.738,51.195,3.664,4.52,2.481,100,1022.22,59.696
0,45.88,100.0,0.0,100.0,2432.06,4.353,1538.631,3.829,1535.068,56.159,59.915,71.993,59.812,51.151,3.664,4.521,2.481,100,1022.22,59.879
0,47.215,100.0,0.0,100.0,2433.09,4.354,1539.928,3.83,1536.366,52.568,59.929,71.997,59.904,47.561,3.664,4.521,2.481,100,1022.22,59.892
0,46.594,100.0,0.0,100.0,2433.59,4.355,1540.56,3.83,1536.997,58.112,59.805,71.998,59.867,53.107,3.664,4.522,2.481,100,1022.22,59.768
0,46.295,100.0,0.0,100.0,2436.0,4.357,1543.624,3.833,1540.058,54.076,59.827,71.997,59.828,49.075,3.663,4.524,2.481,100,1022.22,59.79
0,47.485,100.0,0.0,100.0,2437.87,4.36,1546.009,3.835,1542.443,53.936,59.702,72.001,59.777,48.939,3.663,4.525,2.481,100,1022.22,59.665
0,46.432,100.0,0.0,100.0,2439.97,4.362,1548.693,3.837,1545.123,57.643,59.666,72.001,59.7,52.651,3.662,4.527,2.481,100,1022.22,59.629
0,46.471,100.0,0.0,100.0,2442.59,4.365,1552.061,3.84,1548.49,54.273,59.666,71.999,59.675,49.285,3.662,4.529,2.481,100,1022.22,59.63
0,47.581,100.0,0.0,100.0,2444.36,4.367,1554.34,3.841,1550.768,53.796,59.667,72.003,59.67,48.813,3.661,4.53,2.481,100,1022.22,59.631
0,46.479,100.0,0.0,100.0,2446.04,4.369,1556.525,3.843,1552.95,57.695,59.653,72.001,59.663,52.715,3.661,4.532,2.481,100,1022.22,59.616
0,46.549,100.0,0.0,100.0,2448.04,4.371,1559.121,3.845,1555.543,54.315,59.586,71.999,59.627,49.339,3.66,4.533,2.481,100,1022.22,59.549
0,47.666,100.0,0.0,100.0,2449.11,4.373,1560.506,3.846,1556.928,53.802,59.539,72.002,59.571,48.829,3.66,4.534,2.481,100,1022.22,59.502
0,46.56,100.0,0.0,100.0,2450.03,4.374,1561.699,3.847,1558.121,57.72,59.672,72.0,59.605,52.749,3.66,4.535,2.481,100,1022.22,59.635
0,46.615,100.0,0.0,100.0,2451.23,4.375,1563.271,3.848,1559.691,54.366,59.594,71.998,59.628,49.398,3.659,4.536,2.481,100,1022.22,59.557
0,47.769,100.0,0.0,100.0,2451.56,4.376,1563.698,3.849,1560.119,53.765,59.517,72.001,59.567,48.798,3.659,4.536,2.481,100,1022.22,59.48
0,46.248,100.0,0.0,100.0,2451.51,4.376,1563.637,3.849,1560.057,57.069,59.345,71.995,59.455,52.102,3.659,4.536,2.481,100,1022.22,59.308
0,47.103,100.0,0.0,100.0,2451.22,4.375,1563.264,3.848,1559.682,53.087,59.295,71.996,59.347,48.12,3.659,4.536,2.481,100,1022.22,59.257
0,47.093,100.0,0.0,100.0,2449.41,4.373,1560.893,3.847,1557.315,56.559,59.159,71.997,59.249,51.59,3.66,4.535,2.481,100,1022.22,59.122
0,46.315,100.0,0.0,100.0,2448.21,4.372,1559.332,3.845,1555.754,54.598,59.189,71.992,59.189,49.626,3.66,4.534,2.481,100,1022.22,59.151
0,47.752,100.0,0.0,100.0,2445.71,4.369,1556.097,3.843,1552.522,53.778,59.25,71.997,59.219,48.801,3.661,4.532,2.481,100,1022.22,59.212
0,46.272,100.0,0.0,100.0,2443.43,4.366,1553.152,3.84,1549.58,56.987,59.225,71.992,59.234,52.005,3.661,4.53,2.481,100,1022.22,59.188
0,46.781,100.0,0.0,100.0,2440.87,4.363,1549.851,3.838,1546.281,53.672,59.157,71.991,59.199,48.685,3.662,4.528,2.481,100,1022.22,59.12
0,47.433,100.0,0.0,100.0,2437.86,4.36,1545.998,3.835,1542.431,54.294,59.032,71.994,59.112,49.301,3.663,4.525,2.481,100,1022.22,58.994
0,46.369,100.0,0.0,100.0,2435.26,4.357,1542.688,3.832,1539.124,56.95,59.031,71.991,59.047,51.952,3.663,4.523,2.481,100,1022.22,58.993
0,46.746,100.0,0.0,100.0,2433.13,4.354,1539.981,3.83,1536.418,53.669,59.099,71.989,59.064,48.666,3.664,4.522,2.481,100,1022.22,59.061
0,47.394,100.0,0.0,100.0,2430.87,4.352,1537.121,3.828,1533.56,54.387,59.206,71.992,59.138,49.379,3.664,4.52,2.481,100,1022.22,59.168
0,46.419,100.0,0.0,100.0,2429.43,4.35,1535.306,3.826,1531.747,57.048,59.252,71.99,59.212,52.037,3.665,4.519,2.481,100,1022.22,59.214
0,46.783,100.0,0.0,100.0,2428.95,4.349,1534.706,3.826,1531.147,53.739,59.259,71.989,59.247,48.726,3.665,4.518,2.481,100,1022.22,59.221
0,47.47,100.0,0.0,100.0,2428.6,4.349,1534.266,3.825,1530.709,54.394,59.146,71.993,59.209,49.379,3.665,4.518,2.481,100,1022.22,59.108
0,46.436,100.0,0.0,100.0,2429.05,4.35,1534.827,3.826,1531.269,57.036,59.032,71.991,59.111,52.022,3.665,4.518,2.481,100,1022.22,58.994
0,46.795,100.0,0.0,100.0,2430.08,4.351,1536.133,3.827,1532.573,53.709,58.954,71.991,59.016,48.697,3.665,4.519,2.481,100,1022.22,58.915
0,47.433,100.0,0.0,100.0,2430.74,4.352,1536.964,3.828,1533.404,54.393,58.964,71.995,58.973,49.382,3.665,4.52,2.481,100,1022.22,58.926
0,46.444,100.0,0.0,100.0,2431.69,4.353,1538.164,3.829,1534.604,56.997,58.938,71.993,58.958,51.988,3.664,4.52,2.481,100,1022.22,58.899
0,46.805,100.0,0.0,100.0,2432.9,4.354,1539.692,3.83,1536.13,53.745,58.865,71.993,58.91,48.738,3.664,4.521,2.481,100,1022.22,58.827
0,47.443,100.0,0.0,100.0,2433.51,4.355,1540.468,3.83,1536.906,54.384,58.873,71.996,58.878,49.379,3.664,4.522,2.481,100,1022.22,58.835
0,46.453,100.0,0.0,100.0,2434.22,4.355,1541.36,3.831,1537.796,56.986,58.875,71.994,58.875,51.982,3.664,4.522,2.481,100,1022.22,58.836
0,46.828,100.0,0.0,100.0,2435.05,4.356,1542.422,3.832,1538.858,53.787,58.938,71.994,58.901,48.785,3.663,4.523,2.481,100,1022.22,58.9
0,47.482,100.0,0.0,100.0,2435.33,4.357,1542.774,3.832,1539.21,54.4,59.013,71.997,58.963,49.399,3.663,4.523,2.481,100,1022.22,58.975
0,46.492,100.0,0.0,100.0,2435.79,4.357,1543.355,3.833,1539.791,57.065,59.038,71.995,59.014,52.065,3.663,4.524,2.481,100,1022.22,59.0
0,46.874,100.0,0.0,100.0,2436.49,4.358,1544.25,3.833,1540.685,53.804,59.025,71.995,59.027,48.805,3.663,4.524,2.481,100,1022.22,58.986
0,47.546,100.0,0.0,100.0,2436.69,4.358,1544.502,3.834,1540.936,54.43,58.968,71.999,58.998,49.432,3.663,4.524,2.481,100,1022.22,58.929
0,46.372,100.0,0.0,100.0,2437.01,4.359,1544.909,3.834,1541.343,56.298,59.075,71.994,59.018,51.3,3.663,4.525,2.481,100,1022.22,59.036
0,47.225,100.0,0.0,100.0,2437.2,4.359,1545.153,3.834,1541.586,53.658,59.156,71.997,59.098,48.66,3.663,4.525,2.481,100,1022.22,59.118
0,46.943,100.0,0.0,100.0,2436.77,4.358,1544.613,3.834,1541.047,56.629,59.251,71.997,59.186,51.632,3.663,4.524,2.481,100,1022.22,59.213
0,46.681,100.0,0.0,100.0,2437.24,4.359,1545.206,3.834,1541.64,54.107,59.118,71.995,59.183,49.11,3.663,4.525,2.481,100,1022.22,59.079
0,47.697,100.0,0.0,100.0,2436.98,4.359,1544.879,3.834,1541.313,54.378,58.953,72.0,59.061,49.38,3.663,4.525,2.481,100,1022.22,58.915
0,46.409,100.0,0.0,100.0,2437.16,4.359,1545.1,3.834,1541.533,56.294,58.728,71.995,58.884,51.297,3.663,4.525,2.481,100,1022.22,58.689
0,47.264,100.0,0.0,100.0,2437.84,4.36,1545.968,3.835,1542.401,53.629,58.475,72.004,58.656,48.632,3.663,4.525,2.481,100,1022.22,58.435
0,46.892,100.0,0.0,100.0,2433.85,4.355,1540.898,3.831,1537.334,56.392,58.288,71.924,58.438,51.394,3.664,4.522,2.481,100,1022.22,58.248
0,46.589,100.0,0.0,100.0,2380.15,4.297,1475.936,3.78,1472.421,54.618,58.072,71.716,58.234,49.556,3.675,4.482,2.481,100,1022.22,58.031
0,6.398,60.0,40.0,60.0,2229.78,611.235,1373.164,939.231,437.619,61.435,69.136,71.689,61.311,56.289,3.873,4.42,1.42,100,0.0,57.994
0,0.0,12.0,88.0,12.0,1901.85,339.42,1197.251,1172.973,26.4,64.634,72.613,71.617,68.966,59.527,4.154,4.324,0.632,100,0.0,57.884
0,0.0,0.0,100.0,0.0,1626.64,93.38,1041.809,1016.14,26.4,68.489,71.767,71.572,71.004,63.503,3.772,4.25,0.201,100,0.0,57.758
0,0.0,0.0,100.0,0.0,1421.68,0.0,921.422,893.756,26.4,71.04,71.255,71.552,71.292,66.13,3.578,4.2,-0.037,100,0.0,57.585
0,0.0,0.0,100.0,0.0,1402.24,0.0,909.799,881.925,26.4,72.683,71.151,71.549,71.232,67.796,3.522,4.195,-0.096,100,0.0,57.351
0,0.0,0.0,100.0,0.0,1384.09,0.0,898.92,871.059,26.4,73.772,71.137,71.555,71.179,68.891,3.528,4.191,-0.094,100,0.0,57.246
0,0.0,0.0,100.0,0.0,1368.61,0.0,889.618,861.766,26.4,74.491,71.139,71.567,71.155,69.615,3.533,4.188,-0.092,100,0.0,57.127
0,0.0,0.0,100.0,0.0,1356.56,0.0,882.357,854.513,26.4,74.972,71.146,71.582,71.147,70.1,3.537,4.185,-0.091,100,0.0,57.0
0,0.0,0.0,100.0,0.0,1347.65,0.0,876.985,849.147,26.4,75.297,71.156,71.599,71.149,70.428,3.54,4.183,-0.089,100,0.0,56.874
0,0.0,0.0,100.0,0.0,1341.57,0.0,873.312,845.479,26.4,75.521,71.167,71.617,71.156,70.654,3.543,4.181,-0.089,100,0.0,56.733
0,0.0,0.0,100.0,0.0,1337.99,0.0,871.149,843.318,26.4,75.677,71.179,71.636,71.165,70.811,3.544,4.181,-0.088,100,0.0,56.573
0,0.0,0.0,100.0,0.0,1336.62,0.0,870.32,842.491,26.4,75.788,71.191,71.654,71.176,70.922,3.544,4.18,-0.088,100,0.0,56.41
0,0.0,0.0,100.0,0.0,1337.2,0.0,870.67,842.841,26.4,75.868,71.205,71.673,71.189,71.003,3.544,4.18,-0.088,100,0.0,56.264
0,0.0,0.0,100.0,0.0,1339.51,0.0,872.068,844.237,26.4,75.928,71.219,71.692,71.202,71.062,3.543,4.181,-0.088,100,0.0,56.104
0,0.0,0.0,100.0,0.0,1343.38,0.0,874.403,846.569,26.4,75.974,71.235,71.711,71.216,71.108,3.542,4.182,-0.089,100,0.0,55.957
0,0.0,0.0,100.0,0.0,1348.65,0.0,877.589,849.753,26.4,76.011,71.251,71.73,71.232,71.143,3.54,4.183,-0.09,100,0.0,55.826
0,0.0,0.0,100.0,0.0,1355.22,0.0,881.552,853.711,26.4,76.042,71.27,71.749,71.248,71.173,3.538,4.184,-0.09,100,0.0,55.782
0,0.0,0.0,100.0,0.0,1363.0,0.0,886.239,858.391,26.4,76.07,71.289,71.768,71.266,71.199,3.535,4.186,-0.091,100,0.0,55.7
0,0.0,0.0,100.0,0.0,1371.92,0.0,891.605,863.752,26.4,76.096,71.308,71.788,71.285,71.222,3.532,4.188,-0.093,100,0.0,55.624
0,0.0,0.0,100.0,0.0,1381.93,0.0,897.623,869.764,26.4,76.121,71.329,71.808,71.305,71.244,3.529,4.191,-0.094,100,0.0,55.569
0,0.0,0.0,100.0,0.0,1393.01,0.0,904.272,876.404,26.4,76.145,71.35,71.828,71.325,71.266,3.525,4.193,-0.095,100,0.0,55.498
0,0.0,0.0,100.0,0.0,1405.14,0.0,911.537,883.661,26.4,76.169,71.372,71.848,71.346,71.288,3.521,4.196,-0.097,100,0.0,55.458
0,0.0,0.0,100.0,0.0,1418.32,0.0,919.413,891.53,26.4,76.195,71.396,71.869,71.368,71.309,3.516,4.199,-0.099,100,0.0,55.422
0,0.0,0.0,100.0,0.0,1432.55,0.0,927.9,900.006,26.4,76.221,71.42,71.89,71.392,71.331,3.511,4.202,-0.1,100,0.0,55.388
0,0.0,0.0,100.0,0.0,1447.84,0.0,937.005,909.1,26.4,76.247,71.443,71.912,71.415,71.354,3.506,4.206,-0.103,100,0.0,55.304
0,0.0,0.0,100.0,0.0,1464.23,0.0,946.732,918.817,26.4,76.275,71.467,71.934,71.439,71.377,3.501,4.21,-0.105,100,0.0,55.229
0,0.0,0.0,100.0,0.0,1481.72,0.0,957.093,929.167,26.4,76.303,71.493,71.957,71.464,71.401,3.495,4.214,-0.107,100,0.0,55.16
