HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,1500.38,0.0,968.107,940.169,26.4,76.333,71.518,71.981,71.489,71.425,3.489,4.218,-0.11,100,0.0,55.024
0,0.0,0.0,100.0,0.0,1520.22,0.0,979.79,951.838,26.4,76.363,71.542,72.005,71.514,71.45,3.482,4.223,-0.112,100,0.0,54.861
0,0.0,0.0,100.0,0.0,1541.3,0.0,992.156,964.191,26.4,76.394,71.569,72.03,71.54,71.475,3.475,4.229,-0.115,100,0.0,54.733
0,0.0,0.0,100.0,0.0,1549.32,0.0,996.853,968.884,26.4,76.424,71.59,72.054,71.565,71.501,3.473,4.23,-0.116,100,0.0,54.56
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.45,71.606,72.076,71.585,71.526,3.473,4.23,-0.116,100,0.0,54.378
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.473,71.623,72.098,71.604,71.549,3.473,4.23,-0.116,100,0.0,54.213
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.494,71.641,72.119,71.621,71.57,3.473,4.23,-0.116,100,0.0,54.082
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.514,71.659,72.141,71.639,71.59,3.473,4.23,-0.116,100,0.0,53.973
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.533,71.677,72.162,71.657,71.61,3.473,4.23,-0.116,100,0.0,53.882
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.552,71.694,72.183,71.675,71.628,3.473,4.23,-0.116,100,0.0,53.759
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.57,71.712,72.203,71.692,71.647,3.473,4.23,-0.116,100,0.0,53.665
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.589,71.729,72.224,71.71,71.665,3.473,4.23,-0.116,100,0.0,53.559
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.606,71.746,72.244,71.727,71.683,3.473,4.23,-0.116,100,0.0,53.466
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.624,71.764,72.264,71.745,71.7,3.473,4.23,-0.116,100,0.0,53.407
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.642,71.783,72.284,71.763,71.718,3.473,4.23,-0.116,100,0.0,53.371
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.659,71.8,72.304,71.78,71.736,3.473,4.23,-0.116,100,0.0,53.305
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.677,71.816,72.323,71.798,71.754,3.473,4.23,-0.116,100,0.0,53.198
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.695,71.833,72.343,71.814,71.771,3.473,4.23,-0.116,100,0.0,53.138
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.712,71.851,72.362,71.832,71.788,3.473,4.23,-0.116,100,0.0,53.088
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.729,71.865,72.381,71.848,71.806,3.473,4.23,-0.116,100,0.0,52.952
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.746,71.881,72.399,71.864,71.822,3.473,4.23,-0.116,100,0.0,52.853
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.762,71.898,72.418,71.88,71.839,3.473,4.23,-0.116,100,0.0,52.796
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.779,71.914,72.436,71.896,71.855,3.473,4.23,-0.116,100,0.0,52.743
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.795,71.93,72.454,71.912,71.871,3.473,4.23,-0.116,100,0.0,52.674
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.811,71.945,72.472,71.928,71.888,3.473,4.23,-0.116,100,0.0,52.587
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.827,71.959,72.49,71.943,71.904,3.473,4.23,-0.116,100,0.0,52.462
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.843,71.975,72.508,71.958,71.919,3.473,4.23,-0.116,100,0.0,52.415
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.859,71.991,72.525,71.974,71.935,3.473,4.23,-0.116,100,0.0,52.366
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.874,72.006,72.543,71.989,71.95,3.473,4.23,-0.116,100,0.0,52.295
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.889,72.021,72.56,72.004,71.966,3.473,4.23,-0.116,100,0.0,52.239
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.905,72.036,72.577,72.019,71.981,3.473,4.23,-0.116,100,0.0,52.168
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.92,72.051,72.594,72.034,71.996,3.473,4.23,-0.116,100,0.0,52.128
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.935,72.066,72.61,72.049,72.011,3.473,4.23,-0.116,100,0.0,52.094
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.95,72.081,72.627,72.065,72.027,3.473,4.23,-0.116,100,0.0,52.025
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.965,72.095,72.643,72.079,72.042,3.473,4.23,-0.116,100,0.0,51.966
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.98,72.111,72.659,72.094,72.056,3.473,4.23,-0.116,100,0.0,51.963
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,76.995,72.125,72.676,72.109,72.071,3.473,4.23,-0.116,100,0.0,51.916
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.01,72.139,72.691,72.123,72.086,3.473,4.23,-0.116,100,0.0,51.861
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.025,72.153,72.707,72.137,72.101,3.473,4.23,-0.116,100,0.0,51.791
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.039,72.166,72.723,72.151,72.116,3.473,4.23,-0.116,100,0.0,51.731
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.053,72.182,72.738,72.166,72.13,3.473,4.23,-0.116,100,0.0,51.761
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.068,72.196,72.754,72.18,72.144,3.473,4.23,-0.116,100,0.0,51.702
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.082,72.209,72.769,72.194,72.158,3.473,4.23,-0.116,100,0.0,51.661
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.096,72.222,72.784,72.208,72.173,3.473,4.23,-0.116,100,0.0,51.592
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.11,72.236,72.799,72.221,72.186,3.473,4.23,-0.116,100,0.0,51.551
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.124,72.25,72.814,72.234,72.2,3.473,4.23,-0.116,100,0.0,51.533
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.138,72.263,72.829,72.248,72.214,3.473,4.23,-0.116,100,0.0,51.504
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.151,72.273,72.843,72.261,72.227,3.473,4.23,-0.116,100,0.0,51.327
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.164,72.291,72.857,72.274,72.241,3.473,4.23,-0.116,100,0.0,51.472
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.178,72.304,72.872,72.289,72.254,3.473,4.23,-0.116,100,0.0,51.452
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.192,72.317,72.886,72.302,72.268,3.473,4.23,-0.116,100,0.0,51.391
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.205,72.33,72.9,72.315,72.281,3.473,4.23,-0.116,100,0.0,51.383
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.219,72.345,72.914,72.329,72.295,3.473,4.23,-0.116,100,0.0,51.435
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.232,72.358,72.928,72.343,72.309,3.473,4.23,-0.116,100,0.0,51.41
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.246,72.37,72.942,72.356,72.322,3.473,4.23,-0.116,100,0.0,51.373
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.26,72.382,72.956,72.369,72.336,3.473,4.23,-0.116,100,0.0,51.32
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.273,72.395,72.969,72.381,72.349,3.473,4.23,-0.116,100,0.0,51.282
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.285,72.407,72.983,72.393,72.362,3.473,4.23,-0.116,100,0.0,51.246
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.298,72.419,72.996,72.405,72.374,3.473,4.23,-0.116,100,0.0,51.209
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.31,72.432,73.009,72.418,72.387,3.473,4.23,-0.116,100,0.0,51.206
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.323,72.444,73.023,72.43,72.399,3.473,4.23,-0.116,100,0.0,51.191
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.335,72.456,73.035,72.443,72.411,3.473,4.23,-0.116,100,0.0,51.172
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.348,72.468,73.048,72.455,72.424,3.473,4.23,-0.116,100,0.0,51.155
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.36,72.479,73.061,72.467,72.436,3.473,4.23,-0.116,100,0.0,51.104
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.372,72.491,73.074,72.478,72.448,3.473,4.23,-0.116,100,0.0,51.082
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.384,72.503,73.087,72.49,72.46,3.473,4.23,-0.116,100,0.0,51.048
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.396,72.515,73.099,72.501,72.472,3.473,4.23,-0.116,100,0.0,51.043
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.408,72.527,73.111,72.513,72.484,3.473,4.23,-0.116,100,0.0,51.047
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.419,72.537,73.124,72.525,72.496,3.473,4.23,-0.116,100,0.0,50.98
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.431,72.549,73.136,72.536,72.507,3.473,4.23,-0.116,100,0.0,50.972
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.442,72.56,73.148,72.548,72.519,3.473,4.23,-0.116,100,0.0,50.942
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.454,72.57,73.16,72.558,72.53,3.473,4.23,-0.116,100,0.0,50.887
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.465,72.581,73.172,72.569,72.541,3.473,4.23,-0.116,100,0.0,50.881
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.476,72.593,73.184,72.58,72.552,3.473,4.23,-0.116,100,0.0,50.883
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.487,72.604,73.196,72.592,72.564,3.473,4.23,-0.116,100,0.0,50.864
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.499,72.616,73.207,72.603,72.575,3.473,4.23,-0.116,100,0.0,50.911
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.51,72.628,73.219,72.615,72.586,3.473,4.23,-0.116,100,0.0,50.937
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.521,72.638,73.23,72.627,72.598,3.473,4.23,-0.116,100,0.0,50.888
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.533,72.649,73.242,72.637,72.609,3.473,4.23,-0.116,100,0.0,50.881
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.544,72.66,73.253,72.648,72.62,3.473,4.23,-0.116,100,0.0,50.881
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.555,72.672,73.264,72.659,72.631,3.473,4.23,-0.116,100,0.0,50.898
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.566,72.683,73.275,72.67,72.642,3.473,4.23,-0.116,100,0.0,50.902
0,0.0,0.0,100.0,0.0,1549.34,0.0,996.864,968.894,26.4,77.577,72.692,73.286,72.681,72.654,3.473,4.23,-0.116,100,0.0,50.868
0,0.0,0.0,100.0,0.0,1582.01,0.0,1015.928,987.936,26.4,77.594,72.701,73.284,72.691,72.664,3.461,4.239,-0.121,100,0.0,50.862
0,0.0,0.0,100.0,0.0,1623.27,0.0,1039.863,1011.84,26.4,77.615,72.711,73.279,72.7,72.675,3.447,4.249,-0.127,100,0.0,50.896
0,0.0,0.0,100.0,0.0,1666.76,0.0,1064.914,1036.86,26.4,77.638,72.721,73.275,72.71,72.686,3.432,4.26,-0.133,100,0.0,50.902
0,0.0,0.0,100.0,0.0,1713.28,0.0,1091.515,1063.429,26.4,77.663,72.73,73.272,72.72,72.696,3.416,4.272,-0.14,100,0.0,50.867
0,0.0,0.0,100.0,0.0,1763.62,0.0,1120.071,1091.95,26.4,77.688,72.741,73.269,72.73,72.706,3.399,4.286,-0.148,100,0.0,50.879
0,0.0,0.0,100.0,0.0,1818.58,0.0,1150.975,1122.817,26.4,77.716,72.753,73.266,72.742,72.717,3.38,4.301,-0.156,100,0.0,50.882
0,0.0,0.0,100.0,0.0,1879.01,0.0,1184.623,1156.426,26.4,77.745,72.766,73.264,72.754,72.729,3.359,4.317,-0.166,100,0.0,50.882
0,0.0,0.0,100.0,0.0,1945.81,0.0,1221.419,1193.178,26.4,77.778,72.779,73.263,72.767,72.741,3.336,4.336,-0.177,100,0.0,50.883
0,0.0,0.0,100.0,0.0,2020.01,0.0,1261.799,1233.508,26.4,77.815,72.794,73.262,72.781,72.754,3.311,4.358,-0.189,100,0.0,50.865
0,0.0,0.0,100.0,0.0,2102.75,0.0,1306.219,1277.878,26.4,77.855,72.81,73.263,72.796,72.767,3.282,4.382,-0.203,100,0.0,50.88
0,0.0,0.0,100.0,0.0,2195.34,0.0,1355.174,1326.774,26.4,77.901,72.828,73.265,72.813,72.783,3.25,4.409,-0.218,100,0.0,50.866
0,0.0,0.0,100.0,0.0,2299.3,0.0,1409.214,1380.75,26.4,77.953,72.848,73.268,72.832,72.8,3.213,4.441,-0.236,100,0.0,50.864
0,0.0,0.0,100.0,0.0,2374.03,0.0,1468.926,1440.393,26.4,77.964,72.871,73.274,72.854,72.818,3.171,4.478,-0.257,100,0.0,50.847
0,0.0,0.0,100.0,0.0,2425.5,0.0,1530.38,1501.776,26.4,77.902,72.895,73.282,72.877,72.839,3.125,4.516,-0.28,100,0.0,50.862
0,0.0,0.0,100.0,0.0,2480.46,0.0,1602.427,1573.736,26.4,77.815,72.922,73.292,72.903,72.863,3.065,4.56,-0.307,100,0.0,50.848
0,0.0,0.0,100.0,0.0,2535.57,0.0,1681.219,1652.429,26.4,77.72,72.954,73.307,72.932,72.889,2.99,4.609,-0.339,100,0.0,50.846
0,0.0,0.0,100.0,0.0,2591.38,0.0,1766.811,1737.898,26.4,77.62,72.985,73.321,72.964,72.919,2.893,4.661,-0.375,100,0.0,50.831
0,0.0,0.0,100.0,0.0,2649.16,0.0,1859.581,1830.541,26.4,77.519,73.014,73.334,72.995,72.95,2.775,4.715,-0.416,100,0.0,50.796
0,0.0,0.0,100.0,0.0,2710.17,0.0,1959.32,1930.122,26.4,77.419,73.045,73.349,73.026,72.982,2.634,4.77,-0.462,100,0.0,50.792
0,0.0,0.0,100.0,0.0,2775.92,0.0,2065.659,2036.32,26.4,77.325,73.077,73.365,73.058,73.015,2.466,4.823,-0.514,100,0.0,50.777
0,0.0,0.0,100.0,0.0,2847.54,0.0,2177.402,2147.904,26.4,77.24,73.108,73.383,73.09,73.049,2.271,4.871,-0.572,100,0.0,50.742
0,0.0,0.0,100.0,0.0,2924.17,0.0,2290.693,2261.037,26.4,77.169,73.14,73.402,73.123,73.083,2.052,4.912,-0.634,100,0.0,50.737
0,0.0,0.0,100.0,0.0,2996.98,0.0,2392.086,2362.272,26.4,77.118,73.174,73.424,73.157,73.118,1.839,4.94,-0.692,100,0.0,50.755
0,0.0,0.0,100.0,0.0,3038.27,0.0,2446.998,2417.114,26.4,77.1,73.205,73.45,73.189,73.152,1.716,4.951,-0.725,100,0.0,50.724
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.119,73.232,73.477,73.218,73.184,1.712,4.952,-0.726,100,0.0,50.72
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.147,73.258,73.504,73.245,73.214,1.712,4.952,-0.726,100,0.0,50.705
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.174,73.284,73.531,73.271,73.241,1.712,4.952,-0.726,100,0.0,50.67
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.2,73.31,73.556,73.297,73.268,1.712,4.952,-0.726,100,0.0,50.665
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.226,73.335,73.582,73.322,73.294,1.712,4.952,-0.726,100,0.0,50.666
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.252,73.359,73.606,73.347,73.319,1.712,4.952,-0.726,100,0.0,50.667
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.276,73.383,73.631,73.371,73.344,1.712,4.952,-0.726,100,0.0,50.651
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.301,73.406,73.655,73.395,73.368,1.712,4.952,-0.726,100,0.0,50.615
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.325,73.43,73.678,73.418,73.392,1.712,4.952,-0.726,100,0.0,50.629
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.348,73.452,73.701,73.441,73.415,1.712,4.952,-0.726,100,0.0,50.6
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.371,73.474,73.724,73.463,73.438,1.712,4.952,-0.726,100,0.0,50.561
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.393,73.496,73.746,73.485,73.461,1.712,4.952,-0.726,100,0.0,50.558
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.415,73.518,73.768,73.507,73.483,1.712,4.952,-0.726,100,0.0,50.543
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.437,73.538,73.789,73.528,73.504,1.712,4.952,-0.726,100,0.0,50.508
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.458,73.559,73.81,73.549,73.525,1.712,4.952,-0.726,100,0.0,50.487
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.479,73.579,73.831,73.569,73.546,1.712,4.952,-0.726,100,0.0,50.487
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.499,73.599,73.851,73.589,73.567,1.712,4.952,-0.726,100,0.0,50.454
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.519,73.618,73.871,73.608,73.586,1.712,4.952,-0.726,100,0.0,50.449
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.539,73.637,73.89,73.628,73.606,1.712,4.952,-0.726,100,0.0,50.452
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.558,73.656,73.909,73.647,73.626,1.712,4.952,-0.726,100,0.0,50.401
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.577,73.674,73.928,73.665,73.644,1.712,4.952,-0.726,100,0.0,50.411
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.596,73.693,73.946,73.684,73.663,1.712,4.952,-0.726,100,0.0,50.417
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.614,73.71,73.965,73.701,73.682,1.712,4.952,-0.726,100,0.0,50.35
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.632,73.727,73.982,73.719,73.699,1.712,4.952,-0.726,100,0.0,50.34
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.649,73.745,74.0,73.736,73.717,1.712,4.952,-0.726,100,0.0,50.358
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.667,73.762,74.017,73.753,73.734,1.712,4.952,-0.726,100,0.0,50.361
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.684,73.778,74.034,73.77,73.751,1.712,4.952,-0.726,100,0.0,50.343
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.701,73.795,74.05,73.787,73.768,1.712,4.952,-0.726,100,0.0,50.375
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.717,73.811,74.067,73.803,73.785,1.712,4.952,-0.726,100,0.0,50.347
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.733,73.827,74.083,73.819,73.801,1.712,4.952,-0.726,100,0.0,50.325
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.75,73.842,74.098,73.834,73.817,1.712,4.952,-0.726,100,0.0,50.325
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.765,73.857,74.114,73.85,73.833,1.712,4.952,-0.726,100,0.0,50.293
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.78,73.872,74.129,73.865,73.848,1.712,4.952,-0.726,100,0.0,50.271
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.795,73.887,74.144,73.879,73.863,1.712,4.952,-0.726,100,0.0,50.269
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.81,73.901,74.159,73.894,73.878,1.712,4.952,-0.726,100,0.0,50.287
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.825,73.916,74.173,73.909,73.892,1.712,4.952,-0.726,100,0.0,50.274
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.839,73.929,74.188,73.922,73.907,1.712,4.952,-0.726,100,0.0,50.222
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.853,73.943,74.202,73.936,73.921,1.712,4.952,-0.726,100,0.0,50.216
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.867,73.956,74.215,73.95,73.934,1.712,4.952,-0.726,100,0.0,50.183
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.881,73.97,74.229,73.963,73.948,1.712,4.952,-0.726,100,0.0,50.212
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.894,73.983,74.242,73.976,73.962,1.712,4.952,-0.726,100,0.0,50.185
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.907,73.995,74.255,73.989,73.975,1.712,4.952,-0.726,100,0.0,50.163
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.92,74.008,74.268,74.002,73.988,1.712,4.952,-0.726,100,0.0,50.178
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.933,74.021,74.281,74.015,74.0,1.712,4.952,-0.726,100,0.0,50.182
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.946,74.033,74.293,74.027,74.013,1.712,4.952,-0.726,100,0.0,50.131
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.958,74.045,74.305,74.039,74.025,1.712,4.952,-0.726,100,0.0,50.159
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.97,74.056,74.317,74.051,74.038,1.712,4.952,-0.726,100,0.0,50.114
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.982,74.069,74.329,74.063,74.049,1.712,4.952,-0.726,100,0.0,50.139
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,77.994,74.08,74.341,74.074,74.061,1.712,4.952,-0.726,100,0.0,50.144
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.005,74.092,74.353,74.086,74.073,1.712,4.952,-0.726,100,0.0,50.161
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.017,74.103,74.364,74.097,74.085,1.712,4.952,-0.726,100,0.0,50.148
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.028,74.114,74.375,74.108,74.096,1.712,4.952,-0.726,100,0.0,50.113
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.039,74.124,74.386,74.119,74.107,1.712,4.952,-0.726,100,0.0,50.075
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.05,74.135,74.397,74.129,74.117,1.712,4.952,-0.726,100,0.0,50.071
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.061,74.145,74.408,74.14,74.128,1.712,4.952,-0.726,100,0.0,50.071
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.071,74.156,74.418,74.151,74.139,1.712,4.952,-0.726,100,0.0,50.088
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.082,74.166,74.429,74.161,74.149,1.712,4.952,-0.726,100,0.0,50.091
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.092,74.176,74.439,74.171,74.16,1.712,4.952,-0.726,100,0.0,50.074
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.102,74.186,74.449,74.181,74.17,1.712,4.952,-0.726,100,0.0,50.07
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.112,74.196,74.459,74.191,74.18,1.712,4.952,-0.726,100,0.0,50.105
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.122,74.206,74.468,74.201,74.19,1.712,4.952,-0.726,100,0.0,50.076
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.132,74.215,74.478,74.211,74.2,1.712,4.952,-0.726,100,0.0,50.103
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.142,74.225,74.488,74.22,74.209,1.712,4.952,-0.726,100,0.0,50.11
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.151,74.234,74.497,74.229,74.219,1.712,4.952,-0.726,100,0.0,50.076
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.161,74.243,74.506,74.238,74.228,1.712,4.952,-0.726,100,0.0,50.073
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.17,74.251,74.515,74.247,74.237,1.712,4.952,-0.726,100,0.0,50.023
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.179,74.26,74.524,74.256,74.246,1.712,4.952,-0.726,100,0.0,50.033
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.187,74.269,74.533,74.265,74.255,1.712,4.952,-0.726,100,0.0,50.019
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.196,74.278,74.542,74.274,74.264,1.712,4.952,-0.726,100,0.0,50.051
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.205,74.286,74.551,74.282,74.273,1.712,4.952,-0.726,100,0.0,50.023
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.214,74.295,74.559,74.29,74.281,1.712,4.952,-0.726,100,0.0,50.018
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.222,74.303,74.568,74.299,74.29,1.712,4.952,-0.726,100,0.0,50.002
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.23,74.311,74.576,74.307,74.298,1.712,4.952,-0.726,100,0.0,50.0
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.239,74.319,74.584,74.315,74.306,1.712,4.952,-0.726,100,0.0,50.0
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.247,74.327,74.592,74.323,74.314,1.712,4.952,-0.726,100,0.0,49.998
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.255,74.336,74.6,74.331,74.322,1.712,4.952,-0.726,100,0.0,50.05
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.263,74.343,74.608,74.339,74.33,1.712,4.952,-0.726,100,0.0,49.991
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.271,74.351,74.616,74.347,74.338,1.712,4.952,-0.726,100,0.0,49.997
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.278,74.358,74.624,74.354,74.346,1.712,4.952,-0.726,100,0.0,50.001
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.286,74.366,74.631,74.362,74.353,1.712,4.952,-0.726,100,0.0,49.984
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.293,74.373,74.639,74.369,74.361,1.712,4.952,-0.726,100,0.0,49.982
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.301,74.38,74.646,74.376,74.368,1.712,4.952,-0.726,100,0.0,49.965
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.308,74.387,74.654,74.384,74.376,1.712,4.952,-0.726,100,0.0,49.98
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.315,74.395,74.661,74.391,74.383,1.712,4.952,-0.726,100,0.0,49.982
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.323,74.402,74.668,74.398,74.39,1.712,4.952,-0.726,100,0.0,49.983
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.33,74.409,74.675,74.405,74.397,1.712,4.952,-0.726,100,0.0,49.967
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.337,74.415,74.682,74.412,74.404,1.712,4.952,-0.726,100,0.0,49.947
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.344,74.422,74.689,74.419,74.411,1.712,4.952,-0.726,100,0.0,49.964
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.35,74.428,74.696,74.425,74.418,1.712,4.952,-0.726,100,0.0,49.9
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.357,74.435,74.702,74.432,74.424,1.712,4.952,-0.726,100,0.0,49.907
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.364,74.441,74.709,74.438,74.431,1.712,4.952,-0.726,100,0.0,49.894
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.37,74.448,74.715,74.445,74.438,1.712,4.952,-0.726,100,0.0,49.891
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.376,74.454,74.722,74.451,74.444,1.712,4.952,-0.726,100,0.0,49.909
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.383,74.461,74.728,74.457,74.45,1.712,4.952,-0.726,100,0.0,49.894
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.389,74.467,74.735,74.464,74.457,1.712,4.952,-0.726,100,0.0,49.892
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.396,74.473,74.741,74.47,74.463,1.712,4.952,-0.726,100,0.0,49.891
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.402,74.48,74.747,74.476,74.469,1.712,4.952,-0.726,100,0.0,49.925
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.408,74.485,74.753,74.483,74.476,1.712,4.952,-0.726,100,0.0,49.896
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.414,74.492,74.759,74.488,74.482,1.712,4.952,-0.726,100,0.0,49.907
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.42,74.498,74.765,74.495,74.488,1.712,4.952,-0.726,100,0.0,49.927
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.426,74.503,74.771,74.501,74.494,1.712,4.952,-0.726,100,0.0,49.913
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.432,74.509,74.777,74.506,74.5,1.712,4.952,-0.726,100,0.0,49.894
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.438,74.515,74.783,74.512,74.506,1.712,4.952,-0.726,100,0.0,49.876
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.444,74.52,74.789,74.517,74.511,1.712,4.952,-0.726,100,0.0,49.874
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.449,74.526,74.795,74.523,74.517,1.712,4.952,-0.726,100,0.0,49.874
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.455,74.531,74.8,74.529,74.522,1.712,4.952,-0.726,100,0.0,49.875
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.461,74.537,74.806,74.534,74.528,1.712,4.952,-0.726,100,0.0,49.858
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.466,74.542,74.811,74.54,74.534,1.712,4.952,-0.726,100,0.0,49.856
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.471,74.548,74.817,74.545,74.539,1.712,4.952,-0.726,100,0.0,49.857
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.477,74.553,74.822,74.55,74.544,1.712,4.952,-0.726,100,0.0,49.824
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.482,74.558,74.828,74.555,74.55,1.712,4.952,-0.726,100,0.0,49.819
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.487,74.563,74.833,74.561,74.555,1.712,4.952,-0.726,100,0.0,49.835
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.493,74.569,74.838,74.566,74.56,1.712,4.952,-0.726,100,0.0,49.855
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.498,74.574,74.843,74.571,74.566,1.712,4.952,-0.726,100,0.0,49.84
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.503,74.579,74.848,74.576,74.571,1.712,4.952,-0.726,100,0.0,49.838
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.508,74.584,74.853,74.581,74.576,1.712,4.952,-0.726,100,0.0,49.821
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.513,74.589,74.859,74.586,74.581,1.712,4.952,-0.726,100,0.0,49.836
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.518,74.594,74.864,74.591,74.586,1.712,4.952,-0.726,100,0.0,49.838
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.523,74.599,74.869,74.596,74.591,1.712,4.952,-0.726,100,0.0,49.837
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.528,74.604,74.874,74.601,74.596,1.712,4.952,-0.726,100,0.0,49.853
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.533,74.609,74.879,74.606,74.601,1.712,4.952,-0.726,100,0.0,49.872
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.538,74.614,74.883,74.611,74.606,1.712,4.952,-0.726,100,0.0,49.89
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.543,74.619,74.888,74.616,74.611,1.712,4.952,-0.726,100,0.0,49.891
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.548,74.624,74.893,74.621,74.616,1.712,4.952,-0.726,100,0.0,49.925
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.553,74.628,74.898,74.626,74.621,1.712,4.952,-0.726,100,0.0,49.897
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.558,74.633,74.902,74.63,74.625,1.712,4.952,-0.726,100,0.0,49.891
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.563,74.638,74.907,74.635,74.63,1.712,4.952,-0.726,100,0.0,49.893
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.567,74.642,74.912,74.64,74.635,1.712,4.952,-0.726,100,0.0,49.874
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.572,74.647,74.916,74.645,74.639,1.712,4.952,-0.726,100,0.0,49.922
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.576,74.651,74.921,74.649,74.644,1.712,4.952,-0.726,100,0.0,49.913
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.581,74.656,74.926,74.654,74.649,1.712,4.952,-0.726,100,0.0,49.91
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.586,74.66,74.93,74.658,74.653,1.712,4.952,-0.726,100,0.0,49.911
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.59,74.665,74.935,74.663,74.658,1.712,4.952,-0.726,100,0.0,49.894
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.594,74.669,74.939,74.667,74.662,1.712,4.952,-0.726,100,0.0,49.891
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.599,74.674,74.944,74.671,74.666,1.712,4.952,-0.726,100,0.0,49.907
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.603,74.678,74.948,74.676,74.671,1.712,4.952,-0.726,100,0.0,49.926
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.608,74.682,74.952,74.68,74.675,1.712,4.952,-0.726,100,0.0,49.929
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.612,74.686,74.956,74.684,74.68,1.712,4.952,-0.726,100,0.0,49.913
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.616,74.691,74.961,74.688,74.684,1.712,4.952,-0.726,100,0.0,49.894
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.621,74.695,74.965,74.693,74.688,1.712,4.952,-0.726,100,0.0,49.891
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.625,74.699,74.969,74.697,74.692,1.712,4.952,-0.726,100,0.0,49.909
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.629,74.703,74.973,74.701,74.696,1.712,4.952,-0.726,100,0.0,49.878
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.633,74.707,74.978,74.705,74.701,1.712,4.952,-0.726,100,0.0,49.873
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.637,74.711,74.982,74.709,74.704,1.712,4.952,-0.726,100,0.0,49.873
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.641,74.715,74.986,74.713,74.709,1.712,4.952,-0.726,100,0.0,49.907
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.645,74.719,74.99,74.717,74.713,1.712,4.952,-0.726,100,0.0,49.879
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.649,74.723,74.994,74.721,74.717,1.712,4.952,-0.726,100,0.0,49.857
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.653,74.727,74.998,74.725,74.72,1.712,4.952,-0.726,100,0.0,49.856
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.657,74.731,75.002,74.729,74.724,1.712,4.952,-0.726,100,0.0,49.857
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.661,74.734,75.006,74.733,74.728,1.712,4.952,-0.726,100,0.0,49.841
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.664,74.738,75.01,74.736,74.732,1.712,4.952,-0.726,100,0.0,49.822
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.668,74.742,75.014,74.74,74.736,1.712,4.952,-0.726,100,0.0,49.82
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.672,74.745,75.017,74.744,74.74,1.712,4.952,-0.726,100,0.0,49.803
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.676,74.749,75.021,74.747,74.743,1.712,4.952,-0.726,100,0.0,49.818
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.68,74.753,75.025,74.751,74.747,1.712,4.952,-0.726,100,0.0,49.82
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.683,74.757,75.029,74.755,74.751,1.712,4.952,-0.726,100,0.0,49.835
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.687,74.761,75.032,74.759,74.755,1.712,4.952,-0.726,100,0.0,49.854
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.691,74.765,75.036,74.763,74.759,1.712,4.952,-0.726,100,0.0,49.856
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.695,74.769,75.04,74.767,74.762,1.712,4.952,-0.726,100,0.0,49.871
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.699,74.772,75.044,74.771,74.766,1.712,4.952,-0.726,100,0.0,49.89
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.702,74.776,75.047,74.774,74.77,1.712,4.952,-0.726,100,0.0,49.893
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.706,74.78,75.051,74.778,74.774,1.712,4.952,-0.726,100,0.0,49.875
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.71,74.783,75.055,74.781,74.777,1.712,4.952,-0.726,100,0.0,49.888
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.714,74.787,75.058,74.785,74.781,1.712,4.952,-0.726,100,0.0,49.924
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.717,74.791,75.062,74.789,74.785,1.712,4.952,-0.726,100,0.0,49.945
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.721,74.794,75.066,74.793,74.789,1.712,4.952,-0.726,100,0.0,49.93
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.725,74.798,75.069,74.796,74.792,1.712,4.952,-0.726,100,0.0,49.929
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.728,74.801,75.073,74.799,74.796,1.712,4.952,-0.726,100,0.0,49.895
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.732,74.805,75.076,74.803,74.799,1.712,4.952,-0.726,100,0.0,49.924
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.735,74.808,75.08,74.807,74.803,1.712,4.952,-0.726,100,0.0,49.898
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.738,74.811,75.083,74.81,74.806,1.712,4.952,-0.726,100,0.0,49.859
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.742,74.815,75.087,74.813,74.809,1.712,4.952,-0.726,100,0.0,49.871
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.745,74.818,75.09,74.816,74.813,1.712,4.952,-0.726,100,0.0,49.89
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.749,74.822,75.093,74.82,74.816,1.712,4.952,-0.726,100,0.0,49.894
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.752,74.825,75.097,74.823,74.819,1.712,4.952,-0.726,100,0.0,49.86
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.755,74.828,75.1,74.826,74.823,1.712,4.952,-0.726,100,0.0,49.855
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.758,74.831,75.103,74.83,74.826,1.712,4.952,-0.726,100,0.0,49.859
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.761,74.834,75.107,74.832,74.829,1.712,4.952,-0.726,100,0.0,49.776
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.764,74.837,75.11,74.835,74.832,1.712,4.952,-0.726,100,0.0,49.764
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.767,74.84,75.113,74.838,74.835,1.712,4.952,-0.726,100,0.0,49.782
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.771,74.843,75.116,74.842,74.838,1.712,4.952,-0.726,100,0.0,49.785
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.774,74.846,75.12,74.845,74.841,1.712,4.952,-0.726,100,0.0,49.768
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.777,74.849,75.123,74.848,74.844,1.712,4.952,-0.726,100,0.0,49.766
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.78,74.853,75.126,74.851,74.848,1.712,4.952,-0.726,100,0.0,49.766
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.783,74.856,75.129,74.854,74.851,1.712,4.952,-0.726,100,0.0,49.766
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.786,74.859,75.132,74.857,74.854,1.712,4.952,-0.726,100,0.0,49.767
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.789,74.862,75.135,74.86,74.857,1.712,4.952,-0.726,100,0.0,49.749
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.792,74.865,75.138,74.863,74.86,1.712,4.952,-0.726,100,0.0,49.763
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.796,74.868,75.142,74.866,74.863,1.712,4.952,-0.726,100,0.0,49.782
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.799,74.871,75.145,74.87,74.866,1.712,4.952,-0.726,100,0.0,49.802
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.802,74.874,75.148,74.873,74.869,1.712,4.952,-0.726,100,0.0,49.77
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.805,74.877,75.151,74.876,74.872,1.712,4.952,-0.726,100,0.0,49.768
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.808,74.879,75.154,74.878,74.875,1.712,4.952,-0.726,100,0.0,49.702
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.81,74.882,75.157,74.881,74.878,1.712,4.952,-0.726,100,0.0,49.691
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.813,74.886,75.16,74.884,74.881,1.712,4.952,-0.726,100,0.0,49.744
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.816,74.888,75.163,74.887,74.884,1.712,4.952,-0.726,100,0.0,49.701
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.819,74.891,75.166,74.889,74.886,1.712,4.952,-0.726,100,0.0,49.693
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.822,74.894,75.169,74.893,74.889,1.712,4.952,-0.726,100,0.0,49.695
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.825,74.897,75.171,74.895,74.892,1.712,4.952,-0.726,100,0.0,49.663
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.827,74.899,75.174,74.898,74.895,1.712,4.952,-0.726,100,0.0,49.641
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.83,74.902,75.177,74.901,74.898,1.712,4.952,-0.726,100,0.0,49.657
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.833,74.904,75.18,74.903,74.9,1.712,4.952,-0.726,100,0.0,49.609
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.835,74.907,75.183,74.906,74.903,1.712,4.952,-0.726,100,0.0,49.636
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.838,74.91,75.186,74.909,74.906,1.712,4.952,-0.726,100,0.0,49.625
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.841,74.913,75.188,74.911,74.908,1.712,4.952,-0.726,100,0.0,49.606
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.844,74.915,75.191,74.914,74.911,1.712,4.952,-0.726,100,0.0,49.602
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.846,74.918,75.194,74.917,74.914,1.712,4.952,-0.726,100,0.0,49.637
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.849,74.921,75.197,74.92,74.917,1.712,4.952,-0.726,100,0.0,49.609
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.852,74.924,75.2,74.922,74.919,1.712,4.952,-0.726,100,0.0,49.603
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.854,74.926,75.202,74.925,74.922,1.712,4.952,-0.726,100,0.0,49.604
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.857,74.929,75.205,74.928,74.925,1.712,4.952,-0.726,100,0.0,49.604
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.86,74.932,75.208,74.93,74.927,1.712,4.952,-0.726,100,0.0,49.605
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.862,74.934,75.21,74.933,74.93,1.712,4.952,-0.726,100,0.0,49.573
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.865,74.936,75.213,74.935,74.933,1.712,4.952,-0.726,100,0.0,49.55
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.868,74.939,75.216,74.938,74.935,1.712,4.952,-0.726,100,0.0,49.581
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.87,74.942,75.218,74.941,74.938,1.712,4.952,-0.726,100,0.0,49.603
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.873,74.945,75.221,74.944,74.94,1.712,4.952,-0.726,100,0.0,49.588
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.876,74.947,75.224,74.946,74.943,1.712,4.952,-0.726,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.878,74.95,75.226,74.949,74.946,1.712,4.952,-0.726,100,0.0,49.585
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.881,74.953,75.229,74.951,74.948,1.712,4.952,-0.726,100,0.0,49.603
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.884,74.955,75.232,74.954,74.951,1.712,4.952,-0.726,100,0.0,49.587
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.886,74.958,75.234,74.957,74.954,1.712,4.952,-0.726,100,0.0,49.635
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.889,74.961,75.237,74.959,74.956,1.712,4.952,-0.726,100,0.0,49.608
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.891,74.963,75.239,74.962,74.959,1.712,4.952,-0.726,100,0.0,49.636
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.894,74.966,75.242,74.965,74.962,1.712,4.952,-0.726,100,0.0,49.625
0,0.0,0.0,100.0,0.0,3039.57,0.0,2448.706,2418.821,26.4,78.897,74.968,75.245,74.967,74.964,1.712,4.952,-0.726,100,0.0,49.604
