HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.952,54.518,60.789,54.518,76.952,0.009,0.0,0.001,0.0,0.0,54.518
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.87,54.505,60.776,54.518,76.87,0.009,0.0,0.001,0.0,0.0,54.505
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.788,54.438,60.764,54.518,76.788,0.009,0.0,0.001,0.0,0.0,54.438
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.706,54.379,60.751,54.517,76.706,0.009,0.0,0.001,0.0,0.0,54.379
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.625,54.358,60.739,54.515,76.625,0.009,0.0,0.001,0.0,0.0,54.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.544,54.324,60.727,54.514,76.544,0.009,0.0,0.001,0.0,0.0,54.324
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.463,54.32,60.715,54.512,76.463,0.009,0.0,0.001,0.0,0.0,54.32
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.383,54.307,60.703,54.51,76.383,0.009,0.0,0.001,0.0,0.0,54.307
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.303,54.223,60.691,54.508,76.303,0.009,0.0,0.001,0.0,0.0,54.223
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.223,54.181,60.68,54.506,76.223,0.009,0.0,0.001,0.0,0.0,54.181
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.143,54.113,60.668,54.503,76.143,0.009,0.0,0.001,0.0,0.0,54.113
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.064,54.056,60.657,54.499,76.064,0.009,0.0,0.001,0.0,0.0,54.056
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.985,54.015,60.646,54.495,75.985,0.009,0.0,0.001,0.0,0.0,54.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.906,54.062,60.635,54.491,75.906,0.009,0.0,0.001,0.0,0.0,54.062
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.828,54.054,60.624,54.487,75.828,0.009,0.0,0.001,0.0,0.0,54.054
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.75,54.018,60.613,54.483,75.75,0.009,0.0,0.001,0.0,0.0,54.018
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.672,53.997,60.602,54.479,75.672,0.009,0.0,0.001,0.0,0.0,53.997
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.594,53.995,60.591,54.474,75.594,0.009,0.0,0.001,0.0,0.0,53.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.517,54.015,60.581,54.47,75.517,0.009,0.0,0.001,0.0,0.0,54.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.439,53.952,60.57,54.466,75.439,0.009,0.0,0.001,0.0,0.0,53.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.363,53.908,60.56,54.461,75.363,0.009,0.0,0.001,0.0,0.0,53.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.286,53.922,60.55,54.456,75.286,0.009,0.0,0.001,0.0,0.0,53.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.21,53.912,60.54,54.451,75.21,0.009,0.0,0.001,0.0,0.0,53.912
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.134,53.808,60.53,54.446,75.134,0.009,0.0,0.001,0.0,0.0,53.808
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.058,53.83,60.52,54.441,75.058,0.009,0.0,0.001,0.0,0.0,53.83
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.982,53.791,60.51,54.435,74.982,0.009,0.0,0.001,0.0,0.0,53.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.907,53.667,60.5,54.429,74.907,0.009,0.0,0.001,0.0,0.0,53.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.832,53.634,60.49,54.422,74.832,0.009,0.0,0.001,0.0,0.0,53.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.757,53.668,60.481,54.415,74.757,0.009,0.0,0.001,0.0,0.0,53.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.683,53.674,60.471,54.408,74.683,0.009,0.0,0.001,0.0,0.0,53.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.608,53.639,60.462,54.402,74.608,0.009,0.0,0.001,0.0,0.0,53.639
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.534,53.654,60.452,54.395,74.534,0.009,0.0,0.001,0.0,0.0,53.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.46,53.592,60.443,54.388,74.46,0.009,0.0,0.001,0.0,0.0,53.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.387,53.534,60.434,54.381,74.387,0.009,0.0,0.001,0.0,0.0,53.534
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.314,53.48,60.425,54.373,74.314,0.009,0.0,0.001,0.0,0.0,53.48
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.24,53.439,60.416,54.365,74.24,0.009,0.0,0.001,0.0,0.0,53.439
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.168,53.486,60.407,54.357,74.168,0.009,0.0,0.001,0.0,0.0,53.486
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.095,53.478,60.398,54.349,74.095,0.009,0.0,0.001,0.0,0.0,53.478
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.023,53.456,60.389,54.341,74.023,0.009,0.0,0.001,0.0,0.0,53.456
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.951,53.493,60.381,54.333,73.951,0.009,0.0,0.001,0.0,0.0,53.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.879,53.351,60.372,54.326,73.879,0.009,0.0,0.001,0.0,0.0,53.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.807,53.28,60.364,54.317,73.807,0.009,0.0,0.001,0.0,0.0,53.28
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.736,53.245,60.355,54.307,73.736,0.009,0.0,0.001,0.0,0.0,53.245
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.664,53.191,60.347,54.297,73.664,0.009,0.0,0.001,0.0,0.0,53.191
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.594,53.202,60.338,54.288,73.594,0.009,0.0,0.001,0.0,0.0,53.202
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.523,53.174,60.33,54.278,73.523,0.009,0.0,0.001,0.0,0.0,53.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.452,53.118,60.322,54.268,73.452,0.009,0.0,0.001,0.0,0.0,53.118
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.382,53.145,60.314,54.258,73.382,0.009,0.0,0.001,0.0,0.0,53.145
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.312,53.153,60.306,54.248,73.312,0.009,0.0,0.001,0.0,0.0,53.153
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.242,53.104,60.297,54.238,73.242,0.009,0.0,0.001,0.0,0.0,53.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.172,53.049,60.29,54.227,73.172,0.009,0.0,0.001,0.0,0.0,53.049
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.103,52.994,60.282,54.217,73.103,0.009,0.0,0.001,0.0,0.0,52.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.034,52.97,60.274,54.206,73.034,0.009,0.0,0.001,0.0,0.0,52.97
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.965,53.001,60.266,54.195,72.965,0.009,0.0,0.001,0.0,0.0,53.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.896,53.024,60.258,54.184,72.896,0.009,0.0,0.001,0.0,0.0,53.024
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.827,52.995,60.251,54.174,72.827,0.009,0.0,0.001,0.0,0.0,52.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.759,52.924,60.243,54.163,72.759,0.009,0.0,0.001,0.0,0.0,52.924
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.691,52.884,60.236,54.152,72.691,0.009,0.0,0.001,0.0,0.0,52.884
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.623,52.834,60.228,54.14,72.623,0.009,0.0,0.001,0.0,0.0,52.834
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.555,52.761,60.221,54.128,72.555,0.009,0.0,0.001,0.0,0.0,52.761
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.488,52.753,60.213,54.116,72.488,0.009,0.0,0.001,0.0,0.0,52.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.42,52.756,60.206,54.104,72.42,0.009,0.0,0.001,0.0,0.0,52.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.353,52.707,60.199,54.092,72.353,0.009,0.0,0.001,0.0,0.0,52.707
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.286,52.679,60.192,54.079,72.286,0.009,0.0,0.001,0.0,0.0,52.679
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.22,52.776,60.185,54.067,72.22,0.009,0.0,0.001,0.0,0.0,52.776
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.153,52.826,60.178,54.056,72.153,0.009,0.0,0.001,0.0,0.0,52.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.087,52.779,60.171,54.045,72.087,0.009,0.0,0.001,0.0,0.0,52.779
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.02,52.758,60.164,54.033,72.02,0.009,0.0,0.001,0.0,0.0,52.758
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.955,52.672,60.157,54.022,71.955,0.009,0.0,0.001,0.0,0.0,52.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.889,52.694,60.15,54.009,71.889,0.009,0.0,0.001,0.0,0.0,52.694
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.823,52.715,60.143,53.998,71.823,0.009,0.0,0.001,0.0,0.0,52.715
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.758,52.767,60.136,53.986,71.758,0.009,0.0,0.001,0.0,0.0,52.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.693,52.757,60.13,53.975,71.693,0.009,0.0,0.001,0.0,0.0,52.757
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.628,52.757,60.123,53.965,71.628,0.009,0.0,0.001,0.0,0.0,52.757
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.563,52.675,60.117,53.954,71.563,0.009,0.0,0.001,0.0,0.0,52.675
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.499,52.645,60.11,53.942,71.499,0.009,0.0,0.001,0.0,0.0,52.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.434,52.662,60.103,53.93,71.434,0.009,0.0,0.001,0.0,0.0,52.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.37,52.667,60.097,53.919,71.37,0.009,0.0,0.001,0.0,0.0,52.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.306,52.602,60.091,53.908,71.306,0.009,0.0,0.001,0.0,0.0,52.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.243,52.543,60.084,53.896,71.243,0.009,0.0,0.001,0.0,0.0,52.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.179,52.521,60.078,53.884,71.179,0.009,0.0,0.001,0.0,0.0,52.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.116,52.521,60.072,53.872,71.116,0.009,0.0,0.001,0.0,0.0,52.521
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.052,52.472,60.065,53.859,71.052,0.009,0.0,0.001,0.0,0.0,52.472
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.989,52.465,60.059,53.847,70.989,0.009,0.0,0.001,0.0,0.0,52.465
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.927,52.467,60.053,53.835,70.927,0.009,0.0,0.001,0.0,0.0,52.467
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.864,52.451,60.047,53.822,70.864,0.009,0.0,0.001,0.0,0.0,52.451
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.802,52.431,60.041,53.81,70.802,0.009,0.0,0.001,0.0,0.0,52.431
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.739,52.447,60.035,53.798,70.739,0.009,0.0,0.001,0.0,0.0,52.447
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.677,52.415,60.029,53.786,70.677,0.009,0.0,0.001,0.0,0.0,52.415
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.615,52.443,60.023,53.773,70.615,0.009,0.0,0.001,0.0,0.0,52.443
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.553,52.464,60.017,53.762,70.553,0.009,0.0,0.001,0.0,0.0,52.464
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.492,52.479,60.011,53.75,70.492,0.009,0.0,0.001,0.0,0.0,52.479
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.431,52.564,60.005,53.739,70.431,0.009,0.0,0.001,0.0,0.0,52.564
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.37,52.592,60.0,53.729,70.37,0.009,0.0,0.001,0.0,0.0,52.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.308,52.591,59.994,53.718,70.308,0.009,0.0,0.001,0.0,0.0,52.591
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.248,52.623,59.988,53.708,70.248,0.009,0.0,0.001,0.0,0.0,52.623
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.187,52.645,59.983,53.699,70.187,0.009,0.0,0.001,0.0,0.0,52.645
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.127,52.63,59.977,53.689,70.127,0.009,0.0,0.001,0.0,0.0,52.63
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.066,52.628,59.972,53.68,70.066,0.009,0.0,0.001,0.0,0.0,52.628
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.006,52.612,59.966,53.67,70.006,0.009,0.0,0.001,0.0,0.0,52.612
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.947,52.611,59.961,53.661,69.947,0.009,0.0,0.001,0.0,0.0,52.611
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.887,52.579,59.955,53.651,69.887,0.009,0.0,0.001,0.0,0.0,52.579
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.827,52.542,59.95,53.642,69.827,0.009,0.0,0.001,0.0,0.0,52.542
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.768,52.523,59.945,53.632,69.768,0.009,0.0,0.001,0.0,0.0,52.523
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.709,52.49,59.939,53.622,69.709,0.009,0.0,0.001,0.0,0.0,52.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.65,52.42,59.934,53.612,69.65,0.009,0.0,0.001,0.0,0.0,52.42
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.591,52.391,59.929,53.601,69.591,0.009,0.0,0.001,0.0,0.0,52.391
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.533,52.474,59.923,53.59,69.533,0.009,0.0,0.001,0.0,0.0,52.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.474,52.487,59.918,53.58,69.474,0.009,0.0,0.001,0.0,0.0,52.487
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.416,52.469,59.913,53.57,69.416,0.009,0.0,0.001,0.0,0.0,52.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.358,52.451,59.908,53.561,69.358,0.009,0.0,0.001,0.0,0.0,52.451
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.3,52.414,59.903,53.551,69.3,0.009,0.0,0.001,0.0,0.0,52.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.242,52.443,59.898,53.54,69.242,0.009,0.0,0.001,0.0,0.0,52.443
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.185,52.449,59.893,53.531,69.185,0.009,0.0,0.001,0.0,0.0,52.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.127,52.448,59.888,53.521,69.127,0.009,0.0,0.001,0.0,0.0,52.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.07,52.45,59.883,53.511,69.07,0.009,0.0,0.001,0.0,0.0,52.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.013,52.401,59.878,53.502,69.013,0.009,0.0,0.001,0.0,0.0,52.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.956,52.362,59.873,53.492,68.956,0.009,0.0,0.001,0.0,0.0,52.362
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.9,52.325,59.868,53.482,68.9,0.009,0.0,0.001,0.0,0.0,52.325
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.843,52.321,59.863,53.471,68.843,0.009,0.0,0.001,0.0,0.0,52.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.787,52.323,59.858,53.461,68.787,0.009,0.0,0.001,0.0,0.0,52.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.731,52.291,59.853,53.451,68.731,0.009,0.0,0.001,0.0,0.0,52.291
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.675,52.265,59.848,53.44,68.675,0.009,0.0,0.001,0.0,0.0,52.265
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.619,52.379,59.843,53.43,68.619,0.009,0.0,0.001,0.0,0.0,52.379
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.563,52.414,59.839,53.421,68.563,0.009,0.0,0.001,0.0,0.0,52.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.508,52.364,59.834,53.412,68.508,0.009,0.0,0.001,0.0,0.0,52.364
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.452,52.372,59.829,53.402,68.452,0.009,0.0,0.001,0.0,0.0,52.372
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.397,52.407,59.825,53.393,68.397,0.009,0.0,0.001,0.0,0.0,52.407
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.342,52.442,59.82,53.384,68.342,0.009,0.0,0.001,0.0,0.0,52.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.287,52.512,59.815,53.376,68.287,0.009,0.0,0.001,0.0,0.0,52.512
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.233,52.536,59.811,53.369,68.233,0.009,0.0,0.001,0.0,0.0,52.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.178,52.587,59.806,53.361,68.178,0.009,0.0,0.001,0.0,0.0,52.587
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.124,52.577,59.802,53.354,68.124,0.009,0.0,0.001,0.0,0.0,52.577
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.07,52.577,59.797,53.347,68.07,0.009,0.0,0.001,0.0,0.0,52.577
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.016,52.48,59.793,53.34,68.016,0.009,0.0,0.001,0.0,0.0,52.48
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.962,52.418,59.788,53.332,67.962,0.009,0.0,0.001,0.0,0.0,52.418
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.909,52.363,59.784,53.324,67.909,0.009,0.0,0.001,0.0,0.0,52.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.855,52.359,59.78,53.315,67.855,0.009,0.0,0.001,0.0,0.0,52.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.802,52.311,59.775,53.307,67.802,0.009,0.0,0.001,0.0,0.0,52.311
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.749,52.289,59.771,53.298,67.749,0.009,0.0,0.001,0.0,0.0,52.289
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.696,52.222,59.766,53.289,67.696,0.009,0.0,0.001,0.0,0.0,52.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.643,52.214,59.762,53.279,67.643,0.009,0.0,0.001,0.0,0.0,52.214
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.59,52.165,59.757,53.269,67.59,0.009,0.0,0.001,0.0,0.0,52.165
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.538,52.191,59.753,53.259,67.538,0.009,0.0,0.001,0.0,0.0,52.191
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.486,52.195,59.749,53.25,67.486,0.009,0.0,0.001,0.0,0.0,52.195
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.433,52.226,59.744,53.241,67.433,0.009,0.0,0.001,0.0,0.0,52.226
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.381,52.297,59.74,53.232,67.381,0.009,0.0,0.001,0.0,0.0,52.297
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.329,52.306,59.736,53.223,67.329,0.009,0.0,0.001,0.0,0.0,52.306
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.278,52.285,59.732,53.215,67.278,0.009,0.0,0.001,0.0,0.0,52.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.226,52.347,59.728,53.207,67.226,0.009,0.0,0.001,0.0,0.0,52.347
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.175,52.427,59.723,53.2,67.175,0.009,0.0,0.001,0.0,0.0,52.427
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.124,52.339,59.719,53.192,67.124,0.009,0.0,0.001,0.0,0.0,52.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.073,52.241,59.715,53.185,67.073,0.009,0.0,0.001,0.0,0.0,52.241
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.022,52.2,59.711,53.176,67.022,0.009,0.0,0.001,0.0,0.0,52.2
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.971,52.148,59.707,53.167,66.971,0.009,0.0,0.001,0.0,0.0,52.148
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.92,52.109,59.703,53.158,66.92,0.009,0.0,0.001,0.0,0.0,52.109
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.87,52.107,59.698,53.148,66.87,0.009,0.0,0.001,0.0,0.0,52.107
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.82,52.058,59.694,53.139,66.82,0.009,0.0,0.001,0.0,0.0,52.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.77,52.051,59.69,53.129,66.77,0.009,0.0,0.001,0.0,0.0,52.051
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.719,52.052,59.686,53.12,66.719,0.009,0.0,0.001,0.0,0.0,52.052
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.67,52.051,59.682,53.11,66.67,0.009,0.0,0.001,0.0,0.0,52.051
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.62,52.084,59.678,53.101,66.62,0.009,0.0,0.001,0.0,0.0,52.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.57,52.088,59.674,53.092,66.57,0.009,0.0,0.001,0.0,0.0,52.088
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.521,52.106,59.67,53.083,66.521,0.009,0.0,0.001,0.0,0.0,52.106
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.472,52.058,59.666,53.074,66.472,0.009,0.0,0.001,0.0,0.0,52.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.423,52.051,59.662,53.065,66.423,0.009,0.0,0.001,0.0,0.0,52.051
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.374,52.037,59.658,53.056,66.374,0.009,0.0,0.001,0.0,0.0,52.037
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.325,52.018,59.654,53.047,66.325,0.009,0.0,0.001,0.0,0.0,52.018
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.276,52.014,59.65,53.037,66.276,0.009,0.0,0.001,0.0,0.0,52.014
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.228,52.062,59.646,53.028,66.228,0.009,0.0,0.001,0.0,0.0,52.062
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.179,52.136,59.642,53.02,66.179,0.009,0.0,0.001,0.0,0.0,52.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.131,52.111,59.638,53.012,66.131,0.009,0.0,0.001,0.0,0.0,52.111
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.083,52.105,59.634,53.004,66.083,0.009,0.0,0.001,0.0,0.0,52.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.035,52.121,59.63,52.996,66.035,0.009,0.0,0.001,0.0,0.0,52.121
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.987,52.141,59.627,52.988,65.987,0.009,0.0,0.001,0.0,0.0,52.141
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.94,52.126,59.623,52.98,65.94,0.009,0.0,0.001,0.0,0.0,52.126
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.892,52.139,59.619,52.973,65.892,0.009,0.0,0.001,0.0,0.0,52.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.845,52.158,59.615,52.966,65.845,0.009,0.0,0.001,0.0,0.0,52.158
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.798,52.161,59.611,52.958,65.798,0.009,0.0,0.001,0.0,0.0,52.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.751,52.146,59.608,52.951,65.751,0.009,0.0,0.001,0.0,0.0,52.146
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.704,52.093,59.604,52.944,65.704,0.009,0.0,0.001,0.0,0.0,52.093
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.657,52.106,59.6,52.936,65.657,0.009,0.0,0.001,0.0,0.0,52.106
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.61,52.028,59.596,52.929,65.61,0.009,0.0,0.001,0.0,0.0,52.028
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.564,51.982,59.593,52.92,65.564,0.009,0.0,0.001,0.0,0.0,51.982
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.517,51.995,59.589,52.912,65.517,0.009,0.0,0.001,0.0,0.0,51.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.471,52.015,59.585,52.904,65.471,0.009,0.0,0.001,0.0,0.0,52.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.425,52.0,59.581,52.896,65.425,0.009,0.0,0.001,0.0,0.0,52.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.379,52.014,59.578,52.888,65.379,0.009,0.0,0.001,0.0,0.0,52.014
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.334,52.016,59.574,52.88,65.334,0.009,0.0,0.001,0.0,0.0,52.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.288,52.015,59.57,52.872,65.288,0.009,0.0,0.001,0.0,0.0,52.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.242,52.046,59.567,52.865,65.242,0.009,0.0,0.001,0.0,0.0,52.046
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.197,52.101,59.563,52.858,65.197,0.009,0.0,0.001,0.0,0.0,52.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.152,52.092,59.559,52.851,65.152,0.009,0.0,0.001,0.0,0.0,52.092
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.107,52.057,59.556,52.844,65.107,0.009,0.0,0.001,0.0,0.0,52.057
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.062,52.02,59.552,52.837,65.062,0.009,0.0,0.001,0.0,0.0,52.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.017,51.985,59.548,52.829,65.017,0.009,0.0,0.001,0.0,0.0,51.985
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.972,51.932,59.545,52.822,64.972,0.009,0.0,0.001,0.0,0.0,51.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.928,51.909,59.541,52.814,64.928,0.009,0.0,0.001,0.0,0.0,51.909
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.883,51.908,59.538,52.805,64.883,0.009,0.0,0.001,0.0,0.0,51.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.839,51.891,59.534,52.798,64.839,0.009,0.0,0.001,0.0,0.0,51.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.795,51.92,59.53,52.789,64.795,0.009,0.0,0.001,0.0,0.0,51.92
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.751,51.958,59.527,52.782,64.751,0.009,0.0,0.001,0.0,0.0,51.958
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.707,51.995,59.523,52.775,64.707,0.009,0.0,0.001,0.0,0.0,51.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.664,51.996,59.52,52.767,64.664,0.009,0.0,0.001,0.0,0.0,51.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.62,52.063,59.516,52.761,64.62,0.009,0.0,0.001,0.0,0.0,52.063
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.576,52.057,59.513,52.755,64.576,0.009,0.0,0.001,0.0,0.0,52.057
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.533,52.02,59.509,52.748,64.533,0.009,0.0,0.001,0.0,0.0,52.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.49,52.016,59.506,52.742,64.49,0.009,0.0,0.001,0.0,0.0,52.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.447,51.999,59.502,52.735,64.447,0.009,0.0,0.001,0.0,0.0,51.999
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.404,52.013,59.499,52.729,64.404,0.009,0.0,0.001,0.0,0.0,52.013
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.361,52.033,59.495,52.722,64.361,0.009,0.0,0.001,0.0,0.0,52.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.319,52.017,59.492,52.716,64.319,0.009,0.0,0.001,0.0,0.0,52.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.276,52.048,59.489,52.71,64.276,0.009,0.0,0.001,0.0,0.0,52.048
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.234,52.039,59.485,52.704,64.234,0.009,0.0,0.001,0.0,0.0,52.039
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.191,51.971,59.482,52.698,64.191,0.009,0.0,0.001,0.0,0.0,51.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.149,51.93,59.478,52.691,64.149,0.009,0.0,0.001,0.0,0.0,51.93
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.107,51.895,59.475,52.684,64.107,0.009,0.0,0.001,0.0,0.0,51.895
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.065,51.843,59.471,52.677,64.065,0.009,0.0,0.001,0.0,0.0,51.843
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.024,51.788,59.468,52.67,64.024,0.009,0.0,0.001,0.0,0.0,51.788
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.982,51.767,59.464,52.661,63.982,0.009,0.0,0.001,0.0,0.0,51.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.941,51.7,59.461,52.653,63.941,0.009,0.0,0.001,0.0,0.0,51.7
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.899,51.676,59.458,52.645,63.899,0.009,0.0,0.001,0.0,0.0,51.676
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.858,51.624,59.454,52.636,63.858,0.009,0.0,0.001,0.0,0.0,51.624
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.817,51.651,59.451,52.627,63.817,0.009,0.0,0.001,0.0,0.0,51.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.776,51.655,59.447,52.618,63.776,0.009,0.0,0.001,0.0,0.0,51.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.735,51.687,59.444,52.61,63.735,0.009,0.0,0.001,0.0,0.0,51.687
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.694,51.709,59.44,52.602,63.694,0.009,0.0,0.001,0.0,0.0,51.709
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.654,51.712,59.437,52.594,63.654,0.009,0.0,0.001,0.0,0.0,51.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.613,51.679,59.433,52.586,63.613,0.009,0.0,0.001,0.0,0.0,51.679
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.573,51.659,59.43,52.577,63.573,0.009,0.0,0.001,0.0,0.0,51.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.532,51.624,59.427,52.569,63.532,0.009,0.0,0.001,0.0,0.0,51.624
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.492,51.603,59.423,52.561,63.492,0.009,0.0,0.001,0.0,0.0,51.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.452,51.616,59.42,52.552,63.452,0.009,0.0,0.001,0.0,0.0,51.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.412,51.652,59.417,52.544,63.412,0.009,0.0,0.001,0.0,0.0,51.652
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.372,51.671,59.413,52.536,63.372,0.009,0.0,0.001,0.0,0.0,51.671
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.333,51.722,59.41,52.528,63.333,0.009,0.0,0.001,0.0,0.0,51.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.293,51.729,59.406,52.521,63.293,0.009,0.0,0.001,0.0,0.0,51.729
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.254,51.727,59.403,52.514,63.254,0.009,0.0,0.001,0.0,0.0,51.727
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.214,51.745,59.4,52.507,63.214,0.009,0.0,0.001,0.0,0.0,51.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.175,51.731,59.396,52.5,63.175,0.009,0.0,0.001,0.0,0.0,51.731
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.136,51.712,59.393,52.493,63.136,0.009,0.0,0.001,0.0,0.0,51.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.097,51.71,59.39,52.486,63.097,0.009,0.0,0.001,0.0,0.0,51.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.058,51.695,59.386,52.479,63.058,0.009,0.0,0.001,0.0,0.0,51.695
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.019,51.676,59.383,52.472,63.019,0.009,0.0,0.001,0.0,0.0,51.676
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.981,51.674,59.38,52.465,62.981,0.009,0.0,0.001,0.0,0.0,51.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.942,51.658,59.377,52.458,62.942,0.009,0.0,0.001,0.0,0.0,51.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.904,51.656,59.373,52.451,62.904,0.009,0.0,0.001,0.0,0.0,51.656
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.865,51.657,59.37,52.444,62.865,0.009,0.0,0.001,0.0,0.0,51.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.827,51.641,59.367,52.437,62.827,0.009,0.0,0.001,0.0,0.0,51.641
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.789,51.619,59.364,52.429,62.789,0.009,0.0,0.001,0.0,0.0,51.619
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.751,51.698,59.36,52.422,62.751,0.009,0.0,0.001,0.0,0.0,51.698
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.713,51.743,59.357,52.416,62.713,0.009,0.0,0.001,0.0,0.0,51.743
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.675,51.763,59.354,52.41,62.675,0.009,0.0,0.001,0.0,0.0,51.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.638,51.763,59.351,52.404,62.638,0.009,0.0,0.001,0.0,0.0,51.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.6,51.794,59.347,52.399,62.6,0.009,0.0,0.001,0.0,0.0,51.794
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.563,51.848,59.344,52.393,62.563,0.009,0.0,0.001,0.0,0.0,51.848
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.526,51.888,59.341,52.389,62.526,0.009,0.0,0.001,0.0,0.0,51.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.489,51.859,59.338,52.384,62.489,0.009,0.0,0.001,0.0,0.0,51.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.451,51.84,59.335,52.379,62.451,0.009,0.0,0.001,0.0,0.0,51.84
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.415,51.755,59.332,52.374,62.415,0.009,0.0,0.001,0.0,0.0,51.755
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.378,51.763,59.328,52.369,62.378,0.009,0.0,0.001,0.0,0.0,51.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.341,51.686,59.325,52.363,62.341,0.009,0.0,0.001,0.0,0.0,51.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.305,51.626,59.322,52.357,62.305,0.009,0.0,0.001,0.0,0.0,51.626
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.268,51.57,59.319,52.35,62.268,0.009,0.0,0.001,0.0,0.0,51.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.232,51.583,59.316,52.343,62.232,0.009,0.0,0.001,0.0,0.0,51.583
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.196,51.537,59.312,52.336,62.196,0.009,0.0,0.001,0.0,0.0,51.537
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.159,51.514,59.309,52.329,62.159,0.009,0.0,0.001,0.0,0.0,51.514
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.123,51.481,59.306,52.322,62.123,0.009,0.0,0.001,0.0,0.0,51.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.087,51.446,59.303,52.314,62.087,0.009,0.0,0.001,0.0,0.0,51.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.052,51.357,59.3,52.306,62.052,0.009,0.0,0.001,0.0,0.0,51.357
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.016,51.396,59.296,52.298,62.016,0.009,0.0,0.001,0.0,0.0,51.396
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.98,51.417,59.293,52.29,61.98,0.009,0.0,0.001,0.0,0.0,51.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.945,51.516,59.29,52.282,61.945,0.009,0.0,0.001,0.0,0.0,51.516
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.909,51.596,59.287,52.276,61.909,0.009,0.0,0.001,0.0,0.0,51.596
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.874,51.618,59.284,52.27,61.874,0.009,0.0,0.001,0.0,0.0,51.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.839,51.667,59.281,52.264,61.839,0.009,0.0,0.001,0.0,0.0,51.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.804,51.705,59.277,52.259,61.804,0.009,0.0,0.001,0.0,0.0,51.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.769,51.774,59.274,52.254,61.769,0.009,0.0,0.001,0.0,0.0,51.774
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.734,51.799,59.271,52.25,61.734,0.009,0.0,0.001,0.0,0.0,51.799
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.699,51.817,59.268,52.246,61.699,0.009,0.0,0.001,0.0,0.0,51.817
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.664,51.802,59.265,52.242,61.664,0.009,0.0,0.001,0.0,0.0,51.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.63,51.8,59.262,52.238,61.63,0.009,0.0,0.001,0.0,0.0,51.8
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.595,51.799,59.259,52.234,61.595,0.009,0.0,0.001,0.0,0.0,51.799
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.561,51.833,59.256,52.23,61.561,0.009,0.0,0.001,0.0,0.0,51.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.527,51.805,59.253,52.227,61.527,0.009,0.0,0.001,0.0,0.0,51.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.493,51.799,59.25,52.223,61.493,0.009,0.0,0.001,0.0,0.0,51.799
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.459,51.801,59.247,52.219,61.459,0.009,0.0,0.001,0.0,0.0,51.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.425,51.769,59.244,52.215,61.425,0.009,0.0,0.001,0.0,0.0,51.769
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.391,51.732,59.241,52.211,61.391,0.009,0.0,0.001,0.0,0.0,51.732
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.358,51.711,59.238,52.207,61.358,0.009,0.0,0.001,0.0,0.0,51.711
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.324,51.707,59.235,52.202,61.324,0.009,0.0,0.001,0.0,0.0,51.707
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.291,51.775,59.232,52.198,61.291,0.009,0.0,0.001,0.0,0.0,51.775
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.257,51.766,59.229,52.194,61.257,0.009,0.0,0.001,0.0,0.0,51.766
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.224,51.794,59.226,52.191,61.224,0.009,0.0,0.001,0.0,0.0,51.794
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.191,51.834,59.223,52.187,61.191,0.009,0.0,0.001,0.0,0.0,51.834
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.158,51.806,59.22,52.184,61.158,0.009,0.0,0.001,0.0,0.0,51.806
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.125,51.769,59.217,52.18,61.125,0.009,0.0,0.001,0.0,0.0,51.769
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.093,51.713,59.214,52.177,61.093,0.009,0.0,0.001,0.0,0.0,51.713
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.06,51.756,59.211,52.173,61.06,0.009,0.0,0.001,0.0,0.0,51.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.027,51.782,59.208,52.169,61.027,0.009,0.0,0.001,0.0,0.0,51.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.995,51.766,59.205,52.165,60.995,0.009,0.0,0.001,0.0,0.0,51.766
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.962,51.764,59.202,52.162,60.962,0.009,0.0,0.001,0.0,0.0,51.764
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.93,51.763,59.199,52.158,60.93,0.009,0.0,0.001,0.0,0.0,51.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.898,51.794,59.196,52.155,60.898,0.009,0.0,0.001,0.0,0.0,51.794
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.866,51.849,59.193,52.152,60.866,0.009,0.0,0.001,0.0,0.0,51.849
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.834,51.855,59.19,52.149,60.834,0.009,0.0,0.001,0.0,0.0,51.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.802,51.851,59.187,52.146,60.802,0.009,0.0,0.001,0.0,0.0,51.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.77,51.93,59.184,52.144,60.77,0.009,0.0,0.001,0.0,0.0,51.93
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.739,52.042,59.181,52.142,60.739,0.009,0.0,0.001,0.0,0.0,52.042
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.707,52.038,59.178,52.141,60.707,0.009,0.0,0.001,0.0,0.0,52.038
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.676,52.05,59.176,52.141,60.676,0.009,0.0,0.001,0.0,0.0,52.05
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.645,52.037,59.173,52.14,60.645,0.009,0.0,0.001,0.0,0.0,52.037
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.614,52.019,59.17,52.139,60.614,0.009,0.0,0.001,0.0,0.0,52.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.582,51.968,59.167,52.138,60.582,0.009,0.0,0.001,0.0,0.0,51.968
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.551,51.946,59.164,52.136,60.551,0.009,0.0,0.001,0.0,0.0,51.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.521,51.911,59.161,52.134,60.521,0.009,0.0,0.001,0.0,0.0,51.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.49,51.925,59.158,52.132,60.49,0.009,0.0,0.001,0.0,0.0,51.925
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.459,51.896,59.155,52.13,60.459,0.009,0.0,0.001,0.0,0.0,51.896
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.429,51.857,59.152,52.128,60.429,0.009,0.0,0.001,0.0,0.0,51.857
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.398,51.854,59.149,52.126,60.398,0.009,0.0,0.001,0.0,0.0,51.854
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.368,51.837,59.147,52.123,60.368,0.009,0.0,0.001,0.0,0.0,51.837
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.338,51.852,59.144,52.121,60.338,0.009,0.0,0.001,0.0,0.0,51.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.308,51.841,59.141,52.118,60.308,0.009,0.0,0.001,0.0,0.0,51.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.278,51.772,59.138,52.116,60.278,0.009,0.0,0.001,0.0,0.0,51.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.248,51.747,59.135,52.112,60.248,0.009,0.0,0.001,0.0,0.0,51.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.218,51.73,59.132,52.109,60.218,0.009,0.0,0.001,0.0,0.0,51.73
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.188,51.713,59.129,52.106,60.188,0.009,0.0,0.001,0.0,0.0,51.713
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.159,51.676,59.126,52.102,60.159,0.009,0.0,0.001,0.0,0.0,51.676
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.129,51.706,59.123,52.098,60.129,0.009,0.0,0.001,0.0,0.0,51.706
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.1,51.695,59.12,52.095,60.1,0.009,0.0,0.001,0.0,0.0,51.695
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.07,51.692,59.117,52.091,60.07,0.009,0.0,0.001,0.0,0.0,51.692
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.041,51.678,59.114,52.088,60.041,0.009,0.0,0.001,0.0,0.0,51.678
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.012,51.626,59.111,52.084,60.012,0.009,0.0,0.001,0.0,0.0,51.626
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.983,51.602,59.108,52.08,59.983,0.009,0.0,0.001,0.0,0.0,51.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.954,51.634,59.105,52.075,59.954,0.009,0.0,0.001,0.0,0.0,51.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.925,51.623,59.102,52.071,59.925,0.009,0.0,0.001,0.0,0.0,51.623
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.896,51.619,59.1,52.067,59.896,0.009,0.0,0.001,0.0,0.0,51.619
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.868,51.637,59.096,52.064,59.868,0.009,0.0,0.001,0.0,0.0,51.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.839,51.606,59.094,52.06,59.839,0.009,0.0,0.001,0.0,0.0,51.606
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.811,51.603,59.091,52.056,59.811,0.009,0.0,0.001,0.0,0.0,51.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.782,51.571,59.088,52.051,59.782,0.009,0.0,0.001,0.0,0.0,51.571
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.754,51.534,59.085,52.047,59.754,0.009,0.0,0.001,0.0,0.0,51.534
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.726,51.513,59.082,52.042,59.726,0.009,0.0,0.001,0.0,0.0,51.513
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.697,51.526,59.079,52.038,59.697,0.009,0.0,0.001,0.0,0.0,51.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.669,51.579,59.076,52.033,59.669,0.009,0.0,0.001,0.0,0.0,51.579
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.641,51.551,59.073,52.029,59.641,0.009,0.0,0.001,0.0,0.0,51.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.613,51.612,59.07,52.025,59.613,0.009,0.0,0.001,0.0,0.0,51.612
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.586,51.605,59.067,52.021,59.586,0.009,0.0,0.001,0.0,0.0,51.605
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.558,51.602,59.064,52.017,59.558,0.009,0.0,0.001,0.0,0.0,51.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.53,51.601,59.061,52.014,59.53,0.009,0.0,0.001,0.0,0.0,51.601
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.503,51.618,59.058,52.01,59.503,0.009,0.0,0.001,0.0,0.0,51.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.475,51.622,59.055,52.007,59.475,0.009,0.0,0.001,0.0,0.0,51.622
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.448,51.588,59.053,52.003,59.448,0.009,0.0,0.001,0.0,0.0,51.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.421,51.583,59.05,51.999,59.421,0.009,0.0,0.001,0.0,0.0,51.583
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.393,51.585,59.047,51.996,59.393,0.009,0.0,0.001,0.0,0.0,51.585
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.366,51.553,59.044,51.992,59.366,0.009,0.0,0.001,0.0,0.0,51.553
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.339,51.533,59.041,51.988,59.339,0.009,0.0,0.001,0.0,0.0,51.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.312,51.501,59.038,51.984,59.312,0.009,0.0,0.001,0.0,0.0,51.501
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.285,51.413,59.035,51.979,59.285,0.009,0.0,0.001,0.0,0.0,51.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.259,51.42,59.032,51.974,59.259,0.009,0.0,0.001,0.0,0.0,51.42
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.062,70.88,72.353,53.379,76.959,0.075,0.188,0.067,83.062,66.45,51.376
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,68.099,68.485,72.362,61.435,67.666,0.235,0.796,0.187,100.0,80.0,51.32
0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,64.779,67.219,72.376,65.962,63.752,0.528,1.746,0.311,100.0,80.0,51.283
0,0.0,40.0,60.0,40.0,1936.02,577.814,2597.901,2351.008,672.536,68.576,67.329,72.313,67.057,66.649,1.004,3.087,0.536,100.0,80.0,51.23
0,0.0,40.0,60.0,40.0,2146.34,416.331,2267.742,2079.739,582.819,70.03,67.331,72.256,67.214,67.141,2.223,3.856,0.437,84.233,67.386,51.191
0,0.0,40.0,60.0,40.0,1338.32,227.149,2006.506,1778.251,524.825,69.452,67.063,72.236,67.145,67.197,1.421,2.757,0.279,74.459,59.567,51.185
0,0.0,40.0,60.0,40.0,1287.92,242.681,1899.093,1739.994,488.335,69.275,67.151,72.218,67.12,67.122,1.556,2.754,0.304,74.459,59.567,51.251
0,0.0,40.0,60.0,40.0,1165.11,240.697,1761.584,1663.147,444.74,69.273,67.262,72.205,67.202,67.154,1.581,2.623,0.316,72.822,58.257,51.276
0,0.0,40.0,60.0,40.0,1055.51,235.703,1627.505,1593.244,385.31,69.337,67.609,72.198,67.403,67.267,1.571,2.491,0.323,71.235,56.988,51.312
0,0.0,40.0,60.0,40.0,970.53,233.481,1502.912,1530.28,329.013,69.554,67.991,72.196,67.72,67.505,1.563,2.382,0.333,70.018,56.014,51.282
0,0.0,40.0,60.0,40.0,898.17,232.528,1378.728,1469.135,273.703,69.876,68.449,72.199,68.1,67.82,1.557,2.28,0.345,69.001,55.201,51.307
0,0.0,40.0,60.0,40.0,835.86,232.253,1256.809,1410.179,220.322,70.279,68.979,72.208,68.543,68.19,1.552,2.187,0.359,68.161,54.529,51.362
0,0.0,40.0,60.0,40.0,779.682,232.087,1138.248,1353.188,169.494,70.752,69.576,72.223,69.043,68.608,1.547,2.099,0.374,67.46,53.968,51.386
0,0.0,41.466,58.534,41.466,726.343,232.085,1024.788,1296.889,147.433,71.277,69.715,72.242,69.496,69.063,1.542,2.021,0.391,66.891,53.513,51.354
0,0.0,44.233,55.767,44.233,712.15,232.306,996.34,1278.696,189.668,71.66,68.729,72.238,69.36,69.403,1.532,2.002,0.396,66.751,53.4,51.365
0,0.0,46.863,53.137,46.863,712.218,232.933,996.521,1272.503,251.965,71.52,67.386,72.227,68.549,69.257,1.527,2.002,0.399,66.751,53.4,51.367
0,0.0,49.08,50.92,49.08,712.303,233.484,996.748,1266.853,310.425,70.791,66.134,72.213,67.429,68.527,1.526,2.002,0.402,66.751,53.4,51.399
0,0.0,50.833,49.167,50.833,712.351,233.88,996.875,1262.65,359.119,69.736,65.087,72.195,66.293,67.472,1.527,2.002,0.404,66.751,53.4,51.421
0,0.0,52.258,47.743,52.258,712.374,234.15,996.936,1259.702,399.508,68.626,64.209,72.17,65.268,66.362,1.528,2.002,0.406,66.751,53.4,51.421
0,0.0,53.506,46.494,53.506,712.388,234.337,996.973,1257.631,435.007,67.601,63.446,72.137,64.372,65.337,1.53,2.002,0.407,66.751,53.4,51.454
0,0.0,54.666,45.334,54.666,712.26,234.359,996.633,1257.392,463.591,66.699,62.814,72.097,63.599,64.435,1.528,2.002,0.407,66.751,53.4,51.459
0,0.0,55.779,44.221,55.779,712.276,234.319,996.674,1257.833,490.507,65.918,62.217,72.051,62.927,63.654,1.524,2.002,0.407,66.751,53.4,51.459
0,0.0,56.857,43.143,56.857,712.29,234.251,996.714,1258.59,516.453,65.233,61.626,72.0,62.303,62.969,1.522,2.002,0.406,66.751,53.4,51.428
0,0.0,57.893,42.107,57.893,712.305,234.155,996.751,1259.646,541.098,64.602,61.048,71.945,61.702,62.338,1.52,2.002,0.406,66.751,53.4,51.374
0,0.0,58.868,41.132,58.868,712.317,234.037,996.785,1260.948,563.946,64.0,60.523,71.886,61.131,61.736,1.518,2.002,0.405,66.751,53.4,51.348
0,0.0,59.776,40.224,59.776,712.328,233.9,996.813,1262.434,584.82,63.431,60.092,71.824,60.618,61.167,1.517,2.002,0.404,66.751,53.4,51.414
0,0.0,60.629,39.371,60.629,712.336,233.747,996.836,1264.071,604.009,62.916,59.669,71.758,60.161,60.652,1.516,2.002,0.404,66.751,53.4,51.423
0,0.0,61.445,38.555,61.445,712.342,233.58,996.85,1265.841,621.961,62.451,59.265,71.69,59.73,60.188,1.515,2.002,0.403,66.751,53.4,51.423
0,0.0,62.222,37.778,62.222,712.343,233.409,996.853,1267.64,638.94,62.018,58.874,71.619,59.319,59.754,1.514,2.002,0.402,66.751,53.4,51.405
0,0.0,62.955,37.045,62.955,712.345,233.236,996.857,1269.428,654.868,61.607,58.526,71.547,58.934,59.343,1.514,2.002,0.401,66.751,53.4,51.421
0,0.0,63.645,36.355,63.645,712.346,233.063,996.86,1271.193,669.713,61.22,58.162,71.473,58.568,58.956,1.513,2.002,0.4,66.751,53.4,51.374
0,0.0,64.293,35.707,64.293,712.347,232.891,996.864,1272.932,683.544,60.852,57.847,71.397,58.217,58.588,1.513,2.002,0.399,66.751,53.4,51.369
0,0.0,64.901,35.099,64.901,707.108,233.136,983.164,1270.445,685.258,60.513,57.556,71.314,57.898,58.24,1.515,1.996,0.4,66.751,53.4,51.322
0,0.0,65.485,34.515,65.485,699.424,233.539,963.843,1266.28,681.493,60.215,57.286,71.231,57.606,57.925,1.519,1.988,0.403,66.751,53.4,51.266
0,0.0,66.05,33.95,66.05,685.671,233.975,942.762,1261.616,675.437,59.941,57.044,71.149,57.339,57.637,1.523,1.98,0.405,66.751,53.4,51.228
0,0.0,66.585,33.415,66.585,666.263,234.439,920.221,1256.492,667.086,59.672,56.823,71.07,57.098,57.374,1.528,1.971,0.407,66.751,53.4,51.193
0,0.0,67.089,32.911,67.089,646.082,234.918,896.509,1250.983,656.711,59.423,56.609,70.993,56.874,57.136,1.533,1.962,0.41,66.751,53.4,51.139
0,0.0,67.57,32.43,67.57,623.758,234.597,871.538,1243.598,644.521,59.19,56.443,70.919,56.672,56.916,1.534,1.948,0.412,66.673,53.339,51.133
0,0.0,68.027,31.973,68.027,600.98,233.912,846.287,1235.423,631.289,58.975,56.284,70.848,56.498,56.718,1.534,1.933,0.413,66.563,53.25,51.119
0,0.0,68.467,31.533,68.467,578.189,233.141,820.711,1226.959,617.07,58.783,56.121,70.78,56.335,56.543,1.533,1.918,0.415,66.445,53.156,51.085
0,0.0,68.892,31.108,68.892,557.347,232.249,797.215,1218.981,604.006,58.604,55.963,70.715,56.178,56.382,1.533,1.903,0.416,66.322,53.058,51.051
0,0.0,69.301,30.699,69.301,557.264,231.934,797.495,1220.19,610.838,58.439,55.707,70.658,55.997,56.224,1.531,1.902,0.415,66.302,53.042,50.954
0,0.0,69.69,30.31,69.69,557.268,231.832,797.498,1221.646,616.966,58.26,55.39,70.601,55.757,56.046,1.531,1.902,0.414,66.302,53.042,50.762
0,0.0,70.035,29.965,70.035,557.268,231.74,797.498,1222.948,622.308,58.038,55.132,70.544,55.486,55.824,1.531,1.902,0.414,66.302,53.042,50.624
0,0.0,70.318,29.682,70.318,557.267,231.663,797.498,1224.025,626.622,57.782,54.961,70.486,55.246,55.569,1.53,1.902,0.413,66.302,53.042,50.564
0,0.0,70.551,29.45,70.551,557.266,231.599,797.496,1224.916,630.115,57.538,54.805,70.428,55.05,55.325,1.53,1.902,0.413,66.302,53.042,50.495
0,0.0,70.76,29.24,70.76,557.266,231.54,797.496,1225.722,633.23,57.328,54.653,70.369,54.876,55.115,1.53,1.902,0.412,66.302,53.042,50.421
0,0.0,70.961,29.039,70.961,557.266,231.483,797.496,1226.496,636.178,57.146,54.545,70.31,54.724,54.933,1.53,1.902,0.412,66.302,53.042,50.395
0,0.0,71.153,28.847,71.153,557.266,231.428,797.496,1227.241,638.972,56.989,54.488,70.251,54.61,54.775,1.53,1.902,0.412,66.302,53.042,50.429
0,0.0,71.341,28.659,71.341,557.266,231.374,797.496,1227.975,641.684,56.864,54.384,70.192,54.518,54.65,1.53,1.902,0.411,66.302,53.042,50.4
0,0.0,71.533,28.467,71.533,557.267,231.318,797.498,1228.725,644.413,56.762,54.312,70.134,54.425,54.548,1.53,1.902,0.411,66.302,53.042,50.412
0,0.0,71.722,28.278,71.722,557.267,231.262,797.498,1229.464,647.075,56.668,54.224,70.075,54.342,54.454,1.53,1.902,0.411,66.302,53.042,50.401
0,0.0,71.903,28.097,71.903,557.267,231.208,797.498,1230.178,649.605,56.581,54.092,70.017,54.244,54.367,1.53,1.902,0.41,66.302,53.042,50.331
0,0.0,72.073,27.927,72.073,557.266,231.157,797.496,1230.849,651.95,56.486,54.029,69.959,54.142,54.272,1.53,1.902,0.41,66.302,53.042,50.339
