HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,72.224,27.776,72.224,557.266,231.111,797.496,1231.446,654.011,56.388,53.954,69.902,54.061,54.175,1.529,1.902,0.41,66.302,53.042,50.325
0,0.0,72.363,27.637,72.363,557.266,231.069,797.496,1231.995,655.887,56.302,53.934,69.845,53.995,54.088,1.529,1.902,0.409,66.302,53.042,50.37
0,0.0,72.497,27.503,72.497,557.266,231.028,797.496,1232.526,657.689,56.233,53.913,69.789,53.957,54.019,1.529,1.902,0.409,66.302,53.042,50.412
0,0.0,72.635,27.365,72.635,557.266,230.985,797.496,1233.075,659.525,56.185,53.847,69.738,53.917,53.971,1.529,1.902,0.409,66.302,53.042,50.398
0,0.0,72.777,27.223,72.777,557.266,230.941,797.496,1233.642,661.404,56.142,53.804,69.7,53.867,53.929,1.529,1.902,0.409,66.302,53.042,50.412
0,0.0,72.915,27.085,72.915,557.266,230.898,797.496,1234.189,663.198,56.096,53.758,69.675,53.821,53.882,1.529,1.902,0.408,66.302,53.042,50.414
0,0.0,73.044,26.956,73.044,557.266,230.857,797.496,1234.703,664.87,56.049,53.713,69.663,53.774,53.835,1.529,1.902,0.408,66.302,53.042,50.413
0,0.0,73.166,26.834,73.166,557.266,230.819,797.496,1235.191,666.44,56.003,53.688,69.661,53.734,53.789,1.529,1.902,0.408,66.302,53.042,50.43
0,0.0,73.282,26.718,73.282,557.266,230.782,797.496,1235.657,667.925,55.961,53.653,69.667,53.7,53.747,1.529,1.902,0.408,66.302,53.042,50.432
0,0.0,73.396,26.604,73.396,557.266,230.746,797.496,1236.113,669.365,55.925,53.631,69.679,53.668,53.711,1.529,1.902,0.407,66.302,53.042,50.446
0,0.0,73.508,26.493,73.508,557.266,230.71,797.496,1236.56,670.768,55.892,53.643,69.695,53.65,53.679,1.529,1.902,0.407,66.302,53.042,50.498
0,0.0,73.619,26.381,73.619,557.266,230.674,797.496,1237.007,672.158,55.871,53.618,69.716,53.641,53.657,1.529,1.902,0.407,66.302,53.042,50.506
0,0.0,73.735,26.265,73.735,557.266,230.637,797.496,1237.472,673.592,55.857,53.57,69.739,53.616,53.644,1.529,1.902,0.407,66.302,53.042,50.487
0,0.0,73.85,26.15,73.85,557.266,230.599,797.496,1237.935,675.008,55.836,53.563,69.764,53.587,53.622,1.529,1.902,0.407,66.302,53.042,50.516
0,0.0,73.957,26.043,73.957,557.266,230.564,797.496,1238.366,676.315,55.811,53.567,69.79,53.575,53.597,1.529,1.902,0.406,66.302,53.042,50.554
0,0.0,74.061,25.939,74.061,557.266,230.53,797.496,1238.785,677.575,55.794,53.557,69.817,53.569,53.58,1.529,1.902,0.406,66.302,53.042,50.575
0,0.0,74.169,25.831,74.169,557.266,230.495,797.496,1239.218,678.867,55.784,53.53,69.842,53.556,53.571,1.529,1.902,0.406,66.302,53.042,50.576
0,0.0,74.278,25.722,74.278,557.266,230.459,797.496,1239.654,680.163,55.772,53.501,69.865,53.534,53.559,1.529,1.902,0.406,66.302,53.042,50.576
0,0.0,74.382,25.618,74.382,557.266,230.425,797.496,1240.075,681.395,55.753,53.472,69.886,53.508,53.54,1.529,1.902,0.406,66.302,53.042,50.575
0,0.0,74.478,25.522,74.478,557.265,230.392,797.496,1240.466,682.533,55.73,53.475,69.903,53.488,53.516,1.529,1.902,0.405,66.302,53.042,50.609
0,0.0,74.57,25.43,74.57,557.265,230.362,797.496,1240.835,683.603,55.709,53.44,69.916,53.474,53.495,1.529,1.902,0.405,66.302,53.042,50.597
0,0.0,74.662,25.338,74.662,557.265,230.331,797.496,1241.203,684.663,55.691,53.397,69.925,53.444,53.477,1.529,1.902,0.405,66.302,53.042,50.576
0,0.0,74.749,25.251,74.749,557.265,230.302,797.495,1241.557,685.673,55.666,53.4,69.928,53.418,53.452,1.529,1.902,0.405,66.302,53.042,50.608
0,0.0,74.83,25.171,74.83,557.265,230.275,797.495,1241.879,686.59,55.64,53.367,69.928,53.401,53.427,1.528,1.902,0.405,66.302,53.042,50.597
0,0.0,74.908,25.092,74.908,557.265,230.248,797.495,1242.196,687.482,55.62,53.328,69.925,53.372,53.406,1.528,1.902,0.405,66.302,53.042,50.578
0,0.0,74.983,25.017,74.983,557.265,230.223,797.495,1242.5,688.338,55.594,53.303,69.921,53.34,53.38,1.528,1.902,0.404,66.302,53.042,50.574
0,0.0,75.052,24.948,75.052,557.264,230.2,797.495,1242.775,689.107,55.565,53.313,69.916,53.322,53.351,1.528,1.902,0.404,66.302,53.042,50.609
0,0.0,75.116,24.884,75.116,557.265,230.178,797.495,1243.035,689.828,55.543,53.283,69.912,53.31,53.329,1.528,1.902,0.404,66.302,53.042,50.596
0,0.0,75.183,24.817,75.183,557.265,230.155,797.495,1243.304,690.573,55.528,53.276,69.908,53.293,53.314,1.528,1.902,0.404,66.302,53.042,50.61
0,0.0,75.25,24.75,75.25,557.265,230.132,797.495,1243.574,691.312,55.512,53.259,69.906,53.279,53.298,1.528,1.902,0.404,66.302,53.042,50.612
0,0.0,75.314,24.685,75.314,557.265,230.11,797.495,1243.834,692.028,55.497,53.255,69.906,53.267,53.284,1.528,1.902,0.404,66.302,53.042,50.628
0,0.0,75.378,24.622,75.378,557.265,230.089,797.495,1244.091,692.725,55.485,53.24,69.907,53.257,53.271,1.528,1.902,0.404,66.302,53.042,50.631
0,0.0,75.441,24.559,75.441,557.264,230.067,797.495,1244.345,693.417,55.473,53.208,69.911,53.239,53.26,1.528,1.902,0.404,66.302,53.042,50.613
0,0.0,75.502,24.497,75.502,557.264,230.046,797.495,1244.591,694.082,55.458,53.219,69.917,53.224,53.244,1.528,1.902,0.403,66.302,53.042,50.644
0,0.0,75.559,24.441,75.559,557.264,230.026,797.495,1244.82,694.695,55.443,53.194,69.925,53.216,53.23,1.528,1.902,0.403,66.302,53.042,50.631
0,0.0,75.615,24.384,75.615,557.264,230.007,797.495,1245.047,695.304,55.432,53.206,69.934,53.205,53.219,1.528,1.902,0.403,66.302,53.042,50.661
0,0.0,75.672,24.328,75.672,557.264,229.988,797.495,1245.272,695.906,55.423,53.212,69.944,53.209,53.21,1.528,1.902,0.403,66.302,53.042,50.685
0,0.0,75.73,24.27,75.73,557.264,229.968,797.495,1245.508,696.529,55.421,53.155,69.955,53.197,53.208,1.528,1.902,0.403,66.302,53.042,50.635
0,0.0,75.79,24.211,75.79,557.264,229.947,797.495,1245.747,697.164,55.412,53.164,69.965,53.174,53.199,1.528,1.902,0.403,66.302,53.042,50.662
0,0.0,75.841,24.159,75.841,557.264,229.929,797.495,1245.957,697.715,55.395,53.128,69.974,53.162,53.182,1.528,1.902,0.403,66.302,53.042,50.635
0,0.0,75.889,24.111,75.889,557.264,229.913,797.495,1246.147,698.213,55.379,53.098,69.983,53.135,53.165,1.528,1.902,0.403,66.302,53.042,50.615
0,0.0,75.931,24.069,75.931,557.264,229.898,797.493,1246.318,698.662,55.356,53.058,69.99,53.105,53.142,1.528,1.902,0.403,66.302,53.042,50.58
0,0.0,75.967,24.033,75.967,557.263,229.885,797.493,1246.46,699.03,55.327,53.031,69.995,53.071,53.113,1.528,1.902,0.403,66.302,53.042,50.559
0,0.0,75.994,24.006,75.994,557.263,229.876,797.493,1246.569,699.315,55.296,53.037,69.999,53.05,53.082,1.528,1.902,0.402,66.302,53.042,50.574
0,0.0,76.017,23.983,76.017,557.263,229.868,797.493,1246.661,699.554,55.272,53.034,70.0,53.043,53.058,1.528,1.902,0.402,66.302,53.042,50.576
0,0.0,76.043,23.957,76.043,557.263,229.859,797.493,1246.766,699.825,55.259,53.026,70.0,53.036,53.046,1.528,1.902,0.402,66.302,53.042,50.575
0,0.0,76.073,23.927,76.073,557.263,229.848,797.493,1246.888,700.14,55.252,53.032,69.997,53.031,53.038,1.528,1.902,0.402,66.302,53.042,50.591
0,0.0,76.105,23.895,76.105,557.263,229.837,797.493,1247.016,700.473,55.247,53.038,69.994,53.033,53.033,1.528,1.902,0.402,66.302,53.042,50.609
0,0.0,76.139,23.861,76.139,557.263,229.825,797.493,1247.154,700.827,55.247,53.059,69.989,53.041,53.033,1.528,1.902,0.402,66.302,53.042,50.644
0,0.0,76.177,23.823,76.177,557.264,229.812,797.493,1247.307,701.219,55.253,53.067,69.983,53.054,53.039,1.528,1.902,0.402,66.302,53.042,50.664
0,0.0,76.22,23.78,76.22,557.264,229.797,797.493,1247.479,701.659,55.263,53.068,69.977,53.06,53.05,1.528,1.902,0.402,66.302,53.042,50.679
0,0.0,76.266,23.734,76.266,557.264,229.781,797.493,1247.662,702.127,55.272,53.128,69.972,53.078,53.059,1.528,1.902,0.402,66.302,53.042,50.761
0,0.0,76.314,23.686,76.314,557.264,229.764,797.495,1247.856,702.618,55.289,53.195,69.968,53.122,53.075,1.528,1.902,0.402,66.302,53.042,50.852
0,0.0,76.373,23.627,76.373,557.265,229.743,797.495,1248.093,703.222,55.326,53.287,69.965,53.185,53.112,1.528,1.902,0.402,66.302,53.042,50.973
0,0.0,76.452,23.548,76.452,557.266,229.716,797.496,1248.408,704.016,55.382,53.379,69.963,53.265,53.169,1.528,1.902,0.402,66.302,53.042,51.1
0,0.0,76.552,23.448,76.552,557.267,229.68,797.496,1248.813,705.028,55.456,53.47,69.962,53.352,53.242,1.528,1.902,0.401,66.302,53.042,51.23
0,0.0,76.674,23.325,76.674,557.268,229.637,797.498,1249.303,706.242,55.538,53.453,69.962,53.416,53.325,1.528,1.902,0.401,66.302,53.042,51.245
0,0.0,76.81,23.19,76.81,557.268,229.589,797.498,1249.845,707.58,55.605,53.421,69.964,53.428,53.391,1.528,1.902,0.401,66.302,53.042,51.245
0,0.0,76.938,23.062,76.938,557.267,229.543,797.498,1250.357,708.826,55.632,53.333,69.967,53.403,53.418,1.528,1.902,0.401,66.302,53.042,51.179
0,0.0,77.043,22.957,77.043,557.266,229.506,797.496,1250.776,709.838,55.619,53.273,69.97,53.348,53.406,1.528,1.902,0.4,66.302,53.042,51.139
0,0.0,77.12,22.88,77.12,557.265,229.479,797.495,1251.078,710.565,55.576,53.192,69.974,53.286,53.362,1.528,1.902,0.4,66.302,53.042,51.068
0,0.0,77.172,22.828,77.172,557.264,229.46,797.493,1251.286,711.058,55.518,53.203,69.978,53.235,53.305,1.528,1.902,0.4,66.302,53.042,51.094
0,0.0,77.208,22.792,77.208,557.263,229.447,797.493,1251.432,711.408,55.467,53.172,69.982,53.212,53.254,1.528,1.902,0.4,66.302,53.042,51.068
0,0.0,77.246,22.754,77.246,557.264,229.434,797.493,1251.582,711.762,55.434,53.128,69.978,53.178,53.22,1.528,1.902,0.4,66.302,53.042,51.029
0,0.0,77.286,22.714,77.286,557.264,229.419,797.493,1251.742,712.142,55.402,53.141,70.056,53.153,53.188,1.528,1.902,0.4,66.302,53.042,51.044
0,0.0,77.324,22.676,77.324,557.263,229.406,797.493,1251.892,712.494,55.376,53.081,70.226,53.134,53.162,1.528,1.902,0.4,66.302,53.042,50.966
0,0.0,77.362,22.638,77.362,557.264,229.392,797.493,1252.043,712.849,55.352,53.034,70.382,53.091,53.138,1.528,1.902,0.4,66.302,53.042,50.905
0,0.0,77.394,22.606,77.394,557.263,229.381,797.493,1252.17,713.148,55.317,53.007,70.524,53.052,53.103,1.528,1.902,0.4,66.302,53.042,50.867
0,0.0,77.415,22.585,77.415,557.263,229.373,797.493,1252.252,713.344,55.279,53.013,70.646,53.029,53.065,1.528,1.902,0.4,66.302,53.042,50.865
0,0.0,77.432,22.569,77.432,557.263,229.367,797.493,1252.319,713.499,55.252,52.977,70.751,53.012,53.038,1.528,1.902,0.4,66.302,53.042,50.817
0,0.0,77.451,22.549,77.451,557.263,229.36,797.493,1252.397,713.68,55.231,52.963,70.847,52.989,53.017,1.528,1.902,0.4,66.302,53.042,50.795
0,0.0,77.47,22.53,77.47,557.263,229.354,797.493,1252.472,713.854,55.209,52.923,70.936,52.965,52.996,1.528,1.902,0.4,66.302,53.042,50.744
0,0.0,77.485,22.515,77.485,557.262,229.348,797.491,1252.532,713.995,55.185,52.908,71.022,52.937,52.972,1.528,1.902,0.4,66.302,53.042,50.721
0,0.0,77.495,22.505,77.495,557.262,229.345,797.491,1252.571,714.085,55.16,52.899,71.106,52.919,52.946,1.528,1.902,0.4,66.302,53.042,50.705
0,0.0,77.501,22.499,77.501,557.262,229.342,797.491,1252.596,714.143,55.139,52.876,71.189,52.903,52.925,1.528,1.902,0.4,66.302,53.042,50.671
0,0.0,77.508,22.492,77.508,557.262,229.34,797.491,1252.622,714.203,55.121,52.85,71.271,52.881,52.907,1.528,1.902,0.4,66.302,53.042,50.635
0,0.0,77.512,22.488,77.512,557.262,229.338,797.491,1252.64,714.245,55.101,52.811,71.352,52.855,52.887,1.528,1.902,0.4,66.302,53.042,50.583
0,0.0,77.512,22.488,77.512,557.262,229.339,797.491,1252.638,714.241,55.076,52.77,71.432,52.82,52.862,1.528,1.902,0.4,66.302,53.042,50.528
0,0.0,77.503,22.497,77.503,557.261,229.342,797.491,1252.604,714.164,55.044,52.76,71.51,52.789,52.83,1.528,1.902,0.4,66.302,53.042,50.505
0,0.0,77.487,22.513,77.487,557.261,229.347,797.489,1252.541,714.014,55.014,52.758,71.587,52.773,52.8,1.528,1.902,0.4,66.302,53.042,50.489
0,0.0,77.47,22.53,77.47,557.261,229.354,797.491,1252.472,713.854,54.993,52.726,71.663,52.758,52.779,1.528,1.902,0.4,66.302,53.042,50.44
0,0.0,77.455,22.545,77.455,557.261,229.359,797.491,1252.412,713.715,54.975,52.686,71.737,52.729,52.762,1.528,1.902,0.4,66.302,53.042,50.382
0,0.0,77.437,22.563,77.437,557.261,229.366,797.489,1252.34,713.548,54.951,52.725,71.811,52.714,52.738,1.528,1.902,0.4,66.302,53.042,50.412
0,0.0,77.414,22.586,77.414,557.261,229.374,797.489,1252.247,713.332,54.934,52.671,71.883,52.71,52.721,1.528,1.902,0.4,66.302,53.042,50.337
0,0.0,77.394,22.606,77.394,557.261,229.381,797.489,1252.171,713.15,54.923,52.631,71.954,52.677,52.71,1.528,1.902,0.4,66.302,53.042,50.277
0,0.0,77.371,22.629,77.371,557.261,229.389,797.489,1252.08,712.936,54.899,52.566,72.023,52.636,52.685,1.528,1.902,0.4,66.302,53.042,50.19
0,0.0,77.336,22.664,77.336,557.26,229.402,797.489,1251.939,712.603,54.861,52.545,72.092,52.59,52.647,1.528,1.902,0.4,66.302,53.042,50.147
0,0.0,77.287,22.713,77.287,557.259,229.419,797.488,1251.744,712.145,54.819,52.534,72.159,52.562,52.605,1.528,1.902,0.4,66.302,53.042,50.112
0,0.0,77.233,22.767,77.233,557.259,229.439,797.488,1251.527,711.631,54.787,52.525,72.225,52.545,52.573,1.528,1.902,0.4,66.302,53.042,50.078
0,0.0,77.18,22.82,77.18,557.259,229.457,797.488,1251.32,711.137,54.764,52.469,72.29,52.521,52.551,1.528,1.902,0.4,66.302,53.042,49.993
0,0.0,77.129,22.871,77.129,557.259,229.476,797.488,1251.115,710.651,54.74,52.453,72.353,52.487,52.527,1.528,1.902,0.4,66.302,53.042,49.951
0,0.0,77.072,22.928,77.072,557.259,229.496,797.488,1250.887,710.102,54.711,52.416,72.416,52.46,52.497,1.528,1.902,0.4,66.302,53.042,49.883
0,0.0,77.009,22.991,77.009,569.293,229.102,812.515,1255.221,723.518,54.685,52.371,72.48,52.425,52.468,1.524,1.907,0.398,66.302,53.042,49.827
0,0.0,76.944,23.056,76.944,589.364,228.414,837.341,1262.497,746.036,54.659,52.305,72.542,52.378,52.433,1.518,1.916,0.395,66.302,53.042,49.758
0,0.0,76.872,23.128,76.872,609.566,227.7,862.034,1269.682,768.324,54.622,52.222,72.6,52.313,52.387,1.513,1.925,0.391,66.302,53.042,49.667
0,0.0,76.787,23.213,76.787,629.525,226.979,886.139,1276.609,789.883,54.571,52.201,72.653,52.252,52.325,1.507,1.934,0.388,66.302,53.042,49.64
0,0.0,76.687,23.313,76.687,648.917,226.267,909.286,1283.167,810.344,54.523,52.21,72.7,52.225,52.266,1.502,1.943,0.385,66.302,53.042,49.64
0,0.0,76.587,23.413,76.587,667.456,225.572,931.165,1289.323,829.585,54.499,52.207,72.742,52.216,52.232,1.498,1.951,0.382,66.302,53.042,49.625
0,0.0,76.5,23.5,76.5,700.49,223.584,996.677,1305.82,889.43,54.47,52.158,72.775,52.2,52.217,1.485,1.978,0.374,66.302,53.042,49.606
0,0.0,76.37,23.63,76.37,754.049,217.506,1166.975,1348.92,1045.482,54.312,52.072,72.788,52.142,52.191,1.448,2.047,0.352,66.302,53.042,49.604
0,0.0,76.133,23.867,76.133,807.885,208.839,1365.23,1398.772,1224.997,54.07,52.02,72.779,52.07,52.127,1.383,2.119,0.326,66.302,53.042,49.588
0,0.0,75.834,24.166,75.834,857.717,200.19,1536.353,1440.493,1377.476,53.873,52.029,72.75,52.036,52.06,1.291,2.163,0.303,66.302,53.042,49.587
0,0.0,75.555,24.445,75.555,946.164,204.263,1680.923,1497.86,1504.281,53.812,52.033,72.705,52.033,52.036,1.26,2.262,0.298,67.544,54.035,49.555
0,0.0,75.361,24.639,75.361,1036.06,213.42,1782.862,1549.555,1592.892,53.854,52.043,72.649,52.038,52.035,1.267,2.37,0.301,69.063,55.25,49.534
0,0.0,75.221,24.779,75.221,1104.49,221.035,1850.781,1586.263,1651.419,53.911,52.049,72.588,52.045,52.041,1.277,2.451,0.304,70.212,56.17,49.516
0,0.0,75.097,24.903,75.097,1145.06,226.142,1886.632,1606.741,1681.14,53.957,52.054,72.524,52.05,52.047,1.286,2.5,0.307,70.904,56.723,49.498
0,0.0,74.971,25.029,74.971,1153.19,228.03,1890.293,1610.129,1681.764,53.983,52.077,72.461,52.064,52.055,1.294,2.512,0.309,71.081,56.864,49.494
0,0.0,74.839,25.161,74.839,1144.16,229.601,1869.56,1604.949,1660.226,54.016,52.141,72.402,52.106,52.08,1.316,2.512,0.312,71.079,56.863,49.529
0,0.0,74.724,25.276,74.724,1125.72,232.671,1825.859,1594.776,1618.228,54.07,52.151,72.35,52.14,52.123,1.361,2.51,0.318,71.079,56.863,49.501
0,0.0,74.621,25.379,74.621,1100.93,236.783,1764.576,1580.684,1560.615,54.115,52.187,72.307,52.165,52.149,1.419,2.505,0.327,71.079,56.863,49.496
0,0.0,74.525,25.475,74.525,1072.26,241.584,1689.589,1563.464,1490.804,54.172,52.203,72.274,52.189,52.175,1.483,2.494,0.337,71.079,56.863,49.462
0,0.0,74.444,25.556,74.444,1045.05,246.349,1613.816,1545.442,1420.642,54.238,52.289,72.249,52.237,52.204,1.538,2.478,0.348,71.079,56.863,49.507
0,0.0,74.385,25.615,74.385,1004.64,246.045,1539.555,1519.549,1352.615,54.323,52.348,72.234,52.303,52.26,1.557,2.432,0.353,70.652,56.522,49.529
0,0.0,74.339,25.661,74.339,963.394,243.057,1476.284,1492.799,1294.913,54.389,52.44,72.226,52.374,52.323,1.553,2.376,0.355,70.054,56.043,49.596
0,0.0,74.299,25.701,74.299,931.626,240.832,1424.468,1471.267,1247.631,54.464,52.477,72.223,52.439,52.394,1.55,2.331,0.357,69.592,55.673,49.605
0,0.0,74.27,25.73,74.27,908.5,239.374,1384.224,1454.943,1210.94,54.524,52.513,72.224,52.48,52.448,1.547,2.298,0.359,69.262,55.41,49.618
0,0.0,74.239,25.761,74.239,893.141,238.409,1356.884,1443.777,1185.839,54.574,52.578,72.229,52.528,52.491,1.544,2.275,0.36,69.042,55.233,49.668
0,0.0,74.213,25.787,74.213,885.005,237.841,1342.7,1437.732,1172.658,54.631,52.655,72.234,52.595,52.544,1.543,2.263,0.361,68.92,55.136,49.74
0,0.0,74.202,25.798,74.202,882.978,237.632,1339.814,1436.125,1169.891,54.696,52.694,72.24,52.654,52.608,1.541,2.26,0.361,68.884,55.107,49.779
0,0.0,74.2,25.8,74.2,885.195,237.293,1347.447,1437.865,1176.775,54.747,52.749,72.245,52.703,52.663,1.539,2.263,0.36,68.884,55.107,49.846
0,0.0,74.197,25.803,74.197,889.818,236.552,1363.345,1441.632,1191.113,54.79,52.807,72.249,52.76,52.717,1.533,2.268,0.358,68.884,55.107,49.921
0,0.0,74.196,25.804,74.196,896.423,235.46,1385.958,1447.081,1211.559,54.827,52.818,72.252,52.8,52.77,1.524,2.276,0.355,68.884,55.107,49.946
0,0.0,74.192,25.808,74.192,904.195,234.16,1412.349,1453.427,1235.346,54.836,52.789,72.252,52.8,52.799,1.512,2.285,0.352,68.884,55.107,49.927
0,0.0,74.166,25.834,74.166,912.691,232.735,1440.845,1460.217,1260.656,54.817,52.85,72.25,52.815,52.802,1.499,2.294,0.348,68.884,55.107,50.005
0,0.0,74.132,25.868,74.132,921.41,231.26,1469.64,1467.074,1286.067,54.826,52.912,72.245,52.868,52.831,1.485,2.303,0.344,68.884,55.107,50.081
0,0.0,74.12,25.88,74.12,929.593,229.855,1496.201,1473.46,1309.817,54.862,52.98,72.238,52.929,52.886,1.471,2.31,0.34,68.884,55.107,50.169
0,0.0,74.126,25.874,74.126,936.977,228.561,1519.758,1479.211,1331.197,54.908,53.031,72.229,52.989,52.948,1.457,2.317,0.337,68.884,55.107,50.242
0,0.0,74.145,25.855,74.145,943.187,227.458,1539.256,1484.03,1349.133,54.955,53.109,72.22,53.054,53.009,1.446,2.322,0.334,68.884,55.107,50.348
0,0.0,74.175,25.825,74.175,948.081,226.569,1554.42,1487.86,1363.365,55.01,53.147,72.209,53.113,53.075,1.436,2.325,0.332,68.884,55.107,50.408
0,0.0,74.213,25.787,74.213,951.575,225.912,1565.135,1490.658,1373.757,55.055,53.19,72.198,53.156,53.126,1.43,2.328,0.331,68.884,55.107,50.475
0,0.0,74.252,25.748,74.252,953.706,225.489,1571.627,1492.445,1380.343,55.101,53.284,72.187,53.223,53.177,1.425,2.329,0.33,68.884,55.107,50.598
0,0.0,74.306,25.694,74.306,954.568,225.271,1574.241,1493.36,1383.716,55.168,53.323,72.177,53.288,53.246,1.424,2.33,0.329,68.884,55.107,50.661
0,0.0,74.376,25.624,74.376,954.32,225.233,1573.491,1493.52,1384.339,55.222,53.352,72.167,53.328,53.301,1.424,2.33,0.329,68.884,55.107,50.716
0,0.0,74.443,25.557,74.443,953.266,225.34,1570.29,1493.073,1382.679,55.252,53.31,72.159,53.328,53.33,1.427,2.329,0.329,68.884,55.107,50.687
0,0.0,74.493,25.507,74.493,951.637,225.564,1565.325,1492.128,1379.104,55.247,53.332,72.151,53.32,53.322,1.43,2.328,0.33,68.884,55.107,50.726
0,0.0,74.53,25.47,74.53,949.63,225.869,1559.18,1490.838,1374.224,55.266,53.448,72.144,53.381,53.338,1.434,2.326,0.331,68.884,55.107,50.867
0,0.0,74.598,25.402,74.598,947.432,226.181,1552.419,1489.513,1369.324,55.334,53.446,72.138,53.434,53.402,1.438,2.325,0.331,68.884,55.107,50.883
0,0.0,74.688,25.313,74.688,945.183,226.486,1545.463,1488.212,1364.635,55.373,53.467,72.133,53.451,53.437,1.443,2.323,0.332,68.884,55.107,50.931
0,0.0,74.766,25.234,74.766,943.163,226.765,1539.18,1487.02,1360.341,55.393,53.442,72.13,53.454,53.454,1.447,2.322,0.333,68.884,55.107,50.922
0,0.0,74.834,25.166,74.834,941.44,227.003,1533.8,1485.996,1356.661,55.388,53.394,72.126,53.424,53.444,1.45,2.32,0.333,68.884,55.107,50.886
0,0.0,74.882,25.118,74.882,940.106,227.194,1529.62,1485.171,1353.699,55.358,53.376,72.124,53.391,53.412,1.452,2.319,0.334,68.884,55.107,50.877
0,0.0,74.917,25.083,74.917,939.095,227.344,1526.439,1484.527,1351.418,55.346,53.471,72.121,53.42,53.398,1.454,2.318,0.334,68.884,55.107,50.993
0,0.0,74.974,25.026,74.974,938.415,227.413,1524.297,1484.224,1350.466,55.39,53.501,72.119,53.474,53.44,1.456,2.318,0.334,68.884,55.107,51.042
0,0.0,75.062,24.938,75.062,938.019,227.405,1523.049,1484.261,1350.867,55.431,53.498,72.117,53.493,53.48,1.457,2.317,0.334,68.884,55.107,51.063
0,0.0,75.147,24.853,75.147,937.989,227.334,1522.953,1484.567,1352.245,55.438,53.433,72.116,53.468,53.486,1.457,2.317,0.334,68.884,55.107,51.013
0,0.0,75.208,24.792,75.208,938.233,227.239,1523.725,1484.977,1353.986,55.409,53.453,72.114,53.447,53.459,1.456,2.318,0.334,68.884,55.107,51.052
0,0.0,75.254,24.746,75.254,938.712,227.116,1525.234,1485.51,1356.154,55.406,53.506,72.112,53.475,53.456,1.456,2.318,0.334,68.884,55.107,51.125
0,0.0,75.321,24.679,75.321,939.38,226.936,1527.339,1486.283,1359.216,55.437,53.54,72.111,53.514,53.488,1.454,2.319,0.333,68.884,55.107,51.184
0,0.0,75.408,24.592,75.408,940.117,226.725,1529.651,1487.189,1362.8,55.468,53.525,72.109,53.529,53.52,1.453,2.319,0.333,68.884,55.107,51.191
0,0.0,75.492,24.508,75.492,940.918,226.504,1532.164,1488.136,1366.51,55.465,53.456,72.107,53.495,53.519,1.452,2.32,0.332,68.884,55.107,51.137
0,0.0,75.55,24.45,75.55,941.73,226.305,1534.708,1488.986,1369.81,55.434,53.511,72.105,53.488,53.489,1.45,2.32,0.332,68.884,55.107,51.215
0,0.0,75.602,24.398,75.602,942.478,226.121,1537.047,1489.768,1372.823,55.435,53.463,72.103,53.487,53.492,1.449,2.321,0.331,68.884,55.107,51.176
0,0.0,75.663,24.337,75.663,943.071,225.956,1538.895,1490.468,1375.54,55.422,53.484,72.1,53.476,53.48,1.448,2.321,0.331,68.884,55.107,51.217
0,0.0,75.719,24.281,75.719,943.531,225.818,1540.331,1491.054,1377.776,55.421,53.479,72.097,53.482,53.48,1.447,2.322,0.331,68.884,55.107,51.226
0,0.0,75.781,24.219,75.781,943.807,225.705,1541.19,1491.531,1379.588,55.416,53.433,72.094,53.46,53.476,1.447,2.322,0.33,68.884,55.107,51.191
0,0.0,75.833,24.167,75.833,943.889,225.636,1541.443,1491.824,1380.68,55.39,53.429,72.091,53.436,53.45,1.447,2.322,0.33,68.884,55.107,51.201
0,0.0,75.875,24.125,75.875,943.771,225.612,1541.075,1491.926,1381.04,55.38,53.48,72.088,53.453,53.441,1.447,2.322,0.33,68.884,55.107,51.269
0,0.0,75.934,24.066,75.934,943.468,225.605,1540.132,1491.957,1381.13,55.405,53.504,72.085,53.485,53.465,1.448,2.322,0.33,68.884,55.107,51.31
0,0.0,76.012,23.988,76.012,943.028,225.602,1538.761,1491.968,1381.142,55.433,53.52,72.082,53.507,53.492,1.449,2.321,0.33,68.884,55.107,51.347
0,0.0,76.093,23.907,76.093,942.529,225.607,1537.205,1491.948,1381.03,55.449,53.489,72.08,53.503,53.506,1.45,2.321,0.33,68.884,55.107,51.332
0,0.0,76.165,23.835,76.165,942.032,225.621,1535.651,1491.887,1380.755,55.444,53.527,72.078,53.507,53.501,1.451,2.321,0.33,68.884,55.107,51.393
0,0.0,76.233,23.767,76.233,941.569,225.633,1534.204,1491.836,1380.514,55.464,53.58,72.076,53.546,53.52,1.452,2.32,0.33,68.884,55.107,51.468
0,0.0,76.321,23.679,76.321,941.176,225.613,1532.974,1491.92,1380.783,55.504,53.601,72.075,53.583,53.559,1.452,2.32,0.33,68.884,55.107,51.513
0,0.0,76.421,23.579,76.421,940.903,225.561,1532.117,1492.14,1381.563,55.522,53.506,72.074,53.556,53.577,1.453,2.32,0.33,68.884,55.107,51.431
0,0.0,76.497,23.503,76.497,940.772,225.507,1531.709,1492.366,1382.367,55.486,53.522,72.073,53.521,53.54,1.453,2.32,0.33,68.884,55.107,51.466
0,0.0,76.548,23.451,76.548,940.738,225.462,1531.603,1492.559,1383.077,55.475,53.578,72.072,53.547,53.53,1.454,2.32,0.33,68.884,55.107,51.54
0,0.0,76.623,23.377,76.623,940.805,225.375,1531.811,1492.925,1384.418,55.505,53.601,72.071,53.583,53.56,1.454,2.32,0.329,68.884,55.107,51.584
0,0.0,76.717,23.283,76.717,940.931,225.256,1532.207,1493.423,1386.238,55.524,53.523,72.07,53.563,53.579,1.453,2.32,0.329,68.884,55.107,51.52
0,0.0,76.795,23.205,76.795,941.133,225.142,1532.839,1493.904,1388.012,55.495,53.527,72.069,53.532,53.55,1.453,2.32,0.329,68.884,55.107,51.542
0,0.0,76.851,23.149,76.851,941.373,225.043,1533.59,1494.317,1389.552,55.478,53.535,72.068,53.533,53.533,1.453,2.32,0.329,68.884,55.107,51.565
0,0.0,76.915,23.085,76.915,941.603,224.937,1534.31,1494.759,1391.185,55.478,53.526,72.066,53.532,53.534,1.452,2.32,0.328,68.884,55.107,51.569
0,0.0,76.983,23.017,76.983,941.799,224.832,1534.924,1495.199,1392.785,55.464,53.434,72.065,53.487,53.52,1.452,2.32,0.328,68.884,55.107,51.484
0,0.0,77.032,22.968,77.032,941.905,224.765,1535.255,1495.481,1393.821,55.419,53.476,72.063,53.463,53.475,1.452,2.321,0.328,68.884,55.107,51.541
0,0.0,77.072,22.929,77.072,941.93,224.719,1535.332,1495.671,1394.488,55.405,53.401,72.061,53.443,53.462,1.452,2.321,0.328,68.884,55.107,51.468
0,0.0,77.117,22.883,77.117,941.807,224.695,1534.949,1495.773,1394.805,55.375,53.425,72.059,53.419,53.431,1.452,2.32,0.328,68.884,55.107,51.505
0,0.0,77.155,22.845,77.155,941.525,224.706,1534.065,1495.725,1394.554,55.363,53.393,72.056,53.412,53.419,1.453,2.32,0.328,68.884,55.107,51.479
0,0.0,77.201,22.799,77.201,941.094,224.737,1532.717,1495.599,1393.982,55.355,53.44,72.054,53.417,53.41,1.454,2.32,0.328,68.884,55.107,51.54
0,0.0,77.253,22.747,77.253,940.542,224.783,1530.987,1495.407,1393.142,55.366,53.405,72.052,53.42,53.421,1.455,2.319,0.328,68.884,55.107,51.513
0,0.0,77.311,22.689,77.311,939.955,224.827,1529.146,1495.222,1392.29,55.372,53.51,72.05,53.452,53.425,1.456,2.319,0.328,68.884,55.107,51.641
0,0.0,77.381,22.619,77.381,939.32,224.87,1527.148,1495.041,1391.451,55.414,53.466,72.049,53.48,53.466,1.457,2.319,0.328,68.884,55.107,51.607
0,0.0,77.465,22.535,77.465,938.768,224.883,1525.411,1494.986,1391.044,55.428,53.529,72.047,53.492,53.478,1.458,2.318,0.328,68.884,55.107,51.694
0,0.0,77.541,22.459,77.541,938.349,224.879,1524.091,1495.004,1390.912,55.463,53.604,72.047,53.555,53.513,1.459,2.318,0.328,68.884,55.107,51.793
0,0.0,77.642,22.358,77.642,938.093,224.82,1523.284,1495.248,1391.599,55.517,53.578,72.047,53.582,53.566,1.46,2.318,0.328,68.884,55.107,51.785
0,0.0,77.746,22.254,77.746,938.058,224.719,1523.173,1495.673,1392.961,55.528,53.568,72.047,53.572,53.577,1.46,2.318,0.328,68.884,55.107,51.796
0,0.0,77.829,22.171,77.829,938.233,224.601,1523.724,1496.162,1394.626,55.525,53.599,72.047,53.582,53.575,1.46,2.318,0.328,68.884,55.107,51.848
0,0.0,77.91,22.09,77.91,938.599,224.45,1524.878,1496.79,1396.831,55.539,53.606,72.047,53.6,53.589,1.459,2.318,0.327,68.884,55.107,51.872
0,0.0,77.999,22.001,77.999,939.115,224.263,1526.504,1497.566,1399.578,55.546,53.573,72.048,53.589,53.597,1.458,2.318,0.327,68.884,55.107,51.854
0,0.0,78.079,21.921,78.079,939.739,224.066,1528.467,1498.383,1402.511,55.535,53.612,72.048,53.591,53.587,1.457,2.319,0.326,68.884,55.107,51.913
0,0.0,78.157,21.843,78.157,940.408,223.862,1530.568,1499.223,1405.54,55.556,53.712,72.047,53.651,53.609,1.456,2.319,0.326,68.884,55.107,52.039
0,0.0,78.265,21.735,78.265,941.113,223.62,1532.775,1500.219,1409.07,55.613,53.7,72.047,53.693,53.667,1.455,2.32,0.325,68.884,55.107,52.048
0,0.0,78.389,21.611,78.389,941.856,223.354,1535.1,1501.312,1412.903,55.649,53.823,72.047,53.747,53.705,1.454,2.321,0.325,68.884,55.107,52.206
0,0.0,78.519,21.481,78.519,942.636,223.072,1537.54,1502.461,1416.93,55.728,53.953,72.048,53.862,53.785,1.453,2.321,0.324,68.884,55.107,52.373
0,0.0,78.693,21.307,78.693,943.523,222.725,1540.304,1503.876,1421.807,55.845,54.093,72.049,53.994,53.904,1.451,2.322,0.323,68.884,55.107,52.558
0,0.0,78.903,21.097,78.903,944.598,222.303,1543.647,1505.585,1427.663,55.957,54.058,72.051,54.056,54.018,1.45,2.323,0.322,68.884,55.107,52.558
0,0.0,79.105,20.895,79.105,945.986,221.829,1547.95,1507.493,1434.289,55.994,54.108,72.054,54.074,54.057,1.447,2.324,0.321,68.884,55.107,52.649
0,0.0,79.277,20.723,79.277,947.644,221.336,1553.073,1509.464,1441.276,56.025,54.163,72.057,54.123,54.091,1.444,2.325,0.32,68.884,55.107,52.739
0,0.0,79.458,20.542,79.458,949.473,220.801,1558.7,1511.59,1448.82,56.084,54.325,72.059,54.223,54.153,1.441,2.326,0.319,68.884,55.107,52.945
0,0.0,79.673,20.327,79.673,951.426,220.203,1564.682,1513.954,1457.097,56.192,54.383,72.062,54.333,54.264,1.438,2.328,0.317,68.884,55.107,53.044
0,0.0,79.919,20.081,79.919,953.503,219.545,1571.009,1516.529,1466.031,56.248,54.204,72.065,54.29,54.323,1.434,2.329,0.316,68.884,55.107,52.892
0,0.0,80.111,19.889,80.111,955.669,218.929,1577.574,1518.926,1474.512,56.196,54.353,72.067,54.282,54.275,1.43,2.33,0.315,68.884,55.107,53.083
0,0.0,80.276,19.724,80.276,957.83,218.341,1584.09,1521.194,1482.608,56.233,54.39,72.069,54.36,54.316,1.426,2.332,0.313,68.884,55.107,53.148
0,0.0,80.49,19.51,80.49,960.032,217.689,1590.693,1523.692,1491.332,56.283,54.421,72.072,54.395,54.37,1.422,2.333,0.312,68.884,55.107,53.215
0,0.0,80.709,19.291,80.709,962.124,217.05,1596.934,1526.122,1499.733,56.309,54.393,72.073,54.401,54.399,1.418,2.335,0.31,68.884,55.107,53.217
0,0.0,80.915,19.085,80.915,963.96,216.472,1602.383,1528.307,1507.202,56.318,54.516,72.074,54.446,54.411,1.415,2.336,0.309,68.884,55.107,53.379
0,0.0,81.132,18.868,81.132,965.519,215.931,1606.989,1530.336,1513.957,56.384,54.585,72.075,54.534,54.48,1.412,2.337,0.308,68.884,55.107,53.483
0,0.0,81.387,18.613,81.387,966.825,215.393,1610.836,1532.342,1520.348,56.458,54.64,72.076,54.599,54.556,1.41,2.337,0.307,68.884,55.107,53.576
0,0.0,81.65,18.35,81.65,967.948,214.878,1614.135,1534.25,1526.251,56.502,54.566,72.078,54.597,54.602,1.408,2.338,0.306,68.884,55.107,53.532
0,0.0,81.888,18.112,81.888,968.939,214.416,1617.037,1535.956,1531.464,56.49,54.633,72.08,54.597,54.591,1.406,2.338,0.305,68.884,55.107,53.633
0,0.0,82.111,17.889,82.111,969.792,213.997,1619.529,1537.496,1536.082,56.527,54.768,72.081,54.69,54.63,1.405,2.339,0.304,68.884,55.107,53.804
0,0.0,82.378,17.622,82.378,970.515,213.551,1621.639,1539.125,1540.723,56.601,54.673,72.083,54.71,54.704,1.404,2.339,0.303,68.884,55.107,53.736
0,0.0,82.644,17.356,82.644,971.169,213.119,1623.542,1540.697,1545.093,56.596,54.727,72.085,54.702,54.701,1.403,2.34,0.302,68.884,55.107,53.823
0,0.0,82.882,17.119,82.882,971.776,212.729,1625.305,1542.108,1548.999,56.596,54.634,72.087,54.682,54.701,1.402,2.34,0.301,68.884,55.107,53.752
0,0.0,83.109,16.891,83.109,972.304,212.366,1626.838,1543.418,1552.547,56.564,54.703,72.089,54.67,54.67,1.401,2.34,0.3,68.884,55.107,53.85
0,0.0,83.33,16.67,83.33,972.714,212.032,1628.026,1544.616,1555.668,56.591,54.809,72.09,54.746,54.698,1.4,2.34,0.3,68.884,55.107,53.984
0,0.0,83.598,16.402,83.598,973.003,211.671,1628.864,1545.908,1558.807,56.659,54.797,72.092,54.792,54.767,1.4,2.341,0.299,68.884,55.107,54.001
0,0.0,83.88,16.12,83.88,973.24,211.31,1629.551,1547.195,1561.85,56.675,54.722,72.094,54.762,54.783,1.4,2.341,0.298,68.884,55.107,53.95
0,0.0,84.125,15.875,84.125,973.47,210.997,1630.218,1548.309,1564.508,56.63,54.645,72.096,54.696,54.738,1.4,2.341,0.297,68.884,55.107,53.894
0,0.0,84.33,15.67,84.33,973.652,210.74,1630.742,1549.221,1566.664,56.562,54.584,72.097,54.626,54.67,1.4,2.341,0.297,68.884,55.107,53.85
0,0.0,84.516,15.485,84.516,973.68,210.536,1630.823,1549.94,1568.206,56.515,54.684,72.098,54.634,54.623,1.4,2.341,0.296,68.884,55.107,53.971
0,0.0,84.729,15.271,84.729,973.492,210.349,1630.281,1550.602,1569.325,56.573,54.895,72.099,54.772,54.681,1.4,2.341,0.296,68.884,55.107,54.21
0,0.0,85.025,14.976,85.025,973.154,210.11,1629.302,1551.444,1570.591,56.698,54.819,72.1,54.839,54.806,1.402,2.341,0.296,68.884,55.107,54.157
0,0.0,85.335,14.665,85.335,972.845,209.857,1628.407,1552.331,1571.976,56.707,54.729,72.103,54.778,54.815,1.402,2.341,0.295,68.884,55.107,54.09
0,0.0,85.578,14.422,85.578,972.664,209.654,1627.882,1553.043,1573.171,56.654,54.722,72.105,54.736,54.761,1.403,2.34,0.295,68.884,55.107,54.102
0,0.0,85.793,14.207,85.793,972.57,209.464,1627.611,1553.71,1574.383,56.621,54.677,72.107,54.707,54.728,1.403,2.34,0.294,68.884,55.107,54.073
0,0.0,86.01,13.99,86.01,972.481,209.275,1627.352,1554.369,1575.577,56.585,54.641,72.108,54.667,54.692,1.404,2.34,0.294,68.884,55.107,54.053
0,0.0,86.218,13.782,86.218,972.335,209.108,1626.93,1554.949,1576.527,56.545,54.578,72.11,54.62,54.652,1.404,2.34,0.293,68.884,55.107,54.004
0,0.0,86.415,13.585,86.415,972.072,208.978,1626.164,1555.402,1577.041,56.492,54.513,72.11,54.559,54.598,1.405,2.34,0.293,68.884,55.107,53.951
0,0.0,86.596,13.404,86.596,971.642,208.9,1624.916,1555.675,1576.953,56.423,54.384,72.11,54.467,54.529,1.406,2.34,0.293,68.884,55.107,53.832
0,0.0,86.749,13.251,86.749,970.976,208.896,1622.98,1555.689,1576.006,56.321,54.279,72.11,54.354,54.426,1.408,2.34,0.293,68.884,55.107,53.735
0,0.0,86.872,13.128,86.872,969.995,208.984,1620.122,1555.382,1573.956,56.219,54.225,72.108,54.27,54.323,1.41,2.339,0.293,68.884,55.107,53.689
0,0.0,86.989,13.011,86.989,968.633,209.155,1616.143,1554.786,1570.767,56.165,54.31,72.107,54.273,54.267,1.412,2.338,0.294,68.884,55.107,53.784
0,0.0,87.143,12.857,87.143,966.904,209.371,1611.069,1554.034,1566.712,56.193,54.348,72.105,54.322,54.293,1.416,2.337,0.294,68.884,55.107,53.833
0,0.0,87.341,12.659,87.341,964.94,209.599,1605.284,1553.235,1562.192,56.23,54.323,72.104,54.332,54.327,1.42,2.336,0.295,68.884,55.107,53.821
0,0.0,87.539,12.461,87.539,962.928,209.843,1599.321,1552.382,1557.466,56.224,54.241,72.104,54.288,54.318,1.424,2.335,0.295,68.884,55.107,53.75
0,0.0,87.707,12.294,87.707,961.002,210.099,1593.592,1551.482,1552.771,56.184,54.27,72.104,54.262,54.275,1.428,2.334,0.296,68.884,55.107,53.79
0,0.0,87.863,12.137,87.863,959.222,210.337,1588.27,1550.643,1548.397,56.18,54.283,72.105,54.275,54.268,1.432,2.333,0.296,68.884,55.107,53.813
0,0.0,88.04,11.96,88.04,957.633,210.524,1583.497,1549.983,1544.645,56.198,54.337,72.105,54.304,54.283,1.435,2.332,0.296,68.884,55.107,53.88
0,0.0,88.235,11.765,88.235,956.304,210.648,1579.493,1549.546,1541.707,56.234,54.349,72.107,54.336,54.317,1.438,2.331,0.297,68.884,55.107,53.904
0,0.0,88.44,11.56,88.44,955.306,210.698,1576.478,1549.368,1539.771,56.261,54.383,72.109,54.358,54.342,1.44,2.33,0.297,68.884,55.107,53.95
0,0.0,88.647,11.353,88.647,954.692,210.672,1574.617,1549.46,1538.946,56.298,54.488,72.111,54.422,54.378,1.441,2.33,0.297,68.884,55.107,54.069
0,0.0,88.876,11.124,88.876,954.495,210.547,1574.023,1549.904,1539.435,56.376,54.587,72.114,54.517,54.455,1.441,2.33,0.296,68.884,55.107,54.183
0,0.0,89.138,10.862,89.138,954.76,210.306,1574.823,1550.755,1541.419,56.462,54.614,72.117,54.583,54.541,1.441,2.33,0.296,68.884,55.107,54.226
0,0.0,89.407,10.593,89.407,955.523,209.96,1577.132,1551.972,1544.88,56.518,54.67,72.121,54.632,54.598,1.44,2.33,0.295,68.884,55.107,54.297
0,0.0,89.67,10.33,89.67,956.784,209.518,1580.941,1553.52,1549.75,56.555,54.604,72.126,54.635,54.637,1.437,2.331,0.294,68.884,55.107,54.243
0,0.0,89.913,10.086,89.913,958.478,209.002,1586.038,1555.319,1555.778,56.526,54.5,72.13,54.563,54.611,1.434,2.332,0.293,68.884,55.107,54.148
0,0.0,90.107,9.893,90.107,960.451,208.463,1591.948,1557.188,1562.382,56.453,54.48,72.132,54.504,54.54,1.431,2.333,0.292,68.884,55.107,54.138
0,0.0,90.278,9.722,90.278,962.475,207.93,1597.978,1559.029,1569.0,56.405,54.467,72.134,54.478,54.495,1.427,2.335,0.291,68.884,55.107,54.133
0,0.0,90.459,9.541,90.459,964.333,207.426,1603.487,1560.761,1575.133,56.402,54.649,72.135,54.547,54.495,1.423,2.336,0.29,68.884,55.107,54.326
0,0.0,90.689,9.311,90.689,965.923,206.947,1608.184,1562.4,1580.647,56.509,54.816,72.135,54.706,54.605,1.42,2.337,0.289,68.884,55.107,54.507
0,0.0,90.997,9.003,90.997,967.297,206.466,1612.225,1564.033,1585.779,56.635,54.754,72.137,54.766,54.733,1.418,2.338,0.288,68.884,55.107,54.457
0,0.0,91.301,8.699,91.301,968.586,206.011,1616.004,1565.575,1590.598,56.654,54.729,72.139,54.742,54.754,1.415,2.338,0.287,68.884,55.107,54.445
0,0.0,91.551,8.449,91.551,969.831,205.601,1619.642,1566.96,1595.06,56.635,54.72,72.14,54.728,54.737,1.413,2.339,0.286,68.884,55.107,54.445
0,0.0,91.783,8.217,91.783,970.981,205.223,1622.995,1568.229,1599.157,56.625,54.744,72.142,54.733,54.729,1.411,2.34,0.286,68.884,55.107,54.479
0,0.0,92.021,7.979,92.021,971.969,204.878,1625.865,1569.383,1602.776,56.627,54.718,72.143,54.729,54.733,1.409,2.34,0.285,68.884,55.107,54.461
0,0.0,92.261,7.738,92.261,972.758,204.577,1628.155,1570.392,1605.808,56.633,54.85,72.144,54.776,54.74,1.407,2.34,0.284,68.884,55.107,54.603
0,0.0,92.525,7.475,92.525,973.348,204.307,1629.866,1571.291,1608.316,56.711,54.973,72.145,54.891,54.818,1.406,2.341,0.284,68.884,55.107,54.738
0,0.0,92.842,7.158,92.842,973.823,204.037,1631.237,1572.189,1610.624,56.821,55.071,72.146,54.999,54.929,1.405,2.341,0.283,68.884,55.107,54.847
0,0.0,93.187,6.814,93.187,974.328,203.751,1632.694,1573.137,1613.059,56.922,55.149,72.149,55.089,55.031,1.404,2.341,0.283,68.884,55.107,54.937
0,0.0,93.54,6.46,93.54,975.007,203.43,1634.653,1574.199,1615.972,57.015,55.281,72.153,55.196,55.125,1.403,2.342,0.282,68.884,55.107,55.081
0,0.0,93.909,6.091,93.909,975.981,203.045,1637.456,1575.464,1619.721,57.108,55.247,72.157,55.246,55.219,1.401,2.342,0.281,68.884,55.107,55.058
0,0.0,94.272,5.728,94.272,977.331,202.592,1641.33,1576.953,1624.473,57.152,55.426,72.162,55.324,55.265,1.399,2.343,0.28,68.884,55.107,55.249
0,0.0,94.639,5.361,94.639,979.042,202.066,1646.221,1578.672,1630.205,57.252,55.461,72.167,55.424,55.367,1.395,2.344,0.279,68.884,55.107,55.293
0,0.0,95.037,4.963,95.037,981.095,201.461,1652.064,1580.64,1636.913,57.321,55.499,72.172,55.468,55.438,1.391,2.345,0.278,68.884,55.107,55.341
0,0.0,95.422,4.578,95.422,983.479,200.799,1658.811,1582.784,1644.447,57.356,55.48,72.178,55.485,55.477,1.386,2.346,0.277,68.884,55.107,55.331
0,0.0,95.789,4.211,95.789,986.139,200.092,1666.296,1585.058,1652.642,57.354,55.463,72.183,55.47,55.478,1.381,2.347,0.275,68.884,55.107,55.322
0,0.0,96.135,3.865,96.135,989.233,199.31,1674.939,1587.553,1661.915,57.359,55.615,72.19,55.531,55.486,1.374,2.348,0.274,68.884,55.107,55.482
0,0.0,96.51,3.49,96.51,993.096,198.369,1685.636,1590.54,1673.26,57.456,55.783,72.2,55.679,55.588,1.366,2.349,0.272,68.884,55.107,55.659
0,0.0,96.952,3.048,96.952,998.566,197.089,1700.625,1594.565,1688.958,57.567,55.703,72.213,55.723,55.704,1.354,2.351,0.27,68.884,55.107,55.586
0,0.0,97.382,2.618,97.382,1005.41,195.552,1719.103,1599.34,1708.071,57.586,55.867,72.222,55.773,55.73,1.339,2.353,0.267,68.884,55.107,55.758
0,0.0,97.8,2.2,97.8,1012.92,193.967,1739.058,1604.207,1728.605,57.706,56.194,72.228,56.001,55.857,1.322,2.355,0.264,68.884,55.107,56.094
0,0.0,98.321,1.679,98.321,1020.77,192.302,1759.562,1609.251,1749.818,57.963,56.491,72.233,56.3,56.122,1.304,2.357,0.261,68.884,55.107,56.402
0,0.0,98.945,1.054,98.945,1027.99,190.748,1778.11,1613.904,1769.187,58.215,56.507,72.237,56.468,56.381,1.287,2.358,0.258,68.884,55.107,56.426
0,0.0,99.559,0.441,99.559,1043.86,191.516,1796.784,1623.331,1788.6,58.274,56.229,72.241,56.365,56.437,1.286,2.375,0.257,69.128,55.302,56.154
0,0.036,100.0,0.0,100.0,1057.34,192.429,1811.163,1631.15,1803.472,58.136,56.123,72.242,56.199,56.29,1.287,2.391,0.257,69.347,55.478,56.053
0,0.481,100.0,0.0,100.0,1067.73,193.254,1821.864,1636.921,1814.12,58.39,56.038,72.243,56.099,56.536,1.288,2.403,0.258,69.519,55.615,55.968
0,1.263,100.0,0.0,100.0,1075.03,193.829,1829.256,1640.976,1821.494,58.999,55.99,72.247,56.023,57.139,1.289,2.411,0.258,69.639,55.711,55.919
0,2.232,100.0,0.0,100.0,1081.3,194.252,1835.891,1644.475,1828.112,59.352,56.135,72.256,56.066,57.487,1.289,2.418,0.258,69.739,55.791,56.065
0,3.02,100.0,0.0,100.0,1089.07,194.727,1844.304,1648.782,1836.49,59.256,56.173,72.268,56.144,57.387,1.289,2.427,0.258,69.858,55.887,56.103
0,3.53,100.0,0.0,100.0,1098.75,195.351,1854.547,1654.106,1846.68,58.908,56.182,72.278,56.167,57.034,1.289,2.437,0.258,70.009,56.007,56.112
0,3.861,100.0,0.0,100.0,1109.6,196.093,1865.741,1660.007,1857.821,58.544,56.357,72.283,56.26,56.663,1.289,2.449,0.258,70.178,56.143,56.288
0,4.161,100.0,0.0,100.0,1119.7,196.837,1875.79,1665.453,1867.853,58.318,56.604,72.288,56.459,56.43,1.29,2.46,0.258,70.339,56.271,56.536
0,4.517,100.0,0.0,100.0,1130.54,197.556,1887.002,1671.18,1879.011,58.215,56.907,72.3,56.726,56.32,1.29,2.472,0.258,70.504,56.403,56.84
0,4.937,100.0,0.0,100.0,1146.53,198.619,1903.493,1679.44,1895.45,58.191,57.127,72.312,56.987,56.287,1.289,2.489,0.258,70.744,56.595,57.061
0,5.388,100.0,0.0,100.0,1166.36,200.125,1922.818,1689.503,1914.686,58.139,57.078,72.313,57.078,56.223,1.289,2.51,0.259,71.048,56.839,57.012
0,5.788,100.0,0.0,100.0,1182.39,201.56,1937.232,1697.52,1929.03,57.994,57.114,72.305,57.092,56.065,1.291,2.528,0.259,71.304,57.044,57.048
0,6.135,100.0,0.0,100.0,1189.72,202.391,1943.005,1701.116,1934.803,57.868,57.143,72.294,57.128,55.93,1.294,2.537,0.26,71.43,57.144,57.077
0,6.471,100.0,0.0,100.0,1188.46,202.771,1939.678,1700.447,1931.477,57.73,57.031,72.28,57.085,55.79,1.298,2.537,0.26,71.437,57.149,56.964
0,6.763,100.0,0.0,100.0,1182.87,203.818,1927.306,1697.721,1919.139,57.549,56.971,72.266,57.011,55.606,1.312,2.537,0.262,71.437,57.149,56.905
0,7.014,100.0,0.0,100.0,1173.36,205.589,1905.974,1693.064,1897.896,57.361,56.766,72.252,56.876,55.414,1.335,2.538,0.265,71.437,57.149,56.699
0,7.221,100.0,0.0,100.0,1160.68,207.962,1877.022,1686.749,1869.067,57.16,56.8,72.241,56.796,55.205,1.366,2.537,0.269,71.437,57.149,56.733
0,7.424,100.0,0.0,100.0,1145.82,210.773,1842.227,1679.14,1834.413,57.068,56.935,72.23,56.864,55.102,1.401,2.536,0.274,71.437,57.149,56.868
0,7.685,100.0,0.0,100.0,1129.8,213.845,1803.63,1670.664,1795.939,57.08,57.242,72.225,57.067,55.101,1.437,2.533,0.279,71.437,57.149,57.176
0,8.023,100.0,0.0,100.0,1114.28,216.87,1765.016,1662.142,1757.478,57.186,57.507,72.226,57.335,55.192,1.471,2.529,0.285,71.437,57.149,57.442
0,8.42,100.0,0.0,100.0,1100.41,219.623,1729.425,1654.229,1722.028,57.291,57.691,72.231,57.556,55.281,1.501,2.524,0.29,71.437,57.149,57.627
0,8.827,100.0,0.0,100.0,1089.07,221.895,1699.528,1647.578,1692.245,57.376,57.922,72.24,57.768,55.352,1.524,2.519,0.294,71.437,57.149,57.859
0,9.242,100.0,0.0,100.0,1080.71,223.591,1676.991,1642.536,1669.795,57.456,58.021,72.251,57.933,55.419,1.54,2.515,0.297,71.437,57.149,57.958
0,9.653,100.0,0.0,100.0,1075.63,224.631,1663.096,1639.414,1655.952,57.513,58.323,72.261,58.136,55.467,1.55,2.512,0.299,71.437,57.149,58.261
0,10.082,100.0,0.0,100.0,1069.66,224.418,1654.74,1635.924,1647.628,57.617,58.449,72.271,58.347,55.569,1.551,2.505,0.299,71.356,57.085,58.388
0,10.531,100.0,0.0,100.0,1067.6,224.176,1652.767,1634.764,1645.663,57.655,58.365,72.282,58.385,55.608,1.55,2.502,0.299,71.32,57.056,58.303
0,10.928,100.0,0.0,100.0,1068.53,223.981,1655.306,1635.371,1648.192,57.617,58.527,72.291,58.436,55.571,1.548,2.503,0.299,71.32,57.056,58.466
0,11.307,100.0,0.0,100.0,1070.69,223.523,1661.29,1636.758,1654.154,57.645,58.707,72.299,58.588,55.602,1.544,2.504,0.298,71.32,57.056,58.646
0,11.733,100.0,0.0,100.0,1073.99,222.834,1670.34,1638.838,1663.168,57.748,59.088,72.307,58.855,55.709,1.537,2.506,0.297,71.32,57.056,59.029
0,12.236,100.0,0.0,100.0,1078.18,221.961,1681.775,1641.455,1674.561,57.928,59.204,72.314,59.099,55.894,1.529,2.508,0.295,71.32,57.056,59.146
0,12.776,100.0,0.0,100.0,1083.24,220.915,1695.41,1644.567,1688.143,58.017,59.173,72.325,59.173,55.99,1.519,2.511,0.293,71.32,57.056,59.115
0,13.257,100.0,0.0,100.0,1088.37,219.858,1709.085,1647.689,1701.765,57.951,58.702,72.298,58.955,55.931,1.509,2.513,0.291,71.32,57.056,58.642
0,13.595,100.0,0.0,100.0,1085.55,220.417,1701.601,1646.042,1694.31,57.687,58.619,72.231,58.704,55.668,1.514,2.512,0.292,71.32,57.056,58.558
0,13.826,100.0,0.0,100.0,1071.6,223.273,1663.79,1637.515,1656.642,57.497,58.663,72.171,58.664,55.465,1.542,2.505,0.298,71.32,57.056,58.603
0,14.079,100.0,0.0,100.0,1033.87,224.063,1598.337,1614.138,1591.445,57.349,58.571,72.116,58.625,55.301,1.559,2.464,0.303,70.918,56.734,58.51
0,14.298,100.0,0.0,100.0,981.341,222.521,1518.461,1579.808,1511.884,57.125,58.525,72.07,58.562,55.078,1.558,2.397,0.307,70.185,56.148,58.464
0,14.448,100.0,0.0,100.0,927.887,221.388,1428.233,1542.459,1422.006,56.874,58.454,72.03,58.505,54.821,1.555,2.324,0.313,69.448,55.559,58.393
0,14.543,100.0,0.0,100.0,877.504,220.998,1332.269,1504.733,1326.415,56.608,58.506,71.995,58.483,54.533,1.551,2.251,0.321,68.784,55.027,58.444
0,14.596,100.0,0.0,100.0,831.766,221.352,1235.161,1468.512,1229.679,56.369,58.664,71.967,58.551,54.255,1.547,2.182,0.329,68.229,54.583,58.603
0,14.639,100.0,0.0,100.0,790.835,222.321,1142.442,1434.778,1137.314,56.188,59.187,71.945,58.811,54.02,1.543,2.119,0.338,67.793,54.234,59.127
0,14.71,100.0,0.0,100.0,753.704,223.395,1058.441,1404.934,1053.628,56.105,59.167,71.926,59.073,53.875,1.54,2.066,0.347,67.454,53.963,59.106
0,14.803,100.0,0.0,100.0,725.619,223.725,1000.106,1383.99,995.511,55.977,58.846,71.908,59.03,53.695,1.537,2.028,0.353,67.204,53.764,58.784
0,14.853,100.0,0.0,100.0,722.917,223.33,996.813,1382.049,992.232,55.848,58.749,71.885,58.872,53.552,1.534,2.023,0.353,67.151,53.72,58.686
0,14.892,100.0,0.0,100.0,722.872,223.304,996.862,1382.014,992.279,55.744,58.95,71.862,58.856,53.447,1.534,2.023,0.353,67.148,53.719,58.889
0,14.944,100.0,0.0,100.0,722.871,223.303,996.864,1382.012,992.283,55.711,58.878,71.838,58.901,53.414,1.534,2.023,0.353,67.148,53.718,58.815
0,15.031,100.0,0.0,100.0,722.87,223.303,996.864,1382.012,992.283,55.7,58.941,71.815,58.9,53.403,1.534,2.023,0.353,67.148,53.718,58.88
0,15.124,100.0,0.0,100.0,722.87,223.303,996.864,1382.012,992.283,55.687,58.959,71.792,58.936,53.39,1.534,2.023,0.353,67.148,53.718,58.897
0,15.218,100.0,0.0,100.0,722.87,223.303,996.864,1382.012,992.283,55.679,58.859,71.775,58.914,53.382,1.534,2.023,0.353,67.148,53.718,58.797
0,15.308,100.0,0.0,100.0,722.831,223.307,996.764,1381.989,992.182,55.658,59.25,71.761,58.986,53.361,1.534,2.023,0.353,67.148,53.718,59.19
0,15.399,100.0,0.0,100.0,715.37,223.538,980.496,1377.42,975.973,55.677,59.57,71.747,59.257,53.371,1.535,2.014,0.354,67.108,53.686,59.511
0,15.526,100.0,0.0,100.0,706.539,223.789,962.762,1370.948,958.306,55.749,59.765,71.734,59.513,53.43,1.535,2.004,0.356,67.046,53.637,59.707
0,15.683,100.0,0.0,100.0,691.792,224.059,944.847,1364.016,940.458,55.785,59.755,71.721,59.67,53.462,1.534,1.993,0.358,66.982,53.585,59.697
0,15.805,100.0,0.0,100.0,675.136,224.284,927.041,1357.062,922.719,55.746,59.622,71.712,59.685,53.434,1.534,1.982,0.361,66.916,53.533,59.563
0,15.873,100.0,0.0,100.0,658.946,224.46,909.586,1350.18,905.326,55.627,59.392,71.705,59.582,53.327,1.534,1.972,0.363,66.849,53.479,59.332
0,15.865,100.0,0.0,100.0,643.37,224.589,892.651,1343.441,888.455,55.432,59.303,71.701,59.44,53.143,1.534,1.962,0.365,66.782,53.425,59.242
0,15.785,100.0,0.0,100.0,628.503,224.674,876.359,1336.896,872.223,55.222,59.179,71.698,59.332,52.945,1.533,1.952,0.367,66.715,53.372,59.117
0,15.672,100.0,0.0,100.0,614.41,224.717,860.793,1330.585,856.715,55.015,58.836,71.696,59.153,52.749,1.533,1.943,0.369,66.649,53.319,58.772
0,15.521,100.0,0.0,100.0,601.135,224.724,846.025,1324.544,842.002,54.788,58.657,71.696,58.913,52.533,1.533,1.934,0.37,66.585,53.268,58.592
0,15.326,100.0,0.0,100.0,588.712,224.699,832.109,1318.803,828.138,54.555,58.7,71.695,58.771,52.309,1.533,1.926,0.372,66.523,53.218,58.635
0,15.102,100.0,0.0,100.0,577.157,224.647,819.083,1313.384,815.158,54.372,59.02,71.696,58.809,52.136,1.532,1.918,0.373,66.463,53.17,58.957
0,14.901,100.0,0.0,100.0,566.484,224.574,806.978,1308.308,803.099,54.293,59.23,71.698,58.983,52.066,1.532,1.911,0.375,66.406,53.125,59.168
0,14.757,100.0,0.0,100.0,557.961,224.437,797.373,1304.12,793.528,54.292,59.663,71.702,59.227,52.072,1.532,1.905,0.376,66.353,53.082,59.603
0,14.672,100.0,0.0,100.0,557.915,224.348,797.482,1303.965,793.639,54.397,59.711,71.703,59.498,52.181,1.531,1.904,0.375,66.344,53.076,59.65
0,14.667,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.646,54.535,59.458,71.705,59.549,52.319,1.531,1.904,0.375,66.344,53.075,59.396
0,14.676,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.588,59.688,71.708,59.543,52.372,1.531,1.904,0.375,66.344,53.075,59.627
0,14.641,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.605,59.771,71.71,59.65,52.389,1.531,1.904,0.375,66.344,53.075,59.71
0,14.613,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.699,60.036,71.712,59.779,52.483,1.531,1.904,0.375,66.344,53.075,59.977
0,14.653,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,54.864,60.099,71.715,59.95,52.647,1.531,1.904,0.375,66.344,53.075,60.04
