HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,14.755,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.049,59.817,71.719,59.966,52.833,1.531,1.904,0.375,66.344,53.075,59.757
0,14.876,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.147,59.714,71.724,59.85,52.93,1.531,1.904,0.375,66.344,53.075,59.653
0,14.945,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.154,59.623,71.729,59.75,52.938,1.531,1.904,0.375,66.344,53.075,59.562
0,14.972,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.149,59.74,71.734,59.703,52.932,1.531,1.904,0.375,66.344,53.075,59.679
0,14.996,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.164,59.894,71.738,59.765,52.948,1.531,1.904,0.375,66.344,53.075,59.834
0,15.041,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.224,59.892,71.743,59.84,53.007,1.531,1.904,0.375,66.344,53.075,59.832
0,15.12,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.292,59.908,71.749,59.867,53.076,1.531,1.904,0.375,66.344,53.075,59.848
0,15.206,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.344,60.22,71.755,59.961,53.128,1.531,1.904,0.375,66.344,53.075,60.161
0,15.301,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.431,60.453,71.763,60.167,53.215,1.531,1.904,0.375,66.344,53.075,60.396
0,15.439,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.564,60.719,71.77,60.392,53.348,1.531,1.904,0.375,66.344,53.075,60.663
0,15.62,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.714,60.83,71.783,60.606,53.498,1.531,1.904,0.375,66.344,53.075,60.774
0,15.83,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.847,60.911,71.803,60.747,53.631,1.531,1.904,0.375,66.344,53.075,60.855
0,16.043,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.953,61.152,71.824,60.896,53.737,1.531,1.904,0.375,66.344,53.075,61.097
0,16.261,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.059,61.2,71.845,61.057,53.843,1.531,1.904,0.375,66.344,53.075,61.146
0,16.492,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.149,61.172,71.865,61.125,53.933,1.531,1.904,0.375,66.344,53.075,61.118
0,16.73,100.0,0.0,100.0,575.426,223.678,819.299,1309.238,815.378,56.284,61.395,71.887,61.202,54.063,1.526,1.912,0.373,66.344,53.075,61.342
0,17.046,100.0,0.0,100.0,600.179,222.716,849.746,1316.605,845.717,56.53,61.582,71.906,61.369,54.298,1.519,1.923,0.369,66.344,53.075,61.531
0,17.456,100.0,0.0,100.0,623.745,221.782,878.319,1323.492,874.19,56.811,61.451,71.921,61.464,54.566,1.513,1.933,0.366,66.344,53.075,61.399
0,17.91,100.0,0.0,100.0,645.137,220.922,903.913,1329.636,899.693,57.027,61.374,71.937,61.428,54.771,1.508,1.943,0.363,66.344,53.075,61.322
0,18.346,100.0,0.0,100.0,664.537,220.132,926.842,1335.122,922.539,57.163,61.445,71.95,61.411,54.896,1.504,1.952,0.36,66.344,53.075,61.393
0,18.76,100.0,0.0,100.0,680.94,219.457,946.023,1339.698,941.649,57.28,61.654,71.961,61.492,55.003,1.5,1.959,0.358,66.344,53.075,61.603
0,19.186,100.0,0.0,100.0,688.071,218.909,961.333,1343.341,956.905,57.41,61.746,71.972,61.624,55.137,1.497,1.965,0.356,66.344,53.075,61.696
0,19.634,100.0,0.0,100.0,692.613,218.49,972.884,1346.085,968.415,57.521,61.774,71.976,61.711,55.261,1.495,1.97,0.354,66.344,53.075,61.725
0,20.067,100.0,0.0,100.0,695.064,218.256,979.252,1347.599,974.76,57.531,61.589,72.009,61.701,55.279,1.494,1.973,0.353,66.344,53.075,61.538
0,20.418,100.0,0.0,100.0,697.859,217.985,986.631,1349.343,982.112,57.401,61.25,72.081,61.527,55.157,1.493,1.976,0.353,66.344,53.075,61.198
0,20.658,100.0,0.0,100.0,701.816,217.59,997.302,1351.867,992.744,57.167,61.097,72.147,61.3,54.933,1.491,1.98,0.351,66.344,53.075,61.044
0,20.814,100.0,0.0,100.0,706.189,217.136,1009.399,1354.721,1004.796,56.943,61.021,72.207,61.148,54.721,1.489,1.985,0.35,66.344,53.075,60.967
0,20.962,100.0,0.0,100.0,710.519,216.67,1021.699,1357.622,1017.053,56.801,61.009,72.265,61.061,54.592,1.487,1.99,0.348,66.344,53.075,60.955
0,21.153,100.0,0.0,100.0,727.453,214.442,1072.908,1370.996,1068.074,56.808,61.159,72.32,61.075,54.636,1.477,2.011,0.341,66.344,53.075,61.106
0,21.469,100.0,0.0,100.0,747.41,211.35,1139.299,1388.402,1134.218,56.982,61.176,72.369,61.14,54.875,1.464,2.038,0.332,66.344,53.075,61.124
0,21.883,100.0,0.0,100.0,765.444,208.16,1203.726,1405.189,1198.402,57.158,61.272,72.411,61.197,55.116,1.449,2.064,0.323,66.344,53.075,61.221
0,22.319,100.0,0.0,100.0,781.481,205.06,1262.967,1420.547,1257.421,57.305,61.273,72.448,61.255,55.322,1.433,2.086,0.315,66.344,53.075,61.222
0,22.759,100.0,0.0,100.0,794.844,202.342,1312.604,1433.349,1306.87,57.407,61.171,72.478,61.229,55.471,1.417,2.104,0.308,66.344,53.075,61.12
0,23.175,100.0,0.0,100.0,819.614,196.759,1402.76,1458.01,1396.683,57.496,61.11,72.505,61.161,55.614,1.382,2.132,0.295,66.344,53.075,61.059
0,23.645,100.0,0.0,100.0,857.351,188.222,1530.913,1492.306,1524.347,57.697,61.026,72.528,61.089,55.892,1.315,2.164,0.275,66.344,53.075,60.975
0,24.179,100.0,0.0,100.0,917.633,184.281,1657.603,1537.33,1650.542,57.887,60.905,72.543,60.987,56.13,1.263,2.22,0.262,66.925,53.54,60.853
0,24.743,100.0,0.0,100.0,1008.11,189.323,1768.219,1595.632,1760.704,58.059,60.757,72.551,60.851,56.272,1.265,2.326,0.259,68.419,54.735,60.706
0,25.299,100.0,0.0,100.0,1091.63,195.181,1857.31,1643.675,1849.461,58.162,60.736,72.551,60.761,56.323,1.27,2.421,0.259,69.777,55.822,60.684
0,25.853,100.0,0.0,100.0,1172.74,201.371,1935.965,1686.814,1927.781,58.316,60.873,72.546,60.811,56.42,1.275,2.51,0.261,71.061,56.849,60.822
0,26.469,100.0,0.0,100.0,1242.95,206.798,1998.709,1722.663,1990.261,58.502,60.848,72.536,60.856,56.553,1.281,2.586,0.262,72.148,57.718,60.797
0,27.092,100.0,0.0,100.0,1300.25,211.122,2046.933,1751.276,2038.291,58.566,60.673,72.522,60.757,56.571,1.286,2.647,0.263,73.016,58.413,60.622
0,27.639,100.0,0.0,100.0,1330.45,214.281,2068.053,1765.843,2059.341,58.516,60.628,72.503,60.657,56.487,1.297,2.682,0.265,73.51,58.808,60.576
0,28.125,100.0,0.0,100.0,1332.44,214.68,2068.317,1766.97,2059.587,58.475,60.792,72.481,60.718,56.436,1.3,2.685,0.265,73.556,58.845,60.741
0,28.634,100.0,0.0,100.0,1328.73,215.189,2060.925,1765.773,2052.23,58.515,60.884,72.459,60.832,56.473,1.309,2.686,0.266,73.556,58.845,60.833
0,29.177,100.0,0.0,100.0,1320.91,216.373,2045.278,1762.957,2036.637,58.524,60.857,72.44,60.861,56.48,1.329,2.687,0.268,73.556,58.845,60.806
0,29.688,100.0,0.0,100.0,1309.91,218.217,2022.979,1758.529,2014.426,58.466,60.829,72.424,60.839,56.417,1.356,2.689,0.271,73.556,58.845,60.778
0,30.159,100.0,0.0,100.0,1296.8,220.574,1995.946,1752.817,1987.515,58.409,60.97,72.41,60.899,56.353,1.388,2.69,0.275,73.556,58.845,60.92
0,30.641,100.0,0.0,100.0,1282.51,223.125,1965.902,1746.55,1957.578,58.421,61.156,72.399,61.054,56.358,1.422,2.69,0.279,73.556,58.845,61.106
0,31.163,100.0,0.0,100.0,1267.98,225.722,1934.662,1740.077,1926.461,58.458,61.208,72.393,61.165,56.385,1.457,2.69,0.283,73.556,58.845,61.158
0,31.687,100.0,0.0,100.0,1254.09,228.216,1904.109,1733.771,1896.03,58.431,61.241,72.389,61.215,56.349,1.489,2.689,0.287,73.556,58.845,61.192
0,32.168,100.0,0.0,100.0,1241.44,230.502,1875.632,1727.906,1867.642,58.384,61.275,72.388,61.251,56.292,1.517,2.687,0.291,73.556,58.845,61.226
0,32.644,100.0,0.0,100.0,1230.32,232.522,1850.059,1722.656,1842.174,58.354,61.357,72.389,61.308,56.252,1.542,2.685,0.295,73.556,58.845,61.308
0,33.12,100.0,0.0,100.0,1218.12,233.708,1826.88,1716.699,1819.083,58.342,61.498,72.391,61.416,56.231,1.559,2.678,0.297,73.498,58.798,61.449
0,33.614,100.0,0.0,100.0,1200.58,232.419,1808.418,1707.893,1800.691,58.352,61.576,72.395,61.519,56.246,1.558,2.659,0.297,73.246,58.597,61.528
0,34.114,100.0,0.0,100.0,1187.54,231.393,1794.795,1701.306,1787.139,58.36,61.721,72.4,61.636,56.261,1.556,2.644,0.297,73.055,58.444,61.673
0,34.625,100.0,0.0,100.0,1178.51,230.646,1785.379,1696.739,1777.741,58.382,61.593,72.405,61.648,56.289,1.555,2.633,0.297,72.921,58.337,61.545
0,35.12,100.0,0.0,100.0,1173.18,230.157,1779.941,1694.081,1772.338,58.309,61.476,72.411,61.546,56.22,1.554,2.627,0.297,72.84,58.272,61.427
0,35.544,100.0,0.0,100.0,1170.99,229.895,1777.899,1693.053,1770.296,58.181,61.305,72.415,61.411,56.093,1.554,2.624,0.296,72.804,58.243,61.256
0,35.923,100.0,0.0,100.0,1170.85,229.789,1778.058,1693.088,1770.454,58.038,61.12,72.417,61.237,55.952,1.553,2.624,0.296,72.799,58.239,61.07
0,36.272,100.0,0.0,100.0,1171.41,229.654,1779.43,1693.458,1771.827,57.904,61.066,72.418,61.115,55.819,1.552,2.624,0.296,72.799,58.239,61.015
0,36.62,100.0,0.0,100.0,1171.96,229.532,1780.786,1693.794,1773.165,57.834,61.093,72.417,61.088,55.749,1.551,2.624,0.296,72.799,58.239,61.043
0,37.005,100.0,0.0,100.0,1172.31,229.459,1781.648,1693.995,1774.027,57.83,61.208,72.416,61.145,55.745,1.55,2.624,0.296,72.799,58.239,61.158
0,37.433,100.0,0.0,100.0,1172.37,229.454,1781.806,1694.009,1774.186,57.897,61.405,72.415,61.291,55.813,1.55,2.624,0.296,72.799,58.239,61.356
0,37.922,100.0,0.0,100.0,1172.25,229.494,1781.49,1693.898,1773.886,57.993,61.447,72.415,61.407,55.908,1.55,2.624,0.296,72.799,58.239,61.398
0,38.412,100.0,0.0,100.0,1172.14,229.537,1781.226,1693.78,1773.622,58.011,61.381,72.416,61.407,55.926,1.55,2.624,0.296,72.799,58.239,61.332
0,38.859,100.0,0.0,100.0,1172.16,229.559,1781.278,1693.718,1773.658,57.973,61.339,72.417,61.364,55.889,1.55,2.624,0.296,72.799,58.239,61.289
0,39.27,100.0,0.0,100.0,1172.25,229.569,1781.507,1693.694,1773.886,57.92,61.311,72.417,61.327,55.835,1.55,2.624,0.296,72.799,58.239,61.261
0,39.674,100.0,0.0,100.0,1172.3,229.587,1781.63,1693.643,1774.027,57.935,61.528,72.417,61.418,55.851,1.55,2.624,0.296,72.799,58.239,61.48
0,40.16,100.0,0.0,100.0,1172.29,229.618,1781.595,1693.558,1773.992,58.099,61.447,72.417,61.476,56.014,1.55,2.624,0.296,72.799,58.239,61.398
0,40.719,100.0,0.0,100.0,1172.39,229.624,1781.842,1693.542,1774.238,58.186,61.328,72.419,61.392,56.102,1.55,2.624,0.296,72.799,58.239,61.279
0,41.227,100.0,0.0,100.0,1172.82,229.561,1782.915,1693.713,1775.294,58.178,61.284,72.422,61.319,56.094,1.549,2.624,0.296,72.799,58.239,61.234
0,41.695,100.0,0.0,100.0,1173.58,229.429,1784.781,1694.076,1777.16,58.173,61.27,72.424,61.287,56.09,1.547,2.625,0.296,72.799,58.239,61.22
0,42.164,100.0,0.0,100.0,1174.57,229.246,1787.227,1694.577,1779.589,58.157,61.137,72.426,61.211,56.075,1.545,2.625,0.295,72.799,58.239,61.086
0,42.607,100.0,0.0,100.0,1175.68,229.036,1789.938,1695.151,1782.299,58.105,61.099,72.427,61.129,56.024,1.543,2.625,0.295,72.799,58.239,61.049
0,43.042,100.0,0.0,100.0,1176.73,228.833,1792.525,1695.707,1784.869,58.1,61.158,72.427,61.131,56.02,1.541,2.626,0.295,72.799,58.239,61.108
0,43.513,100.0,0.0,100.0,1177.63,228.657,1794.707,1696.184,1787.051,58.178,61.37,72.428,61.256,56.099,1.539,2.626,0.294,72.799,58.239,61.321
0,44.057,100.0,0.0,100.0,1178.43,228.497,1796.661,1696.621,1788.987,58.297,61.316,72.429,61.328,56.218,1.537,2.626,0.294,72.799,58.239,61.267
0,44.6,100.0,0.0,100.0,1179.31,228.317,1798.826,1697.112,1791.134,58.32,61.237,72.431,61.278,56.243,1.535,2.626,0.294,72.799,58.239,61.187
0,45.104,100.0,0.0,100.0,1180.36,228.104,1801.36,1697.691,1793.669,58.3,61.149,72.434,61.203,56.224,1.533,2.627,0.293,72.799,58.239,61.099
0,45.571,100.0,0.0,100.0,1181.53,227.864,1804.211,1698.342,1796.502,58.258,61.073,72.435,61.122,56.183,1.531,2.627,0.293,72.799,58.239,61.022
0,46.029,100.0,0.0,100.0,1182.66,227.632,1806.939,1698.968,1799.23,58.226,61.063,72.436,61.076,56.152,1.528,2.627,0.292,72.799,58.239,61.013
0,46.488,100.0,0.0,100.0,1183.57,227.444,1809.122,1699.479,1801.413,58.224,61.117,72.437,61.093,56.151,1.526,2.628,0.292,72.799,58.239,61.066
0,45.685,100.0,0.0,100.0,1183.73,227.4,1809.526,1699.599,1801.818,56.996,61.059,72.423,61.087,54.923,1.526,2.628,0.292,72.799,58.239,61.008
0,46.725,100.0,0.0,100.0,1181.08,227.912,1803.12,1698.212,1795.411,56.544,61.01,72.416,61.036,54.47,1.531,2.627,0.293,72.799,58.239,60.959
0,45.548,100.0,0.0,100.0,1176.04,228.899,1790.835,1695.526,1783.179,57.322,61.154,72.395,61.082,55.244,1.542,2.625,0.295,72.799,58.239,61.104
0,46.866,100.0,0.0,100.0,1165.94,230.097,1770.067,1690.051,1762.499,53.868,61.204,72.384,61.165,51.783,1.557,2.619,0.297,72.755,58.204,61.154
0,46.332,100.0,0.0,100.0,1143.97,228.991,1743.68,1678.148,1736.215,57.934,61.349,72.371,61.26,55.852,1.558,2.595,0.298,72.453,57.962,61.3
0,45.831,100.0,0.0,100.0,1118.86,227.665,1713.091,1664.245,1705.746,56.564,61.495,72.357,61.398,54.491,1.558,2.566,0.299,72.1,57.68,61.447
0,47.117,100.0,0.0,100.0,1092.23,226.103,1680.575,1649.173,1673.36,53.449,61.694,72.352,61.567,51.386,1.556,2.534,0.299,71.713,57.371,61.646
0,46.047,100.0,0.0,100.0,1066.87,224.836,1647.453,1634.419,1640.369,57.66,61.68,72.341,61.662,55.605,1.555,2.503,0.3,71.352,57.081,61.632
0,46.195,100.0,0.0,100.0,1042.92,223.632,1615.516,1620.017,1608.559,53.983,61.771,72.335,61.713,51.936,1.554,2.474,0.301,71.004,56.803,61.724
0,46.88,100.0,0.0,100.0,1020.31,222.726,1583.752,1605.718,1576.918,56.229,61.771,72.335,61.761,54.186,1.552,2.445,0.303,70.678,56.542,61.723
0,45.566,100.0,0.0,100.0,1001.3,221.981,1556.217,1593.423,1549.492,56.061,61.748,72.327,61.756,54.022,1.551,2.421,0.304,70.403,56.322,61.7
0,47.202,100.0,0.0,100.0,984.646,221.347,1531.395,1582.423,1524.769,53.134,61.791,72.331,61.766,51.096,1.549,2.399,0.305,70.16,56.128,61.743
0,46.009,100.0,0.0,100.0,971.375,220.915,1510.763,1573.482,1504.217,57.226,61.912,72.328,61.837,55.189,1.548,2.381,0.306,69.97,55.976,61.865
0,46.254,100.0,0.0,100.0,961.363,220.533,1495.298,1566.662,1488.812,53.663,61.971,72.328,61.919,51.626,1.547,2.368,0.307,69.823,55.858,61.924
0,46.871,100.0,0.0,100.0,953.923,220.287,1483.432,1561.527,1476.994,56.104,62.136,72.333,62.024,54.067,1.546,2.357,0.308,69.715,55.772,62.09
0,45.619,100.0,0.0,100.0,950.182,220.107,1477.791,1558.936,1471.374,55.854,62.302,72.329,62.179,53.817,1.545,2.352,0.308,69.657,55.726,62.257
0,47.259,100.0,0.0,100.0,948.631,219.98,1475.79,1557.869,1469.382,52.78,62.452,72.334,62.335,50.743,1.545,2.35,0.308,69.63,55.704,62.407
0,45.94,100.0,0.0,100.0,949.054,219.9,1477.089,1558.184,1470.675,57.161,62.486,72.329,62.439,55.126,1.544,2.35,0.308,69.631,55.705,62.441
0,46.18,100.0,0.0,100.0,950.434,219.597,1481.526,1559.258,1475.096,53.284,62.439,72.326,62.455,51.25,1.542,2.352,0.307,69.631,55.705,62.394
0,46.774,100.0,0.0,100.0,952.065,219.236,1486.76,1560.529,1480.31,55.982,62.329,72.327,62.394,53.952,1.54,2.353,0.307,69.631,55.705,62.283
0,45.46,100.0,0.0,100.0,954.436,218.71,1494.333,1562.375,1487.855,55.709,62.412,72.318,62.375,53.683,1.536,2.356,0.306,69.631,55.705,62.367
0,47.198,100.0,0.0,100.0,956.835,218.178,1501.958,1564.233,1495.451,52.773,62.501,72.319,62.44,50.752,1.532,2.358,0.304,69.631,55.705,62.456
0,45.954,100.0,0.0,100.0,959.375,217.613,1509.99,1566.194,1503.452,57.253,62.774,72.311,62.601,55.238,1.528,2.36,0.303,69.631,55.705,62.73
0,46.198,100.0,0.0,100.0,962.117,217.004,1518.612,1568.297,1512.041,53.377,62.843,72.305,62.768,51.368,1.523,2.362,0.302,69.631,55.705,62.8
0,46.953,100.0,0.0,100.0,964.408,216.495,1525.776,1570.045,1519.177,56.067,62.843,72.306,62.823,54.063,1.52,2.364,0.301,69.631,55.705,62.8
0,45.477,100.0,0.0,100.0,967.3,215.858,1534.768,1572.22,1528.136,55.937,62.811,72.295,62.825,53.939,1.515,2.367,0.3,69.631,55.705,62.768
0,47.396,100.0,0.0,100.0,969.753,215.32,1542.346,1574.047,1535.684,52.533,62.747,72.294,62.782,50.539,1.51,2.369,0.299,69.631,55.705,62.704
0,46.02,100.0,0.0,100.0,971.759,214.879,1548.517,1575.536,1541.83,57.485,62.985,72.284,62.854,55.495,1.507,2.37,0.298,69.631,55.705,62.943
0,46.244,100.0,0.0,100.0,973.567,214.483,1554.048,1576.872,1547.343,53.306,63.146,72.277,63.034,51.32,1.504,2.372,0.297,69.631,55.705,63.104
0,47.09,100.0,0.0,100.0,974.497,214.279,1556.885,1577.555,1550.169,56.05,62.927,72.276,63.027,54.066,1.502,2.372,0.296,69.631,55.705,62.884
0,45.442,100.0,0.0,100.0,975.462,214.067,1559.826,1578.268,1553.098,55.935,62.84,72.261,62.904,53.954,1.5,2.373,0.296,69.631,55.705,62.797
0,47.448,100.0,0.0,100.0,975.533,214.05,1560.039,1578.322,1553.311,52.406,62.887,72.26,62.876,50.425,1.5,2.373,0.296,69.631,55.705,62.844
0,46.038,100.0,0.0,100.0,975.057,214.151,1558.591,1577.984,1551.869,57.522,62.912,72.249,62.898,55.541,1.501,2.373,0.296,69.631,55.705,62.87
0,46.237,100.0,0.0,100.0,974.367,214.297,1556.491,1577.493,1549.775,53.168,62.9,72.241,62.905,51.185,1.502,2.372,0.296,69.631,55.705,62.857
0,47.023,100.0,0.0,100.0,972.853,214.625,1551.868,1576.393,1545.169,55.991,62.818,72.239,62.867,54.006,1.505,2.371,0.297,69.631,55.705,62.775
0,45.437,100.0,0.0,100.0,971.547,214.906,1547.864,1575.446,1541.181,55.839,62.71,72.225,62.783,53.851,1.507,2.37,0.298,69.631,55.705,62.667
0,47.379,100.0,0.0,100.0,969.76,215.294,1542.369,1574.135,1535.707,52.359,62.615,72.225,62.685,50.369,1.51,2.369,0.298,69.631,55.705,62.571
0,45.932,100.0,0.0,100.0,967.91,215.696,1536.656,1572.771,1530.016,57.277,62.627,72.215,62.638,55.283,1.514,2.367,0.299,69.631,55.705,62.583
0,46.185,100.0,0.0,100.0,966.27,216.053,1531.571,1571.555,1524.95,53.156,62.502,72.209,62.579,51.159,1.516,2.366,0.3,69.631,55.705,62.457
0,46.854,100.0,0.0,100.0,964.326,216.479,1525.52,1570.1,1518.922,55.873,62.401,72.209,62.474,53.872,1.52,2.364,0.301,69.631,55.705,62.356
0,45.367,100.0,0.0,100.0,962.925,216.786,1521.142,1569.045,1514.561,55.601,62.36,72.198,62.401,53.597,1.522,2.363,0.302,69.631,55.705,62.315
0,47.154,100.0,0.0,100.0,961.372,217.131,1516.273,1567.857,1509.71,52.594,62.327,72.198,62.357,50.587,1.525,2.362,0.302,69.631,55.705,62.282
0,45.844,100.0,0.0,100.0,960.189,217.391,1512.555,1566.961,1506.006,57.019,62.257,72.191,62.305,55.009,1.527,2.361,0.303,69.631,55.705,62.212
0,46.085,100.0,0.0,100.0,959.338,217.584,1509.872,1566.293,1503.334,53.203,62.232,72.186,62.257,51.191,1.528,2.36,0.303,69.631,55.705,62.187
0,46.657,100.0,0.0,100.0,958.486,217.775,1507.181,1565.633,1500.653,55.837,62.233,72.186,62.239,53.823,1.529,2.359,0.304,69.631,55.705,62.187
0,45.329,100.0,0.0,100.0,958.268,217.824,1506.495,1565.462,1499.969,55.528,62.185,72.177,62.216,53.513,1.53,2.359,0.304,69.631,55.705,62.14
0,47.354,100.0,0.0,100.0,958.045,217.877,1505.789,1565.279,1499.267,53.383,62.13,72.182,62.169,51.367,1.53,2.359,0.304,69.631,55.705,62.085
0,45.825,100.0,0.0,100.0,958.583,217.759,1507.489,1565.687,1500.96,56.759,62.075,72.175,62.116,54.744,1.529,2.359,0.304,69.631,55.705,62.029
0,46.608,100.0,0.0,100.0,959.505,217.561,1510.399,1566.374,1503.858,52.981,62.068,72.175,62.08,50.968,1.528,2.36,0.303,69.631,55.705,62.022
0,46.611,100.0,0.0,100.0,960.542,217.333,1513.665,1567.162,1507.113,57.412,62.103,72.175,62.087,55.401,1.526,2.361,0.303,69.631,55.705,62.057
0,45.581,100.0,0.0,100.0,962.147,216.978,1518.706,1568.387,1512.134,55.276,62.076,72.167,62.089,53.268,1.523,2.362,0.302,69.631,55.705,62.03
0,47.351,100.0,0.0,100.0,963.339,216.719,1522.437,1569.276,1515.851,53.324,62.038,72.17,62.063,51.319,1.521,2.363,0.301,69.631,55.705,61.993
0,45.857,100.0,0.0,100.0,964.749,216.407,1526.839,1570.346,1520.237,56.738,62.003,72.161,62.029,54.735,1.519,2.365,0.301,69.631,55.705,61.956
0,46.61,100.0,0.0,100.0,966.101,216.107,1531.045,1571.372,1524.426,52.876,61.967,72.158,61.994,50.876,1.517,2.366,0.3,69.631,55.705,61.92
0,46.61,100.0,0.0,100.0,966.907,215.928,1533.548,1571.983,1526.92,57.369,61.929,72.156,61.956,55.371,1.515,2.366,0.3,69.631,55.705,61.883
0,45.594,100.0,0.0,100.0,967.766,215.74,1536.209,1572.622,1529.572,55.254,61.942,72.147,61.941,53.257,1.514,2.367,0.299,69.631,55.705,61.896
0,47.349,100.0,0.0,100.0,968.1,215.665,1537.244,1572.875,1530.602,53.259,61.929,72.148,61.938,51.264,1.513,2.367,0.299,69.631,55.705,61.883
0,45.847,100.0,0.0,100.0,968.315,215.615,1537.909,1573.044,1531.265,56.679,61.911,72.138,61.924,54.685,1.513,2.368,0.299,69.631,55.705,61.865
0,46.585,100.0,0.0,100.0,968.35,215.606,1538.018,1573.077,1531.372,52.843,61.876,72.134,61.899,50.849,1.513,2.368,0.299,69.631,55.705,61.83
0,46.581,100.0,0.0,100.0,967.887,215.703,1536.582,1572.747,1529.943,57.294,61.873,72.132,61.88,55.299,1.514,2.367,0.299,69.631,55.705,61.827
0,45.565,100.0,0.0,100.0,967.541,215.778,1535.512,1572.491,1528.877,55.189,61.843,72.122,61.863,53.194,1.514,2.367,0.299,69.631,55.705,61.796
0,47.28,100.0,0.0,100.0,966.676,215.97,1532.832,1571.838,1526.205,53.228,61.773,72.123,61.818,51.231,1.516,2.366,0.3,69.631,55.705,61.726
0,45.772,100.0,0.0,100.0,965.926,216.134,1530.501,1571.28,1523.885,56.534,61.75,72.114,61.773,54.536,1.517,2.366,0.3,69.631,55.705,61.703
0,46.511,100.0,0.0,100.0,965.149,216.302,1528.085,1570.705,1521.478,52.859,61.684,72.11,61.729,50.858,1.518,2.365,0.301,69.631,55.705,61.637
0,46.464,100.0,0.0,100.0,963.921,216.578,1524.255,1569.758,1517.662,57.08,61.645,72.108,61.678,55.078,1.52,2.364,0.301,69.631,55.705,61.598
0,45.497,100.0,0.0,100.0,963.144,216.75,1521.828,1569.17,1515.246,55.057,61.56,72.1,61.617,53.053,1.522,2.363,0.301,69.631,55.705,61.512
0,47.075,100.0,0.0,100.0,962.114,216.977,1518.602,1568.391,1512.03,53.368,61.532,72.101,61.56,51.361,1.523,2.362,0.302,69.631,55.705,61.484
0,45.699,100.0,0.0,100.0,961.245,217.17,1515.874,1567.724,1509.313,56.355,61.535,72.093,61.542,54.347,1.525,2.362,0.302,69.631,55.705,61.487
0,46.394,100.0,0.0,100.0,960.567,217.32,1513.743,1567.208,1507.19,52.957,61.444,72.091,61.502,50.947,1.526,2.361,0.303,69.631,55.705,61.395
0,46.314,100.0,0.0,100.0,959.726,217.508,1511.096,1566.558,1504.552,56.83,61.236,72.089,61.371,54.819,1.527,2.36,0.303,69.631,55.705,61.187
0,45.412,100.0,0.0,100.0,959.287,217.607,1509.714,1566.217,1503.176,54.899,61.065,72.081,61.194,52.886,1.528,2.36,0.303,69.631,55.705,61.015
0,46.774,100.0,0.0,100.0,958.535,217.778,1507.336,1565.62,1500.808,54.963,60.95,72.084,61.047,52.949,1.529,2.359,0.304,69.631,55.705,60.899
0,45.238,100.0,0.0,100.0,958.255,217.844,1506.454,1565.392,1499.93,55.417,60.927,72.073,60.965,53.402,1.53,2.359,0.304,69.631,55.705,60.876
0,46.818,100.0,0.0,100.0,957.818,217.938,1505.071,1565.066,1498.55,54.809,60.812,72.078,60.89,52.793,1.53,2.359,0.304,69.631,55.705,60.761
0,45.129,100.0,0.0,100.0,957.734,217.963,1504.804,1564.98,1498.284,55.294,60.764,72.067,60.808,53.278,1.531,2.359,0.304,69.631,55.705,60.713
0,46.665,100.0,0.0,100.0,957.316,218.055,1503.482,1564.659,1496.968,54.857,60.73,72.07,60.761,52.84,1.531,2.358,0.304,69.631,55.705,60.679
0,45.134,100.0,0.0,100.0,957.36,218.045,1503.619,1564.695,1497.105,55.269,60.699,72.06,60.727,53.252,1.531,2.358,0.304,69.631,55.705,60.648
0,46.566,100.0,0.0,100.0,956.927,218.144,1502.25,1564.351,1495.74,56.479,60.524,72.064,60.637,54.461,1.532,2.358,0.304,69.631,55.705,60.472
0,45.558,100.0,0.0,100.0,957.4,218.038,1503.748,1564.717,1497.234,55.253,60.23,72.059,60.43,53.236,1.531,2.358,0.304,69.631,55.705,60.176
0,46.573,100.0,0.0,100.0,957.81,217.948,1505.045,1565.032,1498.526,56.201,59.871,72.062,60.126,54.184,1.53,2.359,0.304,69.631,55.705,59.816
0,45.414,100.0,0.0,100.0,958.734,217.742,1507.964,1565.749,1501.435,54.885,59.612,72.055,59.818,52.87,1.529,2.359,0.303,69.631,55.705,59.556
0,46.25,100.0,0.0,100.0,958.979,217.69,1508.741,1565.928,1502.206,55.78,59.659,72.054,59.682,53.766,1.529,2.36,0.303,69.631,55.705,59.604
0,46.661,100.0,0.0,100.0,959.821,217.5,1511.396,1566.585,1504.853,52.602,59.556,72.054,59.626,50.59,1.527,2.36,0.303,69.631,55.705,59.5
0,45.422,100.0,0.0,100.0,960.293,217.394,1512.88,1566.953,1506.331,55.28,59.586,72.044,59.581,53.269,1.526,2.361,0.303,69.631,55.705,59.53
0,46.269,100.0,0.0,100.0,960.083,217.44,1512.222,1566.792,1505.675,55.655,59.627,72.044,59.604,53.644,1.527,2.361,0.303,69.631,55.705,59.571
0,46.566,100.0,0.0,100.0,960.402,217.37,1513.223,1567.035,1506.673,55.678,59.695,72.047,59.65,53.667,1.526,2.361,0.303,69.631,55.705,59.64
0,45.744,100.0,0.0,100.0,961.413,217.142,1516.404,1567.82,1509.841,53.497,59.75,72.041,59.714,51.488,1.525,2.362,0.302,69.631,55.705,59.694
0,45.785,100.0,0.0,100.0,961.249,217.185,1515.888,1567.672,1509.328,55.563,59.413,72.034,59.603,53.554,1.525,2.362,0.302,69.631,55.705,59.356
0,46.415,100.0,0.0,100.0,960.927,217.259,1514.876,1567.419,1508.318,55.541,59.165,72.035,59.345,53.531,1.525,2.361,0.303,69.631,55.705,59.107
0,46.508,100.0,0.0,100.0,961.208,217.196,1515.758,1567.636,1509.198,55.475,59.115,72.037,59.187,53.466,1.525,2.362,0.302,69.631,55.705,59.057
0,46.587,100.0,0.0,100.0,962.041,217.008,1518.373,1568.283,1511.803,55.54,59.036,72.038,59.103,53.532,1.523,2.362,0.302,69.631,55.705,58.978
0,45.466,100.0,0.0,100.0,962.981,216.797,1521.318,1569.01,1514.737,54.136,58.914,72.029,59.002,52.13,1.522,2.363,0.302,69.631,55.705,58.856
0,45.967,100.0,0.0,100.0,962.471,216.915,1519.72,1568.602,1513.144,55.459,58.755,72.022,58.868,53.453,1.523,2.363,0.302,69.631,55.705,58.696
0,46.429,100.0,0.0,100.0,961.683,217.096,1517.25,1567.979,1510.684,55.45,58.621,72.023,58.723,53.443,1.524,2.362,0.302,69.631,55.705,58.561
0,46.511,100.0,0.0,100.0,961.337,217.177,1516.164,1567.701,1509.603,55.368,58.602,72.024,58.634,53.359,1.525,2.362,0.302,69.631,55.705,58.542
0,46.531,100.0,0.0,100.0,961.41,217.164,1516.395,1567.746,1509.832,55.364,58.747,72.024,58.67,53.355,1.525,2.362,0.302,69.631,55.705,58.688
0,46.61,100.0,0.0,100.0,961.803,217.078,1517.627,1568.04,1511.06,55.464,58.931,72.025,58.809,53.456,1.524,2.362,0.302,69.631,55.705,58.872
0,45.442,100.0,0.0,100.0,961.968,217.045,1518.144,1568.155,1511.574,54.682,59.033,72.013,58.947,52.675,1.524,2.362,0.302,69.631,55.705,58.975
0,46.256,100.0,0.0,100.0,960.869,217.3,1514.691,1567.278,1508.135,55.664,59.054,72.01,59.02,53.655,1.525,2.361,0.303,69.631,55.705,58.996
0,46.423,100.0,0.0,100.0,959.986,217.504,1511.916,1566.571,1505.37,53.2,59.154,72.008,59.087,51.189,1.527,2.361,0.303,69.631,55.705,59.096
0,45.874,100.0,0.0,100.0,958.617,217.821,1507.597,1565.474,1501.069,55.62,59.163,72.002,59.142,53.607,1.529,2.359,0.304,69.631,55.705,59.105
0,46.657,100.0,0.0,100.0,957.272,218.132,1503.343,1564.394,1496.829,54.407,59.296,72.005,59.213,52.391,1.531,2.358,0.304,69.631,55.705,59.239
0,45.62,100.0,0.0,100.0,956.264,218.368,1500.147,1563.572,1493.645,55.34,59.251,71.998,59.262,53.321,1.533,2.357,0.305,69.631,55.705,59.194
0,46.553,100.0,0.0,100.0,955.06,218.649,1496.319,1562.59,1489.831,55.949,59.158,72.002,59.213,53.928,1.535,2.356,0.305,69.631,55.705,59.1
0,45.603,100.0,0.0,100.0,954.457,218.794,1494.398,1562.081,1487.918,54.983,59.099,71.997,59.145,52.96,1.536,2.356,0.306,69.631,55.705,59.041
0,46.4,100.0,0.0,100.0,953.58,219.002,1491.604,1561.351,1485.136,55.859,59.077,71.999,59.101,53.835,1.537,2.355,0.306,69.631,55.705,59.019
0,45.988,100.0,0.0,100.0,953.455,219.04,1491.202,1561.219,1484.734,53.892,59.073,71.998,59.081,51.866,1.537,2.355,0.306,69.631,55.705,59.015
0,46.072,100.0,0.0,100.0,953.023,219.147,1489.822,1560.84,1483.361,55.768,59.142,71.997,59.105,53.742,1.538,2.354,0.306,69.631,55.705,59.084
0,46.747,100.0,0.0,100.0,953.011,219.16,1489.784,1560.798,1483.323,53.122,59.097,72.0,59.114,51.096,1.538,2.354,0.306,69.631,55.705,59.039
0,45.789,100.0,0.0,100.0,953.127,219.143,1490.155,1560.856,1483.692,55.599,59.227,71.997,59.156,53.573,1.538,2.354,0.306,69.631,55.705,59.17
0,46.672,100.0,0.0,100.0,953.23,219.129,1490.486,1560.905,1484.021,54.565,59.06,72.001,59.142,52.539,1.538,2.354,0.306,69.631,55.705,59.001
0,45.698,100.0,0.0,100.0,953.654,219.042,1491.838,1561.21,1485.368,55.384,59.183,71.997,59.125,53.358,1.537,2.355,0.306,69.631,55.705,59.125
0,46.587,100.0,0.0,100.0,953.838,219.009,1492.425,1561.326,1485.954,55.992,59.127,72.002,59.153,53.967,1.537,2.355,0.306,69.631,55.705,59.069
0,45.67,100.0,0.0,100.0,954.461,218.876,1494.412,1561.794,1487.934,55.088,59.063,71.997,59.103,53.064,1.536,2.356,0.306,69.631,55.705,59.005
0,46.509,100.0,0.0,100.0,954.67,218.836,1495.076,1561.935,1488.596,55.988,59.047,72.001,59.068,53.965,1.535,2.356,0.306,69.631,55.705,58.988
0,45.701,100.0,0.0,100.0,955.139,218.736,1496.57,1562.285,1490.083,55.093,58.898,71.997,58.991,53.071,1.535,2.356,0.306,69.631,55.705,58.839
0,46.487,100.0,0.0,100.0,955.157,218.737,1496.628,1562.282,1490.141,55.902,58.823,72.0,58.884,53.88,1.535,2.356,0.306,69.631,55.705,58.764
0,45.745,100.0,0.0,100.0,955.556,218.651,1497.896,1562.583,1491.403,54.549,58.943,71.997,58.884,52.528,1.534,2.357,0.305,69.631,55.705,58.884
0,46.308,100.0,0.0,100.0,955.367,218.697,1497.297,1562.422,1490.806,55.901,59.197,71.997,59.04,53.88,1.534,2.356,0.305,69.631,55.705,59.139
0,46.095,100.0,0.0,100.0,955.549,218.657,1497.876,1562.56,1491.384,54.169,59.159,71.997,59.147,52.148,1.534,2.357,0.305,69.631,55.705,59.101
0,46.306,100.0,0.0,100.0,955.413,218.69,1497.443,1562.445,1490.952,56.027,59.195,71.998,59.166,54.006,1.534,2.356,0.305,69.631,55.705,59.137
0,46.152,100.0,0.0,100.0,955.68,218.631,1498.292,1562.653,1491.797,54.152,59.184,71.998,59.184,52.131,1.534,2.357,0.305,69.631,55.705,59.126
0,46.343,100.0,0.0,100.0,955.659,218.636,1498.225,1562.634,1491.732,56.064,59.264,71.999,59.217,54.043,1.534,2.357,0.305,69.631,55.705,59.207
0,45.911,100.0,0.0,100.0,955.899,218.582,1498.985,1562.822,1492.489,54.857,59.249,71.997,59.252,52.837,1.533,2.357,0.305,69.631,55.705,59.192
0,46.605,100.0,0.0,100.0,955.882,218.586,1498.934,1562.81,1492.438,56.181,59.081,72.001,59.18,54.16,1.533,2.357,0.305,69.631,55.705,59.023
0,45.419,100.0,0.0,100.0,956.095,218.537,1499.608,1562.979,1493.11,54.558,58.961,71.993,59.051,52.538,1.533,2.357,0.305,69.631,55.705,58.902
0,46.35,100.0,0.0,100.0,955.308,218.715,1497.107,1562.357,1490.618,56.045,58.9,71.994,58.956,54.024,1.534,2.356,0.306,69.631,55.705,58.841
0,45.866,100.0,0.0,100.0,954.867,218.813,1495.706,1562.014,1489.222,54.753,58.928,71.993,58.925,52.731,1.535,2.356,0.306,69.631,55.705,58.869
0,46.465,100.0,0.0,100.0,954.216,218.96,1493.631,1561.5,1487.154,56.019,58.933,71.995,58.931,53.995,1.536,2.355,0.306,69.631,55.705,58.874
0,45.865,100.0,0.0,100.0,954.096,218.985,1493.249,1561.41,1486.776,54.72,58.946,71.994,58.937,52.696,1.536,2.355,0.306,69.631,55.705,58.888
0,46.476,100.0,0.0,100.0,953.732,219.067,1492.088,1561.124,1485.616,56.036,59.009,71.997,58.968,54.011,1.537,2.355,0.306,69.631,55.705,58.95
0,45.685,100.0,0.0,100.0,953.854,219.039,1492.476,1561.224,1486.005,53.921,59.183,71.993,59.072,51.896,1.537,2.355,0.306,69.631,55.705,59.125
0,46.193,100.0,0.0,100.0,953.2,219.187,1490.389,1560.703,1483.925,56.122,59.216,71.993,59.171,54.096,1.538,2.354,0.306,69.631,55.705,59.159
0,46.223,100.0,0.0,100.0,953.019,219.227,1489.81,1560.56,1483.347,53.241,59.346,71.993,59.256,51.214,1.538,2.354,0.307,69.631,55.705,59.289
0,46.029,100.0,0.0,100.0,952.46,219.355,1488.022,1560.112,1481.566,56.151,59.414,71.992,59.355,54.123,1.539,2.354,0.307,69.631,55.705,59.357
0,46.262,100.0,0.0,100.0,952.286,219.395,1487.466,1559.971,1481.014,53.396,59.418,71.993,59.401,51.368,1.539,2.353,0.307,69.631,55.705,59.361
0,46.113,100.0,0.0,100.0,951.909,219.481,1486.258,1559.664,1479.812,56.244,59.418,71.993,59.413,54.215,1.54,2.353,0.307,69.631,55.705,59.361
0,46.291,100.0,0.0,100.0,952.069,219.446,1486.771,1559.788,1480.322,53.343,59.383,71.995,59.401,51.315,1.54,2.353,0.307,69.631,55.705,59.326
0,46.101,100.0,0.0,100.0,952.008,219.462,1486.575,1559.731,1480.127,56.203,59.441,71.994,59.409,54.174,1.54,2.353,0.307,69.631,55.705,59.384
0,46.213,100.0,0.0,100.0,952.386,219.379,1487.786,1560.027,1481.332,53.128,59.532,71.995,59.473,51.1,1.539,2.354,0.307,69.631,55.705,59.476
0,45.929,100.0,0.0,100.0,952.304,219.4,1487.524,1559.953,1481.072,56.017,59.573,71.993,59.535,53.989,1.539,2.354,0.307,69.631,55.705,59.517
0,46.581,100.0,0.0,100.0,952.492,219.359,1488.124,1560.097,1481.668,53.531,59.656,71.997,59.597,51.503,1.539,2.354,0.307,69.631,55.705,59.6
0,46.109,100.0,0.0,100.0,952.748,219.303,1488.944,1560.295,1482.487,56.026,59.734,71.997,59.676,53.998,1.538,2.354,0.307,69.631,55.705,59.678
0,46.106,100.0,0.0,100.0,953.341,219.17,1490.84,1560.763,1484.373,54.221,59.724,71.998,59.716,52.195,1.538,2.354,0.306,69.631,55.705,59.668
0,46.358,100.0,0.0,100.0,953.78,219.072,1492.242,1561.106,1485.771,56.182,59.753,72.0,59.732,54.157,1.537,2.355,0.306,69.631,55.705,59.698
0,45.823,100.0,0.0,100.0,954.619,218.883,1494.916,1561.769,1488.436,54.767,59.756,71.999,59.749,52.743,1.536,2.356,0.306,69.631,55.705,59.701
0,46.526,100.0,0.0,100.0,955.122,218.769,1496.517,1562.167,1490.03,56.198,59.804,72.002,59.773,54.176,1.535,2.356,0.306,69.631,55.705,59.749
0,45.716,100.0,0.0,100.0,955.867,218.601,1498.885,1562.757,1492.39,55.259,59.845,71.999,59.816,53.238,1.534,2.357,0.305,69.631,55.705,59.79
0,46.698,100.0,0.0,100.0,956.231,218.518,1500.041,1563.047,1493.541,54.678,59.814,72.002,59.825,52.658,1.533,2.357,0.305,69.631,55.705,59.76
0,45.778,100.0,0.0,100.0,956.676,218.416,1501.454,1563.403,1494.948,55.613,59.837,71.998,59.823,53.594,1.532,2.358,0.305,69.631,55.705,59.782
0,46.824,100.0,0.0,100.0,956.847,218.376,1501.996,1563.544,1495.488,53.138,59.971,72.001,59.889,51.12,1.532,2.358,0.305,69.631,55.705,59.917
0,45.952,100.0,0.0,100.0,956.919,218.358,1502.223,1563.607,1495.715,55.928,60.089,71.997,60.004,53.91,1.532,2.358,0.305,69.631,55.705,60.036
0,46.648,100.0,0.0,100.0,956.992,218.339,1502.454,1563.672,1495.945,52.224,60.083,71.998,60.066,50.206,1.532,2.358,0.305,69.631,55.705,60.029
0,45.627,100.0,0.0,100.0,956.415,218.468,1500.625,1563.223,1494.124,55.949,60.11,71.991,60.088,53.931,1.533,2.357,0.305,69.631,55.705,60.056
0,46.907,100.0,0.0,100.0,955.627,218.644,1498.123,1562.607,1491.63,53.041,60.145,71.996,60.118,51.02,1.534,2.357,0.305,69.631,55.705,60.091
0,45.31,100.0,0.0,100.0,954.799,218.83,1495.49,1561.956,1489.006,55.62,60.248,71.987,60.182,53.598,1.535,2.356,0.306,69.631,55.705,60.195
0,46.701,100.0,0.0,100.0,953.537,219.114,1491.463,1560.958,1484.996,54.757,60.247,71.993,60.235,52.732,1.537,2.355,0.306,69.631,55.705,60.194
0,45.742,100.0,0.0,100.0,952.925,219.252,1489.511,1560.474,1483.05,55.729,60.193,71.991,60.22,53.703,1.538,2.354,0.307,69.631,55.705,60.14
0,46.839,100.0,0.0,100.0,952.561,219.334,1488.346,1560.184,1481.89,53.117,60.186,71.995,60.195,51.09,1.539,2.354,0.307,69.631,55.705,60.132
0,45.9,100.0,0.0,100.0,952.529,219.342,1488.242,1560.156,1481.786,55.95,60.202,71.994,60.195,53.923,1.539,2.354,0.307,69.631,55.705,60.149
0,46.594,100.0,0.0,100.0,952.788,219.284,1489.071,1560.36,1482.612,53.386,60.237,71.997,60.215,51.359,1.538,2.354,0.307,69.631,55.705,60.184
0,46.117,100.0,0.0,100.0,953.061,219.224,1489.946,1560.571,1483.483,56.141,60.256,71.997,60.239,54.114,1.538,2.354,0.307,69.631,55.705,60.203
0,46.095,100.0,0.0,100.0,953.719,219.077,1492.044,1561.09,1485.574,54.08,60.308,71.998,60.274,52.054,1.537,2.355,0.306,69.631,55.705,60.255
0,46.355,100.0,0.0,100.0,954.166,218.977,1493.471,1561.439,1486.996,56.273,60.3,72.0,60.298,54.248,1.536,2.355,0.306,69.631,55.705,60.247
0,45.502,100.0,0.0,100.0,954.967,218.797,1496.025,1562.07,1489.539,53.671,60.246,71.996,60.276,51.648,1.535,2.356,0.306,69.631,55.705,60.193
0,46.085,100.0,0.0,100.0,954.675,218.865,1495.092,1561.831,1488.612,56.224,60.257,71.995,60.257,54.201,1.535,2.356,0.306,69.631,55.705,60.203
0,46.042,100.0,0.0,100.0,954.709,218.858,1495.203,1561.857,1488.721,54.014,60.243,71.995,60.252,51.992,1.535,2.356,0.306,69.631,55.705,60.19
0,46.254,100.0,0.0,100.0,954.516,218.903,1494.585,1561.701,1488.106,56.197,60.24,71.997,60.243,54.174,1.536,2.356,0.306,69.631,55.705,60.187
0,46.04,100.0,0.0,100.0,954.875,218.821,1495.729,1561.986,1489.245,53.919,60.257,71.997,60.248,51.896,1.535,2.356,0.306,69.631,55.705,60.204
0,46.235,100.0,0.0,100.0,954.894,218.817,1495.789,1561.998,1489.305,56.179,60.26,71.998,60.257,54.156,1.535,2.356,0.306,69.631,55.705,60.207
0,46.04,100.0,0.0,100.0,955.348,218.714,1497.236,1562.361,1490.746,53.906,60.244,71.998,60.253,51.884,1.534,2.356,0.306,69.631,55.705,60.191
0,46.236,100.0,0.0,100.0,955.39,218.704,1497.369,1562.394,1490.878,56.15,60.224,71.998,60.236,54.128,1.534,2.356,0.305,69.631,55.705,60.17
0,46.025,100.0,0.0,100.0,955.817,218.607,1498.728,1562.737,1492.234,53.876,60.25,71.998,60.236,51.855,1.534,2.357,0.305,69.631,55.705,60.197
0,46.228,100.0,0.0,100.0,955.783,218.614,1498.619,1562.713,1492.124,56.166,60.369,71.998,60.296,54.146,1.534,2.357,0.305,69.631,55.705,60.316
0,46.052,100.0,0.0,100.0,956.14,218.532,1499.751,1563.0,1493.253,53.942,60.453,71.998,60.39,51.922,1.533,2.357,0.305,69.631,55.705,60.4
0,46.303,100.0,0.0,100.0,956.108,218.538,1499.65,1562.977,1493.152,56.261,60.414,71.999,60.423,54.242,1.533,2.357,0.305,69.631,55.705,60.361
0,45.728,100.0,0.0,100.0,956.366,218.478,1500.47,1563.186,1493.969,54.685,60.304,71.997,60.367,52.666,1.533,2.357,0.305,69.631,55.705,60.252
0,46.504,100.0,0.0,100.0,956.19,218.516,1499.912,1563.052,1493.413,56.245,60.32,72.0,60.322,54.226,1.533,2.357,0.305,69.631,55.705,60.268
0,45.583,100.0,0.0,100.0,956.27,218.497,1500.164,1563.119,1493.663,55.172,60.45,71.995,60.38,53.152,1.533,2.357,0.305,69.631,55.705,60.398
0,46.626,100.0,0.0,100.0,955.925,218.574,1499.069,1562.852,1492.572,54.623,60.269,71.998,60.362,52.604,1.533,2.357,0.305,69.631,55.705,60.216
0,45.658,100.0,0.0,100.0,955.709,218.621,1498.383,1562.686,1491.889,55.552,60.185,71.993,60.248,53.532,1.534,2.357,0.305,69.631,55.705,60.132
0,46.714,100.0,0.0,100.0,955.278,218.717,1497.014,1562.35,1490.525,54.445,60.284,71.998,60.243,52.424,1.534,2.356,0.306,69.631,55.705,60.231
0,45.565,100.0,0.0,100.0,955.097,218.757,1496.438,1562.209,1489.951,55.479,60.254,71.992,60.267,53.458,1.535,2.356,0.306,69.631,55.705,60.201
0,46.66,100.0,0.0,100.0,954.609,218.867,1494.882,1561.826,1488.402,54.478,60.132,71.997,60.206,52.455,1.536,2.356,0.306,69.631,55.705,60.079
0,45.548,100.0,0.0,100.0,954.348,218.926,1494.052,1561.62,1487.575,55.408,60.015,71.991,60.098,53.385,1.536,2.355,0.306,69.631,55.705,59.961
0,46.565,100.0,0.0,100.0,953.769,219.057,1492.205,1561.16,1485.734,56.02,60.07,71.996,60.057,53.996,1.537,2.355,0.306,69.631,55.705,60.016
0,45.409,100.0,0.0,100.0,953.657,219.082,1491.846,1561.071,1485.377,54.916,60.068,71.991,60.07,52.892,1.537,2.355,0.306,69.631,55.705,60.014
0,46.348,100.0,0.0,100.0,952.982,219.235,1489.69,1560.53,1483.229,55.971,60.0,71.993,60.04,53.945,1.538,2.354,0.307,69.631,55.705,59.946
0,45.864,100.0,0.0,100.0,953.01,219.229,1489.782,1560.553,1483.321,53.635,59.941,71.993,59.984,51.609,1.538,2.354,0.307,69.631,55.705,59.886
0,45.918,100.0,0.0,100.0,952.504,219.346,1488.163,1560.143,1481.707,55.759,59.935,71.991,59.948,53.732,1.539,2.354,0.307,69.631,55.705,59.881
0,46.635,100.0,0.0,100.0,952.282,219.397,1487.453,1559.964,1481.001,54.221,59.943,71.997,59.946,52.193,1.539,2.353,0.307,69.631,55.705,59.889
0,45.348,100.0,0.0,100.0,952.315,219.391,1487.559,1559.983,1481.105,55.149,59.761,71.99,59.868,53.121,1.539,2.354,0.307,69.631,55.705,59.705
0,46.277,100.0,0.0,100.0,951.757,219.519,1485.773,1559.532,1479.326,55.743,59.751,71.993,59.778,53.714,1.54,2.353,0.307,69.631,55.705,59.696
0,46.627,100.0,0.0,100.0,951.983,219.469,1486.498,1559.708,1480.049,54.073,59.751,71.999,59.757,52.044,1.54,2.353,0.307,69.631,55.705,59.696
0,45.255,100.0,0.0,100.0,952.349,219.388,1487.668,1559.994,1481.216,55.026,59.933,71.991,59.828,52.997,1.539,2.354,0.307,69.631,55.705,59.879
0,46.2,100.0,0.0,100.0,951.923,219.486,1486.304,1559.647,1479.856,55.789,59.947,71.993,59.92,53.761,1.54,2.353,0.307,69.631,55.705,59.892
0,46.68,100.0,0.0,100.0,952.222,219.42,1487.262,1559.881,1480.809,54.305,59.824,72.0,59.886,52.277,1.539,2.353,0.307,69.631,55.705,59.768
0,45.449,100.0,0.0,100.0,952.84,219.281,1489.24,1560.368,1482.781,55.358,59.845,71.994,59.847,53.331,1.538,2.354,0.307,69.631,55.705,59.79
0,46.492,100.0,0.0,100.0,952.985,219.25,1489.701,1560.479,1483.24,56.074,59.721,71.999,59.797,54.047,1.538,2.354,0.307,69.631,55.705,59.665
0,45.604,100.0,0.0,100.0,953.761,219.075,1492.179,1561.095,1485.708,54.492,59.685,71.997,59.72,52.467,1.537,2.355,0.306,69.631,55.705,59.629
0,46.232,100.0,0.0,100.0,953.935,219.036,1492.733,1561.233,1486.262,55.983,59.685,71.998,59.695,53.958,1.537,2.355,0.306,69.631,55.705,59.63
0,45.958,100.0,0.0,100.0,954.497,218.908,1494.525,1561.681,1488.047,53.974,59.686,71.998,59.689,51.951,1.536,2.356,0.306,69.631,55.705,59.631
0,46.114,100.0,0.0,100.0,954.581,218.889,1494.796,1561.75,1488.316,55.977,59.672,71.997,59.682,53.953,1.536,2.356,0.306,69.631,55.705,59.616
0,46.513,100.0,0.0,100.0,954.99,218.794,1496.097,1562.079,1489.613,53.313,59.605,71.999,59.647,51.29,1.535,2.356,0.306,69.631,55.705,59.549
0,45.95,100.0,0.0,100.0,955.104,218.767,1496.459,1562.174,1489.972,55.891,59.558,71.997,59.591,53.868,1.535,2.356,0.306,69.631,55.705,59.502
0,46.809,100.0,0.0,100.0,955.324,218.715,1497.158,1562.357,1490.669,53.045,59.69,72.001,59.623,51.023,1.534,2.356,0.306,69.631,55.705,59.635
0,45.803,100.0,0.0,100.0,955.509,218.671,1497.746,1562.512,1491.255,55.786,59.613,71.997,59.647,53.764,1.534,2.357,0.305,69.631,55.705,59.557
0,46.797,100.0,0.0,100.0,955.58,218.652,1497.973,1562.579,1491.482,53.18,59.536,72.0,59.588,51.159,1.534,2.357,0.305,69.631,55.705,59.48
0,45.867,100.0,0.0,100.0,955.62,218.64,1498.1,1562.62,1491.607,55.771,59.365,71.997,59.477,53.75,1.534,2.357,0.305,69.631,55.705,59.308
0,46.781,100.0,0.0,100.0,955.577,218.647,1497.964,1562.597,1491.472,53.138,59.314,72.0,59.37,51.117,1.534,2.357,0.305,69.631,55.705,59.257
0,45.822,100.0,0.0,100.0,955.433,218.676,1497.505,1562.493,1491.014,55.665,59.179,71.995,59.272,53.644,1.534,2.356,0.305,69.631,55.705,59.122
0,46.699,100.0,0.0,100.0,955.107,218.747,1496.468,1562.246,1489.981,54.483,59.209,71.999,59.21,52.461,1.535,2.356,0.306,69.631,55.705,59.151
0,45.642,100.0,0.0,100.0,954.931,218.784,1495.91,1562.118,1489.425,55.373,59.27,71.994,59.238,53.351,1.535,2.356,0.306,69.631,55.705,59.212
0,46.581,100.0,0.0,100.0,954.346,218.914,1494.046,1561.662,1487.568,56.009,59.245,71.998,59.254,53.986,1.536,2.355,0.306,69.631,55.705,59.188
0,45.643,100.0,0.0,100.0,954.156,218.954,1493.441,1561.52,1486.966,55.086,59.177,71.993,59.219,53.062,1.536,2.355,0.306,69.631,55.705,59.12
0,46.505,100.0,0.0,100.0,953.554,219.089,1491.521,1561.046,1485.053,55.993,59.052,71.996,59.134,53.968,1.537,2.355,0.306,69.631,55.705,58.994
0,45.657,100.0,0.0,100.0,953.284,219.149,1490.657,1560.837,1484.192,55.044,59.051,71.992,59.068,53.018,1.538,2.354,0.306,69.631,55.705,58.993
0,46.45,100.0,0.0,100.0,952.645,219.293,1488.613,1560.33,1482.158,55.917,59.119,71.995,59.084,53.89,1.539,2.354,0.307,69.631,55.705,59.061
0,45.737,100.0,0.0,100.0,952.539,219.316,1488.274,1560.247,1481.818,54.607,59.226,71.993,59.156,52.58,1.539,2.354,0.307,69.631,55.705,59.168
0,46.355,100.0,0.0,100.0,952.08,219.42,1486.808,1559.879,1480.357,55.993,59.272,71.995,59.23,53.965,1.539,2.353,0.307,69.631,55.705,59.214
0,45.798,100.0,0.0,100.0,952.084,219.42,1486.82,1559.881,1480.371,54.726,59.278,71.993,59.266,52.697,1.539,2.353,0.307,69.631,55.705,59.221
0,46.444,100.0,0.0,100.0,951.869,219.47,1486.132,1559.705,1479.683,56.069,59.166,71.996,59.23,54.04,1.54,2.353,0.307,69.631,55.705,59.108
0,45.811,100.0,0.0,100.0,952.194,219.398,1487.174,1559.96,1480.721,54.656,59.052,71.995,59.132,52.628,1.539,2.353,0.307,69.631,55.705,58.994
0,46.404,100.0,0.0,100.0,952.181,219.402,1487.13,1559.944,1480.679,55.964,58.974,71.997,59.038,53.935,1.539,2.353,0.307,69.631,55.705,58.915
0,45.792,100.0,0.0,100.0,952.534,219.324,1488.26,1560.221,1481.804,54.628,58.984,71.995,58.994,52.6,1.539,2.354,0.307,69.631,55.705,58.926
0,46.373,100.0,0.0,100.0,952.459,219.342,1488.018,1560.156,1481.563,55.925,58.958,71.996,58.978,53.897,1.539,2.354,0.307,69.631,55.705,58.899
0,45.795,100.0,0.0,100.0,952.688,219.292,1488.752,1560.333,1482.295,54.646,58.886,71.994,58.932,52.619,1.539,2.354,0.307,69.631,55.705,58.827
0,46.366,100.0,0.0,100.0,952.489,219.338,1488.115,1560.17,1481.66,55.895,58.894,71.996,58.899,53.867,1.539,2.354,0.307,69.631,55.705,58.835
0,46.073,100.0,0.0,100.0,952.734,219.283,1488.898,1560.363,1482.441,54.034,58.895,71.995,58.896,52.006,1.538,2.354,0.307,69.631,55.705,58.836
0,46.195,100.0,0.0,100.0,952.574,219.321,1488.386,1560.231,1481.931,55.858,58.958,71.995,58.92,53.831,1.539,2.354,0.307,69.631,55.705,58.9
0,46.564,100.0,0.0,100.0,952.732,219.285,1488.893,1560.356,1482.434,53.487,59.033,71.996,58.982,51.46,1.538,2.354,0.307,69.631,55.705,58.975
0,46.077,100.0,0.0,100.0,952.705,219.292,1488.807,1560.332,1482.349,55.842,59.058,71.995,59.032,53.814,1.539,2.354,0.307,69.631,55.705,59.0
0,46.583,100.0,0.0,100.0,952.84,219.262,1489.238,1560.439,1482.779,53.587,59.045,71.997,59.047,51.56,1.538,2.354,0.307,69.631,55.705,58.986
0,46.149,100.0,0.0,100.0,952.829,219.265,1489.201,1560.428,1482.742,55.905,58.988,71.995,59.019,53.878,1.538,2.354,0.307,69.631,55.705,58.929
0,46.15,100.0,0.0,100.0,952.965,219.234,1489.638,1560.536,1483.177,54.239,59.094,71.995,59.037,52.213,1.538,2.354,0.307,69.631,55.705,59.036
0,46.356,100.0,0.0,100.0,952.853,219.26,1489.28,1560.446,1482.821,56.027,59.175,71.996,59.116,54.0,1.538,2.354,0.307,69.631,55.705,59.118
0,45.921,100.0,0.0,100.0,953.057,219.213,1489.933,1560.61,1483.471,54.859,59.27,71.995,59.203,52.833,1.538,2.354,0.307,69.631,55.705,59.213
0,46.619,100.0,0.0,100.0,953.063,219.212,1489.953,1560.613,1483.49,56.219,59.137,71.999,59.203,54.193,1.538,2.354,0.307,69.631,55.705,59.079
0,45.475,100.0,0.0,100.0,953.38,219.141,1490.961,1560.865,1484.497,54.624,58.973,71.993,59.084,52.598,1.537,2.355,0.306,69.631,55.705,58.915
0,46.419,100.0,0.0,100.0,952.815,219.269,1489.159,1560.414,1482.7,56.094,58.749,71.994,58.909,54.067,1.538,2.354,0.307,69.631,55.705,58.689
0,45.886,100.0,0.0,100.0,952.913,219.246,1489.472,1560.493,1483.011,54.675,58.496,71.999,58.682,52.648,1.538,2.354,0.307,69.631,55.705,58.435
0,46.402,100.0,0.0,100.0,951.498,219.567,1484.94,1559.362,1478.499,55.807,58.31,71.925,58.464,53.779,1.54,2.353,0.307,69.631,55.705,58.248
0,46.046,100.0,0.0,100.0,923.213,221.402,1421.221,1538.038,1415.024,53.827,58.093,71.757,58.26,51.78,1.553,2.317,0.314,69.372,55.498,58.031
0,5.744,60.0,40.0,60.0,343.475,64.241,1079.836,915.837,700.281,51.933,62.896,71.639,59.096,50.564,0.623,1.188,0.153,0.0,0.0,57.994
0,0.0,12.0,88.0,12.0,67.198,1.25,547.483,508.594,26.4,54.117,70.983,71.556,63.985,53.472,0.147,0.407,0.007,0.0,0.0,57.884
0,0.0,0.0,100.0,0.0,1.1,0.0,71.331,44.931,26.4,55.286,66.436,71.527,66.01,55.089,0.023,0.042,-0.002,0.0,0.0,57.758
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.275,57.585,58.346,65.96,55.247,0.009,0.0,0.001,0.0,0.0,57.585
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.29,57.351,58.342,65.884,55.286,0.009,0.0,0.001,0.0,0.0,57.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.326,57.246,58.338,65.807,55.325,0.009,0.0,0.001,0.0,0.0,57.246
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.364,57.127,58.334,65.73,55.364,0.009,0.0,0.001,0.0,0.0,57.127
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.402,57.0,58.33,65.653,55.402,0.009,0.0,0.001,0.0,0.0,57.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.439,56.874,58.325,65.575,55.439,0.009,0.0,0.001,0.0,0.0,56.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.476,56.733,58.32,65.496,55.476,0.009,0.0,0.001,0.0,0.0,56.733
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.513,56.573,58.314,65.418,55.513,0.009,0.0,0.001,0.0,0.0,56.573
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.549,56.41,58.309,65.338,55.549,0.009,0.0,0.001,0.0,0.0,56.41
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.585,56.264,58.303,65.257,55.585,0.009,0.0,0.001,0.0,0.0,56.264
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.621,56.104,58.297,65.176,55.621,0.009,0.0,0.001,0.0,0.0,56.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.655,55.957,58.291,65.095,55.655,0.009,0.0,0.001,0.0,0.0,55.957
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.69,55.826,58.285,65.012,55.69,0.009,0.0,0.001,0.0,0.0,55.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.724,55.782,58.279,64.93,55.724,0.009,0.0,0.001,0.0,0.0,55.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.758,55.7,58.272,64.848,55.758,0.009,0.0,0.001,0.0,0.0,55.7
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.791,55.624,58.266,64.765,55.791,0.009,0.0,0.001,0.0,0.0,55.624
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.824,55.569,58.26,64.683,55.824,0.009,0.0,0.001,0.0,0.0,55.569
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.856,55.498,58.254,64.601,55.856,0.009,0.0,0.001,0.0,0.0,55.498
