HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.888,55.458,58.248,64.52,55.888,0.009,0.0,0.001,0.0,0.0,55.458
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.92,55.422,58.241,64.439,55.92,0.009,0.0,0.001,0.0,0.0,55.422
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.951,55.388,58.235,64.358,55.951,0.009,0.0,0.001,0.0,0.0,55.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.982,55.304,58.229,64.277,55.982,0.009,0.0,0.001,0.0,0.0,55.304
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.012,55.229,58.223,64.196,56.012,0.009,0.0,0.001,0.0,0.0,55.229
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.042,55.16,58.217,64.116,56.042,0.009,0.0,0.001,0.0,0.0,55.16
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.072,55.024,58.211,64.035,56.072,0.009,0.0,0.001,0.0,0.0,55.024
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.101,54.861,58.205,63.954,56.101,0.009,0.0,0.001,0.0,0.0,54.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.13,54.733,58.199,63.872,56.13,0.009,0.0,0.001,0.0,0.0,54.733
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.158,54.56,58.193,63.79,56.158,0.009,0.0,0.001,0.0,0.0,54.56
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.186,54.378,58.187,63.706,56.186,0.009,0.0,0.001,0.0,0.0,54.378
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.213,54.213,58.18,63.622,56.213,0.009,0.0,0.001,0.0,0.0,54.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.241,54.082,58.174,63.538,56.241,0.009,0.0,0.001,0.0,0.0,54.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.267,53.973,58.168,63.452,56.267,0.009,0.0,0.001,0.0,0.0,53.973
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.294,53.882,58.162,63.367,56.294,0.009,0.0,0.001,0.0,0.0,53.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.319,53.759,58.156,63.282,56.319,0.009,0.0,0.001,0.0,0.0,53.759
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.345,53.665,58.15,63.196,56.345,0.009,0.0,0.001,0.0,0.0,53.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.37,53.559,58.144,63.111,56.37,0.009,0.0,0.001,0.0,0.0,53.559
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.395,53.466,58.138,63.025,56.395,0.009,0.0,0.001,0.0,0.0,53.466
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.419,53.407,58.132,62.939,56.419,0.009,0.0,0.001,0.0,0.0,53.407
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.443,53.371,58.126,62.853,56.443,0.009,0.0,0.001,0.0,0.0,53.371
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.466,53.305,58.121,62.768,56.466,0.009,0.0,0.001,0.0,0.0,53.305
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.489,53.198,58.115,62.683,56.489,0.009,0.0,0.001,0.0,0.0,53.198
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.512,53.138,58.109,62.598,56.512,0.009,0.0,0.001,0.0,0.0,53.138
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.534,53.088,58.103,62.513,56.534,0.009,0.0,0.001,0.0,0.0,53.088
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.556,52.952,58.097,62.428,56.556,0.009,0.0,0.001,0.0,0.0,52.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.577,52.853,58.092,62.343,56.577,0.009,0.0,0.001,0.0,0.0,52.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.598,52.796,58.086,62.258,56.598,0.009,0.0,0.001,0.0,0.0,52.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.619,52.743,58.08,62.173,56.619,0.009,0.0,0.001,0.0,0.0,52.743
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.639,52.674,58.074,62.088,56.639,0.009,0.0,0.001,0.0,0.0,52.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.659,52.587,58.069,62.003,56.659,0.009,0.0,0.001,0.0,0.0,52.587
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.679,52.462,58.063,61.919,56.679,0.009,0.0,0.001,0.0,0.0,52.462
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.698,52.415,58.058,61.834,56.698,0.009,0.0,0.001,0.0,0.0,52.415
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.717,52.366,58.052,61.749,56.717,0.009,0.0,0.001,0.0,0.0,52.366
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.735,52.295,58.046,61.665,56.735,0.009,0.0,0.001,0.0,0.0,52.295
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.753,52.239,58.041,61.581,56.753,0.009,0.0,0.001,0.0,0.0,52.239
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.771,52.168,58.035,61.497,56.771,0.009,0.0,0.001,0.0,0.0,52.168
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.788,52.128,58.03,61.413,56.788,0.009,0.0,0.001,0.0,0.0,52.128
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.805,52.094,58.025,61.33,56.805,0.009,0.0,0.001,0.0,0.0,52.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.821,52.025,58.019,61.247,56.821,0.009,0.0,0.001,0.0,0.0,52.025
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.837,51.966,58.014,61.164,56.837,0.009,0.0,0.001,0.0,0.0,51.966
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.853,51.963,58.008,61.082,56.853,0.009,0.0,0.001,0.0,0.0,51.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.869,51.916,58.003,61.0,56.869,0.009,0.0,0.001,0.0,0.0,51.916
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.884,51.861,57.998,60.919,56.884,0.009,0.0,0.001,0.0,0.0,51.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.898,51.791,57.993,60.837,56.898,0.009,0.0,0.001,0.0,0.0,51.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.913,51.731,57.987,60.756,56.913,0.009,0.0,0.001,0.0,0.0,51.731
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.927,51.761,57.982,60.675,56.927,0.009,0.0,0.001,0.0,0.0,51.761
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.94,51.702,57.977,60.595,56.94,0.009,0.0,0.001,0.0,0.0,51.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.954,51.661,57.972,60.515,56.954,0.009,0.0,0.001,0.0,0.0,51.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.967,51.592,57.967,60.436,56.967,0.009,0.0,0.001,0.0,0.0,51.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.98,51.551,57.962,60.356,56.98,0.009,0.0,0.001,0.0,0.0,51.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.992,51.533,57.957,60.278,56.992,0.009,0.0,0.001,0.0,0.0,51.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.004,51.504,57.951,60.199,57.004,0.009,0.0,0.001,0.0,0.0,51.504
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.015,51.327,57.946,60.121,57.015,0.009,0.0,0.001,0.0,0.0,51.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.027,51.472,57.941,60.042,57.027,0.009,0.0,0.001,0.0,0.0,51.472
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.038,51.452,57.937,59.966,57.038,0.009,0.0,0.001,0.0,0.0,51.452
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.048,51.391,57.932,59.889,57.048,0.009,0.0,0.001,0.0,0.0,51.391
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.059,51.383,57.927,59.813,57.059,0.009,0.0,0.001,0.0,0.0,51.383
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.069,51.435,57.922,59.737,57.069,0.009,0.0,0.001,0.0,0.0,51.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.078,51.41,57.917,59.663,57.078,0.009,0.0,0.001,0.0,0.0,51.41
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.088,51.373,57.912,59.589,57.088,0.009,0.0,0.001,0.0,0.0,51.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.097,51.32,57.908,59.515,57.097,0.009,0.0,0.001,0.0,0.0,51.32
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.106,51.282,57.903,59.442,57.106,0.009,0.0,0.001,0.0,0.0,51.282
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.114,51.246,57.898,59.369,57.114,0.009,0.0,0.001,0.0,0.0,51.246
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.122,51.209,57.894,59.296,57.122,0.009,0.0,0.001,0.0,0.0,51.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.13,51.206,57.889,59.223,57.13,0.009,0.0,0.001,0.0,0.0,51.206
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.138,51.191,57.884,59.151,57.138,0.009,0.0,0.001,0.0,0.0,51.191
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.145,51.172,57.88,59.08,57.145,0.009,0.0,0.001,0.0,0.0,51.172
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.152,51.155,57.875,59.009,57.152,0.009,0.0,0.001,0.0,0.0,51.155
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.159,51.104,57.871,58.939,57.159,0.009,0.0,0.001,0.0,0.0,51.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.165,51.082,57.866,58.868,57.165,0.009,0.0,0.001,0.0,0.0,51.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.171,51.048,57.862,58.799,57.171,0.009,0.0,0.001,0.0,0.0,51.048
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.177,51.043,57.857,58.729,57.177,0.009,0.0,0.001,0.0,0.0,51.043
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.183,51.047,57.853,58.66,57.183,0.009,0.0,0.001,0.0,0.0,51.047
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.188,50.98,57.849,58.592,57.188,0.009,0.0,0.001,0.0,0.0,50.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.193,50.972,57.844,58.524,57.193,0.009,0.0,0.001,0.0,0.0,50.972
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.198,50.942,57.84,58.456,57.198,0.009,0.0,0.001,0.0,0.0,50.942
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.203,50.887,57.836,58.389,57.203,0.009,0.0,0.001,0.0,0.0,50.887
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.207,50.881,57.831,58.321,57.207,0.009,0.0,0.001,0.0,0.0,50.881
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.211,50.883,57.827,58.255,57.211,0.009,0.0,0.001,0.0,0.0,50.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.215,50.864,57.823,58.189,57.215,0.009,0.0,0.001,0.0,0.0,50.864
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.218,50.911,57.818,58.123,57.218,0.009,0.0,0.001,0.0,0.0,50.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.221,50.937,57.814,58.059,57.221,0.009,0.0,0.001,0.0,0.0,50.937
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.224,50.888,57.81,57.995,57.224,0.009,0.0,0.001,0.0,0.0,50.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.227,50.881,57.806,57.931,57.227,0.009,0.0,0.001,0.0,0.0,50.881
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.23,50.881,57.802,57.868,57.23,0.009,0.0,0.001,0.0,0.0,50.881
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.232,50.898,57.798,57.805,57.232,0.009,0.0,0.001,0.0,0.0,50.898
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.234,50.902,57.794,57.743,57.234,0.009,0.0,0.001,0.0,0.0,50.902
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.236,50.868,57.79,57.682,57.236,0.009,0.0,0.001,0.0,0.0,50.868
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.237,50.862,57.786,57.621,57.237,0.009,0.0,0.001,0.0,0.0,50.862
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.239,50.896,57.782,57.561,57.239,0.009,0.0,0.001,0.0,0.0,50.896
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.24,50.902,57.778,57.501,57.24,0.009,0.0,0.001,0.0,0.0,50.902
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.241,50.867,57.774,57.442,57.241,0.009,0.0,0.001,0.0,0.0,50.867
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.241,50.879,57.77,57.383,57.241,0.009,0.0,0.001,0.0,0.0,50.879
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.242,50.882,57.766,57.325,57.242,0.009,0.0,0.001,0.0,0.0,50.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.242,50.882,57.763,57.267,57.242,0.009,0.0,0.001,0.0,0.0,50.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.242,50.883,57.759,57.21,57.242,0.009,0.0,0.001,0.0,0.0,50.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.242,50.865,57.755,57.153,57.242,0.009,0.0,0.001,0.0,0.0,50.865
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.241,50.88,57.751,57.097,57.241,0.009,0.0,0.001,0.0,0.0,50.88
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.241,50.866,57.747,57.041,57.241,0.009,0.0,0.001,0.0,0.0,50.866
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.24,50.864,57.744,56.986,57.24,0.009,0.0,0.001,0.0,0.0,50.864
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.239,50.847,57.74,56.931,57.239,0.009,0.0,0.001,0.0,0.0,50.847
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.238,50.862,57.736,56.877,57.238,0.009,0.0,0.001,0.0,0.0,50.862
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.237,50.848,57.732,56.823,57.237,0.009,0.0,0.001,0.0,0.0,50.848
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.235,50.846,57.729,56.769,57.235,0.009,0.0,0.001,0.0,0.0,50.846
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.233,50.831,57.725,56.716,57.233,0.009,0.0,0.001,0.0,0.0,50.831
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.231,50.796,57.721,56.663,57.231,0.009,0.0,0.001,0.0,0.0,50.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.229,50.792,57.718,56.611,57.229,0.009,0.0,0.001,0.0,0.0,50.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.227,50.777,57.714,56.558,57.227,0.009,0.0,0.001,0.0,0.0,50.777
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.224,50.742,57.711,56.507,57.224,0.009,0.0,0.001,0.0,0.0,50.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.221,50.737,57.707,56.455,57.221,0.009,0.0,0.001,0.0,0.0,50.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.219,50.755,57.703,56.404,57.219,0.009,0.0,0.001,0.0,0.0,50.755
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.215,50.724,57.7,56.353,57.215,0.009,0.0,0.001,0.0,0.0,50.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.212,50.72,57.696,56.303,57.212,0.009,0.0,0.001,0.0,0.0,50.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.209,50.705,57.693,56.253,57.209,0.009,0.0,0.001,0.0,0.0,50.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.205,50.67,57.689,56.203,57.205,0.009,0.0,0.001,0.0,0.0,50.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.202,50.665,57.686,56.153,57.202,0.009,0.0,0.001,0.0,0.0,50.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.198,50.666,57.683,56.104,57.198,0.009,0.0,0.001,0.0,0.0,50.666
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.194,50.667,57.679,56.056,57.194,0.009,0.0,0.001,0.0,0.0,50.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.189,50.651,57.676,56.007,57.189,0.009,0.0,0.001,0.0,0.0,50.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.185,50.615,57.672,55.959,57.185,0.009,0.0,0.001,0.0,0.0,50.615
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.18,50.629,57.669,55.911,57.18,0.009,0.0,0.001,0.0,0.0,50.629
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.176,50.6,57.665,55.864,57.176,0.009,0.0,0.001,0.0,0.0,50.6
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.171,50.561,57.662,55.817,57.171,0.009,0.0,0.001,0.0,0.0,50.561
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.166,50.558,57.659,55.77,57.166,0.009,0.0,0.001,0.0,0.0,50.558
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.161,50.543,57.655,55.723,57.161,0.009,0.0,0.001,0.0,0.0,50.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.155,50.508,57.652,55.676,57.155,0.009,0.0,0.001,0.0,0.0,50.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.15,50.487,57.649,55.63,57.15,0.009,0.0,0.001,0.0,0.0,50.487
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.144,50.487,57.645,55.584,57.144,0.009,0.0,0.001,0.0,0.0,50.487
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.138,50.454,57.642,55.538,57.138,0.009,0.0,0.001,0.0,0.0,50.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.133,50.449,57.639,55.493,57.133,0.009,0.0,0.001,0.0,0.0,50.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.126,50.452,57.635,55.448,57.126,0.009,0.0,0.001,0.0,0.0,50.452
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.12,50.401,57.632,55.403,57.12,0.009,0.0,0.001,0.0,0.0,50.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.114,50.411,57.629,55.358,57.114,0.009,0.0,0.001,0.0,0.0,50.411
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.107,50.417,57.626,55.314,57.107,0.009,0.0,0.001,0.0,0.0,50.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.101,50.35,57.622,55.27,57.101,0.009,0.0,0.001,0.0,0.0,50.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.094,50.34,57.619,55.226,57.094,0.009,0.0,0.001,0.0,0.0,50.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.087,50.358,57.616,55.182,57.087,0.009,0.0,0.001,0.0,0.0,50.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.08,50.361,57.613,55.139,57.08,0.009,0.0,0.001,0.0,0.0,50.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.073,50.343,57.609,55.096,57.073,0.009,0.0,0.001,0.0,0.0,50.343
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.066,50.375,57.606,55.053,57.066,0.009,0.0,0.001,0.0,0.0,50.375
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.058,50.347,57.603,55.011,57.058,0.009,0.0,0.001,0.0,0.0,50.347
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.05,50.325,57.6,54.97,57.05,0.009,0.0,0.001,0.0,0.0,50.325
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.043,50.325,57.603,54.928,57.043,0.009,0.0,0.001,0.0,0.0,50.325
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.035,50.293,57.601,54.887,57.035,0.009,0.0,0.001,0.0,0.0,50.293
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.027,50.271,57.598,54.845,57.027,0.009,0.0,0.001,0.0,0.0,50.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.019,50.269,57.596,54.805,57.019,0.009,0.0,0.001,0.0,0.0,50.269
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.011,50.287,57.593,54.764,57.011,0.009,0.0,0.001,0.0,0.0,50.287
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.003,50.274,57.591,54.724,57.003,0.009,0.0,0.001,0.0,0.0,50.274
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.994,50.222,57.589,54.684,56.994,0.009,0.0,0.001,0.0,0.0,50.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.986,50.216,57.587,54.644,56.986,0.009,0.0,0.001,0.0,0.0,50.216
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.977,50.183,57.585,54.604,56.977,0.009,0.0,0.001,0.0,0.0,50.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.968,50.212,57.583,54.565,56.968,0.009,0.0,0.001,0.0,0.0,50.212
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.959,50.185,57.581,54.526,56.959,0.009,0.0,0.001,0.0,0.0,50.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.95,50.163,57.579,54.487,56.95,0.009,0.0,0.001,0.0,0.0,50.163
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.941,50.178,57.577,54.448,56.941,0.009,0.0,0.001,0.0,0.0,50.178
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.932,50.182,57.575,54.41,56.932,0.009,0.0,0.001,0.0,0.0,50.182
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.923,50.131,57.573,54.372,56.923,0.009,0.0,0.001,0.0,0.0,50.131
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.913,50.159,57.571,54.334,56.913,0.009,0.0,0.001,0.0,0.0,50.159
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.904,50.114,57.569,54.296,56.904,0.009,0.0,0.001,0.0,0.0,50.114
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.894,50.139,57.567,54.259,56.894,0.009,0.0,0.001,0.0,0.0,50.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.884,50.144,57.565,54.222,56.884,0.009,0.0,0.001,0.0,0.0,50.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.875,50.161,57.564,54.186,56.875,0.009,0.0,0.001,0.0,0.0,50.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.865,50.148,57.562,54.15,56.865,0.009,0.0,0.001,0.0,0.0,50.148
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.855,50.113,57.56,54.114,56.855,0.009,0.0,0.001,0.0,0.0,50.113
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.845,50.075,57.559,54.078,56.845,0.009,0.0,0.001,0.0,0.0,50.075
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.834,50.071,57.557,54.042,56.834,0.009,0.0,0.001,0.0,0.0,50.071
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.824,50.071,57.556,54.006,56.824,0.009,0.0,0.001,0.0,0.0,50.071
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.814,50.088,57.554,53.971,56.814,0.009,0.0,0.001,0.0,0.0,50.088
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.803,50.091,57.553,53.936,56.803,0.009,0.0,0.001,0.0,0.0,50.091
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.793,50.074,57.552,53.902,56.793,0.009,0.0,0.001,0.0,0.0,50.074
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.782,50.07,57.55,53.868,56.782,0.009,0.0,0.001,0.0,0.0,50.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.771,50.105,57.549,53.834,56.771,0.009,0.0,0.001,0.0,0.0,50.105
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.761,50.076,57.548,53.8,56.761,0.009,0.0,0.001,0.0,0.0,50.076
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.75,50.103,57.547,53.767,56.75,0.009,0.0,0.001,0.0,0.0,50.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.739,50.11,57.546,53.734,56.739,0.009,0.0,0.001,0.0,0.0,50.11
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.728,50.076,57.545,53.702,56.728,0.009,0.0,0.001,0.0,0.0,50.076
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.717,50.073,57.545,53.669,56.717,0.009,0.0,0.001,0.0,0.0,50.073
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.705,50.023,57.544,53.637,56.705,0.009,0.0,0.001,0.0,0.0,50.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.694,50.033,57.543,53.605,56.694,0.009,0.0,0.001,0.0,0.0,50.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.683,50.019,57.542,53.572,56.683,0.009,0.0,0.001,0.0,0.0,50.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.671,50.051,57.542,53.541,56.671,0.009,0.0,0.001,0.0,0.0,50.051
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.66,50.023,57.541,53.509,56.66,0.009,0.0,0.001,0.0,0.0,50.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.648,50.018,57.541,53.478,56.648,0.009,0.0,0.001,0.0,0.0,50.018
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.636,50.002,57.541,53.447,56.636,0.009,0.0,0.001,0.0,0.0,50.002
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.625,50.0,57.541,53.416,56.625,0.009,0.0,0.001,0.0,0.0,50.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.613,50.0,57.54,53.386,56.613,0.009,0.0,0.001,0.0,0.0,50.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.601,49.998,57.54,53.355,56.601,0.009,0.0,0.001,0.0,0.0,49.998
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.589,50.05,57.541,53.325,56.589,0.009,0.0,0.001,0.0,0.0,50.05
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.577,49.991,57.541,53.296,56.577,0.009,0.0,0.001,0.0,0.0,49.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.565,49.997,57.541,53.266,56.565,0.009,0.0,0.001,0.0,0.0,49.997
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.553,50.001,57.541,53.237,56.553,0.009,0.0,0.001,0.0,0.0,50.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.54,49.984,57.541,53.208,56.54,0.009,0.0,0.001,0.0,0.0,49.984
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.528,49.982,57.538,53.179,56.528,0.009,0.0,0.001,0.0,0.0,49.982
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.516,49.965,57.536,53.151,56.516,0.009,0.0,0.001,0.0,0.0,49.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.504,49.98,57.533,53.122,56.504,0.009,0.0,0.001,0.0,0.0,49.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.491,49.982,57.531,53.094,56.491,0.009,0.0,0.001,0.0,0.0,49.982
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.479,49.983,57.528,53.066,56.479,0.009,0.0,0.001,0.0,0.0,49.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.466,49.967,57.526,53.039,56.466,0.009,0.0,0.001,0.0,0.0,49.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.454,49.947,57.523,53.011,56.454,0.009,0.0,0.001,0.0,0.0,49.947
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.441,49.964,57.521,52.983,56.441,0.009,0.0,0.001,0.0,0.0,49.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.428,49.9,57.519,52.956,56.428,0.009,0.0,0.001,0.0,0.0,49.9
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.415,49.907,57.516,52.929,56.415,0.009,0.0,0.001,0.0,0.0,49.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.402,49.894,57.514,52.902,56.402,0.009,0.0,0.001,0.0,0.0,49.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.39,49.891,57.511,52.875,56.39,0.009,0.0,0.001,0.0,0.0,49.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.377,49.909,57.509,52.848,56.377,0.009,0.0,0.001,0.0,0.0,49.909
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.364,49.894,57.507,52.822,56.364,0.009,0.0,0.001,0.0,0.0,49.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.351,49.892,57.504,52.796,56.351,0.009,0.0,0.001,0.0,0.0,49.892
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.338,49.891,57.502,52.77,56.338,0.009,0.0,0.001,0.0,0.0,49.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.324,49.925,57.499,52.744,56.324,0.009,0.0,0.001,0.0,0.0,49.925
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.311,49.896,57.497,52.719,56.311,0.009,0.0,0.001,0.0,0.0,49.896
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.298,49.907,57.495,52.694,56.298,0.009,0.0,0.001,0.0,0.0,49.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.285,49.927,57.492,52.669,56.285,0.009,0.0,0.001,0.0,0.0,49.927
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.272,49.913,57.49,52.644,56.272,0.009,0.0,0.001,0.0,0.0,49.913
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.258,49.894,57.487,52.62,56.258,0.009,0.0,0.001,0.0,0.0,49.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.245,49.876,57.485,52.595,56.245,0.009,0.0,0.001,0.0,0.0,49.876
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.231,49.874,57.483,52.571,56.231,0.009,0.0,0.001,0.0,0.0,49.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.218,49.874,57.48,52.547,56.218,0.009,0.0,0.001,0.0,0.0,49.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.204,49.875,57.478,52.523,56.204,0.009,0.0,0.001,0.0,0.0,49.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.191,49.858,57.476,52.499,56.191,0.009,0.0,0.001,0.0,0.0,49.858
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.177,49.856,57.473,52.475,56.177,0.009,0.0,0.001,0.0,0.0,49.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.164,49.857,57.471,52.452,56.164,0.009,0.0,0.001,0.0,0.0,49.857
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.15,49.824,57.469,52.429,56.15,0.009,0.0,0.001,0.0,0.0,49.824
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.136,49.819,57.466,52.405,56.136,0.009,0.0,0.001,0.0,0.0,49.819
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.123,49.835,57.464,52.382,56.123,0.009,0.0,0.001,0.0,0.0,49.835
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.109,49.855,57.462,52.359,56.109,0.009,0.0,0.001,0.0,0.0,49.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.095,49.84,57.459,52.337,56.095,0.009,0.0,0.001,0.0,0.0,49.84
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.081,49.838,57.457,52.314,56.081,0.009,0.0,0.001,0.0,0.0,49.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.067,49.821,57.455,52.292,56.067,0.009,0.0,0.001,0.0,0.0,49.821
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.054,49.836,57.452,52.27,56.054,0.009,0.0,0.001,0.0,0.0,49.836
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.04,49.838,57.45,52.248,56.04,0.009,0.0,0.001,0.0,0.0,49.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.026,49.837,57.447,52.227,56.026,0.009,0.0,0.001,0.0,0.0,49.837
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.012,49.853,57.445,52.206,56.012,0.009,0.0,0.001,0.0,0.0,49.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.998,49.872,57.443,52.184,55.998,0.009,0.0,0.001,0.0,0.0,49.872
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.984,49.89,57.44,52.164,55.984,0.009,0.0,0.001,0.0,0.0,49.89
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.97,49.891,57.438,52.143,55.97,0.009,0.0,0.001,0.0,0.0,49.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.956,49.925,57.436,52.123,55.956,0.009,0.0,0.001,0.0,0.0,49.925
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.942,49.897,57.434,52.104,55.942,0.009,0.0,0.001,0.0,0.0,49.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.928,49.891,57.431,52.084,55.928,0.009,0.0,0.001,0.0,0.0,49.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.913,49.893,57.429,52.064,55.913,0.009,0.0,0.001,0.0,0.0,49.893
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.899,49.874,57.427,52.045,55.899,0.009,0.0,0.001,0.0,0.0,49.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.885,49.922,57.424,52.026,55.885,0.009,0.0,0.001,0.0,0.0,49.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.871,49.913,57.422,52.007,55.871,0.009,0.0,0.001,0.0,0.0,49.913
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.857,49.91,57.42,51.988,55.857,0.009,0.0,0.001,0.0,0.0,49.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.842,49.911,57.418,51.969,55.842,0.009,0.0,0.001,0.0,0.0,49.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.828,49.894,57.415,51.951,55.828,0.009,0.0,0.001,0.0,0.0,49.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.814,49.891,57.413,51.932,55.814,0.009,0.0,0.001,0.0,0.0,49.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.8,49.907,57.411,51.914,55.8,0.009,0.0,0.001,0.0,0.0,49.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.786,49.926,57.408,51.896,55.786,0.009,0.0,0.001,0.0,0.0,49.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.771,49.929,57.406,51.879,55.771,0.009,0.0,0.001,0.0,0.0,49.929
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.757,49.913,57.404,51.861,55.757,0.009,0.0,0.001,0.0,0.0,49.913
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.743,49.894,57.402,51.844,55.743,0.009,0.0,0.001,0.0,0.0,49.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.728,49.891,57.399,51.826,55.728,0.009,0.0,0.001,0.0,0.0,49.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.714,49.909,57.397,51.809,55.714,0.009,0.0,0.001,0.0,0.0,49.909
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.7,49.878,57.395,51.792,55.7,0.009,0.0,0.001,0.0,0.0,49.878
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.685,49.873,57.393,51.775,55.685,0.009,0.0,0.001,0.0,0.0,49.873
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.671,49.873,57.39,51.758,55.671,0.009,0.0,0.001,0.0,0.0,49.873
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.657,49.907,57.388,51.741,55.657,0.009,0.0,0.001,0.0,0.0,49.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.642,49.879,57.386,51.724,55.642,0.009,0.0,0.001,0.0,0.0,49.879
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.628,49.857,57.384,51.708,55.628,0.009,0.0,0.001,0.0,0.0,49.857
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.613,49.856,57.381,51.691,55.613,0.009,0.0,0.001,0.0,0.0,49.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.599,49.857,57.379,51.675,55.599,0.009,0.0,0.001,0.0,0.0,49.857
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.584,49.841,57.377,51.659,55.584,0.009,0.0,0.001,0.0,0.0,49.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.57,49.822,57.375,51.642,55.57,0.009,0.0,0.001,0.0,0.0,49.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.556,49.82,57.372,51.626,55.556,0.009,0.0,0.001,0.0,0.0,49.82
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.541,49.803,57.37,51.61,55.541,0.009,0.0,0.001,0.0,0.0,49.803
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.527,49.818,57.368,51.594,55.527,0.009,0.0,0.001,0.0,0.0,49.818
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.512,49.82,57.366,51.578,55.512,0.009,0.0,0.001,0.0,0.0,49.82
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.498,49.835,57.364,51.562,55.498,0.009,0.0,0.001,0.0,0.0,49.835
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.483,49.854,57.361,51.547,55.483,0.009,0.0,0.001,0.0,0.0,49.854
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.469,49.856,57.359,51.531,55.469,0.009,0.0,0.001,0.0,0.0,49.856
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.455,49.871,57.357,51.517,55.455,0.009,0.0,0.001,0.0,0.0,49.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.44,49.89,57.355,51.502,55.44,0.009,0.0,0.001,0.0,0.0,49.89
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.426,49.893,57.352,51.487,55.426,0.009,0.0,0.001,0.0,0.0,49.893
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.411,49.875,57.35,51.473,55.411,0.009,0.0,0.001,0.0,0.0,49.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.397,49.888,57.348,51.459,55.397,0.009,0.0,0.001,0.0,0.0,49.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.382,49.924,57.346,51.445,55.382,0.009,0.0,0.001,0.0,0.0,49.924
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.368,49.945,57.344,51.431,55.368,0.009,0.0,0.001,0.0,0.0,49.945
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.353,49.93,57.341,51.418,55.353,0.009,0.0,0.001,0.0,0.0,49.93
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.339,49.929,57.339,51.405,55.339,0.009,0.0,0.001,0.0,0.0,49.929
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.324,49.895,57.337,51.391,55.324,0.009,0.0,0.001,0.0,0.0,49.895
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.31,49.924,57.335,51.378,55.31,0.009,0.0,0.001,0.0,0.0,49.924
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.295,49.898,57.333,51.365,55.295,0.009,0.0,0.001,0.0,0.0,49.898
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.281,49.859,57.331,51.352,55.281,0.009,0.0,0.001,0.0,0.0,49.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.267,49.871,57.328,51.338,55.267,0.009,0.0,0.001,0.0,0.0,49.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.252,49.89,57.326,51.325,55.252,0.009,0.0,0.001,0.0,0.0,49.89
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.238,49.894,57.324,51.312,55.238,0.009,0.0,0.001,0.0,0.0,49.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.223,49.86,57.322,51.3,55.223,0.009,0.0,0.001,0.0,0.0,49.86
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.209,49.855,57.32,51.287,55.209,0.009,0.0,0.001,0.0,0.0,49.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.195,49.859,57.317,51.274,55.195,0.009,0.0,0.001,0.0,0.0,49.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.18,49.776,57.315,51.261,55.18,0.009,0.0,0.001,0.0,0.0,49.776
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.166,49.764,57.313,51.248,55.166,0.009,0.0,0.001,0.0,0.0,49.764
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.151,49.782,57.311,51.234,55.151,0.009,0.0,0.001,0.0,0.0,49.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.137,49.785,57.309,51.221,55.137,0.009,0.0,0.001,0.0,0.0,49.785
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.123,49.768,57.306,51.209,55.123,0.009,0.0,0.001,0.0,0.0,49.768
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.108,49.766,57.304,51.196,55.108,0.009,0.0,0.001,0.0,0.0,49.766
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.094,49.766,57.302,51.183,55.094,0.009,0.0,0.001,0.0,0.0,49.766
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.08,49.766,57.3,51.17,55.08,0.009,0.0,0.001,0.0,0.0,49.766
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.065,49.767,57.297,51.158,55.065,0.009,0.0,0.001,0.0,0.0,49.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.051,49.749,57.295,51.145,55.051,0.009,0.0,0.001,0.0,0.0,49.749
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.036,49.763,57.293,51.133,55.036,0.009,0.0,0.001,0.0,0.0,49.763
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.022,49.782,57.291,51.121,55.022,0.009,0.0,0.001,0.0,0.0,49.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.008,49.802,57.289,51.109,55.008,0.009,0.0,0.001,0.0,0.0,49.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.994,49.77,57.286,51.097,54.994,0.009,0.0,0.001,0.0,0.0,49.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.979,49.768,57.284,51.085,54.979,0.009,0.0,0.001,0.0,0.0,49.768
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.965,49.702,57.282,51.073,54.965,0.009,0.0,0.001,0.0,0.0,49.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.951,49.691,57.28,51.061,54.951,0.009,0.0,0.001,0.0,0.0,49.691
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.936,49.744,57.278,51.048,54.936,0.009,0.0,0.001,0.0,0.0,49.744
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.922,49.701,57.275,51.037,54.922,0.009,0.0,0.001,0.0,0.0,49.701
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.908,49.693,57.273,51.025,54.908,0.009,0.0,0.001,0.0,0.0,49.693
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.893,49.695,57.271,51.013,54.893,0.009,0.0,0.001,0.0,0.0,49.695
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.879,49.663,57.269,51.001,54.879,0.009,0.0,0.001,0.0,0.0,49.663
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.865,49.641,57.266,50.989,54.865,0.009,0.0,0.001,0.0,0.0,49.641
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.851,49.657,57.264,50.977,54.851,0.009,0.0,0.001,0.0,0.0,49.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.837,49.609,57.262,50.965,54.837,0.009,0.0,0.001,0.0,0.0,49.609
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.822,49.636,57.26,50.953,54.822,0.009,0.0,0.001,0.0,0.0,49.636
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.808,49.625,57.258,50.941,54.808,0.009,0.0,0.001,0.0,0.0,49.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.794,49.606,57.255,50.929,54.794,0.009,0.0,0.001,0.0,0.0,49.606
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.78,49.602,57.253,50.917,54.78,0.009,0.0,0.001,0.0,0.0,49.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.766,49.637,57.251,50.906,54.766,0.009,0.0,0.001,0.0,0.0,49.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.751,49.609,57.249,50.894,54.751,0.009,0.0,0.001,0.0,0.0,49.609
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.737,49.603,57.246,50.883,54.737,0.009,0.0,0.001,0.0,0.0,49.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.723,49.604,57.244,50.871,54.723,0.009,0.0,0.001,0.0,0.0,49.604
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.709,49.604,57.242,50.86,54.709,0.009,0.0,0.001,0.0,0.0,49.604
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.695,49.605,57.24,50.849,54.695,0.009,0.0,0.001,0.0,0.0,49.605
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.681,49.573,57.238,50.837,54.681,0.009,0.0,0.001,0.0,0.0,49.573
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.666,49.55,57.235,50.826,54.666,0.009,0.0,0.001,0.0,0.0,49.55
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.652,49.581,57.233,50.815,54.652,0.009,0.0,0.001,0.0,0.0,49.581
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.638,49.603,57.231,50.804,54.638,0.009,0.0,0.001,0.0,0.0,49.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.624,49.588,57.229,50.793,54.624,0.009,0.0,0.001,0.0,0.0,49.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.61,49.586,57.227,50.782,54.61,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.596,49.585,57.224,50.771,54.596,0.009,0.0,0.001,0.0,0.0,49.585
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.582,49.603,57.222,50.761,54.582,0.009,0.0,0.001,0.0,0.0,49.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.568,49.587,57.22,50.75,54.568,0.009,0.0,0.001,0.0,0.0,49.587
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.554,49.635,57.218,50.74,54.554,0.009,0.0,0.001,0.0,0.0,49.635
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.54,49.608,57.215,50.73,54.54,0.009,0.0,0.001,0.0,0.0,49.608
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.526,49.636,57.213,50.72,54.526,0.009,0.0,0.001,0.0,0.0,49.636
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.512,49.625,57.211,50.71,54.512,0.009,0.0,0.001,0.0,0.0,49.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.498,49.604,57.209,50.701,54.498,0.009,0.0,0.001,0.0,0.0,49.604
