HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,12.99,0.0,242.576,144.339,26.4,76.614,72.395,75.175,50.312,76.53,0.08,0.146,-0.008,100,0.0,49.606
0,0.0,0.0,100.0,0.0,149.305,0.0,807.173,538.252,26.4,73.125,74.306,75.141,59.367,72.718,0.249,0.684,-0.036,100,0.0,49.588
0,0.0,0.0,100.0,0.0,632.523,0.0,1603.869,1100.882,26.4,70.678,74.674,75.093,69.928,69.713,0.501,1.642,-0.15,100,0.0,49.586
0,0.0,0.0,100.0,0.0,1619.86,0.0,2285.87,1586.909,26.4,72.965,74.738,75.032,73.75,71.138,0.842,2.965,-0.312,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3241.7,0.0,2893.141,1999.923,26.4,76.167,74.765,74.997,74.594,73.166,1.441,4.689,-0.496,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,77.815,74.786,75.012,74.751,74.18,1.536,4.932,-0.521,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.299,74.821,75.048,74.803,74.578,1.536,4.932,-0.521,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.475,74.862,75.089,74.845,74.743,1.536,4.932,-0.521,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.56,74.905,75.132,74.887,74.826,1.536,4.932,-0.521,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.617,74.948,75.175,74.93,74.883,1.536,4.932,-0.521,100,0.0,49.585
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.664,74.99,75.218,74.972,74.93,1.536,4.932,-0.521,100,0.0,49.603
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.709,75.032,75.26,75.015,74.974,1.536,4.932,-0.521,100,0.0,49.588
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.751,75.074,75.302,75.056,75.017,1.536,4.932,-0.521,100,0.0,49.602
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.793,75.115,75.344,75.098,75.059,1.536,4.932,-0.521,100,0.0,49.588
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.834,75.156,75.385,75.138,75.1,1.536,4.932,-0.521,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.875,75.196,75.426,75.179,75.141,1.536,4.932,-0.521,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.916,75.236,75.466,75.219,75.182,1.536,4.932,-0.521,100,0.0,49.584
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.956,75.276,75.506,75.259,75.222,1.536,4.932,-0.521,100,0.0,49.632
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.996,75.315,75.545,75.299,75.262,1.536,4.932,-0.521,100,0.0,49.687
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.035,75.355,75.584,75.338,75.301,1.536,4.932,-0.521,100,0.0,49.743
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.075,75.393,75.623,75.377,75.341,1.536,4.932,-0.521,100,0.0,49.75
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.113,75.431,75.662,75.415,75.379,1.536,4.932,-0.521,100,0.0,49.731
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.152,75.469,75.7,75.453,75.417,1.536,4.932,-0.521,100,0.0,49.746
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.19,75.506,75.737,75.491,75.455,1.536,4.932,-0.521,100,0.0,49.748
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.227,75.543,75.775,75.528,75.493,1.536,4.932,-0.521,100,0.0,49.748
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.264,75.58,75.812,75.564,75.53,1.536,4.932,-0.521,100,0.0,49.747
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.301,75.617,75.848,75.601,75.567,1.536,4.932,-0.521,100,0.0,49.779
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.338,75.653,75.885,75.638,75.604,1.536,4.932,-0.521,100,0.0,49.801
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.374,75.689,75.921,75.674,75.64,1.536,4.932,-0.521,100,0.0,49.802
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.41,75.724,75.957,75.709,75.676,1.536,4.932,-0.521,100,0.0,49.818
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.446,75.759,75.992,75.745,75.712,1.536,4.932,-0.521,100,0.0,49.819
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.481,75.795,76.027,75.78,75.747,1.536,4.932,-0.521,100,0.0,49.851
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.516,75.829,76.062,75.815,75.782,1.536,4.932,-0.521,100,0.0,49.872
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.551,75.864,76.097,75.849,75.817,1.536,4.932,-0.521,100,0.0,49.89
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.586,75.898,76.131,75.883,75.851,1.536,4.932,-0.521,100,0.0,49.908
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.62,75.932,76.165,75.917,75.886,1.536,4.932,-0.521,100,0.0,49.927
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.654,75.965,76.199,75.951,75.92,1.536,4.932,-0.521,100,0.0,49.912
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.687,75.998,76.232,75.984,75.953,1.536,4.932,-0.521,100,0.0,49.91
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.72,76.031,76.265,76.017,75.986,1.536,4.932,-0.521,100,0.0,49.894
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.753,76.063,76.298,76.05,76.019,1.536,4.932,-0.521,100,0.0,49.892
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.786,76.096,76.331,76.082,76.052,1.536,4.932,-0.521,100,0.0,49.891
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.818,76.128,76.363,76.114,76.084,1.536,4.932,-0.521,100,0.0,49.907
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.85,76.16,76.395,76.146,76.117,1.536,4.932,-0.521,100,0.0,49.926
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.883,76.192,76.427,76.178,76.149,1.536,4.932,-0.521,100,0.0,49.944
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.914,76.223,76.459,76.21,76.18,1.536,4.932,-0.521,100,0.0,49.962
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.946,76.254,76.49,76.241,76.212,1.536,4.932,-0.521,100,0.0,49.98
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.977,76.285,76.521,76.272,76.243,1.536,4.932,-0.521,100,0.0,49.983
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.008,76.315,76.552,76.303,76.274,1.536,4.932,-0.521,100,0.0,49.965
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.039,76.346,76.582,76.333,76.305,1.536,4.932,-0.521,100,0.0,49.981
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.069,76.376,76.613,76.363,76.335,1.536,4.932,-0.521,100,0.0,49.949
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.099,76.406,76.643,76.393,76.365,1.536,4.932,-0.521,100,0.0,49.976
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.129,76.436,76.673,76.423,76.395,1.536,4.932,-0.521,100,0.0,50.015
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.159,76.465,76.702,76.453,76.425,1.536,4.932,-0.521,100,0.0,50.003
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.189,76.494,76.732,76.482,76.455,1.536,4.932,-0.521,100,0.0,49.985
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.218,76.523,76.761,76.511,76.484,1.536,4.932,-0.521,100,0.0,49.932
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.247,76.552,76.79,76.539,76.513,1.536,4.932,-0.521,100,0.0,49.958
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.276,76.58,76.819,76.568,76.542,1.536,4.932,-0.521,100,0.0,49.982
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.304,76.608,76.848,76.597,76.57,1.536,4.932,-0.521,100,0.0,49.952
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.332,76.636,76.876,76.624,76.598,1.536,4.932,-0.521,100,0.0,49.913
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.36,76.664,76.904,76.652,76.626,1.536,4.932,-0.521,100,0.0,49.91
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.388,76.691,76.932,76.68,76.654,1.536,4.932,-0.521,100,0.0,49.895
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.416,76.719,76.959,76.707,76.682,1.536,4.932,-0.521,100,0.0,49.876
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.443,76.746,76.987,76.734,76.709,1.536,4.932,-0.521,100,0.0,49.874
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.47,76.773,77.014,76.761,76.736,1.536,4.932,-0.521,100,0.0,49.875
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.497,76.799,77.041,76.788,76.763,1.536,4.932,-0.521,100,0.0,49.859
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.524,76.826,77.068,76.815,76.79,1.536,4.932,-0.521,100,0.0,49.84
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.551,76.852,77.094,76.841,76.816,1.536,4.932,-0.521,100,0.0,49.821
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.577,76.878,77.121,76.867,76.843,1.536,4.932,-0.521,100,0.0,49.834
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.603,76.905,77.147,76.894,76.869,1.536,4.932,-0.521,100,0.0,49.871
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.629,76.93,77.173,76.92,76.895,1.536,4.932,-0.521,100,0.0,49.859
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.655,76.956,77.199,76.945,76.921,1.536,4.932,-0.521,100,0.0,49.84
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.681,76.981,77.225,76.97,76.947,1.536,4.932,-0.521,100,0.0,49.822
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.706,77.006,77.25,76.996,76.972,1.536,4.932,-0.521,100,0.0,49.804
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.731,77.031,77.276,77.021,76.997,1.536,4.932,-0.521,100,0.0,49.786
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.756,77.056,77.301,77.046,77.022,1.536,4.932,-0.521,100,0.0,49.784
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.781,77.081,77.326,77.07,77.047,1.536,4.932,-0.521,100,0.0,49.768
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.806,77.105,77.35,77.095,77.072,1.536,4.932,-0.521,100,0.0,49.764
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.831,77.13,77.375,77.12,77.097,1.536,4.932,-0.521,100,0.0,49.814
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.855,77.154,77.399,77.144,77.121,1.536,4.932,-0.521,100,0.0,49.822
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.88,77.178,77.424,77.168,77.146,1.536,4.932,-0.521,100,0.0,49.804
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.904,77.202,77.448,77.192,77.17,1.536,4.932,-0.521,100,0.0,49.802
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.928,77.226,77.472,77.216,77.194,1.536,4.932,-0.521,100,0.0,49.785
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.952,77.25,77.496,77.24,77.217,1.536,4.932,-0.521,100,0.0,49.817
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.975,77.273,77.519,77.263,77.241,1.536,4.932,-0.521,100,0.0,49.77
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.999,77.296,77.543,77.286,77.265,1.536,4.932,-0.521,100,0.0,49.829
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.022,77.32,77.566,77.31,77.288,1.536,4.932,-0.521,100,0.0,49.826
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.045,77.342,77.589,77.332,77.311,1.536,4.932,-0.521,100,0.0,49.753
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.068,77.365,77.612,77.355,77.334,1.536,4.932,-0.521,100,0.0,49.812
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.091,77.388,77.635,77.378,77.357,1.536,4.932,-0.521,100,0.0,49.772
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.114,77.41,77.658,77.401,77.38,1.536,4.932,-0.521,100,0.0,49.799
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.136,77.432,77.681,77.423,77.402,1.536,4.932,-0.521,100,0.0,49.753
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.159,77.455,77.703,77.445,77.425,1.536,4.932,-0.521,100,0.0,49.796
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.181,77.477,77.725,77.468,77.447,1.536,4.932,-0.521,100,0.0,49.771
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.203,77.499,77.748,77.489,77.469,1.536,4.932,-0.521,100,0.0,49.767
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.225,77.52,77.769,77.511,77.491,1.536,4.932,-0.521,100,0.0,49.719
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.247,77.542,77.791,77.532,77.512,1.536,4.932,-0.521,100,0.0,49.694
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.268,77.563,77.813,77.554,77.534,1.536,4.932,-0.521,100,0.0,49.725
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.29,77.585,77.835,77.576,77.556,1.536,4.932,-0.521,100,0.0,49.747
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.311,77.606,77.856,77.597,77.577,1.536,4.932,-0.521,100,0.0,49.734
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.333,77.627,77.877,77.618,77.599,1.536,4.932,-0.521,100,0.0,49.697
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.354,77.648,77.899,77.639,77.62,1.536,4.932,-0.521,100,0.0,49.71
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.375,77.669,77.92,77.66,77.64,1.536,4.932,-0.521,100,0.0,49.678
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.395,77.69,77.941,77.681,77.662,1.536,4.932,-0.521,100,0.0,49.741
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.416,77.71,77.961,77.702,77.682,1.536,4.932,-0.521,100,0.0,49.702
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.437,77.73,77.982,77.722,77.703,1.536,4.932,-0.521,100,0.0,49.676
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.457,77.751,78.003,77.743,77.723,1.536,4.932,-0.521,100,0.0,49.711
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.478,77.771,78.023,77.762,77.744,1.536,4.932,-0.521,100,0.0,49.632
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.498,77.791,78.043,77.782,77.764,1.536,4.932,-0.521,100,0.0,49.652
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.518,77.811,78.063,77.803,77.784,1.536,4.932,-0.521,100,0.0,49.675
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.538,77.831,78.084,77.823,77.804,1.536,4.932,-0.521,100,0.0,49.66
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.558,77.851,78.104,77.842,77.824,1.536,4.932,-0.521,100,0.0,49.674
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.578,77.87,78.123,77.862,77.844,1.536,4.932,-0.521,100,0.0,49.677
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.598,77.89,78.143,77.882,77.863,1.536,4.932,-0.521,100,0.0,49.66
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.617,77.909,78.163,77.901,77.883,1.536,4.932,-0.521,100,0.0,49.657
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.636,77.929,78.182,77.921,77.903,1.536,4.932,-0.521,100,0.0,49.674
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.656,77.948,78.201,77.94,77.922,1.536,4.932,-0.521,100,0.0,49.679
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.675,77.966,78.221,77.959,77.941,1.536,4.932,-0.521,100,0.0,49.61
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.694,77.986,78.24,77.978,77.96,1.536,4.932,-0.521,100,0.0,49.651
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.713,78.005,78.259,77.997,77.979,1.536,4.932,-0.521,100,0.0,49.658
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.732,78.024,78.278,78.016,77.998,1.536,4.932,-0.521,100,0.0,49.675
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.751,78.042,78.297,78.034,78.017,1.536,4.932,-0.521,100,0.0,49.66
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.77,78.061,78.316,78.053,78.036,1.536,4.932,-0.521,100,0.0,49.675
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.788,78.079,78.334,78.072,78.054,1.536,4.932,-0.521,100,0.0,49.644
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.807,78.098,78.353,78.09,78.073,1.536,4.932,-0.521,100,0.0,49.656
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.825,78.116,78.371,78.108,78.091,1.536,4.932,-0.521,100,0.0,49.642
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.844,78.134,78.39,78.126,78.11,1.536,4.932,-0.521,100,0.0,49.64
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.862,78.152,78.408,78.145,78.128,1.536,4.932,-0.521,100,0.0,49.641
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.88,78.17,78.426,78.162,78.146,1.536,4.932,-0.521,100,0.0,49.623
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.898,78.188,78.444,78.181,78.164,1.536,4.932,-0.521,100,0.0,49.654
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.916,78.206,78.462,78.199,78.182,1.536,4.932,-0.521,100,0.0,49.661
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.934,78.223,78.48,78.216,78.2,1.536,4.932,-0.521,100,0.0,49.61
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.951,78.241,78.498,78.234,78.217,1.536,4.932,-0.521,100,0.0,49.603
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.969,78.258,78.515,78.251,78.235,1.536,4.932,-0.521,100,0.0,49.605
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.986,78.276,78.533,78.268,78.252,1.536,4.932,-0.521,100,0.0,49.588
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.004,78.293,78.551,78.286,78.27,1.536,4.932,-0.521,100,0.0,49.586
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.021,78.31,78.568,78.303,78.287,1.536,4.932,-0.521,100,0.0,49.57
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.038,78.327,78.585,78.32,78.304,1.536,4.932,-0.521,100,0.0,49.569
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.055,78.344,78.602,78.337,78.321,1.536,4.932,-0.521,100,0.0,49.536
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.072,78.361,78.619,78.354,78.338,1.536,4.932,-0.521,100,0.0,49.53
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.089,78.378,78.637,78.371,78.355,1.536,4.932,-0.521,100,0.0,49.565
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.106,78.395,78.653,78.388,78.372,1.536,4.932,-0.521,100,0.0,49.538
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.123,78.411,78.67,78.404,78.389,1.536,4.932,-0.521,100,0.0,49.499
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.139,78.427,78.687,78.42,78.405,1.536,4.932,-0.521,100,0.0,49.495
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.156,78.444,78.704,78.437,78.422,1.536,4.932,-0.521,100,0.0,49.497
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.172,78.46,78.72,78.453,78.438,1.536,4.932,-0.521,100,0.0,49.463
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.189,78.477,78.737,78.47,78.454,1.536,4.932,-0.521,100,0.0,49.494
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.205,78.492,78.753,78.486,78.471,1.536,4.932,-0.521,100,0.0,49.434
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.221,78.508,78.769,78.502,78.487,1.536,4.932,-0.521,100,0.0,49.391
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.237,78.524,78.786,78.517,78.503,1.536,4.932,-0.521,100,0.0,49.388
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.253,78.54,78.802,78.533,78.518,1.536,4.932,-0.521,100,0.0,49.371
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.268,78.556,78.818,78.549,78.534,1.536,4.932,-0.521,100,0.0,49.386
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.284,78.572,78.834,78.565,78.55,1.536,4.932,-0.521,100,0.0,49.388
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.3,78.588,78.85,78.581,78.566,1.536,4.932,-0.521,100,0.0,49.388
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.316,78.603,78.865,78.597,78.582,1.536,4.932,-0.521,100,0.0,49.386
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.332,78.619,78.881,78.612,78.598,1.536,4.932,-0.521,100,0.0,49.435
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.348,78.635,78.897,78.628,78.614,1.536,4.932,-0.521,100,0.0,49.478
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.363,78.65,78.912,78.644,78.629,1.536,4.932,-0.521,100,0.0,49.414
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.379,78.666,78.928,78.659,78.645,1.536,4.932,-0.521,100,0.0,49.434
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.394,78.682,78.943,78.675,78.66,1.536,4.932,-0.521,100,0.0,49.508
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.41,78.697,78.959,78.69,78.676,1.536,4.932,-0.521,100,0.0,49.482
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.426,78.713,78.974,78.706,78.691,1.536,4.932,-0.521,100,0.0,49.526
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.441,78.728,78.99,78.721,78.707,1.536,4.932,-0.521,100,0.0,49.518
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.456,78.743,79.005,78.736,78.722,1.536,4.932,-0.521,100,0.0,49.498
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.471,78.758,79.02,78.751,78.737,1.536,4.932,-0.521,100,0.0,49.495
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.486,78.773,79.035,78.766,78.752,1.536,4.932,-0.521,100,0.0,49.512
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.502,78.788,79.05,78.781,78.767,1.536,4.932,-0.521,100,0.0,49.514
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.516,78.803,79.065,78.796,78.782,1.536,4.932,-0.521,100,0.0,49.531
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.531,78.817,79.08,78.811,78.797,1.536,4.932,-0.521,100,0.0,49.515
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.546,78.833,79.095,78.826,78.812,1.536,4.932,-0.521,100,0.0,49.563
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.561,78.847,79.11,78.841,78.827,1.536,4.932,-0.521,100,0.0,49.538
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.576,78.861,79.125,78.855,78.842,1.536,4.932,-0.521,100,0.0,49.499
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.59,78.876,79.139,78.87,78.856,1.536,4.932,-0.521,100,0.0,49.511
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.605,78.891,79.154,78.884,78.871,1.536,4.932,-0.521,100,0.0,49.529
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.619,78.905,79.168,78.899,78.886,1.536,4.932,-0.521,100,0.0,49.563
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.634,78.92,79.183,78.914,78.9,1.536,4.932,-0.521,100,0.0,49.618
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.649,78.934,79.197,78.928,78.915,1.536,4.932,-0.521,100,0.0,49.589
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.663,78.949,79.212,78.943,78.929,1.536,4.932,-0.521,100,0.0,49.649
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.678,78.964,79.226,78.957,78.944,1.536,4.932,-0.521,100,0.0,49.677
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.692,78.977,79.241,78.972,78.958,1.536,4.932,-0.521,100,0.0,49.644
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.707,78.992,79.255,78.986,78.973,1.536,4.932,-0.521,100,0.0,49.653
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.721,79.006,79.269,79.0,78.987,1.536,4.932,-0.521,100,0.0,49.723
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.735,79.02,79.283,79.015,79.001,1.536,4.932,-0.521,100,0.0,49.715
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.75,79.035,79.298,79.029,79.015,1.536,4.932,-0.521,100,0.0,49.73
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.764,79.048,79.312,79.042,79.029,1.536,4.932,-0.521,100,0.0,49.667
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.777,79.062,79.326,79.056,79.043,1.536,4.932,-0.521,100,0.0,49.642
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.791,79.075,79.34,79.069,79.057,1.536,4.932,-0.521,100,0.0,49.597
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.804,79.088,79.353,79.082,79.07,1.536,4.932,-0.521,100,0.0,49.461
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.817,79.1,79.367,79.095,79.083,1.536,4.932,-0.521,100,0.0,49.35
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.83,79.112,79.38,79.107,79.096,1.536,4.932,-0.521,100,0.0,49.144
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.842,79.124,79.394,79.119,79.108,1.536,4.932,-0.521,100,0.0,49.005
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.854,79.136,79.407,79.131,79.12,1.536,4.932,-0.521,100,0.0,48.897
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.866,79.148,79.42,79.143,79.132,1.536,4.932,-0.521,100,0.0,48.787
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.878,79.161,79.433,79.155,79.144,1.536,4.932,-0.521,100,0.0,48.744
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.89,79.173,79.446,79.168,79.156,1.536,4.932,-0.521,100,0.0,48.677
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.902,79.185,79.459,79.18,79.168,1.536,4.932,-0.521,100,0.0,48.636
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.915,79.197,79.472,79.192,79.181,1.536,4.932,-0.521,100,0.0,48.583
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.927,79.21,79.484,79.204,79.193,1.536,4.932,-0.521,100,0.0,48.594
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.939,79.222,79.497,79.217,79.205,1.536,4.932,-0.521,100,0.0,48.567
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.952,79.234,79.51,79.229,79.218,1.536,4.932,-0.521,100,0.0,48.495
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.964,79.246,79.522,79.241,79.23,1.536,4.932,-0.521,100,0.0,48.488
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.976,79.258,79.534,79.253,79.242,1.536,4.932,-0.521,100,0.0,48.438
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.988,79.271,79.547,79.265,79.254,1.536,4.932,-0.521,100,0.0,48.483
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.0,79.282,79.559,79.278,79.266,1.536,4.932,-0.521,100,0.0,48.424
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.012,79.295,79.571,79.29,79.278,1.536,4.932,-0.521,100,0.0,48.446
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.025,79.307,79.584,79.302,79.291,1.536,4.932,-0.521,100,0.0,48.466
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.037,79.32,79.596,79.314,79.303,1.536,4.932,-0.521,100,0.0,48.534
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.049,79.332,79.608,79.327,79.315,1.536,4.932,-0.521,100,0.0,48.542
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.062,79.344,79.62,79.339,79.328,1.536,4.932,-0.521,100,0.0,48.578
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.074,79.355,79.632,79.351,79.34,1.536,4.932,-0.521,100,0.0,48.469
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.085,79.367,79.645,79.362,79.351,1.536,4.932,-0.521,100,0.0,48.387
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.097,79.378,79.656,79.373,79.363,1.536,4.932,-0.521,100,0.0,48.331
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.108,79.39,79.668,79.385,79.374,1.536,4.932,-0.521,100,0.0,48.313
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.119,79.4,79.68,79.396,79.386,1.536,4.932,-0.521,100,0.0,48.198
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.131,79.411,79.692,79.407,79.397,1.536,4.932,-0.521,100,0.0,48.119
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.141,79.422,79.703,79.417,79.407,1.536,4.932,-0.521,100,0.0,48.03
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.152,79.433,79.715,79.428,79.418,1.536,4.932,-0.521,100,0.0,47.987
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.163,79.444,79.726,79.44,79.429,1.536,4.932,-0.521,100,0.0,47.969
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.174,79.455,79.738,79.451,79.44,1.536,4.932,-0.521,100,0.0,47.921
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.185,79.466,79.749,79.461,79.451,1.536,4.932,-0.521,100,0.0,47.833
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.196,79.476,79.76,79.472,79.462,1.536,4.932,-0.521,100,0.0,47.774
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.207,79.487,79.772,79.482,79.472,1.536,4.932,-0.521,100,0.0,47.72
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.217,79.498,79.783,79.493,79.483,1.536,4.932,-0.521,100,0.0,47.699
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.228,79.508,79.794,79.504,79.494,1.536,4.932,-0.521,100,0.0,47.63
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.239,79.519,79.805,79.515,79.505,1.536,4.932,-0.521,100,0.0,47.674
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.249,79.529,79.816,79.525,79.515,1.536,4.932,-0.521,100,0.0,47.584
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.26,79.54,79.827,79.535,79.526,1.536,4.932,-0.521,100,0.0,47.551
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.27,79.551,79.838,79.546,79.536,1.536,4.932,-0.521,100,0.0,47.571
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.281,79.561,79.849,79.557,79.547,1.536,4.932,-0.521,100,0.0,47.492
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.291,79.571,79.859,79.567,79.557,1.536,4.932,-0.521,100,0.0,47.431
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.302,79.581,79.87,79.577,79.568,1.536,4.932,-0.521,100,0.0,47.395
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.312,79.591,79.881,79.587,79.578,1.536,4.932,-0.521,100,0.0,47.342
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.322,79.602,79.891,79.597,79.588,1.536,4.932,-0.521,100,0.0,47.321
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.332,79.612,79.902,79.607,79.598,1.536,4.932,-0.521,100,0.0,47.267
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.342,79.623,79.912,79.618,79.608,1.536,4.932,-0.521,100,0.0,47.345
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.353,79.633,79.923,79.629,79.619,1.536,4.932,-0.521,100,0.0,47.292
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.363,79.643,79.933,79.639,79.629,1.536,4.932,-0.521,100,0.0,47.281
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.373,79.653,79.944,79.649,79.64,1.536,4.932,-0.521,100,0.0,47.265
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.384,79.664,79.954,79.659,79.65,1.536,4.932,-0.521,100,0.0,47.295
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.394,79.674,79.965,79.67,79.66,1.536,4.932,-0.521,100,0.0,47.315
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.405,79.685,79.975,79.681,79.671,1.536,4.932,-0.521,100,0.0,47.349
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.415,79.696,79.985,79.691,79.681,1.536,4.932,-0.521,100,0.0,47.403
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.426,79.706,79.996,79.702,79.692,1.536,4.932,-0.521,100,0.0,47.393
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.436,79.716,80.006,79.712,79.702,1.536,4.932,-0.521,100,0.0,47.406
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.447,79.727,80.016,79.722,79.713,1.536,4.932,-0.521,100,0.0,47.409
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.457,79.737,80.027,79.733,79.723,1.536,4.932,-0.521,100,0.0,47.391
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.467,79.747,80.037,79.743,79.733,1.536,4.932,-0.521,100,0.0,47.404
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.478,79.758,80.048,79.753,79.744,1.536,4.932,-0.521,100,0.0,47.439
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.488,79.768,80.058,79.764,79.754,1.536,4.932,-0.521,100,0.0,47.479
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.498,79.778,80.068,79.774,79.764,1.536,4.932,-0.521,100,0.0,47.417
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.508,79.788,80.078,79.784,79.774,1.536,4.932,-0.521,100,0.0,47.407
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.519,79.798,80.088,79.794,79.784,1.536,4.932,-0.521,100,0.0,47.394
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.528,79.807,80.099,79.804,79.794,1.536,4.932,-0.521,100,0.0,47.342
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.538,79.817,80.109,79.813,79.804,1.536,4.932,-0.521,100,0.0,47.321
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.548,79.827,80.119,79.823,79.814,1.536,4.932,-0.521,100,0.0,47.271
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.558,79.836,80.129,79.832,79.823,1.536,4.932,-0.521,100,0.0,47.233
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.567,79.846,80.139,79.842,79.833,1.536,4.932,-0.521,100,0.0,47.165
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.576,79.855,80.149,79.851,79.842,1.536,4.932,-0.521,100,0.0,47.11
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.586,79.864,80.158,79.86,79.852,1.536,4.932,-0.521,100,0.0,47.023
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.595,79.873,80.168,79.869,79.861,1.536,4.932,-0.521,100,0.0,46.947
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.604,79.882,80.178,79.878,79.87,1.536,4.932,-0.521,100,0.0,46.926
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.613,79.891,80.187,79.887,79.879,1.536,4.932,-0.521,100,0.0,46.847
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.622,79.899,80.197,79.896,79.888,1.536,4.932,-0.521,100,0.0,46.705
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.63,79.908,80.206,79.904,79.896,1.536,4.932,-0.521,100,0.0,46.626
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.639,79.916,80.216,79.912,79.905,1.536,4.932,-0.521,100,0.0,46.489
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.647,79.924,80.225,79.921,79.913,1.536,4.932,-0.521,100,0.0,46.408
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.655,79.933,80.234,79.929,79.921,1.536,4.932,-0.521,100,0.0,46.338
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.664,79.941,80.243,79.937,79.93,1.536,4.932,-0.521,100,0.0,46.231
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.672,79.949,80.252,79.946,79.938,1.536,4.932,-0.521,100,0.0,46.202
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.681,79.958,80.261,79.955,79.947,1.536,4.932,-0.521,100,0.0,46.186
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.689,79.967,80.27,79.963,79.955,1.536,4.932,-0.521,100,0.0,46.185
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.698,79.976,80.279,79.972,79.964,1.536,4.932,-0.521,100,0.0,46.137
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.707,79.984,80.288,79.98,79.973,1.536,4.932,-0.521,100,0.0,46.097
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.715,79.993,80.297,79.989,79.981,1.536,4.932,-0.521,100,0.0,46.092
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.724,80.002,80.306,79.998,79.99,1.536,4.932,-0.521,100,0.0,46.13
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.733,80.01,80.314,80.006,79.999,1.536,4.932,-0.521,100,0.0,46.037
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.741,80.018,80.323,80.014,80.007,1.536,4.932,-0.521,100,0.0,45.972
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.749,80.026,80.332,80.023,80.015,1.536,4.932,-0.521,100,0.0,45.953
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.757,80.034,80.34,80.031,80.023,1.536,4.932,-0.521,100,0.0,45.887
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.766,80.043,80.349,80.039,80.032,1.536,4.932,-0.521,100,0.0,45.829
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.774,80.051,80.358,80.047,80.04,1.536,4.932,-0.521,100,0.0,45.824
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.782,80.059,80.366,80.056,80.048,1.536,4.932,-0.521,100,0.0,45.793
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.79,80.067,80.375,80.064,80.056,1.536,4.932,-0.521,100,0.0,45.757
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.798,80.075,80.383,80.072,80.064,1.536,4.932,-0.521,100,0.0,45.719
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.807,80.084,80.392,80.08,80.073,1.536,4.932,-0.521,100,0.0,45.716
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.815,80.092,80.4,80.088,80.081,1.536,4.932,-0.521,100,0.0,45.699
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.823,80.1,80.408,80.097,80.089,1.536,4.932,-0.521,100,0.0,45.718
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.831,80.108,80.417,80.105,80.097,1.536,4.932,-0.521,100,0.0,45.611
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.839,80.114,80.425,80.111,80.105,1.536,4.932,-0.521,100,0.0,45.414
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.846,80.122,80.433,80.119,80.112,1.536,4.932,-0.521,100,0.0,45.328
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.853,80.129,80.441,80.126,80.119,1.536,4.932,-0.521,100,0.0,45.21
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.86,80.136,80.45,80.133,80.126,1.536,4.932,-0.521,100,0.0,45.116
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.867,80.142,80.457,80.14,80.133,1.536,4.932,-0.521,100,0.0,44.992
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.874,80.15,80.465,80.147,80.14,1.536,4.932,-0.521,100,0.0,44.929
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.881,80.157,80.473,80.154,80.147,1.536,4.932,-0.521,100,0.0,44.877
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.889,80.164,80.481,80.161,80.154,1.536,4.932,-0.521,100,0.0,44.808
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.896,80.171,80.489,80.168,80.162,1.536,4.932,-0.521,100,0.0,44.718
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.903,80.178,80.496,80.175,80.169,1.536,4.932,-0.521,100,0.0,44.674
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.91,80.186,80.504,80.183,80.176,1.536,4.932,-0.521,100,0.0,44.673
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.917,80.193,80.511,80.19,80.183,1.536,4.932,-0.521,100,0.0,44.623
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.924,80.201,80.519,80.197,80.19,1.536,4.932,-0.521,100,0.0,44.651
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.932,80.208,80.527,80.205,80.198,1.536,4.932,-0.521,100,0.0,44.607
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.939,80.215,80.534,80.212,80.205,1.536,4.932,-0.521,100,0.0,44.602
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.946,80.222,80.542,80.219,80.212,1.536,4.932,-0.521,100,0.0,44.519
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.954,80.229,80.549,80.226,80.219,1.536,4.932,-0.521,100,0.0,44.527
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.961,80.236,80.557,80.233,80.227,1.536,4.932,-0.521,100,0.0,44.45
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.968,80.243,80.564,80.24,80.234,1.536,4.932,-0.521,100,0.0,44.406
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.975,80.25,80.572,80.247,80.241,1.536,4.932,-0.521,100,0.0,44.353
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.982,80.257,80.579,80.254,80.248,1.536,4.932,-0.521,100,0.0,44.348
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.989,80.264,80.586,80.261,80.255,1.536,4.932,-0.521,100,0.0,44.332
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,83.996,80.272,80.594,80.269,80.262,1.536,4.932,-0.521,100,0.0,44.33
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.003,80.279,80.601,80.276,80.269,1.536,4.932,-0.521,100,0.0,44.332
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.01,80.286,80.608,80.283,80.276,1.536,4.932,-0.521,100,0.0,44.266
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.017,80.293,80.615,80.29,80.283,1.536,4.932,-0.521,100,0.0,44.258
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.024,80.3,80.623,80.297,80.29,1.536,4.932,-0.521,100,0.0,44.229
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.031,80.306,80.63,80.303,80.297,1.536,4.932,-0.521,100,0.0,44.144
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.038,80.313,80.637,80.31,80.304,1.536,4.932,-0.521,100,0.0,44.067
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.044,80.319,80.644,80.317,80.31,1.536,4.932,-0.521,100,0.0,44.028
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.051,80.326,80.651,80.323,80.317,1.536,4.932,-0.521,100,0.0,43.992
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.058,80.333,80.659,80.33,80.324,1.536,4.932,-0.521,100,0.0,43.973
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.064,80.34,80.666,80.337,80.33,1.536,4.932,-0.521,100,0.0,43.936
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.071,80.347,80.673,80.344,80.337,1.536,4.932,-0.521,100,0.0,43.965
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.078,80.354,80.68,80.351,80.344,1.536,4.932,-0.521,100,0.0,43.989
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.085,80.361,80.687,80.358,80.351,1.536,4.932,-0.521,100,0.0,43.939
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.092,80.368,80.694,80.365,80.358,1.536,4.932,-0.521,100,0.0,43.983
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.099,80.374,80.701,80.372,80.365,1.536,4.932,-0.521,100,0.0,43.926
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.106,80.381,80.708,80.378,80.372,1.536,4.932,-0.521,100,0.0,43.897
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.113,80.388,80.715,80.385,80.379,1.536,4.932,-0.521,100,0.0,43.931
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.12,80.395,80.722,80.392,80.386,1.536,4.932,-0.521,100,0.0,43.888
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.127,80.402,80.729,80.399,80.393,1.536,4.932,-0.521,100,0.0,43.854
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.133,80.407,80.736,80.405,80.399,1.536,4.932,-0.521,100,0.0,43.653
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.139,80.413,80.743,80.41,80.405,1.536,4.932,-0.521,100,0.0,43.596
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.145,80.419,80.749,80.416,80.411,1.536,4.932,-0.521,100,0.0,43.481
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.151,80.425,80.756,80.422,80.417,1.536,4.932,-0.521,100,0.0,43.417
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.157,80.431,80.763,80.428,80.423,1.536,4.932,-0.521,100,0.0,43.367
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.163,80.437,80.769,80.434,80.429,1.536,4.932,-0.521,100,0.0,43.265
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.169,80.442,80.776,80.44,80.434,1.536,4.932,-0.521,100,0.0,43.152
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.174,80.448,80.782,80.446,80.44,1.536,4.932,-0.521,100,0.0,43.124
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.18,80.454,80.789,80.452,80.446,1.536,4.932,-0.521,100,0.0,43.109
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.186,80.46,80.795,80.458,80.452,1.536,4.932,-0.521,100,0.0,43.075
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.192,80.466,80.802,80.464,80.458,1.536,4.932,-0.521,100,0.0,43.025
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.198,80.472,80.808,80.469,80.464,1.536,4.932,-0.521,100,0.0,42.918
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.204,80.478,80.814,80.475,80.47,1.536,4.932,-0.521,100,0.0,42.922
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.21,80.484,80.821,80.482,80.476,1.536,4.932,-0.521,100,0.0,42.928
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.216,80.49,80.827,80.488,80.482,1.536,4.932,-0.521,100,0.0,42.877
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.222,80.497,80.833,80.494,80.488,1.536,4.932,-0.521,100,0.0,42.89
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.228,80.502,80.84,80.5,80.494,1.536,4.932,-0.521,100,0.0,42.81
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.234,80.508,80.846,80.506,80.5,1.536,4.932,-0.521,100,0.0,42.815
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.24,80.514,80.852,80.512,80.506,1.536,4.932,-0.521,100,0.0,42.802
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.246,80.521,80.858,80.518,80.512,1.536,4.932,-0.521,100,0.0,42.801
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.253,80.526,80.865,80.524,80.518,1.536,4.932,-0.521,100,0.0,42.752
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.258,80.532,80.871,80.53,80.524,1.536,4.932,-0.521,100,0.0,42.748
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.264,80.538,80.877,80.536,80.53,1.536,4.932,-0.521,100,0.0,42.67
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.27,80.543,80.883,80.541,80.536,1.536,4.932,-0.521,100,0.0,42.558
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.275,80.549,80.889,80.547,80.541,1.536,4.932,-0.521,100,0.0,42.545
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.281,80.556,80.896,80.553,80.547,1.536,4.932,-0.521,100,0.0,42.581
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.287,80.561,80.902,80.559,80.553,1.536,4.932,-0.521,100,0.0,42.555
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.293,80.567,80.908,80.565,80.559,1.536,4.932,-0.521,100,0.0,42.498
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.299,80.573,80.914,80.57,80.565,1.536,4.932,-0.521,100,0.0,42.526
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.305,80.579,80.92,80.577,80.571,1.536,4.932,-0.521,100,0.0,42.515
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,84.311,80.585,80.926,80.582,80.577,1.536,4.932,-0.521,100,0.0,42.497
0,0.0,40.0,60.0,40.0,3635.17,0.0,3104.253,1706.477,890.354,82.051,69.81,80.781,74.913,78.332,1.796,4.887,-0.299,100,1022.22,42.465
0,0.0,40.0,60.0,40.0,3661.93,0.0,3130.494,1836.666,882.798,75.38,69.918,80.717,70.716,71.671,1.796,4.877,-0.168,100,1022.22,42.362
0,0.0,40.0,60.0,40.0,3698.17,26.004,3165.958,2061.066,873.426,73.94,70.067,80.602,70.134,70.237,1.792,4.862,0.036,100,1022.22,42.334
0,0.0,40.0,60.0,40.0,3744.51,401.49,3211.296,2511.397,872.184,73.888,70.352,80.489,70.259,70.191,1.744,4.841,0.367,100,1022.22,42.286
0,0.0,40.0,60.0,40.0,3810.46,1130.95,3276.152,2936.613,852.261,74.293,71.114,80.33,70.831,70.604,1.734,4.809,0.84,100,1022.22,42.215
0,0.0,40.0,60.0,40.0,3805.01,1132.96,3270.766,2934.818,850.423,74.743,71.153,80.145,71.11,71.057,1.747,4.812,0.843,100,1022.22,42.157
0,0.0,40.0,60.0,40.0,3802.19,1134.0,3267.968,2933.885,849.471,74.785,71.048,79.972,71.078,71.1,1.754,4.813,0.844,100,1022.22,42.138
0,0.0,40.0,60.0,40.0,3801.2,1134.36,3267.0,2933.568,849.138,74.687,70.906,79.804,70.958,71.001,1.757,4.814,0.844,100,1022.22,42.056
0,0.0,42.43,57.57,42.43,3792.14,1176.89,3258.059,2894.32,958.441,74.076,69.46,79.634,69.979,70.389,1.753,4.818,0.887,100,1022.22,41.995
0,0.0,44.605,55.395,44.605,3784.41,1219.64,3250.456,2852.538,1066.28,72.729,68.051,79.451,68.584,69.041,1.749,4.822,0.933,100,1022.22,41.96
0,0.0,46.303,53.697,46.303,3778.63,1255.48,3244.771,2815.349,1156.644,71.414,66.825,79.247,67.309,67.725,1.746,4.825,0.973,100,1022.22,41.875
0,0.0,47.826,52.174,47.826,3773.73,1288.86,3239.949,2778.635,1241.872,70.201,65.661,79.026,66.119,66.512,1.745,4.827,1.012,100,1022.22,41.817
0,0.0,49.222,50.778,49.222,3769.64,1319.91,3235.918,2742.362,1323.024,69.045,64.536,78.789,64.978,65.355,1.745,4.829,1.05,100,1022.22,41.746
0,0.0,50.485,49.515,50.485,3766.41,1347.93,3232.75,2707.584,1398.626,67.948,63.496,78.537,63.906,64.258,1.746,4.831,1.086,100,1022.22,41.722
0,0.0,51.635,48.365,51.635,3763.93,1372.97,3230.322,2674.514,1468.801,66.923,62.51,78.273,62.898,63.231,1.749,4.832,1.12,100,1022.22,41.673
0,0.0,52.677,47.323,52.677,3762.11,1395.07,3228.544,2643.485,1533.352,65.954,61.588,77.997,61.951,62.262,1.752,4.833,1.152,100,1022.22,41.615
0,0.0,53.623,46.377,53.623,3760.83,1414.42,3227.277,2614.638,1592.393,65.07,60.784,77.712,61.103,61.379,1.756,4.833,1.181,100,1022.22,41.659
0,0.0,54.503,45.497,54.503,3759.97,1431.71,3226.432,2587.306,1647.571,64.27,60.014,77.419,60.318,60.579,1.76,4.834,1.208,100,1022.22,41.666
0,0.0,55.31,44.69,55.31,3759.46,1446.88,3225.939,2561.891,1698.275,63.519,59.308,77.12,59.587,59.827,1.765,4.834,1.233,100,1022.22,41.686
0,0.0,56.044,43.956,56.044,3759.23,1460.04,3225.71,2538.571,1744.32,62.806,58.599,76.817,58.877,59.114,1.77,4.834,1.255,100,1022.22,41.587
0,0.0,56.695,43.305,56.695,3759.2,1471.15,3225.693,2517.803,1784.974,62.141,58.018,76.509,58.249,58.449,1.774,4.834,1.275,100,1022.22,41.606
0,0.0,57.301,42.699,57.301,3759.32,1481.02,3225.798,2498.39,1822.691,61.566,57.47,76.198,57.688,57.874,1.779,4.834,1.294,100,1022.22,41.613
0,0.0,57.866,42.134,57.866,3759.55,1489.78,3226.027,2480.28,1857.61,61.02,56.945,75.886,57.151,57.328,1.784,4.834,1.311,100,1022.22,41.595
0,0.0,58.374,41.626,58.374,3759.85,1497.3,3226.309,2463.982,1888.867,60.517,56.485,75.573,56.668,56.826,1.788,4.834,1.326,100,1022.22,41.611
0,0.0,58.842,41.158,58.842,3760.19,1503.91,3226.661,2449.005,1917.414,60.053,56.025,75.26,56.207,56.361,1.792,4.834,1.34,100,1022.22,41.567
0,0.0,59.258,40.742,59.258,3760.56,1509.53,3227.013,2435.734,1942.618,59.598,55.587,74.948,55.759,55.906,1.796,4.834,1.353,100,1022.22,41.492
0,0.0,59.622,40.378,59.622,3760.92,1514.26,3227.365,2424.136,1964.547,59.192,55.24,74.636,55.379,55.501,1.799,4.833,1.363,100,1022.22,41.503
0,0.0,59.966,40.034,59.966,3761.29,1518.56,3227.734,2413.189,1985.139,58.829,54.867,74.327,55.013,55.137,1.802,4.833,1.373,100,1022.22,41.44
