HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,60.134,39.866,60.134,3730.72,1040.81,3197.779,2219.149,2016.538,58.068,54.05,73.982,54.201,54.373,1.808,4.847,1.024,100,80.227,41.431
0,0.0,60.225,39.775,60.225,3710.54,741.058,3178.05,2071.942,2038.59,57.606,53.431,73.63,53.683,53.909,1.807,4.856,0.781,100,80.234,41.431
0,0.0,60.333,39.667,60.333,3763.66,1522.8,3230.058,2401.995,2008.371,57.691,54.231,73.408,54.095,53.998,1.802,4.832,1.384,100,1022.22,41.465
0,0.0,60.81,39.19,60.81,3763.84,1528.29,3230.234,2386.877,2036.179,57.752,53.882,73.109,53.987,54.061,1.807,4.832,1.397,100,1022.22,41.437
0,0.0,61.13,38.871,61.13,3743.39,1147.71,3210.187,2231.539,2073.051,57.126,53.091,72.794,53.245,53.431,1.809,4.842,1.122,100,1022.22,41.43
0,0.0,60.935,39.065,60.935,3712.62,747.432,3180.074,2050.365,2080.126,56.482,52.595,72.434,52.683,52.784,1.814,4.856,0.796,100,80.186,41.463
0,0.0,60.84,39.16,60.84,3729.85,1049.22,3196.934,2196.832,2056.208,56.523,52.981,72.195,52.896,52.827,1.821,4.848,1.042,100,80.205,41.484
0,0.0,61.106,38.894,61.106,3566.25,762.398,3036.211,2010.184,1982.499,56.421,52.499,71.926,52.61,52.712,2.117,4.912,0.828,100,80.214,41.503
0,0.0,61.223,38.777,61.223,3010.34,796.458,2410.038,1866.832,1512.713,56.515,53.276,71.849,52.891,52.681,3.12,4.944,0.931,100,80.154,41.489
0,0.0,61.981,38.019,61.981,2351.61,1578.22,1443.897,2021.29,644.815,58.849,59.564,71.913,56.259,54.14,3.825,4.462,1.704,100,1022.22,41.47
0,0.0,64.388,35.612,64.388,1665.56,1566.07,1064.224,1920.6,386.931,61.716,62.43,71.898,59.626,56.755,3.835,4.26,1.78,100,1022.22,41.452
0,0.0,67.323,32.677,67.323,1548.46,1550.55,996.352,1846.328,428.583,64.259,60.271,71.864,60.897,59.329,3.829,4.23,1.833,100,1022.22,41.434
0,0.0,70.238,29.762,70.238,1548.08,1532.95,996.127,1782.528,528.262,65.325,56.972,71.834,59.438,60.4,3.815,4.23,1.877,100,1022.22,41.419
0,0.0,72.027,27.973,72.027,1548.78,1520.84,996.535,1745.061,586.564,64.25,54.999,71.804,57.226,59.326,3.806,4.23,1.902,100,1022.22,41.334
0,0.0,72.451,27.549,72.451,1560.42,1518.14,1003.339,1737.222,606.29,62.262,54.346,71.762,55.107,57.337,3.804,4.233,1.907,100,1022.22,41.323
0,0.0,72.125,27.875,72.125,1552.49,1520.25,998.705,1743.315,591.708,60.244,54.694,71.708,53.959,55.319,3.806,4.231,1.903,100,1022.22,41.307
0,0.0,71.663,28.337,71.663,1537.05,786.609,989.667,1404.438,646.26,59.267,52.683,71.711,54.312,54.345,3.79,4.227,1.222,100,80.24,41.338
0,0.0,71.845,28.155,71.845,1561.55,1522.41,1004.001,1749.692,587.9,59.058,54.797,71.571,53.633,54.133,3.806,4.234,1.899,100,1022.22,41.326
0,0.0,72.174,27.826,72.174,1549.15,782.888,996.751,1395.902,666.264,58.594,51.99,71.565,52.945,53.67,3.787,4.23,1.224,100,80.167,41.357
0,0.0,72.328,27.672,72.328,1561.61,1519.04,1004.034,1739.813,603.104,57.924,54.219,71.427,52.584,52.999,3.804,4.234,1.905,100,1022.22,41.33
0,0.0,72.37,27.63,72.37,1546.15,781.958,994.995,1392.371,669.618,57.775,51.833,71.406,53.107,52.852,3.786,4.23,1.226,100,80.161,41.29
0,0.0,72.788,27.212,72.788,1549.36,1515.5,996.878,1729.682,610.526,57.913,53.939,71.274,53.25,52.989,3.803,4.23,1.912,100,1022.22,41.325
0,0.0,73.298,26.702,73.298,1549.09,1511.86,996.72,1719.548,625.83,58.16,53.375,71.198,53.508,53.236,3.8,4.23,1.919,100,1022.22,41.177
0,0.0,73.95,26.05,73.95,1549.06,1507.17,996.7,1706.843,645.126,58.338,52.777,71.126,53.234,53.415,3.797,4.23,1.927,100,1022.22,41.257
0,0.0,74.473,25.527,74.473,1536.77,1055.09,989.5,1505.745,688.561,58.131,51.095,71.077,52.681,53.208,3.787,4.227,1.529,100,80.132,41.209
0,0.0,74.708,25.292,74.708,1561.11,1501.96,1003.742,1693.178,673.644,57.421,51.743,70.983,51.311,52.496,3.793,4.233,1.936,100,1022.22,41.181
0,0.0,74.449,25.551,74.449,1561.29,1503.85,1003.849,1698.094,666.38,56.397,51.933,70.907,50.829,51.472,3.794,4.233,1.933,100,1022.22,41.165
0,0.0,74.064,25.937,74.064,1504.74,775.718,970.679,1363.037,687.922,56.019,50.417,70.85,51.261,51.103,3.784,4.22,1.242,100,80.187,41.129
0,0.0,74.099,25.901,74.099,1449.66,775.55,938.084,1358.225,657.842,56.142,50.587,70.759,51.222,51.24,3.789,4.206,1.246,100,80.228,41.141
0,0.0,74.293,25.707,74.293,1392.29,772.712,903.836,1349.63,630.05,56.062,50.649,70.677,50.856,51.175,3.795,4.193,1.25,100,80.201,41.147
0,0.0,74.346,25.654,74.346,1333.54,1499.34,868.456,1686.472,533.215,55.957,53.5,70.595,51.964,51.085,3.814,4.18,1.94,100,1022.22,41.081
0,0.0,74.596,25.404,74.596,1277.55,1496.15,834.449,1678.419,507.429,56.49,53.595,70.532,52.158,51.633,3.819,4.167,1.945,100,1022.22,41.055
0,0.0,75.161,24.839,75.161,1219.42,1490.52,798.848,1664.555,488.536,56.986,53.569,70.477,52.964,52.145,3.824,4.155,1.954,100,1022.22,41.056
0,0.0,75.835,24.165,75.835,1216.98,1485.5,797.345,1652.536,504.984,57.555,52.827,70.433,53.117,52.719,3.822,4.154,1.962,100,1022.22,40.991
0,0.0,76.561,23.439,76.561,1217.0,1480.14,797.361,1640.019,523.582,57.829,52.05,70.392,52.755,52.994,3.819,4.154,1.97,100,1022.22,40.966
0,0.0,77.076,22.924,77.076,1206.88,756.112,791.131,1293.633,581.722,57.646,49.369,70.351,52.052,52.812,3.809,4.152,1.276,100,80.148,40.931
0,0.0,77.247,22.753,77.247,1219.75,1475.21,799.051,1628.764,542.089,56.972,51.196,70.314,50.836,52.136,3.817,4.155,1.977,100,1022.22,40.943
0,0.0,76.968,23.032,76.968,1227.45,1120.2,803.781,1484.124,563.057,56.035,50.362,70.272,50.209,51.199,3.812,4.157,1.647,100,1022.22,40.945
0,0.0,76.534,23.466,76.534,1207.19,1036.45,791.319,1448.834,547.663,55.425,50.782,70.226,50.841,50.59,3.815,4.152,1.561,100,80.14,40.977
0,0.0,76.331,23.669,76.331,1219.78,1481.91,799.07,1644.118,519.422,55.462,52.095,70.181,50.747,50.626,3.82,4.155,1.967,100,1022.22,41.002
0,0.0,76.425,23.575,76.425,1216.27,759.73,796.912,1303.416,574.293,55.631,49.66,70.132,50.871,50.796,3.81,4.154,1.272,100,80.182,40.905
0,0.0,76.628,23.372,76.628,1217.19,759.713,797.477,1301.24,578.841,55.634,49.4,70.086,50.132,50.799,3.809,4.155,1.274,100,80.207,40.874
0,0.0,76.596,23.404,76.596,1214.68,759.104,795.935,1301.073,576.782,55.255,49.491,70.041,50.345,50.42,3.809,4.154,1.273,100,80.183,40.875
0,0.0,76.445,23.555,76.445,1227.55,1125.67,803.847,1493.281,551.06,55.091,50.651,69.995,49.931,50.255,3.814,4.157,1.645,100,1022.22,40.841
0,0.0,76.315,23.685,76.315,1217.23,760.509,797.504,1305.151,572.605,54.868,49.586,69.948,49.773,50.033,3.81,4.155,1.272,100,80.193,40.853
0,0.0,76.144,23.856,76.144,1217.26,761.042,797.519,1307.374,569.14,54.679,49.715,69.901,49.703,49.843,3.81,4.155,1.27,100,80.189,40.873
0,0.0,75.979,24.021,75.979,1217.26,762.043,797.518,1309.825,565.697,54.577,49.823,69.854,49.738,49.741,3.811,4.155,1.27,100,80.202,40.858
0,0.0,75.868,24.132,75.868,1218.12,1485.29,798.049,1652.049,506.51,54.599,52.37,69.81,50.437,49.763,3.822,4.155,1.962,100,1022.22,40.872
0,0.0,75.917,24.083,75.917,1214.49,761.518,795.817,1310.04,562.848,55.108,49.976,69.774,51.135,50.274,3.811,4.154,1.269,100,80.177,40.857
0,0.0,76.356,23.644,76.356,1217.13,1481.66,797.44,1643.527,518.484,55.728,51.944,69.749,51.417,50.893,3.82,4.154,1.967,100,1022.22,40.888
0,0.0,76.82,23.18,76.82,1217.08,1478.25,797.408,1635.665,530.072,56.11,51.505,69.736,51.594,51.275,3.819,4.154,1.972,100,1022.22,40.875
0,0.0,77.243,22.758,77.243,1206.91,755.355,791.146,1291.432,584.976,56.33,49.07,69.735,51.287,51.496,3.809,4.152,1.276,100,80.144,40.922
0,0.0,77.504,22.496,77.504,1227.3,1119.54,803.692,1477.228,574.605,56.063,49.738,69.739,50.026,51.227,3.811,4.157,1.654,100,1022.22,40.929
0,0.0,77.318,22.682,77.318,1217.04,755.392,797.387,1291.317,592.43,55.28,48.843,69.75,49.611,50.445,3.807,4.154,1.277,100,80.147,40.927
0,0.0,76.871,23.129,76.871,1217.43,1477.88,797.625,1634.836,531.539,54.739,51.475,69.76,50.217,49.903,3.818,4.155,1.973,100,1022.22,40.96
0,0.0,76.608,23.392,76.608,1227.44,1480.08,803.778,1639.887,530.974,54.856,51.553,69.774,50.183,50.02,3.818,4.157,1.97,100,1022.22,40.965
0,0.0,76.682,23.318,76.682,1214.56,759.077,795.856,1300.11,578.398,55.099,49.447,69.795,50.609,50.264,3.809,4.154,1.274,100,80.194,40.962
0,0.0,76.87,23.13,76.87,1217.18,758.511,797.468,1297.908,583.671,55.248,49.244,69.814,49.913,50.413,3.808,4.155,1.275,100,80.197,41.014
0,0.0,76.876,23.125,76.876,1207.14,758.518,791.289,1297.201,577.808,54.999,49.378,69.831,50.318,50.165,3.81,4.152,1.276,100,80.206,40.971
0,0.0,76.788,23.212,76.788,1218.09,1478.51,798.03,1636.261,529.887,54.99,51.544,69.843,50.366,50.154,3.819,4.155,1.972,100,1022.22,40.964
0,0.0,76.806,23.194,76.806,1207.05,1035.04,791.238,1444.803,553.592,55.19,50.419,69.858,50.981,50.355,3.814,4.152,1.563,100,80.197,40.931
0,0.0,77.044,22.956,77.044,1217.12,757.361,797.437,1295.362,587.106,55.507,49.102,69.871,50.156,50.672,3.808,4.154,1.276,100,80.18,40.958
0,0.0,77.171,22.829,77.171,1208.0,1033.18,791.819,1439.566,562.07,55.186,50.073,69.879,50.046,50.351,3.813,4.153,1.566,100,80.203,40.996
0,0.0,76.97,23.03,76.97,1217.24,757.602,797.509,1296.309,585.719,54.88,49.193,69.885,49.661,50.045,3.808,4.155,1.275,100,80.178,41.014
0,0.0,76.76,23.24,76.76,1217.31,759.752,797.553,1299.829,581.506,54.61,49.389,69.885,49.451,49.774,3.809,4.155,1.276,100,80.226,41.082
0,0.0,76.499,23.501,76.499,1217.28,760.868,797.535,1303.331,576.261,54.379,49.604,69.882,49.472,49.544,3.809,4.155,1.274,100,80.23,41.106
0,0.0,76.29,23.71,76.29,1217.27,760.698,797.523,1305.545,572.104,54.325,49.786,69.877,49.591,49.49,3.81,4.155,1.272,100,80.197,41.142
0,0.0,76.181,23.819,76.181,1218.11,1482.97,798.044,1646.598,514.61,54.424,52.23,69.87,50.327,49.588,3.821,4.155,1.966,100,1022.22,41.114
0,0.0,76.253,23.747,76.253,1214.5,760.008,795.824,1305.376,569.786,54.98,49.888,69.869,51.013,50.145,3.81,4.154,1.271,100,80.17,41.074
0,0.0,76.695,23.305,76.695,1217.13,1479.16,797.444,1637.768,527.004,55.606,51.793,69.87,51.283,50.771,3.819,4.154,1.971,100,1022.22,41.104
0,0.0,77.143,22.857,77.143,1217.09,1475.89,797.414,1630.304,537.992,55.981,51.377,69.877,51.457,51.146,3.818,4.154,1.976,100,1022.22,41.08
0,0.0,77.54,22.46,77.54,1214.67,754.782,795.928,1288.498,595.241,56.171,48.83,69.888,50.851,51.337,3.807,4.154,1.278,100,80.156,40.973
0,0.0,77.723,22.277,77.723,1219.74,1471.78,799.044,1621.074,553.397,55.763,50.668,69.9,49.997,50.926,3.815,4.155,1.981,100,1022.22,41.026
0,0.0,77.455,22.545,77.455,1217.21,755.035,797.491,1289.691,595.135,55.095,48.852,69.914,49.548,50.26,3.807,4.155,1.278,100,80.152,41.023
0,0.0,77.052,22.948,77.052,1217.31,756.375,797.551,1294.712,587.455,54.57,49.1,69.925,49.227,49.735,3.808,4.155,1.275,100,80.146,40.984
0,0.0,76.645,23.356,76.645,1214.76,758.581,795.985,1300.237,577.836,54.287,49.52,69.934,49.848,49.452,3.809,4.154,1.273,100,80.172,41.011
0,0.0,76.472,23.528,76.472,1219.8,1480.87,799.08,1641.7,523.016,54.48,51.892,69.943,50.063,49.643,3.819,4.155,1.969,100,1022.22,41.068
0,0.0,76.541,23.459,76.541,1214.53,759.054,795.84,1301.627,575.626,54.875,49.655,69.953,50.728,50.041,3.809,4.154,1.273,100,80.175,41.037
0,0.0,76.851,23.149,76.851,1217.14,757.728,797.447,1297.65,583.352,55.27,49.383,69.965,50.064,50.435,3.808,4.154,1.274,100,80.167,41.132
0,0.0,76.993,23.006,76.993,1219.77,1477.05,799.063,1632.933,535.952,55.039,51.418,69.976,49.994,50.202,3.818,4.155,1.974,100,1022.22,41.114
0,0.0,76.845,23.155,76.845,1217.18,758.85,797.472,1298.378,583.155,54.873,49.392,69.985,49.883,50.038,3.808,4.155,1.276,100,80.206,41.105
0,0.0,76.756,23.244,76.756,1217.31,1478.72,797.553,1636.752,528.628,54.855,51.796,69.992,50.605,50.019,3.819,4.155,1.972,100,1022.22,41.158
0,0.0,76.814,23.186,76.814,1214.51,758.413,795.824,1298.287,581.002,55.255,49.524,69.998,50.906,50.42,3.809,4.154,1.275,100,80.188,41.116
0,0.0,77.139,22.861,77.139,1217.16,757.207,797.458,1294.265,588.958,55.516,49.14,70.002,50.044,50.681,3.808,4.155,1.277,100,80.187,41.078
0,0.0,77.204,22.796,77.204,1207.94,756.548,791.785,1292.602,584.76,55.099,49.141,70.005,49.897,50.264,3.809,4.153,1.277,100,80.18,40.992
0,0.0,76.94,23.06,76.94,1217.28,758.695,797.532,1297.266,585.077,54.741,49.205,70.005,49.507,49.906,3.808,4.155,1.276,100,80.213,40.964
0,0.0,76.672,23.328,76.672,1217.28,759.656,797.532,1300.73,579.769,54.459,49.399,70.001,49.39,49.623,3.809,4.155,1.275,100,80.211,40.963
0,0.0,76.415,23.585,76.415,1217.31,761.128,797.549,1304.419,574.573,54.29,49.61,69.995,49.45,49.455,3.809,4.155,1.273,100,80.228,40.981
0,0.0,76.225,23.775,76.225,1217.26,761.213,797.519,1306.571,570.75,54.286,49.744,69.987,49.575,49.451,3.81,4.155,1.271,100,80.206,40.966
0,0.0,76.145,23.855,76.145,1217.3,1483.22,797.548,1647.184,513.19,54.478,52.265,69.972,50.716,49.642,3.821,4.155,1.965,100,1022.22,40.961
0,0.0,76.336,23.664,76.336,1227.19,1123.85,803.621,1493.819,548.513,55.182,50.935,70.04,50.774,50.347,3.814,4.157,1.642,100,1022.22,41.027
0,0.0,76.798,23.202,76.798,1206.96,1035.07,791.182,1444.912,553.367,55.622,50.611,70.206,51.226,50.787,3.814,4.152,1.563,100,80.136,41.071
0,0.0,77.159,22.841,77.159,1217.13,756.82,797.44,1293.831,589.345,55.805,49.191,70.36,50.339,50.97,3.808,4.154,1.277,100,80.176,41.025
0,0.0,77.265,22.735,77.265,1208.02,1032.7,791.833,1438.224,564.087,55.394,50.176,70.501,50.181,50.559,3.813,4.153,1.567,100,80.188,41.001
0,0.0,77.032,22.968,77.032,1217.21,757.227,797.488,1295.416,586.935,55.034,49.331,70.627,49.787,50.199,3.808,4.155,1.276,100,80.174,40.999
0,0.0,76.813,23.187,76.813,1217.28,759.483,797.535,1299.093,582.551,54.742,49.531,70.743,49.585,49.907,3.808,4.155,1.276,100,80.224,41.015
0,0.0,76.568,23.432,76.568,1217.28,760.394,797.532,1302.294,577.667,54.512,49.764,70.851,49.614,49.677,3.809,4.155,1.274,100,80.223,41.034
0,0.0,76.381,23.619,76.381,1217.26,760.36,797.519,1304.34,573.941,54.466,49.954,70.952,49.747,49.63,3.81,4.155,1.272,100,80.197,41.054
0,0.0,76.3,23.7,76.3,1217.48,1482.08,797.653,1644.511,517.266,54.607,52.493,71.048,50.73,49.771,3.82,4.155,1.967,100,1022.22,41.009
0,0.0,76.458,23.542,76.458,1227.17,1123.02,803.612,1491.86,551.339,55.242,51.106,71.144,50.885,50.407,3.814,4.157,1.643,100,1022.22,40.935
0,0.0,76.911,23.089,76.911,1217.1,1477.58,797.421,1634.149,532.326,55.714,51.923,71.24,51.419,50.879,3.818,4.154,1.973,100,1022.22,40.923
0,0.0,77.319,22.681,77.319,1225.61,1474.86,802.653,1627.974,547.33,56.048,51.51,71.338,51.318,51.212,3.816,4.156,1.977,100,1022.22,41.03
0,0.0,77.658,22.342,77.658,1217.11,755.724,797.426,1287.984,598.801,56.059,48.997,71.436,50.38,51.224,3.806,4.154,1.281,100,80.203,40.895
0,0.0,77.67,22.33,77.67,1214.88,755.682,796.059,1287.699,597.703,55.499,49.006,71.533,49.997,50.664,3.807,4.154,1.281,100,80.204,40.838
0,0.0,77.356,22.644,77.356,1217.29,755.116,797.54,1290.772,593.321,54.935,49.216,71.627,49.497,50.099,3.807,4.155,1.277,100,80.142,40.853
0,0.0,76.975,23.025,76.975,1217.31,756.517,797.549,1295.617,585.96,54.503,49.538,71.717,49.425,49.668,3.808,4.155,1.274,100,80.141,40.858
0,0.0,76.646,23.354,76.646,1217.3,759.362,797.546,1300.846,579.293,54.324,49.797,71.803,49.556,49.489,3.809,4.155,1.274,100,80.197,40.808
0,0.0,76.463,23.537,76.463,1227.55,1127.0,803.848,1493.654,551.375,54.373,51.195,71.887,49.797,49.537,3.814,4.157,1.647,100,1022.22,40.802
0,0.0,76.459,23.541,76.459,1206.97,760.813,791.187,1303.064,569.349,54.689,50.184,71.966,50.939,49.854,3.811,4.152,1.274,100,80.231,40.785
0,0.0,76.739,23.261,76.739,1219.66,1478.91,798.998,1637.18,529.603,55.323,52.174,72.048,50.828,50.487,3.818,4.155,1.971,100,1022.22,40.798
0,0.0,77.134,22.866,77.134,1216.87,755.804,797.284,1293.477,588.82,55.634,49.547,72.131,50.673,50.799,3.808,4.154,1.275,100,80.137,40.835
0,0.0,77.388,22.612,77.388,1217.19,757.951,797.481,1292.092,593.618,55.532,49.327,72.216,49.99,50.697,3.807,4.155,1.28,100,80.246,40.821
0,0.0,77.278,22.722,77.278,1216.45,756.897,797.02,1292.572,591.2,55.104,49.502,72.297,50.038,50.269,3.807,4.154,1.278,100,80.195,40.867
0,0.0,77.064,22.936,77.064,1217.26,758.625,797.521,1295.906,587.446,54.885,49.678,72.377,49.789,50.05,3.808,4.155,1.278,100,80.227,40.889
0,0.0,76.89,23.11,76.89,1217.25,759.321,797.518,1298.169,584.037,54.704,49.888,72.454,49.782,49.869,3.808,4.155,1.277,100,80.228,40.961
0,0.0,76.739,23.261,76.739,1217.25,760.235,797.512,1300.336,581.015,54.641,49.959,72.529,49.864,49.805,3.809,4.155,1.276,100,80.24,40.857
0,0.0,76.674,23.326,76.674,1218.09,1479.34,798.033,1638.171,527.067,54.705,52.423,72.6,50.548,49.869,3.819,4.155,1.971,100,1022.22,40.739
0,0.0,76.765,23.235,76.765,1216.23,757.181,796.889,1298.201,581.189,55.202,49.96,72.669,50.955,50.367,3.809,4.154,1.273,100,80.137,40.745
0,0.0,77.163,22.837,77.163,1295.65,1035.34,845.474,1445.669,613.798,55.647,50.178,72.738,51.035,50.804,3.802,4.171,1.563,100,80.077,40.716
0,0.0,77.487,22.513,77.487,1763.33,768.319,1119.907,1330.725,905.576,55.589,47.232,72.789,49.278,50.653,3.753,4.286,1.26,100,80.223,40.727
0,0.0,77.177,22.823,77.177,2246.06,1500.72,1381.662,1689.989,1103.193,54.223,47.737,72.81,48.224,49.139,3.739,4.425,1.938,100,1022.22,40.748
0,0.0,76.183,23.817,76.183,2485.36,1516.52,1609.17,1732.565,1293.706,53.098,47.544,72.794,47.762,48.101,3.705,4.565,1.91,100,1022.22,40.713
0,0.0,75.204,24.796,75.204,2609.33,1529.86,1795.288,1772.566,1441.13,52.427,47.636,72.747,47.639,47.708,3.65,4.678,1.884,100,1022.22,40.79
0,0.0,74.427,25.573,74.427,2696.76,1539.74,1937.39,1805.531,1549.967,52.153,47.747,72.675,47.696,47.662,3.584,4.758,1.861,100,1022.22,40.837
0,0.0,73.847,26.153,73.847,2750.03,1546.14,2024.106,1828.957,1611.43,52.084,47.834,72.591,47.781,47.735,3.532,4.803,1.845,100,1022.22,40.805
0,0.0,73.38,26.62,73.38,2770.7,1550.03,2057.317,1844.216,1625.927,52.13,48.048,72.503,47.933,47.847,3.511,4.819,1.834,100,1022.22,40.851
0,0.0,72.984,27.016,72.984,2767.88,1552.35,2052.794,1853.755,1607.413,52.02,48.159,72.42,47.754,47.747,3.517,4.817,1.828,100,1022.22,40.807
0,0.0,72.516,27.484,72.516,2723.62,806.962,1981.267,1534.792,1584.018,52.325,47.615,72.333,48.013,48.002,3.531,4.781,1.147,100,80.19,40.863
0,0.0,72.265,27.735,72.265,2685.99,1180.59,1919.773,1709.912,1486.318,52.287,48.428,72.279,47.966,47.887,3.589,4.749,1.507,100,1022.22,40.922
0,0.0,71.975,28.025,71.975,2622.04,1550.98,1815.669,1848.088,1351.599,52.839,49.532,72.232,48.727,48.316,3.659,4.69,1.832,100,1022.22,40.963
0,0.0,72.102,27.898,72.102,2544.24,803.217,1694.169,1500.845,1308.924,53.44,48.45,72.201,48.662,48.753,3.671,4.617,1.168,100,80.213,40.915
0,0.0,72.127,27.873,72.127,2472.52,1542.81,1591.601,1816.514,1148.967,53.776,50.334,72.188,49.52,48.925,3.732,4.554,1.854,100,1022.22,40.956
0,0.0,72.368,27.632,72.368,2405.67,796.44,1506.03,1466.942,1144.181,54.358,48.935,72.192,49.19,49.354,3.718,4.5,1.185,100,80.157,40.997
0,0.0,72.459,27.541,72.459,2349.36,1535.39,1441.431,1790.606,1019.83,54.415,50.831,72.197,49.818,49.297,3.756,4.461,1.871,100,1022.22,40.997
0,0.0,72.636,27.364,72.636,2276.04,790.132,1397.208,1444.684,1051.426,54.981,49.269,72.218,49.708,49.822,3.734,4.434,1.194,100,80.066,41.095
0,0.0,72.798,27.202,72.798,2218.31,1077.06,1367.203,1586.205,998.853,54.821,50.101,72.236,49.77,49.67,3.749,4.416,1.482,100,80.241,41.142
0,0.0,72.771,27.229,72.771,2222.39,793.685,1369.331,1440.914,1028.753,55.044,49.42,72.254,50.119,49.899,3.738,4.418,1.202,100,80.228,41.142
0,0.0,72.931,27.069,72.931,2291.75,1169.02,1405.323,1630.214,1030.227,55.046,50.018,72.27,49.669,49.891,3.747,4.439,1.565,100,1022.22,41.206
0,0.0,72.841,27.159,72.841,2336.29,795.525,1428.205,1448.383,1085.204,54.904,49.158,72.286,49.531,49.732,3.729,4.453,1.199,100,80.245,41.263
0,0.0,72.706,27.294,72.706,2375.78,795.067,1470.929,1455.81,1121.252,54.577,49.109,72.295,49.238,49.436,3.723,4.479,1.192,100,80.177,41.333
0,0.0,72.414,27.586,72.414,2416.6,796.565,1519.352,1467.838,1157.797,54.29,49.158,72.296,49.166,49.22,3.715,4.509,1.184,100,80.156,41.393
0,0.0,72.145,27.854,72.145,2454.77,799.713,1567.915,1480.662,1194.611,54.157,49.123,72.291,49.147,49.164,3.706,4.539,1.179,100,80.195,41.347
0,0.0,71.928,28.072,71.928,2487.44,801.704,1612.049,1491.565,1228.644,54.06,49.153,72.28,49.14,49.142,3.696,4.566,1.173,100,80.207,41.404
0,0.0,71.725,28.275,71.725,2513.96,803.434,1649.569,1501.34,1256.814,54.002,49.178,72.264,49.163,49.149,3.686,4.59,1.168,100,80.218,41.432
0,0.0,71.54,28.46,71.54,2533.54,804.765,1678.204,1509.439,1277.292,53.97,49.186,72.245,49.177,49.168,3.678,4.607,1.164,100,80.226,41.416
0,0.0,71.365,28.635,71.365,2546.54,805.732,1697.624,1515.971,1289.545,53.95,49.227,72.225,49.202,49.185,3.672,4.619,1.16,100,80.229,41.415
0,0.0,71.201,28.799,71.201,2552.37,806.561,1706.434,1520.733,1292.435,53.96,49.264,72.203,49.237,49.215,3.67,4.625,1.157,100,80.237,41.377
0,0.0,71.057,28.942,71.057,2552.91,807.17,1707.26,1523.896,1288.67,54.006,49.436,72.181,49.335,49.269,3.67,4.625,1.156,100,80.245,41.503
0,0.0,70.972,29.028,70.972,2548.06,1552.97,1699.917,1856.378,1208.645,54.235,51.069,72.161,50.037,49.497,3.71,4.621,1.826,100,1022.22,41.591
0,0.0,71.192,28.808,71.192,2539.58,1551.36,1687.201,1849.672,1204.833,54.925,50.966,72.146,50.444,50.168,3.712,4.613,1.83,100,1022.22,41.531
0,0.0,71.541,28.459,71.541,2530.55,803.594,1673.788,1508.244,1273.395,55.104,49.304,72.138,49.952,50.32,3.68,4.605,1.163,100,80.189,41.521
0,0.0,71.474,28.526,71.474,2522.21,802.337,1661.554,1507.056,1260.329,54.607,49.325,72.132,49.537,49.805,3.684,4.597,1.162,100,80.149,41.505
0,0.0,71.137,28.863,71.137,2514.28,803.177,1650.039,1512.035,1239.524,54.33,49.567,72.123,49.491,49.511,3.688,4.59,1.159,100,80.156,41.536
0,0.0,70.922,29.078,70.922,2506.16,806.305,1638.386,1516.073,1221.986,54.386,49.74,72.114,49.636,49.548,3.692,4.583,1.161,100,80.249,41.541
0,0.0,70.956,29.044,70.956,2497.92,802.819,1626.694,1511.828,1212.783,54.901,49.802,72.106,50.236,50.04,3.695,4.576,1.159,100,80.144,41.527
0,0.0,71.23,28.77,71.23,2499.06,1183.64,1628.31,1695.554,1183.109,54.903,50.339,72.105,49.955,50.034,3.714,4.577,1.524,100,1022.22,41.444
0,0.0,71.207,28.793,71.207,2477.4,1090.77,1598.235,1650.514,1163.534,55.136,50.366,72.102,50.541,50.246,3.717,4.558,1.442,100,80.222,41.366
0,0.0,71.433,28.567,71.433,2492.27,1182.26,1618.769,1689.787,1181.083,55.109,50.192,72.103,49.971,50.219,3.715,4.571,1.527,100,1022.22,41.357
0,0.0,71.315,28.685,71.315,2484.04,804.392,1607.352,1503.411,1205.838,54.899,49.528,72.103,49.805,50.002,3.699,4.563,1.168,100,80.243,41.409
0,0.0,71.146,28.854,71.146,2486.11,803.491,1610.206,1506.349,1203.465,54.623,49.576,72.101,49.621,49.73,3.699,4.565,1.164,100,80.195,41.385
0,0.0,70.932,29.068,70.932,2488.99,805.318,1614.198,1511.835,1200.403,54.51,49.651,72.097,49.623,49.622,3.699,4.568,1.163,100,80.234,41.329
0,0.0,70.806,29.194,70.806,2499.83,1186.0,1629.392,1705.062,1169.853,54.523,50.518,72.091,49.843,49.647,3.716,4.577,1.518,100,1022.22,41.322
0,0.0,70.824,29.176,70.824,2486.46,803.529,1610.687,1512.259,1194.142,54.943,49.838,72.085,50.339,50.06,3.7,4.566,1.16,100,80.167,41.355
0,0.0,71.084,28.916,71.084,2494.41,805.487,1621.773,1510.231,1211.887,54.99,49.576,72.083,49.845,50.115,3.696,4.572,1.164,100,80.248,41.374
0,0.0,70.982,29.018,70.982,2496.81,805.195,1625.131,1512.394,1211.906,54.73,49.669,72.081,49.747,49.86,3.696,4.575,1.162,100,80.227,41.439
0,0.0,70.807,29.193,70.807,2498.84,806.137,1627.996,1516.546,1209.053,54.616,49.83,72.076,49.766,49.751,3.696,4.576,1.16,100,80.241,41.535
0,0.0,70.716,29.284,70.716,2500.19,1552.2,1629.908,1853.157,1134.901,54.742,51.424,72.069,50.387,49.887,3.732,4.578,1.828,100,1022.22,41.443
0,0.0,70.934,29.066,70.934,2500.43,1551.01,1630.249,1848.229,1143.028,55.353,51.345,72.065,50.773,50.497,3.73,4.578,1.831,100,1022.22,41.494
0,0.0,71.334,28.666,71.334,2501.11,1548.79,1631.21,1839.253,1158.135,55.792,51.119,72.064,51.098,50.935,3.727,4.578,1.838,100,1022.22,41.488
0,0.0,71.702,28.298,71.702,2503.61,803.309,1634.748,1499.671,1242.567,55.728,49.336,72.069,50.248,50.87,3.691,4.581,1.169,100,80.222,41.532
0,0.0,71.545,28.455,71.545,2508.47,801.346,1641.691,1502.361,1244.454,55.065,49.405,72.071,49.859,50.217,3.689,4.585,1.164,100,80.137,41.571
0,0.0,71.168,28.832,71.168,2504.84,1091.9,1636.504,1656.686,1197.353,54.672,50.374,72.066,50.006,49.838,3.707,4.582,1.438,100,80.13,41.646
0,0.0,71.01,28.991,71.01,2516.07,1551.3,1652.624,1849.39,1166.384,54.839,51.17,72.058,50.356,50.018,3.724,4.592,1.831,100,1022.22,41.506
0,0.0,71.164,28.836,71.164,2516.94,804.062,1653.886,1512.514,1243.769,55.128,49.522,72.053,50.013,50.303,3.687,4.592,1.16,100,80.185,41.481
0,0.0,71.154,28.846,71.154,2517.13,805.844,1654.162,1513.753,1243.489,54.893,49.576,72.047,49.994,50.069,3.687,4.593,1.162,100,80.244,41.523
0,0.0,71.033,28.967,71.033,2515.96,805.286,1652.464,1515.413,1238.318,54.657,49.509,72.042,49.652,49.835,3.688,4.592,1.16,100,80.216,41.398
0,0.0,70.804,29.196,70.804,2513.47,805.266,1648.874,1519.118,1228.024,54.444,49.573,72.033,49.57,49.618,3.69,4.589,1.157,100,80.198,41.296
0,0.0,70.617,29.383,70.617,2508.92,807.101,1642.325,1522.664,1216.1,54.426,49.689,72.024,49.627,49.591,3.692,4.585,1.157,100,80.248,41.27
0,0.0,70.562,29.438,70.562,2493.89,1093.79,1621.03,1667.442,1163.173,54.678,50.549,72.016,50.197,49.829,3.715,4.572,1.432,100,80.246,41.27
0,0.0,70.76,29.24,70.76,2494.85,805.501,1622.386,1516.214,1202.589,54.929,49.675,72.012,49.897,50.063,3.697,4.573,1.159,100,80.22,41.269
0,0.0,70.781,29.219,70.781,2487.75,1551.3,1612.477,1849.408,1121.162,55.031,51.395,72.008,50.703,50.153,3.736,4.567,1.831,100,1022.22,41.288
0,0.0,71.045,28.955,71.045,2482.18,802.422,1604.786,1506.741,1195.614,55.357,49.568,72.01,50.171,50.459,3.701,4.562,1.162,100,80.154,41.241
0,0.0,71.057,28.943,71.057,2477.86,803.707,1598.861,1506.356,1190.441,54.936,49.535,72.013,49.793,50.029,3.702,4.558,1.164,100,80.203,41.214
0,0.0,70.808,29.192,70.808,2476.49,803.8,1596.987,1510.657,1181.189,54.653,49.732,72.013,49.687,49.741,3.704,4.557,1.161,100,80.185,41.29
0,0.0,70.62,29.38,70.62,2483.98,1186.11,1607.26,1705.908,1143.319,54.654,50.801,72.011,50.007,49.746,3.722,4.563,1.517,100,1022.22,41.449
0,0.0,70.724,29.276,70.724,2482.4,1181.28,1605.087,1701.445,1145.274,55.238,50.841,72.009,50.567,50.324,3.722,4.562,1.515,100,1022.22,41.533
0,0.0,71.117,28.883,71.117,2473.23,1548.78,1592.566,1839.2,1114.719,55.772,51.489,72.011,51.238,50.854,3.738,4.554,1.838,100,1022.22,41.587
0,0.0,71.62,28.38,71.62,2474.93,1545.94,1594.866,1828.2,1134.485,56.175,51.191,72.018,51.289,51.257,3.734,4.556,1.845,100,1022.22,41.658
0,0.0,71.949,28.051,71.949,2488.87,1180.01,1614.026,1678.41,1193.54,55.829,50.139,72.03,50.348,50.922,3.714,4.568,1.534,100,1022.22,41.699
0,0.0,71.688,28.312,71.688,2489.28,800.16,1614.605,1495.201,1224.105,55.145,49.495,72.035,49.865,50.251,3.696,4.568,1.168,100,80.131,41.719
0,0.0,71.305,28.695,71.305,2491.79,803.739,1618.098,1504.522,1215.475,54.93,49.765,72.033,50.2,50.053,3.697,4.57,1.166,100,80.213,41.701
0,0.0,71.294,28.706,71.294,2498.37,804.161,1627.331,1506.264,1223.52,55.176,49.821,72.029,50.402,50.315,3.694,4.576,1.165,100,80.22,41.796
0,0.0,71.411,28.589,71.411,2515.3,1549.0,1651.514,1840.115,1179.651,55.04,51.074,72.026,50.254,50.203,3.721,4.591,1.837,100,1022.22,41.841
0,0.0,71.344,28.656,71.344,2512.49,1549.25,1647.453,1841.101,1173.547,55.142,51.29,72.021,50.686,50.31,3.723,4.588,1.836,100,1022.22,41.931
0,0.0,71.52,28.48,71.52,2513.78,804.647,1649.317,1505.574,1250.348,55.241,49.572,72.02,50.038,50.409,3.687,4.59,1.166,100,80.241,41.829
0,0.0,71.436,28.564,71.436,2514.11,804.902,1649.787,1507.31,1248.213,54.968,49.552,72.016,49.942,50.138,3.687,4.59,1.165,100,80.241,41.728
0,0.0,71.261,28.739,71.261,2513.12,803.498,1648.37,1509.517,1241.782,54.646,49.601,72.01,49.667,49.817,3.688,4.589,1.162,100,80.179,41.702
0,0.0,71.016,28.984,71.016,2509.97,805.472,1643.835,1514.473,1229.951,54.51,49.768,72.003,49.695,49.675,3.69,4.586,1.161,100,80.227,41.716
0,0.0,70.906,29.095,70.906,2504.17,1551.34,1635.552,1849.549,1146.904,54.676,51.466,71.993,50.376,49.837,3.729,4.581,1.831,100,1022.22,41.768
0,0.0,71.152,28.848,71.152,2496.41,1549.61,1624.577,1842.526,1145.547,55.37,51.398,71.989,50.819,50.512,3.73,4.574,1.835,100,1022.22,41.787
0,0.0,71.605,28.395,71.605,2489.03,1546.67,1614.254,1830.998,1151.955,55.866,51.263,71.99,51.188,50.989,3.73,4.568,1.844,100,1022.22,41.888
0,0.0,72.035,27.965,72.035,2477.85,798.87,1598.847,1486.197,1219.983,56.036,49.584,71.997,50.775,51.137,3.699,4.558,1.173,100,80.133,41.915
0,0.0,72.086,27.914,72.086,2476.97,798.086,1597.652,1484.708,1220.449,55.417,49.58,72.005,50.192,50.516,3.699,4.557,1.173,100,80.112,42.012
0,0.0,71.778,28.222,71.778,2484.68,800.074,1608.233,1492.691,1220.928,54.924,49.715,72.008,49.807,50.028,3.697,4.564,1.17,100,80.141,42.089
0,0.0,71.468,28.532,71.468,2486.59,803.035,1610.87,1500.233,1213.81,54.715,49.961,72.006,49.854,49.824,3.698,4.566,1.168,100,80.209,42.192
0,0.0,71.355,28.645,71.355,2487.27,1548.04,1611.812,1836.314,1140.908,54.885,51.622,72.001,50.542,50.001,3.732,4.566,1.84,100,1022.22,42.283
0,0.0,71.59,28.41,71.59,2487.48,798.514,1612.109,1495.727,1219.068,55.384,50.101,72.002,50.453,50.493,3.697,4.566,1.165,100,80.067,42.439
0,0.0,71.791,28.208,71.791,2493.33,1545.78,1620.252,1827.584,1164.024,55.233,51.429,72.003,50.503,50.351,3.727,4.572,1.846,100,1022.22,42.539
0,0.0,71.868,28.132,71.868,2487.98,800.193,1612.799,1491.816,1227.741,55.55,50.086,72.005,50.559,50.659,3.696,4.567,1.171,100,80.15,42.61
0,0.0,72.012,27.988,72.012,2489.96,1544.32,1615.55,1822.075,1167.287,55.354,51.485,72.008,50.684,50.475,3.727,4.569,1.85,100,1022.22,42.726
0,0.0,72.107,27.893,72.107,2492.38,799.357,1618.924,1487.999,1240.464,55.693,50.19,72.011,50.674,50.81,3.693,4.571,1.172,100,80.14,42.939
0,0.0,72.256,27.744,72.256,2487.85,1086.87,1612.612,1630.455,1210.363,55.451,50.778,72.013,50.611,50.578,3.709,4.567,1.455,100,80.245,43.013
0,0.0,72.308,27.692,72.308,2500.52,799.258,1630.367,1486.016,1256.855,55.73,50.149,72.022,50.791,50.863,3.69,4.578,1.174,100,80.148,43.039
0,0.0,72.466,27.534,72.466,2500.9,801.762,1630.902,1484.676,1261.668,55.428,50.227,72.032,50.369,50.578,3.689,4.578,1.179,100,80.244,43.301
0,0.0,72.319,27.681,72.319,2519.04,802.734,1656.934,1491.362,1281.25,55.199,50.387,72.03,50.348,50.374,3.682,4.594,1.175,100,80.246,43.535
0,0.0,72.258,27.742,72.258,2518.21,1088.02,1655.724,1636.188,1250.276,55.35,51.119,72.025,50.919,50.542,3.697,4.594,1.451,100,80.241,43.621
0,0.0,72.507,27.493,72.507,2530.69,800.737,1673.989,1489.307,1302.618,55.558,50.382,72.023,50.595,50.763,3.676,4.605,1.173,100,80.184,43.708
0,0.0,72.569,27.431,72.569,2533.78,1543.13,1678.565,1817.71,1245.042,55.473,51.688,72.019,51.065,50.692,3.707,4.608,1.853,100,1022.22,43.777
0,0.0,72.752,27.248,72.752,2535.18,800.78,1680.649,1485.975,1315.869,55.628,50.112,72.02,50.542,50.846,3.673,4.609,1.176,100,80.204,43.534
0,0.0,72.738,27.262,72.738,2537.18,802.156,1683.609,1487.39,1318.057,55.348,50.1,72.019,50.472,50.569,3.673,4.611,1.177,100,80.247,43.488
0,0.0,72.684,27.316,72.684,2537.7,1542.64,1684.389,1815.898,1254.401,55.322,51.251,72.013,50.811,50.551,3.704,4.611,1.854,100,1022.22,43.297
0,0.0,72.822,27.178,72.822,2536.11,801.339,1682.02,1485.275,1319.118,55.436,49.772,72.008,50.292,50.659,3.673,4.61,1.177,100,80.229,43.134
0,0.0,72.769,27.231,72.769,2532.96,801.758,1677.349,1485.81,1313.226,55.124,49.819,72.003,50.141,50.341,3.674,4.607,1.178,100,80.241,43.148
0,0.0,72.602,27.398,72.602,2528.26,801.354,1670.416,1487.568,1302.039,54.852,50.017,71.996,49.99,50.061,3.677,4.603,1.176,100,80.216,43.309
0,0.0,72.444,27.557,72.444,2529.26,1180.2,1671.886,1676.155,1262.955,54.823,50.715,71.988,50.188,50.024,3.695,4.604,1.537,100,1022.22,43.225
0,0.0,72.519,27.481,72.519,2512.34,799.326,1647.239,1484.769,1278.483,55.202,49.831,71.981,50.296,50.377,3.684,4.588,1.175,100,80.157,42.894
0,0.0,72.645,27.355,72.645,2494.87,1085.53,1622.408,1623.943,1231.562,55.022,50.299,71.978,50.181,50.178,3.704,4.573,1.459,100,80.243,42.743
0,0.0,72.598,27.402,72.598,2485.23,1085.36,1608.994,1623.118,1217.682,55.165,50.257,71.974,50.462,50.296,3.708,4.565,1.459,100,80.24,42.516
0,0.0,72.723,27.277,72.723,2490.19,1540.02,1615.865,1806.534,1191.775,55.081,50.833,71.973,50.15,50.201,3.723,4.569,1.86,100,1022.22,42.53
0,0.0,72.631,27.369,72.631,2476.38,800.526,1596.846,1476.721,1235.098,54.943,49.767,71.974,49.885,50.037,3.698,4.557,1.183,100,80.249,42.735
0,0.0,72.509,27.491,72.509,2469.71,800.631,1587.802,1477.627,1223.276,54.806,49.983,71.974,49.895,49.885,3.7,4.551,1.183,100,80.247,42.916
0,0.0,72.469,27.531,72.469,2455.23,1084.76,1568.523,1620.289,1176.168,55.164,51.027,71.972,50.784,50.227,3.718,4.539,1.461,100,80.2,43.268
0,0.0,72.869,27.131,72.869,2458.81,1537.62,1573.245,1798.157,1156.8,55.828,51.577,71.976,51.254,50.883,3.732,4.542,1.866,100,1022.22,43.309
0,0.0,73.397,26.603,73.397,2457.5,1534.23,1571.513,1786.734,1172.516,56.251,51.313,71.986,51.369,51.298,3.729,4.541,1.874,100,1022.22,43.361
0,0.0,73.787,26.213,73.787,2460.96,795.278,1576.092,1451.914,1248.445,56.137,49.904,71.999,50.657,51.183,3.699,4.544,1.195,100,80.211,43.572
0,0.0,73.688,26.312,73.688,2469.27,793.909,1587.205,1454.17,1256.246,55.429,49.854,72.009,50.14,50.492,3.696,4.551,1.191,100,80.144,43.539
0,0.0,73.336,26.664,73.336,2479.01,795.569,1600.435,1462.542,1258.731,54.981,49.841,72.012,49.925,50.066,3.694,4.559,1.187,100,80.152,43.349
0,0.0,73.076,26.924,73.076,2487.71,798.932,1612.415,1470.3,1262.251,54.794,49.788,72.01,49.84,49.898,3.692,4.567,1.186,100,80.229,43.144
0,0.0,72.923,27.076,72.923,2493.85,800.161,1620.983,1474.678,1265.767,54.702,49.787,72.006,49.796,49.822,3.69,4.572,1.184,100,80.248,43.068
0,0.0,72.831,27.169,72.831,2488.82,800.352,1613.962,1475.368,1256.642,54.702,49.967,72.0,49.91,49.831,3.692,4.568,1.184,100,80.249,43.183
0,0.0,72.879,27.121,72.879,2497.7,795.992,1626.395,1473.845,1269.933,55.11,49.908,71.993,50.348,50.241,3.689,4.575,1.179,100,80.098,43.149
0,0.0,73.094,26.906,73.094,2504.04,1176.04,1635.364,1657.709,1249.695,55.024,50.413,71.99,50.079,50.162,3.703,4.581,1.548,100,1022.22,43.165
0,0.0,73.049,26.951,73.049,2485.21,1083.39,1608.953,1613.878,1231.518,55.233,50.655,71.986,50.676,50.357,3.706,4.564,1.465,100,80.228,43.385
0,0.0,73.293,26.707,73.293,2489.98,798.497,1615.578,1466.833,1271.308,55.337,49.926,71.987,50.2,50.456,3.69,4.569,1.188,100,80.234,43.46
0,0.0,73.296,26.704,73.296,2478.96,1082.05,1600.364,1607.772,1231.043,55.383,50.686,71.986,50.764,50.493,3.707,4.559,1.469,100,80.239,43.574
0,0.0,73.495,26.505,73.495,2484.56,797.932,1608.057,1462.199,1269.974,55.434,50.048,71.989,50.288,50.541,3.692,4.564,1.191,100,80.243,43.722
0,0.0,73.489,26.511,73.489,2474.99,1081.03,1594.949,1603.223,1231.775,55.48,50.728,71.989,50.839,50.58,3.707,4.556,1.472,100,80.238,43.749
0,0.0,73.692,26.308,73.692,2482.95,797.294,1605.849,1458.34,1273.381,55.502,50.085,72.002,50.331,50.602,3.692,4.563,1.193,100,80.244,43.887
0,0.0,73.67,26.33,73.67,2490.7,1534.13,1616.579,1786.4,1223.691,55.484,51.576,72.019,51.0,50.598,3.717,4.569,1.874,100,1022.22,44.205
0,0.0,73.891,26.109,73.891,2503.0,793.935,1633.884,1456.805,1305.241,55.684,50.246,72.027,50.581,50.818,3.683,4.58,1.189,100,80.128,44.294
0,0.0,73.917,26.083,73.917,2523.36,1534.22,1663.232,1786.682,1275.527,55.418,51.302,72.025,50.795,50.587,3.703,4.598,1.874,100,1022.22,44.301
0,0.0,73.995,26.005,73.995,2524.42,795.779,1664.782,1460.052,1336.676,55.657,50.381,72.024,50.724,50.841,3.674,4.599,1.189,100,80.176,44.585
0,0.0,74.099,25.901,74.099,2531.14,1533.45,1674.666,1784.165,1292.13,55.458,51.401,72.02,50.831,50.668,3.699,4.605,1.876,100,1022.22,44.61
0,0.0,74.184,25.816,74.184,2535.16,795.641,1680.617,1458.938,1356.569,55.672,50.228,72.017,50.695,50.886,3.669,4.609,1.19,100,80.178,44.55
0,0.0,74.244,25.756,74.244,2544.53,1533.25,1694.609,1783.514,1315.537,55.413,51.232,72.012,50.789,50.641,3.692,4.617,1.876,100,1022.22,44.574
0,0.0,74.305,25.694,74.305,2536.6,795.009,1682.747,1456.933,1361.9,55.662,50.269,72.007,50.789,50.882,3.668,4.61,1.191,100,80.168,44.652
0,0.0,74.426,25.574,74.426,2526.71,1079.0,1668.13,1594.409,1327.776,55.412,50.569,72.003,50.561,50.633,3.684,4.601,1.477,100,80.243,44.515
0,0.0,74.406,25.594,74.406,2524.88,796.175,1665.448,1453.783,1348.364,55.503,50.091,71.999,50.661,50.711,3.673,4.6,1.195,100,80.233,44.419
0,0.0,74.468,25.532,74.468,2517.73,1078.44,1655.028,1591.999,1316.693,55.275,50.276,71.995,50.347,50.477,3.687,4.593,1.478,100,80.241,44.129
0,0.0,74.336,25.664,74.336,2519.1,796.017,1657.014,1453.827,1338.61,54.984,49.771,71.989,49.943,50.173,3.676,4.594,1.195,100,80.226,44.057
0,0.0,74.118,25.882,74.118,2511.29,796.154,1645.728,1456.011,1322.181,54.74,49.905,71.983,49.875,49.913,3.68,4.587,1.193,100,80.217,44.075
0,0.0,73.979,26.021,73.979,2509.11,1533.1,1642.608,1783.003,1258.115,54.766,51.11,71.99,50.227,49.928,3.709,4.585,1.877,100,1022.22,44.08
0,0.0,74.099,25.9,74.099,2502.87,791.57,1633.695,1452.253,1310.903,55.282,50.302,72.0,50.497,50.426,3.683,4.58,1.19,100,80.069,44.478
0,0.0,74.362,25.638,74.362,2505.27,796.082,1637.117,1450.939,1320.729,55.267,50.22,72.006,50.316,50.417,3.681,4.582,1.197,100,80.248,44.577
0,0.0,74.405,25.595,74.405,2507.45,794.659,1640.23,1449.828,1324.905,55.45,50.43,72.026,50.787,50.607,3.68,4.584,1.196,100,80.202,44.773
0,0.0,74.618,25.382,74.618,2529.02,796.073,1671.535,1451.106,1359.709,55.437,50.253,72.049,50.44,50.627,3.67,4.603,1.197,100,80.247,44.841
0,0.0,74.606,25.394,74.606,2544.5,1078.9,1694.568,1593.955,1357.835,55.48,50.914,72.07,50.949,50.714,3.675,4.617,1.477,100,80.237,45.07
0,0.0,74.791,25.209,74.791,2578.77,797.24,1747.046,1458.292,1434.817,55.516,50.756,72.091,50.739,50.811,3.644,4.649,1.193,100,80.242,45.717
0,0.0,74.862,25.138,74.862,2609.04,796.22,1794.83,1462.502,1481.48,55.701,51.158,72.107,51.243,51.064,3.625,4.678,1.188,100,80.177,46.303
0,0.0,75.107,24.893,75.107,2641.55,798.258,1847.208,1466.087,1536.878,55.724,50.91,72.119,51.063,51.163,3.6,4.708,1.188,100,80.23,46.272
0,0.0,75.157,24.843,75.157,2665.61,1081.74,1886.421,1606.391,1553.865,55.706,51.35,72.111,51.365,51.213,3.592,4.73,1.47,100,80.238,46.406
0,0.0,75.311,24.689,75.311,2698.89,1173.9,1940.875,1649.388,1603.364,55.594,51.049,72.088,51.029,51.16,3.565,4.76,1.553,100,1022.22,46.208
0,0.0,75.269,24.73,75.269,2703.57,1535.33,1948.531,1790.395,1587.478,55.568,51.563,72.068,51.342,51.164,3.573,4.764,1.872,100,1022.22,46.315
0,0.0,75.401,24.599,75.401,2713.04,1174.13,1964.002,1650.41,1627.773,55.482,50.902,72.046,50.927,51.092,3.551,4.772,1.553,100,1022.22,46.119
0,0.0,75.32,24.68,75.32,2701.21,800.294,1944.659,1475.544,1633.637,55.255,50.599,72.024,50.721,50.858,3.547,4.762,1.184,100,80.247,46.169
0,0.0,75.222,24.778,75.222,2697.06,1535.41,1937.883,1790.677,1575.858,55.187,51.764,72.02,51.072,50.78,3.579,4.758,1.871,100,1022.22,46.624
0,0.0,75.382,24.618,75.382,2682.64,796.252,1914.282,1468.775,1607.221,55.61,50.977,72.006,51.148,51.177,3.564,4.746,1.183,100,80.138,46.604
0,0.0,75.591,24.409,75.591,2673.95,1171.8,1900.061,1639.632,1573.169,55.428,50.82,71.979,50.831,50.974,3.587,4.738,1.56,100,1022.22,46.029
0,0.0,75.541,24.459,75.541,2646.15,1530.6,1854.688,1774.925,1507.276,55.439,51.37,71.963,51.118,50.941,3.622,4.713,1.882,100,1022.22,46.03
0,0.0,75.691,24.309,75.691,2623.76,796.131,1818.432,1452.0,1525.6,55.496,50.65,71.966,50.789,50.944,3.612,4.692,1.197,100,80.243,46.199
0,0.0,75.718,24.282,75.718,2601.44,1076.52,1782.722,1583.965,1472.214,55.556,51.207,71.979,51.163,50.961,3.638,4.671,1.483,100,80.237,46.326
0,0.0,75.934,24.066,75.934,2598.61,793.525,1778.234,1441.936,1494.28,55.68,50.937,71.995,50.984,51.058,3.629,4.668,1.201,100,80.214,46.587
0,0.0,76.042,23.958,76.042,2603.29,1166.27,1785.661,1618.003,1478.034,55.603,51.344,72.012,51.049,50.976,3.639,4.672,1.573,100,1022.22,46.645
0,0.0,76.153,23.847,76.153,2602.75,792.515,1784.816,1438.731,1506.108,55.76,51.095,72.028,51.14,51.134,3.625,4.672,1.202,100,80.199,46.878
0,0.0,76.317,23.683,76.317,2613.48,793.769,1801.923,1438.881,1526.279,55.718,51.0,72.043,51.067,51.113,3.618,4.682,1.204,100,80.246,46.881
0,0.0,76.373,23.628,76.373,2622.53,1074.52,1816.461,1575.814,1522.037,55.705,51.223,72.055,51.237,51.129,3.622,4.691,1.488,100,80.241,46.753
0,0.0,76.507,23.493,76.507,2650.62,1166.06,1861.957,1617.959,1563.125,55.621,51.166,72.064,51.025,51.085,3.603,4.717,1.573,100,1022.22,46.794
0,0.0,76.541,23.459,76.541,2657.54,793.606,1873.238,1443.633,1599.185,55.74,51.041,72.071,51.292,51.235,3.584,4.723,1.2,100,80.206,47.053
0,0.0,76.712,23.288,76.712,2685.42,1166.73,1918.84,1620.56,1622.651,55.638,51.305,72.074,51.153,51.179,3.572,4.748,1.571,100,1022.22,47.155
0,0.0,76.764,23.236,76.764,2694.75,794.799,1934.099,1447.989,1662.123,55.709,50.908,72.073,51.209,51.279,3.55,4.756,1.198,100,80.22,47.106
0,0.0,76.832,23.168,76.832,2707.93,1525.46,1955.659,1758.877,1641.915,55.521,51.559,72.052,51.231,51.127,3.561,4.768,1.893,100,1022.22,47.194
0,0.0,76.908,23.092,76.908,2708.06,794.696,1955.87,1448.316,1686.296,55.662,50.952,72.021,51.166,51.273,3.537,4.768,1.197,100,80.214,47.266
0,0.0,76.985,23.015,76.985,2699.26,1524.07,1941.491,1754.665,1632.844,55.617,51.82,72.004,51.448,51.223,3.569,4.76,1.896,100,1022.22,47.539
0,0.0,77.176,22.824,77.176,2686.63,792.451,1920.811,1439.231,1659.912,55.792,51.169,71.999,51.289,51.371,3.557,4.749,1.202,100,80.193,47.601
0,0.0,77.295,22.705,77.295,2679.72,1521.1,1909.494,1745.807,1611.144,55.659,51.544,72.0,51.26,51.218,3.586,4.743,1.901,100,1022.22,47.353
0,0.0,77.387,22.613,77.387,2665.26,792.031,1885.858,1432.056,1631.928,55.72,50.795,72.005,51.086,51.249,3.575,4.73,1.207,100,80.23,47.185
0,0.0,77.419,22.581,77.419,2660.11,1519.15,1877.427,1740.124,1584.0,55.544,51.428,72.011,51.181,51.063,3.602,4.725,1.905,100,1022.22,47.155
0,0.0,77.505,22.495,77.505,2657.31,791.649,1872.869,1428.736,1622.449,55.6,50.733,72.017,50.944,51.105,3.582,4.723,1.209,100,80.24,47.148
0,0.0,77.52,22.479,77.52,2657.55,1518.33,1873.256,1737.768,1582.838,55.541,51.556,72.022,51.259,51.049,3.603,4.723,1.907,100,1022.22,47.331
0,0.0,77.681,22.319,77.681,2659.74,790.467,1876.829,1426.058,1630.443,55.689,51.236,72.025,51.192,51.196,3.579,4.725,1.21,100,80.215,47.81
0,0.0,77.828,22.172,77.828,2662.59,790.445,1881.493,1424.484,1638.301,55.762,51.554,72.028,51.395,51.276,3.577,4.728,1.211,100,80.226,48.252
0,0.0,78.03,21.97,78.03,2666.86,788.652,1888.462,1421.499,1649.72,55.952,51.578,72.036,51.543,51.473,3.572,4.732,1.211,100,80.18,48.363
0,0.0,78.277,21.723,78.277,2673.35,788.942,1899.075,1419.41,1665.435,56.001,51.478,72.044,51.518,51.536,3.566,4.737,1.213,100,80.208,48.346
0,0.0,78.435,21.565,78.435,2681.64,789.799,1912.645,1419.178,1681.874,55.945,51.461,72.051,51.476,51.496,3.559,4.745,1.215,100,80.243,48.394
0,0.0,78.539,21.461,78.539,2690.93,789.973,1927.851,1419.495,1698.713,55.875,51.346,72.056,51.4,51.445,3.55,4.753,1.215,100,80.247,48.314
0,0.0,78.618,21.382,78.618,2700.33,790.021,1943.234,1420.118,1715.129,55.864,51.798,72.058,51.579,51.453,3.541,4.761,1.214,100,80.244,48.87
0,0.0,78.805,21.195,78.805,2709.13,787.351,1957.63,1417.77,1733.185,56.078,51.756,72.06,51.752,51.687,3.532,4.769,1.212,100,80.16,48.899
0,0.0,79.065,20.935,79.065,2717.39,788.253,1971.112,1416.228,1751.737,56.108,51.727,72.062,51.725,51.733,3.523,4.776,1.215,100,80.207,48.961
0,0.0,79.243,20.756,79.243,2725.02,788.027,1983.538,1415.1,1767.515,56.157,52.111,72.063,51.923,51.799,3.515,4.782,1.215,100,80.207,49.459
0,0.0,79.504,20.496,79.504,2731.06,785.609,1993.376,1411.531,1782.651,56.375,52.103,72.052,52.097,52.03,3.509,4.787,1.215,100,80.142,49.536
0,0.0,79.806,20.194,79.806,2729.71,786.94,1991.158,1408.181,1786.805,56.296,51.349,72.025,51.716,51.954,3.51,4.786,1.22,100,80.221,48.781
0,0.0,79.836,20.165,79.836,2719.01,1507.21,1973.752,1706.945,1739.056,55.973,51.623,72.013,51.592,51.619,3.539,4.777,1.927,100,1022.22,48.525
0,0.0,79.875,20.125,79.875,2706.29,786.219,1952.984,1403.044,1751.64,55.945,51.17,72.016,51.426,51.562,3.533,4.767,1.223,100,80.236,48.523
0,0.0,79.918,20.082,79.918,2697.65,1505.46,1938.851,1702.316,1707.364,55.845,51.95,72.008,51.624,51.448,3.559,4.759,1.93,100,1022.22,48.887
0,0.0,80.103,19.897,80.103,2682.85,782.579,1914.616,1394.469,1719.606,56.06,51.669,71.991,51.657,51.633,3.555,4.746,1.225,100,80.168,49.149
0,0.0,80.345,19.655,80.345,2666.92,782.591,1888.568,1388.969,1699.322,56.073,51.375,71.997,51.523,51.613,3.568,4.732,1.23,100,80.217,48.878
0,0.0,80.477,19.523,80.477,2655.56,782.623,1870.018,1385.574,1684.031,55.963,51.524,72.008,51.466,51.475,3.577,4.721,1.233,100,80.249,49.064
0,0.0,80.588,19.412,80.588,2649.52,781.341,1860.179,1382.654,1676.733,56.017,51.584,72.021,51.551,51.51,3.582,4.716,1.233,100,80.224,49.152
0,0.0,80.777,19.223,80.777,2648.0,780.305,1857.698,1379.722,1677.979,56.078,51.575,72.022,51.574,51.563,3.583,4.714,1.234,100,80.21,49.193
0,0.0,80.964,19.036,80.964,2644.06,780.155,1851.291,1376.934,1675.286,56.067,51.402,72.01,51.491,51.546,3.586,4.711,1.237,100,80.231,49.048
0,0.0,81.093,18.907,81.093,2636.73,779.936,1839.394,1374.22,1666.192,55.973,51.33,72.014,51.38,51.438,3.591,4.704,1.239,100,80.247,48.993
0,0.0,81.178,18.822,81.178,2632.86,779.517,1833.128,1372.459,1661.692,55.906,51.316,72.026,51.335,51.36,3.594,4.7,1.24,100,80.248,48.994
0,0.0,81.273,18.727,81.273,2631.97,779.169,1831.685,1371.112,1662.026,55.862,51.226,72.022,51.273,51.311,3.594,4.699,1.24,100,80.246,48.919
0,0.0,81.365,18.635,81.365,2628.22,778.716,1825.63,1369.296,1657.844,55.837,51.418,72.021,51.322,51.28,3.597,4.696,1.241,100,80.246,49.15
0,0.0,81.505,18.494,81.505,2626.59,777.026,1822.99,1366.666,1657.867,55.965,51.621,72.036,51.506,51.402,3.598,4.694,1.241,100,80.204,49.408
0,0.0,81.744,18.256,81.744,2630.68,775.866,1829.608,1364.225,1668.487,56.096,51.488,72.051,51.542,51.537,3.595,4.698,1.241,100,80.181,49.327
0,0.0,81.95,18.05,81.95,2639.52,777.451,1843.917,1364.327,1685.816,56.002,51.154,72.065,51.331,51.459,3.588,4.706,1.244,100,80.244,49.023
0,0.0,81.99,18.01,81.99,2651.63,1490.33,1863.611,1664.094,1679.691,55.869,51.542,72.076,51.426,51.352,3.592,4.718,1.955,100,1022.22,49.007
0,0.0,82.092,17.908,82.092,2664.76,778.235,1885.03,1367.244,1728.037,55.786,50.955,72.081,51.141,51.295,3.567,4.73,1.242,100,80.247,48.86
0,0.0,82.083,17.917,82.083,2678.32,1491.4,1907.206,1666.704,1723.98,55.677,51.472,72.088,51.318,51.217,3.569,4.742,1.953,100,1022.22,48.996
0,0.0,82.194,17.806,82.194,2689.96,778.563,1926.25,1370.331,1769.715,55.777,51.664,72.055,51.456,51.342,3.545,4.752,1.24,100,80.23,49.689
0,0.0,82.39,17.61,82.39,2686.21,776.233,1920.125,1366.503,1767.163,56.003,51.711,71.984,51.667,51.575,3.548,4.749,1.24,100,80.174,49.798
0,0.0,82.68,17.319,82.68,2664.01,774.662,1883.816,1359.236,1736.8,56.121,51.62,71.92,51.65,51.661,3.567,4.729,1.244,100,80.182,49.749
0,0.0,82.909,17.091,82.909,2627.9,773.117,1825.102,1350.503,1683.465,56.17,51.683,71.862,51.65,51.642,3.595,4.696,1.249,100,80.208,49.833
0,0.0,83.14,16.86,83.14,2581.01,769.147,1750.54,1339.041,1614.668,56.326,51.933,71.811,51.794,51.701,3.625,4.651,1.254,100,80.167,50.108
0,0.0,83.483,16.517,83.483,2524.44,764.635,1664.809,1325.38,1536.396,56.625,52.116,71.772,51.997,51.875,3.652,4.599,1.259,100,80.131,50.32
0,0.0,83.941,16.06,83.941,2457.96,1467.78,1572.116,1612.253,1430.396,57.002,52.267,71.743,52.244,52.114,3.685,4.542,1.987,100,1022.22,50.068
0,0.0,84.488,15.512,84.488,2383.36,1460.93,1479.643,1597.469,1348.336,57.236,51.901,71.726,52.096,52.195,3.7,4.484,1.996,100,1022.22,49.691
0,0.0,84.92,15.08,84.92,2273.77,753.212,1396.032,1282.463,1292.951,57.133,51.468,71.721,51.718,51.985,3.703,4.433,1.282,100,80.166,49.687
0,0.0,85.102,14.898,85.102,2136.84,752.671,1324.335,1274.112,1224.795,56.805,51.381,71.72,51.508,51.678,3.712,4.392,1.289,100,80.252,49.573
0,0.0,85.177,14.823,85.177,2023.2,750.102,1263.522,1266.44,1166.058,56.639,51.674,71.722,51.617,51.551,3.719,4.358,1.293,100,80.243,49.823
0,0.0,85.355,14.645,85.355,1937.02,746.474,1216.598,1258.836,1122.093,56.674,51.671,71.728,51.664,51.618,3.725,4.334,1.294,100,80.19,49.821
0,0.0,85.617,14.383,85.617,1897.73,744.785,1194.977,1254.225,1103.756,56.704,51.842,71.738,51.725,51.668,3.727,4.323,1.296,100,80.18,50.042
0,0.0,85.895,14.105,85.895,1874.23,743.231,1181.972,1250.415,1093.968,56.768,51.851,71.75,51.811,51.741,3.728,4.316,1.297,100,80.166,50.098
0,0.0,86.204,13.797,86.204,1860.28,741.999,1174.232,1247.11,1089.572,56.841,52.077,71.765,51.915,51.82,3.729,4.312,1.298,100,80.158,50.402
