HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,86.534,13.466,86.534,1854.7,740.764,1171.125,1244.137,1089.857,56.945,51.933,71.78,51.986,51.927,3.729,4.311,1.299,100,80.146,50.312
0,0.0,86.884,13.116,86.884,1856.16,740.291,1171.938,1241.881,1094.046,56.974,51.803,71.797,51.895,51.957,3.728,4.311,1.301,100,80.158,50.245
0,0.0,87.172,12.829,87.172,1863.15,740.653,1175.826,1240.723,1100.568,56.915,51.948,71.814,51.881,51.896,3.727,4.313,1.303,100,80.191,50.46
0,0.0,87.429,12.571,87.429,1873.67,739.857,1181.662,1239.302,1108.701,56.917,51.894,71.83,51.915,51.895,3.726,4.316,1.303,100,80.176,50.458
0,0.0,87.719,12.281,87.719,1885.0,739.258,1187.937,1237.905,1117.494,56.931,51.864,71.845,51.888,51.905,3.725,4.319,1.303,100,80.17,50.485
0,0.0,88.005,11.995,88.005,1897.57,737.726,1194.889,1236.132,1126.863,56.906,51.711,71.859,51.816,51.877,3.724,4.323,1.302,100,80.128,50.381
0,0.0,88.26,11.74,88.26,1913.3,739.501,1203.564,1236.504,1137.539,56.844,51.887,71.872,51.795,51.811,3.722,4.327,1.305,100,80.202,50.617
0,0.0,88.506,11.494,88.506,1946.77,738.856,1221.942,1236.564,1157.737,56.883,52.248,71.883,51.994,51.84,3.72,4.337,1.304,100,80.172,51.055
0,0.0,88.854,11.146,88.854,1979.71,737.766,1239.927,1235.944,1178.315,57.087,52.275,71.893,52.196,52.033,3.717,4.346,1.303,100,80.133,51.151
0,0.0,89.3,10.7,89.3,2010.43,737.518,1256.615,1235.314,1198.247,57.237,51.905,71.903,52.131,52.173,3.715,4.355,1.303,100,80.131,50.835
0,0.0,89.673,10.327,89.673,2039.62,739.016,1272.381,1235.925,1216.568,57.14,51.682,71.911,51.875,52.066,3.712,4.363,1.305,100,80.188,50.666
0,0.0,89.902,10.098,89.902,2069.36,740.428,1288.369,1237.164,1234.005,56.947,51.813,71.917,51.788,51.863,3.71,4.372,1.306,100,80.233,50.844
0,0.0,90.09,9.91,90.09,2093.03,739.877,1301.031,1237.25,1247.872,56.887,51.672,71.919,51.756,51.794,3.708,4.379,1.305,100,80.207,50.728
0,0.0,90.329,9.67,90.329,2108.75,739.549,1309.417,1236.907,1257.824,56.854,51.916,71.921,51.78,51.754,3.707,4.384,1.305,100,80.198,51.018
0,0.0,90.598,9.402,90.598,2116.68,738.334,1313.634,1235.648,1263.821,56.925,51.995,71.921,51.919,51.821,3.706,4.386,1.304,100,80.162,51.134
0,0.0,90.945,9.055,90.945,2118.08,737.468,1314.379,1234.028,1266.811,57.027,51.933,71.923,51.952,51.922,3.706,4.386,1.304,100,80.148,51.11
0,0.0,91.287,8.713,91.287,2114.77,737.649,1312.615,1232.808,1267.188,57.03,51.707,71.925,51.848,51.925,3.706,4.385,1.306,100,80.174,50.914
0,0.0,91.571,8.429,91.571,2107.67,738.078,1308.84,1231.784,1265.136,56.931,51.839,71.926,51.786,51.828,3.706,4.383,1.308,100,80.208,51.079
0,0.0,91.805,8.195,91.805,2097.55,737.034,1303.444,1230.025,1261.158,56.923,52.082,71.928,51.919,51.823,3.706,4.38,1.308,100,80.188,51.352
0,0.0,92.118,7.882,92.118,2085.19,735.251,1296.845,1227.544,1256.397,57.056,52.281,71.931,52.11,51.961,3.707,4.377,1.307,100,80.145,51.588
0,0.0,92.526,7.474,92.526,2072.22,734.135,1289.902,1225.132,1251.719,57.246,52.575,71.935,52.343,52.154,3.708,4.373,1.308,100,80.132,51.927
0,0.0,92.996,7.004,92.996,2060.69,1420.57,1283.718,1517.152,1240.647,57.479,52.773,71.937,52.592,52.391,3.711,4.369,2.043,100,1022.22,52.016
0,0.0,93.528,6.472,93.528,2050.48,1419.14,1278.23,1514.498,1238.278,57.686,52.732,71.944,52.694,52.603,3.711,4.366,2.045,100,1022.22,52.018
0,0.0,94.052,5.948,94.052,2057.09,1418.22,1281.782,1512.783,1244.668,57.797,53.081,71.953,52.843,52.715,3.71,4.368,2.046,100,1022.22,52.434
0,0.0,94.554,5.446,94.554,2049.53,1417.05,1277.716,1510.61,1243.19,57.966,53.105,71.962,53.03,52.884,3.71,4.366,2.047,100,1022.22,52.501
0,0.0,95.114,4.886,95.114,2058.1,1416.23,1282.325,1509.086,1250.457,58.093,52.854,71.972,52.985,53.01,3.709,4.369,2.048,100,1022.22,52.291
0,0.0,95.622,4.378,95.622,2072.24,730.972,1289.913,1215.736,1265.326,58.033,52.715,71.986,52.83,52.947,3.706,4.373,1.312,100,80.133,52.297
0,0.0,96.013,3.987,96.013,2093.26,730.126,1301.157,1215.412,1277.899,57.906,52.647,71.996,52.722,52.812,3.704,4.379,1.311,100,80.1,52.26
0,0.0,96.359,3.641,96.359,2118.27,731.863,1314.479,1216.751,1292.31,57.839,52.969,72.005,52.791,52.737,3.702,4.386,1.313,100,80.158,52.61
0,0.0,96.779,3.221,96.779,2145.07,731.264,1328.691,1216.829,1307.816,57.935,52.821,72.012,52.877,52.824,3.7,4.394,1.312,100,80.13,52.484
0,0.0,97.269,2.732,97.269,2172.62,731.494,1343.236,1217.306,1323.78,57.953,52.58,72.018,52.731,52.834,3.698,4.403,1.311,100,80.133,52.266
0,0.0,97.679,2.32,97.679,2200.05,732.232,1357.648,1218.216,1339.311,57.866,53.018,72.023,52.787,52.737,3.696,4.411,1.312,100,80.152,52.731
0,0.0,98.097,1.903,98.097,2238.65,1077.04,1377.805,1379.766,1358.644,57.993,53.03,72.026,52.975,52.852,3.694,4.423,1.704,100,1022.22,52.732
0,0.0,98.628,1.372,98.628,2249.78,1415.74,1383.594,1508.197,1364.498,58.097,52.702,72.027,52.884,52.949,3.694,4.426,2.049,100,1022.22,52.391
0,0.0,99.107,0.893,99.107,2270.66,732.554,1394.422,1219.397,1379.588,57.979,52.657,72.03,52.708,52.824,3.691,4.432,1.311,100,80.148,52.427
0,0.0,99.466,0.534,99.466,2289.43,732.979,1404.121,1219.986,1390.067,57.88,52.769,72.03,52.718,52.717,3.69,4.438,1.311,100,80.158,52.555
0,0.0,99.857,0.143,99.857,2304.78,732.503,1412.032,1219.948,1398.799,57.918,52.952,72.03,52.832,52.75,3.688,4.443,1.31,100,80.137,52.753
0,0.344,100.0,0.0,100.0,2316.38,1415.96,1417.999,1508.591,1402.505,58.288,52.997,72.029,52.946,53.113,3.689,4.446,2.048,100,1022.22,52.756
0,1.332,100.0,0.0,100.0,2325.31,1416.19,1422.576,1509.019,1407.074,59.576,53.086,72.033,53.014,54.399,3.688,4.449,2.048,100,1022.22,52.845
0,2.899,100.0,0.0,100.0,2338.82,1416.54,1430.049,1509.665,1414.531,60.599,53.219,72.046,53.125,55.419,3.687,4.454,2.048,100,1022.22,52.979
0,4.164,100.0,0.0,100.0,2352.61,1417.2,1444.978,1510.886,1429.426,60.465,53.146,72.065,53.166,55.298,3.685,4.463,2.047,100,1022.22,52.908
0,4.756,100.0,0.0,100.0,2372.72,1418.17,1467.432,1512.69,1451.831,59.759,53.196,72.079,53.16,54.622,3.681,4.477,2.046,100,1022.22,52.961
0,4.981,100.0,0.0,100.0,2395.16,1419.29,1493.464,1514.772,1477.809,59.095,53.608,72.085,53.356,53.997,3.677,4.493,2.045,100,1022.22,53.381
0,5.187,100.0,0.0,100.0,2415.87,1420.36,1518.452,1516.768,1502.741,58.714,53.901,72.085,53.677,53.657,3.673,4.508,2.044,100,1022.22,53.68
0,5.499,100.0,0.0,100.0,2432.14,1421.23,1538.728,1518.391,1522.972,58.494,54.11,72.076,53.933,53.473,3.669,4.521,2.043,100,1022.22,53.894
0,5.868,100.0,0.0,100.0,2444.82,1421.93,1554.942,1519.702,1539.148,58.353,54.46,72.1,54.227,53.36,3.666,4.531,2.042,100,1022.22,54.248
0,6.281,100.0,0.0,100.0,2471.78,1423.46,1590.595,1522.585,1574.721,58.243,54.076,72.161,54.249,53.295,3.658,4.553,2.04,100,1022.22,53.864
0,6.619,100.0,0.0,100.0,2515.09,1426.04,1651.209,1527.467,1635.198,57.886,53.819,72.21,53.983,53.02,3.643,4.591,2.037,100,1022.22,53.61
0,6.781,100.0,0.0,100.0,2565.34,1429.17,1726.252,1533.43,1710.065,57.506,53.866,72.245,53.876,52.749,3.62,4.637,2.034,100,1022.22,53.664
0,6.924,100.0,0.0,100.0,2616.07,1432.45,1806.077,1539.75,1789.691,57.272,53.774,72.27,53.829,52.633,3.59,4.684,2.03,100,1022.22,53.578
0,7.095,100.0,0.0,100.0,2665.98,1435.76,1887.019,1546.181,1870.44,57.064,53.748,72.285,53.767,52.541,3.553,4.731,2.027,100,1022.22,53.558
0,7.264,100.0,0.0,100.0,2711.16,1438.76,1960.939,1552.068,1944.184,56.932,53.861,72.29,53.809,52.512,3.513,4.771,2.023,100,1022.22,53.677
0,7.478,100.0,0.0,100.0,2752.07,1441.46,2027.397,1557.426,2010.483,56.883,53.861,72.287,53.857,52.55,3.471,4.804,2.02,100,1022.22,53.681
0,7.712,100.0,0.0,100.0,2786.41,1443.71,2082.326,1561.916,2065.272,56.794,53.738,72.278,53.795,52.529,3.433,4.83,2.017,100,1022.22,53.56
0,7.9,100.0,0.0,100.0,2813.08,1445.46,2124.285,1565.43,2107.107,56.666,53.707,72.264,53.73,52.453,3.401,4.849,2.015,100,1022.22,53.532
0,8.067,100.0,0.0,100.0,2831.31,1446.68,2152.55,1567.91,2135.302,56.565,53.592,72.246,53.652,52.386,3.379,4.861,2.014,100,1022.22,53.418
0,8.218,100.0,0.0,100.0,2834.82,1446.95,2157.936,1568.449,2140.67,56.44,53.501,72.224,53.547,52.276,3.375,4.863,2.013,100,1022.22,53.326
0,8.353,100.0,0.0,100.0,2828.59,1446.64,2148.344,1567.81,2131.114,56.393,53.738,72.202,53.632,52.225,3.382,4.859,2.014,100,1022.22,53.565
0,8.568,100.0,0.0,100.0,2815.89,1445.94,2128.667,1566.411,2111.472,56.495,53.861,72.184,53.794,52.313,3.398,4.851,2.015,100,1022.22,53.688
0,8.849,100.0,0.0,100.0,2798.77,1444.97,2101.862,1564.441,2084.738,56.546,53.798,72.169,53.814,52.339,3.418,4.839,2.016,100,1022.22,53.623
0,9.093,100.0,0.0,100.0,2779.25,1443.8,2070.957,1562.088,2053.92,56.545,53.926,72.159,53.867,52.307,3.441,4.825,2.017,100,1022.22,53.751
0,9.337,100.0,0.0,100.0,2758.87,1442.55,2038.344,1559.594,2021.395,56.564,53.788,72.152,53.851,52.291,3.464,4.81,2.019,100,1022.22,53.609
0,9.552,100.0,0.0,100.0,2738.91,1441.31,2006.118,1557.12,1989.24,56.469,53.648,72.148,53.722,52.16,3.485,4.794,2.02,100,1022.22,53.466
0,9.7,100.0,0.0,100.0,2720.13,1440.12,1975.582,1554.765,1958.774,56.37,53.644,72.145,53.66,52.023,3.504,4.778,2.021,100,1022.22,53.46
0,9.846,100.0,0.0,100.0,2703.0,1439.03,1947.598,1552.602,1930.861,56.303,53.486,72.145,53.57,51.921,3.52,4.764,2.023,100,1022.22,53.298
0,9.976,100.0,0.0,100.0,2687.84,1438.05,1922.782,1550.676,1906.115,56.186,53.391,72.146,53.447,51.771,3.534,4.75,2.024,100,1022.22,53.201
0,10.077,100.0,0.0,100.0,2674.57,1437.19,1901.082,1548.987,1884.467,56.13,53.583,72.147,53.495,51.685,3.546,4.739,2.025,100,1022.22,53.393
0,10.238,100.0,0.0,100.0,2663.54,1436.47,1883.042,1547.577,1866.462,56.19,53.636,72.15,53.594,51.719,3.555,4.729,2.026,100,1022.22,53.445
0,10.451,100.0,0.0,100.0,2655.38,1435.94,1869.718,1546.538,1853.174,56.263,53.932,72.154,53.769,51.771,3.562,4.721,2.026,100,1022.22,53.743
0,10.712,100.0,0.0,100.0,2650.08,1435.59,1861.077,1545.861,1844.55,56.408,54.028,72.161,53.957,51.902,3.566,4.716,2.027,100,1022.22,53.839
0,11.005,100.0,0.0,100.0,2647.9,1435.45,1857.539,1545.579,1841.013,56.467,53.926,72.168,53.969,51.953,3.567,4.714,2.027,100,1022.22,53.736
0,11.231,100.0,0.0,100.0,2648.78,1435.5,1858.965,1545.683,1842.438,56.366,53.561,72.176,53.753,51.851,3.567,4.715,2.027,100,1022.22,53.368
0,11.329,100.0,0.0,100.0,2651.99,1435.71,1864.192,1546.083,1847.666,56.155,53.558,72.18,53.586,51.646,3.564,4.718,2.027,100,1022.22,53.365
0,11.387,100.0,0.0,100.0,2656.43,1435.99,1871.443,1546.64,1854.882,56.092,53.713,72.182,53.648,51.591,3.561,4.722,2.026,100,1022.22,53.522
0,11.532,100.0,0.0,100.0,2661.27,1436.31,1879.328,1547.251,1862.766,56.116,53.48,72.184,53.589,51.626,3.557,4.726,2.026,100,1022.22,53.287
0,11.682,100.0,0.0,100.0,2666.06,1436.62,1887.16,1547.858,1870.581,56.049,53.522,72.183,53.505,51.569,3.553,4.731,2.026,100,1022.22,53.331
0,11.817,100.0,0.0,100.0,2670.32,1436.89,1894.13,1548.4,1877.533,56.123,54.005,72.182,53.754,51.653,3.549,4.735,2.025,100,1022.22,53.818
0,12.095,100.0,0.0,100.0,2674.19,1437.14,1900.448,1548.895,1883.834,56.43,54.448,72.183,54.187,51.969,3.546,4.738,2.025,100,1022.22,54.266
0,12.525,100.0,0.0,100.0,2678.19,1437.4,1906.995,1549.405,1890.363,56.722,54.502,72.186,54.429,52.27,3.543,4.742,2.025,100,1022.22,54.321
0,12.943,100.0,0.0,100.0,2683.02,1437.71,1914.898,1550.016,1898.248,56.858,54.657,72.192,54.566,52.415,3.539,4.746,2.024,100,1022.22,54.477
0,13.309,100.0,0.0,100.0,2689.27,1438.12,1925.123,1550.805,1908.456,56.904,54.334,72.198,54.485,52.473,3.533,4.752,2.024,100,1022.22,54.152
0,13.571,100.0,0.0,100.0,2696.53,1438.58,1937.021,1551.716,1920.301,56.756,54.202,72.202,54.287,52.339,3.526,4.758,2.023,100,1022.22,54.019
0,13.738,100.0,0.0,100.0,2703.96,1439.05,1949.165,1552.646,1932.427,56.638,54.12,72.203,54.18,52.237,3.52,4.764,2.023,100,1022.22,53.938
0,13.905,100.0,0.0,100.0,2710.66,1439.47,1960.112,1553.483,1943.339,56.533,53.96,72.202,54.049,52.147,3.513,4.77,2.022,100,1022.22,53.777
0,14.05,100.0,0.0,100.0,2715.9,1439.8,1968.666,1554.136,1951.893,56.425,53.97,72.199,53.977,52.05,3.508,4.775,2.022,100,1022.22,53.788
0,14.205,100.0,0.0,100.0,2719.18,1440.01,1974.034,1554.543,1957.226,56.408,54.064,72.194,54.023,52.042,3.505,4.777,2.022,100,1022.22,53.884
0,14.413,100.0,0.0,100.0,2720.39,1440.08,1976.005,1554.692,1959.197,56.416,53.933,72.189,53.988,52.054,3.504,4.779,2.022,100,1022.22,53.751
0,14.61,100.0,0.0,100.0,2719.72,1440.04,1974.914,1554.608,1958.106,56.404,54.196,72.185,54.072,52.042,3.504,4.778,2.022,100,1022.22,54.016
0,14.848,100.0,0.0,100.0,2717.49,1439.9,1971.27,1554.328,1954.48,56.505,54.164,72.181,54.17,52.14,3.507,4.776,2.022,100,1022.22,53.984
0,15.113,100.0,0.0,100.0,2714.29,1439.7,1966.043,1553.927,1949.253,56.481,53.927,72.179,54.039,52.11,3.51,4.773,2.022,100,1022.22,53.745
0,15.29,100.0,0.0,100.0,2710.46,1439.45,1959.795,1553.446,1943.04,56.391,54.043,72.176,53.998,52.013,3.513,4.77,2.022,100,1022.22,53.861
0,15.47,100.0,0.0,100.0,2706.11,1439.18,1952.685,1552.901,1935.93,56.437,54.19,72.175,54.118,52.05,3.518,4.766,2.023,100,1022.22,54.009
0,15.722,100.0,0.0,100.0,2701.57,1438.89,1945.258,1552.332,1928.538,56.49,54.042,72.174,54.107,52.094,3.522,4.762,2.023,100,1022.22,53.86
0,15.946,100.0,0.0,100.0,2697.26,1438.62,1938.218,1551.79,1921.498,56.417,53.926,72.174,53.987,52.012,3.526,4.759,2.023,100,1022.22,53.742
0,16.106,100.0,0.0,100.0,2693.24,1438.36,1931.635,1551.285,1914.933,56.382,54.153,72.174,54.051,51.968,3.529,4.755,2.024,100,1022.22,53.97
0,16.323,100.0,0.0,100.0,2689.53,1438.12,1925.563,1550.819,1908.878,56.451,54.067,72.175,54.097,52.029,3.533,4.752,2.024,100,1022.22,53.884
0,16.56,100.0,0.0,100.0,2686.37,1437.92,1920.389,1550.421,1903.722,56.447,54.184,72.176,54.12,52.018,3.536,4.749,2.024,100,1022.22,54.0
0,16.791,100.0,0.0,100.0,2683.94,1437.77,1916.411,1550.115,1899.744,56.533,54.499,72.178,54.33,52.098,3.538,4.747,2.024,100,1022.22,54.318
0,17.107,100.0,0.0,100.0,2682.48,1437.67,1914.018,1549.932,1897.368,56.718,54.667,72.182,54.555,52.279,3.539,4.746,2.024,100,1022.22,54.488
0,17.481,100.0,0.0,100.0,2682.43,1437.67,1913.947,1549.925,1897.28,56.86,54.765,72.188,54.696,52.42,3.539,4.746,2.024,100,1022.22,54.586
0,17.843,100.0,0.0,100.0,2684.14,1437.78,1916.746,1550.138,1900.078,56.927,54.687,72.194,54.713,52.489,3.538,4.747,2.024,100,1022.22,54.508
0,18.156,100.0,0.0,100.0,2687.57,1437.99,1922.36,1550.565,1905.675,56.926,54.78,72.2,54.738,52.493,3.535,4.75,2.024,100,1022.22,54.602
0,18.451,100.0,0.0,100.0,2692.36,1438.3,1930.192,1551.164,1913.507,56.929,54.608,72.206,54.695,52.506,3.53,4.754,2.024,100,1022.22,54.429
0,18.709,100.0,0.0,100.0,2698.02,1438.66,1939.45,1551.871,1922.73,56.799,54.288,72.21,54.454,52.387,3.525,4.759,2.023,100,1022.22,54.106
0,18.866,100.0,0.0,100.0,2703.77,1439.02,1948.866,1552.591,1932.128,56.643,54.486,72.211,54.406,52.243,3.52,4.764,2.023,100,1022.22,54.307
0,19.059,100.0,0.0,100.0,2708.81,1439.34,1957.085,1553.219,1940.33,56.727,54.841,72.21,54.652,52.338,3.515,4.769,2.022,100,1022.22,54.665
0,19.412,100.0,0.0,100.0,2712.98,1439.6,1963.914,1553.742,1947.141,56.99,55.318,72.211,55.056,52.61,3.511,4.772,2.022,100,1022.22,55.147
0,19.901,100.0,0.0,100.0,2717.01,1439.86,1970.478,1554.244,1953.688,57.238,55.164,72.216,55.204,52.866,3.507,4.776,2.022,100,1022.22,54.992
0,20.332,100.0,0.0,100.0,2722.54,1440.21,1979.507,1554.939,1962.699,57.189,54.94,72.224,55.047,52.827,3.502,4.78,2.021,100,1022.22,54.767
0,20.601,100.0,0.0,100.0,2729.78,1440.67,1991.282,1555.851,1974.438,57.059,54.977,72.229,54.971,52.71,3.494,4.786,2.021,100,1022.22,54.805
0,20.847,100.0,0.0,100.0,2737.68,1441.17,2004.112,1556.85,1987.234,57.053,55.186,72.232,55.086,52.72,3.486,4.793,2.02,100,1022.22,55.017
0,21.171,100.0,0.0,100.0,2745.52,1441.67,2016.819,1557.843,1999.906,57.127,55.224,72.234,55.19,52.809,3.478,4.799,2.02,100,1022.22,55.055
0,21.524,100.0,0.0,100.0,2753.09,1442.15,2029.034,1558.8,2012.085,57.173,55.371,72.236,55.293,52.868,3.47,4.805,2.019,100,1022.22,55.205
0,21.886,100.0,0.0,100.0,2760.23,1442.6,2040.526,1559.701,2023.56,57.225,55.325,72.238,55.337,52.934,3.462,4.811,2.019,100,1022.22,55.158
0,22.233,100.0,0.0,100.0,2766.81,1443.02,2051.086,1560.529,2034.085,57.217,55.357,72.239,55.346,52.939,3.455,4.816,2.018,100,1022.22,55.191
0,22.555,100.0,0.0,100.0,2772.57,1443.38,2060.309,1561.252,2043.29,57.153,55.014,72.239,55.179,52.885,3.449,4.82,2.018,100,1022.22,54.846
0,22.788,100.0,0.0,100.0,2777.09,1443.66,2067.525,1561.82,2050.488,56.968,55.011,72.236,55.023,52.71,3.444,4.824,2.017,100,1022.22,54.844
0,22.995,100.0,0.0,100.0,2779.71,1443.83,2071.696,1562.153,2054.642,57.002,55.525,72.232,55.286,52.75,3.441,4.825,2.017,100,1022.22,55.362
0,23.377,100.0,0.0,100.0,2780.44,1443.88,2072.858,1562.252,2055.803,57.226,55.519,72.23,55.498,52.976,3.44,4.826,2.017,100,1022.22,55.356
0,23.806,100.0,0.0,100.0,2780.14,1443.86,2072.365,1562.224,2055.328,57.23,55.298,72.23,55.393,52.98,3.44,4.826,2.017,100,1022.22,55.133
0,24.107,100.0,0.0,100.0,2779.27,1443.81,2070.992,1562.121,2053.938,57.119,55.298,72.229,55.307,52.868,3.441,4.825,2.017,100,1022.22,55.133
0,24.37,100.0,0.0,100.0,2777.7,1443.72,2068.493,1561.93,2051.456,57.115,55.47,72.228,55.391,52.862,3.443,4.824,2.017,100,1022.22,55.307
0,24.706,100.0,0.0,100.0,2775.46,1443.58,2064.92,1561.657,2047.901,57.204,55.546,72.228,55.502,52.947,3.445,4.822,2.017,100,1022.22,55.383
0,25.084,100.0,0.0,100.0,2773.0,1443.43,2060.995,1561.351,2043.976,57.242,55.452,72.229,55.49,52.982,3.448,4.82,2.018,100,1022.22,55.288
0,25.422,100.0,0.0,100.0,2770.7,1443.28,2057.317,1561.064,2040.298,57.205,55.428,72.23,55.446,52.94,3.451,4.819,2.018,100,1022.22,55.264
0,25.723,100.0,0.0,100.0,2768.59,1443.15,2053.955,1560.798,2036.954,57.146,55.223,72.232,55.33,52.877,3.453,4.817,2.018,100,1022.22,55.056
0,25.975,100.0,0.0,100.0,2766.52,1443.02,2050.629,1560.534,2033.627,56.981,54.956,72.232,55.096,52.708,3.455,4.816,2.018,100,1022.22,54.787
0,26.139,100.0,0.0,100.0,2764.0,1442.86,2046.598,1560.219,2029.614,56.792,55.092,72.23,55.046,52.515,3.458,4.814,2.018,100,1022.22,54.924
0,26.306,100.0,0.0,100.0,2760.54,1442.65,2041.019,1559.788,2024.053,56.726,55.134,72.227,55.111,52.444,3.462,4.811,2.019,100,1022.22,54.966
0,26.516,100.0,0.0,100.0,2756.01,1442.36,2033.75,1559.226,2016.802,56.689,55.22,72.224,55.167,52.4,3.467,4.807,2.019,100,1022.22,55.052
0,26.756,100.0,0.0,100.0,2750.65,1442.03,2025.109,1558.563,2008.178,56.745,55.552,72.222,55.377,52.446,3.473,4.803,2.019,100,1022.22,55.386
0,27.087,100.0,0.0,100.0,2745.02,1441.68,2016.01,1557.868,1999.114,56.938,55.916,72.222,55.716,52.629,3.479,4.799,2.02,100,1022.22,55.753
0,27.513,100.0,0.0,100.0,2740.06,1441.37,2007.966,1557.252,1991.088,57.11,55.806,72.226,55.831,52.791,3.484,4.795,2.02,100,1022.22,55.642
0,27.893,100.0,0.0,100.0,2736.54,1441.15,2002.264,1556.815,1985.403,57.072,55.729,72.231,55.756,52.745,3.487,4.792,2.02,100,1022.22,55.563
0,28.173,100.0,0.0,100.0,2734.58,1441.03,1999.078,1556.57,1982.218,57.07,56.178,72.235,55.957,52.738,3.489,4.79,2.02,100,1022.22,56.017
0,28.543,100.0,0.0,100.0,2734.07,1441.0,1998.269,1556.509,1981.408,57.288,56.531,72.241,56.333,52.954,3.49,4.79,2.02,100,1022.22,56.372
0,29.024,100.0,0.0,100.0,2735.38,1441.08,2000.381,1556.671,1983.52,57.442,56.394,72.249,56.429,53.109,3.489,4.791,2.02,100,1022.22,56.234
0,29.446,100.0,0.0,100.0,2738.81,1441.29,2005.96,1557.095,1989.064,57.426,56.411,72.256,56.399,53.098,3.485,4.794,2.02,100,1022.22,56.251
0,29.806,100.0,0.0,100.0,2744.06,1441.62,2014.443,1557.743,1997.547,57.441,56.52,72.263,56.474,53.122,3.48,4.798,2.02,100,1022.22,56.362
0,30.179,100.0,0.0,100.0,2750.58,1442.02,2025.003,1558.547,2008.072,57.399,56.087,72.269,56.294,53.091,3.473,4.803,2.019,100,1022.22,55.926
0,30.448,100.0,0.0,100.0,2757.72,1442.46,2036.496,1559.425,2019.547,57.176,55.961,72.272,56.04,52.881,3.465,4.809,2.019,100,1022.22,55.799
0,30.645,100.0,0.0,100.0,2764.38,1442.87,2047.197,1560.24,2030.213,57.092,56.248,72.271,56.121,52.809,3.458,4.814,2.018,100,1022.22,56.09
0,30.95,100.0,0.0,100.0,2769.79,1443.2,2055.874,1560.902,2038.854,57.235,56.577,72.27,56.399,52.963,3.452,4.818,2.018,100,1022.22,56.422
0,31.402,100.0,0.0,100.0,2774.13,1443.47,2062.79,1561.432,2045.771,57.478,56.923,72.271,56.736,53.214,3.447,4.821,2.018,100,1022.22,56.771
0,31.929,100.0,0.0,100.0,2778.14,1443.71,2069.197,1561.919,2052.16,57.614,56.585,72.274,56.724,53.358,3.442,4.824,2.017,100,1022.22,56.43
0,32.333,100.0,0.0,100.0,2782.31,1443.96,2075.814,1562.422,2058.76,57.462,56.379,72.277,56.49,53.212,3.438,4.827,2.017,100,1022.22,56.223
0,32.594,100.0,0.0,100.0,2786.15,1444.19,2081.922,1562.887,2064.85,57.296,56.261,72.277,56.334,53.053,3.433,4.83,2.017,100,1022.22,56.105
0,32.832,100.0,0.0,100.0,2788.9,1444.36,2086.269,1563.218,2069.197,57.215,56.411,72.275,56.348,52.979,3.43,4.832,2.016,100,1022.22,56.255
0,33.14,100.0,0.0,100.0,2790.08,1444.43,2088.134,1563.359,2071.045,57.269,56.531,72.272,56.459,53.035,3.429,4.833,2.016,100,1022.22,56.377
0,33.522,100.0,0.0,100.0,2789.88,1444.42,2087.835,1563.336,2070.746,57.421,57.087,72.271,56.809,53.187,3.429,4.833,2.016,100,1022.22,56.938
0,34.034,100.0,0.0,100.0,2789.04,1444.37,2086.498,1563.236,2069.426,57.705,57.175,72.273,57.097,53.471,3.43,4.832,2.016,100,1022.22,57.026
0,34.588,100.0,0.0,100.0,2788.65,1444.34,2085.882,1563.186,2068.792,57.822,57.286,72.278,57.217,53.587,3.43,4.832,2.016,100,1022.22,57.138
0,35.077,100.0,0.0,100.0,2789.35,1444.38,2086.99,1563.271,2069.918,57.856,57.147,72.283,57.209,53.621,3.43,4.833,2.016,100,1022.22,56.998
0,35.494,100.0,0.0,100.0,2791.16,1444.49,2089.859,1563.485,2072.77,57.748,56.881,72.288,57.017,53.516,3.427,4.834,2.016,100,1022.22,56.73
0,35.805,100.0,0.0,100.0,2793.54,1444.63,2093.608,1563.771,2076.518,57.561,56.661,72.29,56.788,53.332,3.425,4.836,2.016,100,1022.22,56.508
0,36.056,100.0,0.0,100.0,2795.58,1444.75,2096.829,1564.015,2079.722,57.375,56.402,72.29,56.549,53.15,3.422,4.837,2.016,100,1022.22,56.247
0,36.268,100.0,0.0,100.0,2796.42,1444.81,2098.166,1564.117,2081.042,57.145,56.065,72.286,56.243,52.922,3.421,4.838,2.016,100,1022.22,55.907
0,36.42,100.0,0.0,100.0,2795.29,1444.74,2096.371,1563.982,2079.264,56.967,56.259,72.281,56.183,52.744,3.423,4.837,2.016,100,1022.22,56.103
0,36.656,100.0,0.0,100.0,2791.77,1444.53,2090.81,1563.563,2073.72,57.084,56.735,72.275,56.499,52.857,3.427,4.834,2.016,100,1022.22,56.582
0,37.087,100.0,0.0,100.0,2786.52,1444.22,2082.502,1562.933,2065.43,57.366,57.093,72.273,56.892,53.13,3.433,4.83,2.017,100,1022.22,56.944
0,37.62,100.0,0.0,100.0,2780.95,1443.88,2073.667,1562.262,2056.613,57.568,57.04,72.276,57.04,53.323,3.439,4.826,2.017,100,1022.22,56.889
0,38.087,100.0,0.0,100.0,2776.3,1443.6,2066.258,1561.699,2049.221,57.515,56.686,72.28,56.849,53.262,3.444,4.823,2.017,100,1022.22,56.531
0,38.386,100.0,0.0,100.0,2772.84,1443.39,2060.749,1561.28,2043.73,57.348,56.748,72.283,56.733,53.088,3.448,4.82,2.018,100,1022.22,56.594
0,38.667,100.0,0.0,100.0,2770.12,1443.23,2056.384,1560.949,2039.382,57.37,56.99,72.285,56.871,53.105,3.451,4.818,2.018,100,1022.22,56.838
0,39.066,100.0,0.0,100.0,2767.99,1443.1,2052.987,1560.691,2035.986,57.543,57.355,72.289,57.164,53.273,3.454,4.817,2.018,100,1022.22,57.205
0,39.573,100.0,0.0,100.0,2766.98,1443.03,2051.368,1560.566,2034.366,57.709,57.293,72.295,57.302,53.437,3.455,4.816,2.018,100,1022.22,57.143
0,40.036,100.0,0.0,100.0,2767.59,1443.07,2052.336,1560.638,2035.352,57.658,56.962,72.301,57.12,53.386,3.454,4.816,2.018,100,1022.22,56.81
0,40.364,100.0,0.0,100.0,2769.66,1443.2,2055.645,1560.888,2038.643,57.469,56.756,72.307,56.877,53.199,3.452,4.818,2.018,100,1022.22,56.602
0,40.6,100.0,0.0,100.0,2773.0,1443.4,2060.995,1561.303,2043.976,57.305,56.698,72.311,56.742,53.04,3.448,4.82,2.018,100,1022.22,56.544
0,40.856,100.0,0.0,100.0,2776.92,1443.65,2067.243,1561.799,2050.206,57.281,56.933,72.312,56.831,53.023,3.444,4.823,2.017,100,1022.22,56.781
0,41.208,100.0,0.0,100.0,2780.76,1443.9,2073.368,1562.292,2056.314,57.358,56.799,72.313,56.852,53.107,3.439,4.826,2.017,100,1022.22,56.646
0,41.577,100.0,0.0,100.0,2784.39,1444.13,2079.123,1562.764,2062.069,57.327,56.846,72.314,56.823,53.081,3.435,4.829,2.017,100,1022.22,56.694
0,41.91,100.0,0.0,100.0,2787.64,1444.35,2084.28,1563.193,2067.208,57.349,57.024,72.315,56.937,53.109,3.432,4.831,2.016,100,1022.22,56.873
0,42.296,100.0,0.0,100.0,2790.4,1444.53,2088.645,1563.563,2071.555,57.445,57.106,72.315,57.053,53.211,3.428,4.833,2.016,100,1022.22,56.956
0,42.721,100.0,0.0,100.0,2792.88,1444.7,2092.57,1563.897,2075.48,57.534,57.263,72.317,57.18,53.304,3.425,4.835,2.016,100,1022.22,57.115
0,43.158,100.0,0.0,100.0,2795.41,1444.86,2096.565,1564.233,2079.458,57.593,57.196,72.319,57.216,53.367,3.422,4.837,2.016,100,1022.22,57.048
0,43.56,100.0,0.0,100.0,2798.14,1445.04,2100.877,1564.589,2083.752,57.573,57.277,72.322,57.236,53.351,3.419,4.839,2.016,100,1022.22,57.129
0,43.943,100.0,0.0,100.0,2801.01,1445.22,2105.382,1564.953,2088.24,57.614,57.371,72.324,57.32,53.397,3.416,4.841,2.015,100,1022.22,57.224
0,44.368,100.0,0.0,100.0,2804.0,1445.41,2110.082,1565.325,2092.922,57.677,57.485,72.326,57.419,53.465,3.412,4.843,2.015,100,1022.22,57.34
0,44.812,100.0,0.0,100.0,2807.13,1445.6,2114.974,1565.708,2097.832,57.787,57.762,72.329,57.621,53.58,3.409,4.845,2.015,100,1022.22,57.619
0,45.325,100.0,0.0,100.0,2810.6,1445.8,2120.413,1566.125,2103.235,57.949,57.824,72.333,57.774,53.748,3.404,4.847,2.015,100,1022.22,57.682
0,45.855,100.0,0.0,100.0,2814.74,1446.04,2126.872,1566.615,2109.677,58.058,58.001,72.337,57.913,53.863,3.399,4.85,2.014,100,1022.22,57.861
0,46.394,100.0,0.0,100.0,2819.75,1446.33,2134.651,1567.203,2117.456,58.148,57.647,72.343,57.806,53.96,3.393,4.853,2.014,100,1022.22,57.504
0,46.056,100.0,0.0,100.0,2825.06,1446.64,2142.888,1567.82,2125.658,56.593,57.531,72.335,57.604,52.414,3.387,4.857,2.014,100,1022.22,57.388
0,46.643,100.0,0.0,100.0,2826.46,1446.72,2145.07,1567.977,2127.822,56.644,57.311,72.329,57.427,52.468,3.385,4.858,2.014,100,1022.22,57.166
0,45.854,100.0,0.0,100.0,2823.73,1446.56,2140.846,1567.65,2123.616,57.433,57.413,72.31,57.379,53.256,3.388,4.856,2.014,100,1022.22,57.269
0,46.457,100.0,0.0,100.0,2815.99,1446.1,2128.808,1566.729,2111.63,55.309,57.45,72.296,57.431,51.123,3.398,4.851,2.014,100,1022.22,57.305
0,46.918,100.0,0.0,100.0,2803.48,1445.36,2109.254,1565.237,2092.112,55.266,57.528,72.286,57.478,51.063,3.413,4.842,2.015,100,1022.22,57.383
0,46.554,100.0,0.0,100.0,2787.57,1444.41,2084.174,1563.324,2067.085,57.863,58.098,72.276,57.816,53.637,3.432,4.831,2.016,100,1022.22,57.957
0,46.076,100.0,0.0,100.0,2769.84,1443.34,2055.944,1561.171,2038.942,56.405,58.311,72.262,58.175,52.15,3.452,4.818,2.018,100,1022.22,58.17
0,47.005,100.0,0.0,100.0,2750.08,1442.12,2024.176,1558.746,2007.245,54.175,58.259,72.256,58.254,49.885,3.473,4.803,2.019,100,1022.22,58.117
0,46.896,100.0,0.0,100.0,2729.19,1440.82,1990.331,1556.162,1973.488,56.766,58.529,72.254,58.391,52.438,3.495,4.786,2.021,100,1022.22,58.387
0,46.162,100.0,0.0,100.0,2709.08,1439.56,1957.525,1553.649,1940.77,56.551,58.615,72.246,58.552,52.184,3.515,4.769,2.022,100,1022.22,58.472
0,47.318,100.0,0.0,100.0,2690.52,1438.38,1927.182,1551.326,1910.498,53.831,58.786,72.25,58.688,49.424,3.532,4.753,2.024,100,1022.22,58.643
0,47.136,100.0,0.0,100.0,2673.72,1437.31,1899.691,1549.221,1883.077,55.645,58.717,72.252,58.74,51.201,3.547,4.738,2.025,100,1022.22,58.572
0,46.306,100.0,0.0,100.0,2659.21,1436.38,1875.966,1547.404,1859.405,56.654,58.551,72.249,58.643,52.177,3.559,4.725,2.026,100,1022.22,58.403
0,47.017,100.0,0.0,100.0,2647.03,1435.6,1856.114,1545.882,1839.605,53.879,58.125,72.252,58.362,49.372,3.568,4.713,2.027,100,1022.22,57.972
0,47.193,100.0,0.0,100.0,2636.71,1434.95,1839.358,1544.597,1822.885,55.318,57.925,72.256,58.067,50.786,3.576,4.704,2.027,100,1022.22,57.769
0,46.249,100.0,0.0,100.0,2629.04,1434.46,1826.95,1543.648,1810.512,56.212,57.843,72.254,57.912,51.66,3.581,4.697,2.028,100,1022.22,57.685
0,46.928,100.0,0.0,100.0,2622.8,1434.06,1816.883,1542.879,1800.462,53.838,57.985,72.245,57.925,49.271,3.586,4.691,2.028,100,1022.22,57.829
0,47.153,100.0,0.0,100.0,2612.36,1433.42,1800.146,1541.632,1783.76,55.299,58.004,72.238,57.985,50.712,3.593,4.681,2.029,100,1022.22,57.846
0,46.308,100.0,0.0,100.0,2602.68,1432.83,1784.693,1540.489,1768.36,56.223,58.13,72.24,58.056,51.612,3.599,4.672,2.03,100,1022.22,57.972
0,47.01,100.0,0.0,100.0,2597.06,1432.49,1775.77,1539.836,1759.453,53.849,58.243,72.247,58.169,49.222,3.603,4.667,2.03,100,1022.22,58.086
0,47.256,100.0,0.0,100.0,2594.79,1432.36,1772.197,1539.581,1755.875,55.342,58.378,72.255,58.289,50.706,3.604,4.664,2.03,100,1022.22,58.222
0,46.411,100.0,0.0,100.0,2596.29,1432.46,1774.555,1539.776,1758.238,56.38,58.595,72.256,58.458,51.744,3.603,4.666,2.03,100,1022.22,58.441
0,47.183,100.0,0.0,100.0,2600.67,1432.74,1781.507,1540.313,1765.174,53.954,58.992,72.262,58.754,49.324,3.6,4.67,2.03,100,1022.22,58.842
0,47.129,100.0,0.0,100.0,2606.9,1433.13,1791.398,1541.068,1775.048,55.746,59.291,72.265,59.102,51.13,3.596,4.676,2.03,100,1022.22,59.145
0,46.72,100.0,0.0,100.0,2615.02,1433.64,1804.387,1542.054,1787.984,54.744,58.778,72.262,59.015,50.145,3.591,4.683,2.029,100,1022.22,58.627
0,46.805,100.0,0.0,100.0,2622.54,1434.11,1816.478,1542.966,1800.058,54.802,58.527,72.258,58.686,50.221,3.586,4.691,2.028,100,1022.22,58.375
0,46.618,100.0,0.0,100.0,2629.01,1434.51,1826.898,1543.749,1810.459,55.642,58.593,72.252,58.589,51.076,3.581,4.697,2.028,100,1022.22,58.442
0,46.997,100.0,0.0,100.0,2635.12,1434.89,1836.789,1544.488,1820.315,53.83,58.722,72.249,58.658,49.279,3.577,4.702,2.028,100,1022.22,58.572
0,47.41,100.0,0.0,100.0,2640.28,1435.21,1845.149,1545.108,1828.658,55.091,58.777,72.249,58.742,50.553,3.573,4.707,2.027,100,1022.22,58.629
0,46.303,100.0,0.0,100.0,2645.15,1435.51,1853.069,1545.697,1836.56,56.345,58.551,72.239,58.662,51.818,3.57,4.712,2.027,100,1022.22,58.401
0,47.063,100.0,0.0,100.0,2648.8,1435.73,1859.0,1546.134,1842.474,53.509,58.463,72.234,58.528,48.992,3.567,4.715,2.027,100,1022.22,58.313
0,47.283,100.0,0.0,100.0,2650.65,1435.85,1862.01,1546.35,1845.483,55.012,58.137,72.23,58.315,50.5,3.565,4.717,2.026,100,1022.22,57.985
0,46.199,100.0,0.0,100.0,2651.39,1435.89,1863.206,1546.433,1846.68,56.077,58.302,72.218,58.241,51.568,3.565,4.717,2.026,100,1022.22,58.151
0,46.936,100.0,0.0,100.0,2650.46,1435.82,1861.71,1546.31,1845.184,53.522,58.489,72.212,58.391,49.013,3.565,4.717,2.026,100,1022.22,58.34
0,47.377,100.0,0.0,100.0,2648.47,1435.7,1858.472,1546.058,1841.946,54.062,58.47,72.209,58.462,49.549,3.567,4.715,2.027,100,1022.22,58.32
0,46.737,100.0,0.0,100.0,2645.95,1435.53,1854.354,1545.743,1837.845,56.243,58.535,72.204,58.492,51.725,3.569,4.712,2.027,100,1022.22,58.385
0,46.322,100.0,0.0,100.0,2643.25,1435.36,1849.971,1545.407,1833.462,55.999,58.813,72.196,58.664,51.475,3.571,4.71,2.027,100,1022.22,58.666
0,46.967,100.0,0.0,100.0,2640.34,1435.18,1845.237,1545.049,1828.746,53.508,58.777,72.192,58.77,48.977,3.573,4.707,2.027,100,1022.22,58.63
0,47.262,100.0,0.0,100.0,2636.9,1434.96,1839.658,1544.627,1823.184,55.052,58.93,72.191,58.846,50.514,3.576,4.704,2.027,100,1022.22,58.784
0,46.401,100.0,0.0,100.0,2634.19,1434.79,1835.293,1544.3,1818.819,57.119,58.868,72.187,58.887,52.575,3.578,4.701,2.028,100,1022.22,58.721
0,46.642,100.0,0.0,100.0,2632.2,1434.67,1832.054,1544.059,1815.598,53.728,58.989,72.182,58.927,49.179,3.579,4.7,2.028,100,1022.22,58.843
0,47.479,100.0,0.0,100.0,2630.11,1434.54,1828.675,1543.807,1812.219,54.013,58.899,72.183,58.94,49.459,3.581,4.698,2.028,100,1022.22,58.752
0,46.345,100.0,0.0,100.0,2628.64,1434.45,1826.317,1543.634,1809.861,57.229,58.759,72.178,58.841,52.671,3.582,4.696,2.028,100,1022.22,58.61
0,46.589,100.0,0.0,100.0,2627.81,1434.4,1824.962,1543.536,1808.523,54.547,58.449,72.174,58.626,49.986,3.582,4.695,2.028,100,1022.22,58.298
0,47.181,100.0,0.0,100.0,2627.13,1434.36,1823.853,1543.458,1807.414,53.465,58.34,72.174,58.424,48.902,3.583,4.695,2.028,100,1022.22,58.188
0,47.055,100.0,0.0,100.0,2626.83,1434.35,1823.378,1543.436,1806.939,56.138,58.436,72.176,58.404,51.574,3.583,4.695,2.028,100,1022.22,58.284
0,46.103,100.0,0.0,100.0,2628.01,1434.44,1825.278,1543.606,1808.84,55.719,58.458,72.168,58.447,51.158,3.582,4.696,2.028,100,1022.22,58.306
0,47.288,100.0,0.0,100.0,2629.26,1434.53,1827.302,1543.795,1810.864,53.055,58.285,72.17,58.369,48.495,3.581,4.697,2.028,100,1022.22,58.132
0,46.931,100.0,0.0,100.0,2630.48,1434.63,1829.274,1543.983,1812.818,56.194,58.434,72.169,58.372,51.637,3.58,4.698,2.028,100,1022.22,58.282
0,46.123,100.0,0.0,100.0,2632.45,1434.78,1832.459,1544.264,1816.003,55.713,58.243,72.162,58.335,51.161,3.579,4.7,2.028,100,1022.22,58.091
0,47.241,100.0,0.0,100.0,2634.17,1434.9,1835.258,1544.514,1818.784,53.0,58.281,72.162,58.267,48.451,3.578,4.701,2.028,100,1022.22,58.129
0,46.88,100.0,0.0,100.0,2635.36,1435.0,1837.176,1544.694,1820.702,56.199,58.575,72.16,58.423,51.653,3.577,4.702,2.027,100,1022.22,58.425
0,46.117,100.0,0.0,100.0,2636.98,1435.11,1839.798,1544.923,1823.325,55.807,58.682,72.152,58.605,51.265,3.576,4.704,2.027,100,1022.22,58.534
0,47.295,100.0,0.0,100.0,2638.41,1435.22,1842.122,1545.122,1825.63,53.031,58.585,72.154,58.619,48.492,3.575,4.705,2.027,100,1022.22,58.436
0,46.96,100.0,0.0,100.0,2639.51,1435.29,1843.899,1545.273,1827.426,56.269,58.602,72.153,58.596,51.734,3.574,4.706,2.027,100,1022.22,58.453
0,46.105,100.0,0.0,100.0,2641.11,1435.4,1846.504,1545.481,1829.995,55.776,58.62,72.144,58.609,51.244,3.573,4.708,2.027,100,1022.22,58.472
0,47.276,100.0,0.0,100.0,2642.11,1435.46,1848.123,1545.607,1831.632,52.985,58.765,72.144,58.693,48.455,3.572,4.709,2.027,100,1022.22,58.618
0,46.953,100.0,0.0,100.0,2642.41,1435.48,1848.616,1545.643,1832.107,56.273,58.466,72.142,58.608,51.744,3.572,4.709,2.027,100,1022.22,58.316
0,46.072,100.0,0.0,100.0,2643.01,1435.52,1849.584,1545.711,1833.075,55.707,58.544,72.132,58.518,51.179,3.571,4.71,2.027,100,1022.22,58.395
0,47.24,100.0,0.0,100.0,2642.81,1435.5,1849.25,1545.676,1832.758,53.015,58.733,72.132,58.637,48.487,3.571,4.709,2.027,100,1022.22,58.586
0,46.942,100.0,0.0,100.0,2641.93,1435.44,1847.842,1545.555,1831.333,56.274,58.768,72.13,58.734,51.745,3.572,4.709,2.027,100,1022.22,58.621
0,46.068,100.0,0.0,100.0,2641.6,1435.41,1847.278,1545.5,1830.787,55.791,58.829,72.121,58.788,51.261,3.572,4.708,2.027,100,1022.22,58.683
0,47.276,100.0,0.0,100.0,2640.84,1435.35,1846.064,1545.393,1829.573,52.968,58.942,72.122,58.879,48.436,3.573,4.708,2.027,100,1022.22,58.796
0,46.963,100.0,0.0,100.0,2639.73,1435.28,1844.251,1545.243,1827.76,56.317,58.824,72.121,58.875,51.784,3.574,4.707,2.027,100,1022.22,58.677
0,46.053,100.0,0.0,100.0,2639.4,1435.25,1843.723,1545.19,1827.232,55.771,58.766,72.112,58.799,51.237,3.574,4.706,2.027,100,1022.22,58.619
0,47.271,100.0,0.0,100.0,2638.75,1435.2,1842.667,1545.1,1826.176,52.964,58.888,72.113,58.836,48.427,3.574,4.706,2.027,100,1022.22,58.742
0,46.944,100.0,0.0,100.0,2637.77,1435.14,1841.083,1544.972,1824.61,56.287,58.658,72.112,58.771,51.749,3.575,4.705,2.027,100,1022.22,58.51
0,46.025,100.0,0.0,100.0,2637.47,1435.12,1840.59,1544.93,1824.117,55.689,58.645,72.104,58.669,51.15,3.575,4.704,2.027,100,1022.22,58.497
0,47.202,100.0,0.0,100.0,2636.65,1435.06,1839.253,1544.826,1822.779,52.891,58.439,72.104,58.554,48.35,3.576,4.704,2.027,100,1022.22,58.289
0,46.8,100.0,0.0,100.0,2635.12,1434.97,1836.789,1544.634,1820.315,56.15,58.392,72.101,58.433,51.607,3.577,4.702,2.027,100,1022.22,58.241
0,45.962,100.0,0.0,100.0,2634.08,1434.9,1835.099,1544.507,1818.626,55.596,58.393,72.092,58.402,51.05,3.578,4.701,2.028,100,1022.22,58.242
0,47.105,100.0,0.0,100.0,2632.5,1434.8,1832.53,1544.314,1816.074,52.974,58.416,72.093,58.402,48.424,3.579,4.7,2.028,100,1022.22,58.266
0,46.751,100.0,0.0,100.0,2630.54,1434.68,1829.379,1544.074,1812.923,56.18,58.699,72.092,58.549,51.627,3.58,4.698,2.028,100,1022.22,58.551
0,45.962,100.0,0.0,100.0,2629.41,1434.61,1827.549,1543.939,1811.093,55.712,58.779,72.084,58.711,51.156,3.581,4.697,2.028,100,1022.22,58.632
0,47.137,100.0,0.0,100.0,2628.41,1434.55,1825.93,1543.819,1809.491,52.976,59.012,72.087,58.876,48.416,3.582,4.696,2.028,100,1022.22,58.867
0,46.825,100.0,0.0,100.0,2627.55,1434.49,1824.539,1543.715,1808.101,56.362,58.994,72.087,58.982,51.8,3.582,4.695,2.028,100,1022.22,58.849
0,45.982,100.0,0.0,100.0,2627.99,1434.52,1825.261,1543.775,1808.822,55.797,59.007,72.081,58.998,51.235,3.582,4.696,2.028,100,1022.22,58.862
0,47.196,100.0,0.0,100.0,2628.66,1434.57,1826.352,1543.861,1809.896,52.939,58.774,72.084,58.892,48.378,3.582,4.696,2.028,100,1022.22,58.626
0,46.81,100.0,0.0,100.0,2629.43,1434.62,1827.584,1543.964,1811.146,56.314,58.9,72.084,58.849,51.755,3.581,4.697,2.028,100,1022.22,58.754
0,45.968,100.0,0.0,100.0,2630.8,1434.71,1829.802,1544.136,1813.346,55.778,59.058,72.077,58.972,51.222,3.58,4.698,2.028,100,1022.22,58.913
0,47.185,100.0,0.0,100.0,2631.85,1434.78,1831.491,1544.268,1815.035,52.956,59.136,72.079,59.079,48.402,3.579,4.699,2.028,100,1022.22,58.992
0,46.864,100.0,0.0,100.0,2632.61,1434.83,1832.723,1544.365,1816.25,56.415,59.222,72.079,59.165,51.863,3.579,4.7,2.028,100,1022.22,59.079
0,46.001,100.0,0.0,100.0,2634.05,1434.92,1835.064,1544.546,1818.59,55.895,59.307,72.072,59.257,51.347,3.578,4.701,2.028,100,1022.22,59.165
0,47.264,100.0,0.0,100.0,2635.28,1435.0,1837.035,1544.699,1820.562,52.893,59.077,72.074,59.185,48.347,3.577,4.702,2.027,100,1022.22,58.933
0,46.88,100.0,0.0,100.0,2636.12,1435.05,1838.408,1544.807,1821.934,56.38,59.215,72.074,59.153,51.836,3.576,4.703,2.027,100,1022.22,59.072
0,45.981,100.0,0.0,100.0,2637.28,1435.13,1840.291,1544.951,1823.818,55.888,59.473,72.066,59.333,51.347,3.575,4.704,2.027,100,1022.22,59.333
0,47.287,100.0,0.0,100.0,2637.96,1435.17,1841.382,1545.032,1824.909,52.91,59.592,72.068,59.511,48.37,3.575,4.705,2.027,100,1022.22,59.453
0,46.979,100.0,0.0,100.0,2638.26,1435.19,1841.875,1545.069,1825.402,56.501,59.411,72.068,59.493,51.963,3.575,4.705,2.027,100,1022.22,59.27
0,46.004,100.0,0.0,100.0,2639.2,1435.25,1843.389,1545.185,1826.898,55.858,59.112,72.06,59.282,51.321,3.574,4.706,2.027,100,1022.22,58.969
0,47.258,100.0,0.0,100.0,2639.5,1435.27,1843.899,1545.224,1827.408,52.77,58.785,72.06,58.984,48.234,3.574,4.706,2.027,100,1022.22,58.638
0,46.809,100.0,0.0,100.0,2638.62,1435.21,1842.456,1545.109,1825.965,56.224,58.627,72.058,58.74,51.688,3.574,4.706,2.027,100,1022.22,58.479
0,45.899,100.0,0.0,100.0,2637.83,1435.16,1841.171,1545.014,1824.68,55.608,58.773,72.047,58.716,51.071,3.575,4.705,2.027,100,1022.22,58.627
0,47.111,100.0,0.0,100.0,2635.75,1435.03,1837.81,1544.752,1821.336,52.946,59.015,72.047,58.877,48.404,3.577,4.703,2.027,100,1022.22,58.87
0,46.813,100.0,0.0,100.0,2633.18,1434.86,1833.638,1544.43,1817.182,56.339,59.466,72.047,59.214,51.792,3.578,4.7,2.028,100,1022.22,59.325
0,45.961,100.0,0.0,100.0,2631.41,1434.75,1830.787,1544.21,1814.331,55.894,59.246,72.04,59.322,51.343,3.58,4.699,2.028,100,1022.22,59.103
0,47.23,100.0,0.0,100.0,2629.88,1434.65,1828.323,1544.02,1811.867,52.79,59.051,72.043,59.156,48.234,3.581,4.697,2.028,100,1022.22,58.906
0,46.79,100.0,0.0,100.0,2628.25,1434.55,1825.683,1543.816,1809.227,56.333,58.964,72.042,59.025,51.774,3.582,4.696,2.028,100,1022.22,58.818
0,45.905,100.0,0.0,100.0,2627.5,1434.5,1824.469,1543.722,1808.013,55.704,59.14,72.035,59.061,51.143,3.582,4.695,2.028,100,1022.22,58.996
0,47.142,100.0,0.0,100.0,2626.64,1434.44,1823.078,1543.617,1806.64,52.884,59.115,72.037,59.117,48.32,3.583,4.694,2.028,100,1022.22,58.971
0,46.784,100.0,0.0,100.0,2625.7,1434.38,1821.565,1543.502,1805.126,56.35,59.187,72.038,59.147,51.785,3.584,4.693,2.028,100,1022.22,59.043
0,45.908,100.0,0.0,100.0,2625.66,1434.38,1821.494,1543.495,1805.056,55.769,59.186,72.031,59.175,51.203,3.584,4.693,2.028,100,1022.22,59.042
0,47.16,100.0,0.0,100.0,2625.63,1434.38,1821.459,1543.495,1805.021,52.888,59.543,72.034,59.352,48.321,3.584,4.693,2.028,100,1022.22,59.403
0,46.841,100.0,0.0,100.0,2625.58,1434.38,1821.354,1543.49,1804.933,56.482,59.677,72.036,59.579,51.915,3.584,4.693,2.028,100,1022.22,59.537
0,45.941,100.0,0.0,100.0,2626.44,1434.43,1822.762,1543.594,1806.323,55.943,59.705,72.03,59.673,51.378,3.583,4.694,2.028,100,1022.22,59.566
0,47.277,100.0,0.0,100.0,2627.62,1434.51,1824.662,1543.745,1808.224,52.791,59.475,72.033,59.588,48.227,3.582,4.695,2.028,100,1022.22,59.334
0,46.859,100.0,0.0,100.0,2628.46,1434.57,1826.018,1543.863,1809.579,56.446,59.444,72.034,59.477,51.885,3.582,4.696,2.028,100,1022.22,59.303
0,45.91,100.0,0.0,100.0,2629.69,1434.66,1828.006,1544.037,1811.55,55.827,59.379,72.026,59.42,51.268,3.581,4.697,2.028,100,1022.22,59.237
0,47.221,100.0,0.0,100.0,2630.4,1434.72,1829.15,1544.162,1812.694,52.821,59.502,72.028,59.445,48.264,3.58,4.698,2.028,100,1022.22,59.362
0,46.853,100.0,0.0,100.0,2630.29,1434.74,1828.974,1544.185,1812.518,56.443,59.498,72.028,59.497,51.888,3.58,4.698,2.028,100,1022.22,59.357
0,45.912,100.0,0.0,100.0,2630.67,1434.78,1829.59,1544.272,1813.134,55.814,59.279,72.02,59.392,51.259,3.58,4.698,2.028,100,1022.22,59.136
0,47.192,100.0,0.0,100.0,2630.49,1434.79,1829.291,1544.289,1812.835,52.751,59.174,72.022,59.249,48.195,3.58,4.698,2.028,100,1022.22,59.031
0,46.762,100.0,0.0,100.0,2629.26,1434.73,1827.302,1544.168,1810.846,56.327,58.962,72.021,59.084,51.77,3.581,4.697,2.028,100,1022.22,58.816
0,45.852,100.0,0.0,100.0,2628.37,1434.69,1825.859,1544.088,1809.421,55.646,59.134,72.012,59.057,51.087,3.582,4.696,2.028,100,1022.22,58.991
0,47.119,100.0,0.0,100.0,2626.64,1434.59,1823.078,1543.897,1806.64,53.059,59.572,72.013,59.34,48.496,3.583,4.694,2.028,100,1022.22,59.432
0,46.932,100.0,0.0,100.0,2624.74,1434.47,1820.016,1543.675,1803.578,56.603,59.433,72.016,59.471,52.037,3.584,4.693,2.028,100,1022.22,59.291
0,46.098,100.0,0.0,100.0,2624.4,1434.46,1819.47,1543.645,1803.032,56.03,59.231,72.011,59.334,51.462,3.585,4.692,2.028,100,1022.22,59.088
0,47.383,100.0,0.0,100.0,2624.51,1434.47,1819.646,1543.664,1803.208,53.084,59.194,72.015,59.23,48.515,3.585,4.692,2.028,100,1022.22,59.05
0,47.049,100.0,0.0,100.0,2624.79,1434.49,1820.086,1543.698,1803.666,56.532,59.253,72.018,59.227,51.963,3.584,4.693,2.028,100,1022.22,59.11
0,46.179,100.0,0.0,100.0,2626.18,1434.57,1822.339,1543.868,1805.901,56.065,59.474,72.012,59.355,51.499,3.583,4.694,2.028,100,1022.22,59.334
0,47.511,100.0,0.0,100.0,2627.62,1434.66,1824.662,1544.041,1808.224,53.16,59.556,72.017,59.496,48.596,3.582,4.695,2.028,100,1022.22,59.416
0,47.256,100.0,0.0,100.0,2629.08,1434.75,1827.021,1544.212,1810.565,55.363,59.481,72.017,59.509,50.803,3.581,4.697,2.028,100,1022.22,59.34
0,46.311,100.0,0.0,100.0,2630.56,1434.84,1829.397,1544.384,1812.941,56.496,59.34,72.011,59.418,51.939,3.58,4.698,2.028,100,1022.22,59.199
0,47.113,100.0,0.0,100.0,2631.69,1434.9,1831.227,1544.513,1814.771,53.459,59.204,72.011,59.286,48.905,3.579,4.699,2.028,100,1022.22,59.061
0,47.401,100.0,0.0,100.0,2631.81,1434.9,1831.421,1544.513,1814.965,55.191,59.282,72.012,59.253,50.638,3.579,4.699,2.028,100,1022.22,59.14
0,46.324,100.0,0.0,100.0,2631.99,1434.91,1831.72,1544.521,1815.264,56.512,59.499,72.006,59.386,51.96,3.579,4.699,2.028,100,1022.22,59.359
0,47.202,100.0,0.0,100.0,2631.83,1434.89,1831.456,1544.488,1815.0,53.586,59.439,72.006,59.451,49.034,3.579,4.699,2.028,100,1022.22,59.298
0,47.554,100.0,0.0,100.0,2631.02,1434.83,1830.154,1544.377,1813.698,55.217,59.525,72.008,59.472,50.663,3.58,4.698,2.028,100,1022.22,59.385
0,46.428,100.0,0.0,100.0,2630.62,1434.8,1829.502,1544.319,1813.064,56.645,59.881,72.002,59.685,52.091,3.58,4.698,2.028,100,1022.22,59.744
0,47.34,100.0,0.0,100.0,2630.2,1434.77,1828.834,1544.261,1812.378,53.658,60.154,72.004,59.98,49.102,3.581,4.698,2.028,100,1022.22,60.02
0,47.309,100.0,0.0,100.0,2629.2,1434.71,1827.214,1544.134,1810.758,55.68,60.289,72.004,60.192,51.122,3.581,4.697,2.028,100,1022.22,60.156
0,46.694,100.0,0.0,100.0,2628.66,1434.67,1826.334,1544.064,1809.896,54.678,60.017,71.999,60.146,50.119,3.582,4.696,2.028,100,1022.22,59.881
0,46.934,100.0,0.0,100.0,2626.57,1434.54,1822.955,1543.8,1806.517,54.815,59.575,71.995,59.821,50.252,3.583,4.694,2.028,100,1022.22,59.435
0,46.775,100.0,0.0,100.0,2623.68,1434.35,1818.309,1543.437,1801.87,54.793,59.59,71.991,59.622,50.225,3.585,4.692,2.028,100,1022.22,59.45
0,46.792,100.0,0.0,100.0,2619.95,1434.11,1812.307,1542.967,1795.886,54.848,59.638,71.987,59.625,50.271,3.588,4.688,2.028,100,1022.22,59.498
0,46.794,100.0,0.0,100.0,2615.87,1433.85,1805.76,1542.455,1789.357,54.886,59.719,71.985,59.672,50.301,3.59,4.684,2.029,100,1022.22,59.579
0,46.792,100.0,0.0,100.0,2611.81,1433.58,1799.248,1541.947,1782.88,54.855,59.886,71.984,59.794,50.26,3.593,4.68,2.029,100,1022.22,59.748
0,46.738,100.0,0.0,100.0,2607.96,1433.34,1793.106,1541.464,1776.738,54.756,59.701,71.982,59.787,50.152,3.596,4.677,2.029,100,1022.22,59.561
0,46.633,100.0,0.0,100.0,2604.23,1433.09,1787.157,1540.996,1770.806,54.708,59.425,71.98,59.582,50.095,3.598,4.673,2.03,100,1022.22,59.282
0,47.301,100.0,0.0,100.0,2601.51,1432.92,1782.845,1540.656,1766.494,53.664,59.281,71.985,59.385,49.044,3.6,4.671,2.03,100,1022.22,59.136
0,46.833,100.0,0.0,100.0,2599.64,1432.8,1779.87,1540.419,1763.538,56.54,59.237,71.988,59.282,51.915,3.601,4.669,2.03,100,1022.22,59.092
0,46.345,100.0,0.0,100.0,2599.32,1432.77,1779.36,1540.373,1763.01,54.936,59.219,71.985,59.239,50.309,3.601,4.669,2.03,100,1022.22,59.074
0,47.353,100.0,0.0,100.0,2599.1,1432.76,1779.008,1540.341,1762.675,53.436,59.192,71.99,59.206,48.808,3.601,4.668,2.03,100,1022.22,59.046
0,46.714,100.0,0.0,100.0,2599.13,1432.75,1779.061,1540.338,1762.728,56.541,59.453,71.991,59.317,51.912,3.601,4.668,2.03,100,1022.22,59.309
0,46.354,100.0,0.0,100.0,2600.1,1432.81,1780.592,1540.452,1764.259,54.982,59.499,71.989,59.451,50.355,3.601,4.669,2.03,100,1022.22,59.356
0,47.374,100.0,0.0,100.0,2601.04,1432.87,1782.088,1540.561,1765.738,53.421,59.703,71.994,59.579,48.795,3.6,4.67,2.03,100,1022.22,59.562
0,46.767,100.0,0.0,100.0,2602.09,1432.93,1783.742,1540.685,1767.41,56.692,59.916,71.996,59.785,52.07,3.599,4.671,2.03,100,1022.22,59.777
0,46.376,100.0,0.0,100.0,2604.03,1433.05,1786.84,1540.919,1770.472,55.05,59.871,71.993,59.871,50.432,3.598,4.673,2.03,100,1022.22,59.732
0,47.451,100.0,0.0,100.0,2605.71,1433.16,1789.515,1541.123,1773.147,53.362,59.866,71.998,59.868,48.748,3.597,4.675,2.03,100,1022.22,59.727
0,46.793,100.0,0.0,100.0,2607.16,1433.25,1791.821,1541.301,1775.453,56.709,59.641,71.999,59.762,52.098,3.596,4.676,2.029,100,1022.22,59.5
0,46.347,100.0,0.0,100.0,2608.98,1433.37,1794.725,1541.526,1778.357,54.932,59.502,71.994,59.591,50.325,3.595,4.678,2.029,100,1022.22,59.36
0,47.379,100.0,0.0,100.0,2609.82,1433.42,1796.08,1541.63,1779.694,53.36,59.674,71.997,59.601,48.756,3.594,4.679,2.029,100,1022.22,59.533
0,46.755,100.0,0.0,100.0,2609.96,1433.43,1796.291,1541.646,1779.923,56.651,59.715,71.997,59.684,52.048,3.594,4.679,2.029,100,1022.22,59.575
0,46.34,100.0,0.0,100.0,2610.29,1433.45,1796.819,1541.69,1780.451,54.999,59.792,71.991,59.742,50.396,3.594,4.679,2.029,100,1022.22,59.653
0,47.415,100.0,0.0,100.0,2609.82,1433.42,1796.062,1541.632,1779.694,53.35,59.901,71.995,59.835,48.747,3.594,4.679,2.029,100,1022.22,59.763
0,46.776,100.0,0.0,100.0,2608.86,1433.36,1794.549,1541.515,1778.181,56.709,59.941,71.995,59.906,52.105,3.595,4.678,2.029,100,1022.22,59.803
0,46.333,100.0,0.0,100.0,2608.34,1433.33,1793.722,1541.456,1777.336,55.006,60.087,71.99,60.008,50.4,3.595,4.677,2.029,100,1022.22,59.95
0,47.441,100.0,0.0,100.0,2607.22,1433.26,1791.926,1541.32,1775.558,53.307,59.798,71.993,59.94,48.698,3.596,4.676,2.029,100,1022.22,59.658
0,46.754,100.0,0.0,100.0,2605.81,1433.17,1789.674,1541.149,1773.323,56.652,59.618,71.993,59.732,52.041,3.597,4.675,2.03,100,1022.22,59.477
0,46.282,100.0,0.0,100.0,2604.86,1433.12,1788.16,1541.037,1771.81,56.025,59.607,71.99,59.635,51.411,3.598,4.674,2.03,100,1022.22,59.465
0,46.962,100.0,0.0,100.0,2603.75,1433.05,1786.4,1540.903,1770.032,53.239,59.601,71.99,59.608,48.622,3.598,4.673,2.03,100,1022.22,59.459
0,47.409,100.0,0.0,100.0,2602.29,1432.96,1784.077,1540.727,1767.726,53.953,59.828,71.993,59.708,49.334,3.599,4.671,2.03,100,1022.22,59.688
0,46.707,100.0,0.0,100.0,2601.56,1432.91,1782.915,1540.642,1766.565,56.557,59.962,71.999,59.874,51.935,3.6,4.671,2.03,100,1022.22,59.824
0,46.304,100.0,0.0,100.0,2598.83,1432.74,1778.586,1540.301,1762.253,56.137,59.912,71.922,59.924,51.513,3.601,4.668,2.03,100,1022.22,59.774
0,46.977,100.0,0.0,100.0,2558.81,1430.16,1716.232,1535.336,1700.047,53.115,59.705,71.758,59.816,48.434,3.624,4.631,2.033,100,1022.22,59.563
