HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,6.567,60.0,40.0,60.0,2481.1,807.758,1603.298,1724.506,833.941,61.779,66.369,71.71,61.951,56.95,3.737,4.561,1.022,100,0.0,59.538
0,0.0,12.0,88.0,12.0,2366.2,274.393,1460.071,1679.557,26.4,65.336,72.289,71.652,68.534,60.302,3.691,4.472,0.357,100,0.0,59.473
0,0.0,0.0,100.0,0.0,2138.2,70.9,1325.056,1182.801,26.4,69.592,71.731,71.629,70.901,64.471,3.655,4.392,0.131,100,0.0,59.55
0,0.0,0.0,100.0,0.0,1915.1,0.0,1204.553,869.653,26.4,72.286,71.436,71.64,71.336,67.221,3.611,4.328,-0.031,100,0.0,59.46
0,0.0,0.0,100.0,0.0,1801.83,0.0,1141.587,771.521,26.4,73.854,71.396,71.668,71.382,68.838,3.604,4.296,-0.074,100,0.0,59.558
0,0.0,0.0,100.0,0.0,1734.8,0.0,1103.751,745.07,26.4,74.791,71.418,71.705,71.397,69.802,3.617,4.278,-0.069,100,0.0,59.625
0,0.0,0.0,100.0,0.0,1704.91,0.0,1086.742,733.195,26.4,75.371,71.456,71.75,71.423,70.397,3.623,4.27,-0.067,100,0.0,59.677
0,0.0,0.0,100.0,0.0,1709.58,0.0,1089.407,735.055,26.4,75.751,71.506,71.798,71.461,70.78,3.622,4.271,-0.067,100,0.0,59.753
0,0.0,0.0,100.0,0.0,1745.96,0.0,1110.081,749.489,26.4,76.018,71.561,71.851,71.509,71.04,3.615,4.281,-0.07,100,0.0,59.644
0,0.0,0.0,100.0,0.0,1811.84,0.0,1147.196,775.426,26.4,76.22,71.626,71.908,71.565,71.225,3.602,4.299,-0.075,100,0.0,59.675
0,0.0,0.0,100.0,0.0,1901.5,0.0,1197.053,810.318,26.4,76.388,71.697,71.968,71.631,71.368,3.584,4.324,-0.081,100,0.0,59.686
0,0.0,0.0,100.0,0.0,2022.01,0.0,1262.877,856.483,26.4,76.541,71.773,72.032,71.704,71.486,3.561,4.358,-0.091,100,0.0,59.654
0,0.0,0.0,100.0,0.0,2171.9,0.0,1342.857,912.711,26.4,76.694,71.855,72.1,71.784,71.591,3.532,4.402,-0.103,100,0.0,59.6
0,0.0,0.0,100.0,0.0,2344.65,0.0,1436.318,978.585,26.4,76.848,71.942,72.173,71.871,71.692,3.495,4.458,-0.119,100,0.0,59.582
0,0.0,0.0,100.0,0.0,2435.64,0.0,1543.166,1053.835,26.4,76.855,72.031,72.251,71.962,71.793,3.448,4.524,-0.138,100,0.0,59.435
0,0.0,0.0,100.0,0.0,2523.28,0.0,1663.117,1134.167,26.4,76.781,72.118,72.324,72.054,71.895,3.381,4.598,-0.16,100,0.0,59.334
0,0.0,0.0,100.0,0.0,2609.62,0.0,1795.746,1223.175,26.4,76.686,72.206,72.399,72.146,71.997,3.288,4.678,-0.186,100,0.0,59.229
0,0.0,0.0,100.0,0.0,2696.38,0.0,1936.774,1317.851,26.4,76.591,72.293,72.475,72.237,72.1,3.166,4.758,-0.215,100,0.0,59.147
0,0.0,0.0,100.0,0.0,2759.17,0.0,2038.819,1387.799,26.4,76.534,72.372,72.545,72.324,72.2,3.063,4.81,-0.239,100,0.0,59.203
0,0.0,0.0,100.0,0.0,2797.39,0.0,2099.698,1430.982,26.4,76.542,72.443,72.61,72.4,72.291,2.996,4.838,-0.254,100,0.0,59.301
0,0.0,0.0,100.0,0.0,2839.51,0.0,2165.134,1477.444,26.4,76.557,72.51,72.674,72.471,72.374,2.918,4.866,-0.271,100,0.0,59.214
0,0.0,0.0,100.0,0.0,2886.36,0.0,2235.64,1527.536,26.4,76.568,72.576,72.737,72.539,72.451,2.829,4.893,-0.289,100,0.0,59.13
0,0.0,0.0,100.0,0.0,2938.32,0.0,2310.88,1578.393,26.4,76.578,72.643,72.799,72.607,72.524,2.722,4.918,-0.309,100,0.0,59.159
0,0.0,0.0,100.0,0.0,2996.09,0.0,2390.89,1632.14,26.4,76.589,72.708,72.86,72.674,72.595,2.601,4.939,-0.33,100,0.0,59.094
0,0.0,0.0,100.0,0.0,3058.36,0.0,2473.082,1687.243,26.4,76.604,72.775,72.922,72.741,72.665,2.468,4.956,-0.353,100,0.0,59.192
0,0.0,0.0,100.0,0.0,3113.43,0.0,2542.584,1732.94,26.4,76.631,72.846,72.986,72.811,72.735,2.347,4.966,-0.372,100,0.0,59.444
0,0.0,0.0,100.0,0.0,3140.54,0.0,2575.795,1754.922,26.4,76.676,72.914,73.054,72.881,72.806,2.288,4.969,-0.382,100,0.0,59.445
0,0.0,0.0,100.0,0.0,3147.97,0.0,2584.789,1760.88,26.4,76.737,72.982,73.123,72.949,72.876,2.271,4.97,-0.385,100,0.0,59.323
0,0.0,0.0,100.0,0.0,3150.9,0.0,2588.326,1763.238,26.4,76.802,73.048,73.191,73.016,72.945,2.265,4.97,-0.386,100,0.0,59.208
0,0.0,0.0,100.0,0.0,3152.27,0.0,2589.981,1764.33,26.4,76.868,73.114,73.258,73.082,73.012,2.262,4.97,-0.386,100,0.0,59.173
0,0.0,0.0,100.0,0.0,3152.97,0.0,2590.808,1764.875,26.4,76.934,73.182,73.324,73.149,73.079,2.26,4.97,-0.386,100,0.0,59.349
0,0.0,0.0,100.0,0.0,3153.35,0.0,2591.266,1765.174,26.4,77.001,73.248,73.39,73.217,73.146,2.26,4.97,-0.386,100,0.0,59.551
0,0.0,0.0,100.0,0.0,3153.56,0.0,2591.512,1765.35,26.4,77.068,73.315,73.454,73.283,73.213,2.259,4.97,-0.387,100,0.0,59.776
0,0.0,0.0,100.0,0.0,3153.67,0.0,2591.653,1765.438,26.4,77.134,73.377,73.518,73.347,73.279,2.259,4.97,-0.387,100,0.0,59.7
0,0.0,0.0,100.0,0.0,3153.74,0.0,2591.741,1765.491,26.4,77.198,73.44,73.581,73.41,73.343,2.259,4.97,-0.387,100,0.0,59.697
0,0.0,0.0,100.0,0.0,3153.78,0.0,2591.776,1765.526,26.4,77.261,73.502,73.644,73.472,73.406,2.259,4.97,-0.387,100,0.0,59.722
0,0.0,0.0,100.0,0.0,3153.8,0.0,2591.811,1765.544,26.4,77.323,73.561,73.705,73.533,73.468,2.259,4.97,-0.387,100,0.0,59.621
0,0.0,0.0,100.0,0.0,3153.81,0.0,2591.829,1765.544,26.4,77.384,73.622,73.766,73.593,73.529,2.259,4.97,-0.387,100,0.0,59.709
0,0.0,0.0,100.0,0.0,3153.82,0.0,2591.829,1765.544,26.4,77.445,73.681,73.826,73.653,73.59,2.258,4.97,-0.387,100,0.0,59.627
0,0.0,0.0,100.0,0.0,3153.82,0.0,2591.846,1765.562,26.4,77.504,73.739,73.885,73.711,73.649,2.258,4.97,-0.387,100,0.0,59.597
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1765.562,26.4,77.563,73.796,73.943,73.769,73.708,2.258,4.97,-0.387,100,0.0,59.517
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1765.562,26.4,77.62,73.852,74.0,73.825,73.765,2.258,4.97,-0.387,100,0.0,59.424
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1765.562,26.4,77.677,73.907,74.057,73.881,73.822,2.258,4.97,-0.387,100,0.0,59.368
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1765.562,26.4,77.732,73.961,74.113,73.936,73.877,2.258,4.97,-0.387,100,0.0,59.254
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1765.562,26.4,77.787,74.014,74.168,73.988,73.932,2.258,4.97,-0.387,100,0.0,59.052
0,0.0,0.0,100.0,0.0,3153.83,0.0,2591.846,1765.562,26.4,77.84,74.068,74.222,74.042,73.985,2.258,4.97,-0.387,100,0.0,59.111
0,0.0,0.0,100.0,0.0,3157.38,0.0,2596.106,1768.906,26.4,77.893,74.116,74.269,74.093,74.039,2.251,4.97,-0.388,100,0.0,59.163
0,0.0,0.0,100.0,0.0,3167.73,0.0,2608.478,1778.392,26.4,77.937,74.154,74.308,74.135,74.087,2.23,4.971,-0.392,100,0.0,59.068
0,0.0,0.0,100.0,0.0,3179.97,0.0,2622.998,1789.357,26.4,77.974,74.191,74.345,74.173,74.131,2.205,4.972,-0.397,100,0.0,59.022
0,0.0,0.0,100.0,0.0,3193.39,0.0,2638.786,1801.29,26.4,78.007,74.225,74.38,74.209,74.17,2.177,4.972,-0.402,100,0.0,58.97
0,0.0,0.0,100.0,0.0,3206.19,0.0,2653.71,1812.8,26.4,78.037,74.258,74.412,74.243,74.206,2.151,4.973,-0.408,100,0.0,58.93
0,0.0,0.0,100.0,0.0,3219.43,0.0,2669.022,1824.715,26.4,78.064,74.288,74.441,74.274,74.24,2.124,4.973,-0.413,100,0.0,58.94
0,0.0,0.0,100.0,0.0,3233.79,0.0,2685.496,1837.546,26.4,78.09,74.317,74.468,74.303,74.272,2.095,4.972,-0.419,100,0.0,59.045
0,0.0,0.0,100.0,0.0,3249.37,0.0,2703.219,1851.379,26.4,78.112,74.341,74.492,74.33,74.301,2.063,4.972,-0.425,100,0.0,58.993
0,0.0,0.0,100.0,0.0,3266.19,0.0,2722.139,1866.216,26.4,78.132,74.363,74.513,74.353,74.328,2.029,4.971,-0.432,100,0.0,58.965
0,0.0,0.0,100.0,0.0,3282.43,0.0,2740.267,1880.718,26.4,78.148,74.381,74.531,74.373,74.351,1.996,4.97,-0.439,100,0.0,58.964
0,0.0,0.0,100.0,0.0,3298.56,0.0,2758.096,1895.045,26.4,78.162,74.398,74.547,74.39,74.371,1.964,4.969,-0.445,100,0.0,58.958
0,0.0,0.0,100.0,0.0,3317.56,0.0,2778.917,1911.782,26.4,78.174,74.412,74.559,74.406,74.389,1.926,4.967,-0.453,100,0.0,59.109
0,0.0,0.0,100.0,0.0,3338.42,0.0,2801.515,1929.717,26.4,78.182,74.423,74.568,74.418,74.404,1.883,4.965,-0.462,100,0.0,59.114
0,0.0,0.0,100.0,0.0,3361.08,0.0,2825.821,1947.598,26.4,78.189,74.436,74.581,74.43,74.418,1.835,4.961,-0.47,100,0.0,59.075
0,0.0,0.0,100.0,0.0,3385.79,0.0,2852.045,1966.694,26.4,78.194,74.448,74.592,74.443,74.431,1.782,4.957,-0.48,100,0.0,59.089
0,0.0,0.0,100.0,0.0,3412.47,0.0,2880.029,1986.917,26.4,78.199,74.458,74.6,74.454,74.443,1.724,4.952,-0.49,100,0.0,59.06
0,0.0,0.0,100.0,0.0,3440.75,0.0,2909.368,2007.896,26.4,78.203,74.468,74.61,74.464,74.454,1.662,4.946,-0.5,100,0.0,59.006
0,0.0,0.0,100.0,0.0,3469.22,0.0,2938.584,2028.594,26.4,78.207,74.481,74.622,74.476,74.465,1.599,4.94,-0.51,100,0.0,58.983
0,0.0,0.0,100.0,0.0,3492.63,0.0,2962.379,2045.349,26.4,78.215,74.502,74.642,74.493,74.478,1.547,4.933,-0.519,100,0.0,58.964
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.235,74.544,74.684,74.527,74.5,1.536,4.932,-0.521,100,0.0,58.996
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.269,74.59,74.73,74.571,74.535,1.536,4.932,-0.521,100,0.0,58.999
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.31,74.636,74.776,74.616,74.576,1.536,4.932,-0.521,100,0.0,59.036
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.354,74.679,74.82,74.661,74.62,1.536,4.932,-0.521,100,0.0,58.927
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.397,74.722,74.865,74.704,74.663,1.536,4.932,-0.521,100,0.0,58.861
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.441,74.765,74.908,74.747,74.707,1.536,4.932,-0.521,100,0.0,58.809
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.484,74.807,74.951,74.789,74.749,1.536,4.932,-0.521,100,0.0,58.738
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.526,74.849,74.994,74.831,74.792,1.536,4.932,-0.521,100,0.0,58.714
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.568,74.89,75.036,74.873,74.834,1.536,4.932,-0.521,100,0.0,58.681
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.609,74.931,75.077,74.914,74.875,1.536,4.932,-0.521,100,0.0,58.643
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.65,74.972,75.118,74.954,74.916,1.536,4.932,-0.521,100,0.0,58.657
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.691,75.012,75.159,74.995,74.957,1.536,4.932,-0.521,100,0.0,58.609
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.731,75.052,75.199,75.035,74.997,1.536,4.932,-0.521,100,0.0,58.651
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.771,75.091,75.239,75.074,75.037,1.536,4.932,-0.521,100,0.0,58.659
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.811,75.13,75.278,75.113,75.077,1.536,4.932,-0.521,100,0.0,58.659
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.85,75.168,75.316,75.152,75.116,1.536,4.932,-0.521,100,0.0,58.643
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.888,75.206,75.355,75.19,75.154,1.536,4.932,-0.521,100,0.0,58.625
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.926,75.243,75.392,75.227,75.192,1.536,4.932,-0.521,100,0.0,58.576
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,78.963,75.279,75.43,75.264,75.229,1.536,4.932,-0.521,100,0.0,58.519
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.0,75.316,75.467,75.3,75.266,1.536,4.932,-0.521,100,0.0,58.516
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.037,75.351,75.503,75.336,75.303,1.536,4.932,-0.521,100,0.0,58.435
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.073,75.387,75.539,75.372,75.338,1.536,4.932,-0.521,100,0.0,58.396
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.108,75.421,75.575,75.406,75.374,1.536,4.932,-0.521,100,0.0,58.24
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.142,75.456,75.61,75.441,75.408,1.536,4.932,-0.521,100,0.0,58.319
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.177,75.49,75.644,75.476,75.443,1.536,4.932,-0.521,100,0.0,58.321
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.212,75.524,75.679,75.51,75.478,1.536,4.932,-0.521,100,0.0,58.3
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.246,75.558,75.713,75.543,75.512,1.536,4.932,-0.521,100,0.0,58.283
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.279,75.59,75.746,75.576,75.545,1.536,4.932,-0.521,100,0.0,58.232
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.312,75.623,75.779,75.609,75.579,1.536,4.932,-0.521,100,0.0,58.21
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.345,75.655,75.812,75.642,75.611,1.536,4.932,-0.521,100,0.0,58.177
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.378,75.687,75.845,75.674,75.644,1.536,4.932,-0.521,100,0.0,58.124
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.409,75.718,75.877,75.705,75.675,1.536,4.932,-0.521,100,0.0,58.102
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.441,75.749,75.908,75.736,75.707,1.536,4.932,-0.521,100,0.0,58.069
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.472,75.78,75.939,75.767,75.738,1.536,4.932,-0.521,100,0.0,58.016
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.503,75.81,75.97,75.797,75.769,1.536,4.932,-0.521,100,0.0,57.979
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.533,75.839,76.0,75.827,75.799,1.536,4.932,-0.521,100,0.0,57.926
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.562,75.868,76.03,75.856,75.828,1.536,4.932,-0.521,100,0.0,57.889
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.592,75.897,76.059,75.885,75.858,1.536,4.932,-0.521,100,0.0,57.822
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.62,75.925,76.088,75.913,75.886,1.536,4.932,-0.521,100,0.0,57.746
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.649,75.953,76.117,75.941,75.915,1.536,4.932,-0.521,100,0.0,57.74
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.677,75.981,76.145,75.969,75.943,1.536,4.932,-0.521,100,0.0,57.693
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.704,76.008,76.173,75.996,75.971,1.536,4.932,-0.521,100,0.0,57.654
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.732,76.035,76.2,76.023,75.998,1.536,4.932,-0.521,100,0.0,57.618
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.759,76.061,76.227,76.05,76.025,1.536,4.932,-0.521,100,0.0,57.583
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.785,76.087,76.254,76.076,76.051,1.536,4.932,-0.521,100,0.0,57.532
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.812,76.113,76.28,76.102,76.078,1.536,4.932,-0.521,100,0.0,57.461
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.837,76.138,76.306,76.127,76.103,1.536,4.932,-0.521,100,0.0,57.388
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.863,76.162,76.332,76.152,76.128,1.536,4.932,-0.521,100,0.0,57.333
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.887,76.187,76.357,76.177,76.153,1.536,4.932,-0.521,100,0.0,57.262
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.912,76.211,76.382,76.201,76.178,1.536,4.932,-0.521,100,0.0,57.223
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.936,76.235,76.406,76.225,76.202,1.536,4.932,-0.521,100,0.0,57.154
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.96,76.259,76.431,76.249,76.226,1.536,4.932,-0.521,100,0.0,57.111
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,79.984,76.283,76.455,76.273,76.25,1.536,4.932,-0.521,100,0.0,57.144
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.008,76.305,76.478,76.296,76.274,1.536,4.932,-0.521,100,0.0,57.067
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.031,76.328,76.502,76.319,76.297,1.536,4.932,-0.521,100,0.0,57.038
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.054,76.351,76.524,76.341,76.32,1.536,4.932,-0.521,100,0.0,57.041
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.077,76.372,76.547,76.363,76.342,1.536,4.932,-0.521,100,0.0,56.944
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.098,76.393,76.568,76.384,76.364,1.536,4.932,-0.521,100,0.0,56.882
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.119,76.414,76.59,76.405,76.385,1.536,4.932,-0.521,100,0.0,56.814
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.14,76.434,76.611,76.425,76.406,1.536,4.932,-0.521,100,0.0,56.726
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.16,76.454,76.632,76.445,76.426,1.536,4.932,-0.521,100,0.0,56.637
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.18,76.473,76.652,76.465,76.446,1.536,4.932,-0.521,100,0.0,56.495
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.2,76.493,76.673,76.484,76.466,1.536,4.932,-0.521,100,0.0,56.449
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.22,76.512,76.693,76.504,76.486,1.536,4.932,-0.521,100,0.0,56.353
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.239,76.531,76.713,76.523,76.505,1.536,4.932,-0.521,100,0.0,56.193
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.258,76.549,76.733,76.541,76.524,1.536,4.932,-0.521,100,0.0,56.093
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.277,76.567,76.752,76.56,76.542,1.536,4.932,-0.521,100,0.0,56.019
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.295,76.586,76.771,76.578,76.561,1.536,4.932,-0.521,100,0.0,55.983
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.313,76.603,76.789,76.596,76.579,1.536,4.932,-0.521,100,0.0,55.849
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.331,76.62,76.808,76.613,76.597,1.536,4.932,-0.521,100,0.0,55.784
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.348,76.638,76.826,76.631,76.614,1.536,4.932,-0.521,100,0.0,55.715
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.366,76.655,76.844,76.648,76.632,1.536,4.932,-0.521,100,0.0,55.659
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.383,76.673,76.862,76.666,76.649,1.536,4.932,-0.521,100,0.0,55.589
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.401,76.69,76.88,76.683,76.667,1.536,4.932,-0.521,100,0.0,55.514
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.418,76.708,76.898,76.7,76.684,1.536,4.932,-0.521,100,0.0,55.507
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.435,76.725,76.916,76.718,76.701,1.536,4.932,-0.521,100,0.0,55.495
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.453,76.742,76.934,76.735,76.719,1.536,4.932,-0.521,100,0.0,55.412
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.47,76.759,76.951,76.752,76.736,1.536,4.932,-0.521,100,0.0,55.337
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.487,76.776,76.969,76.769,76.753,1.536,4.932,-0.521,100,0.0,55.263
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.504,76.793,76.986,76.785,76.77,1.536,4.932,-0.521,100,0.0,55.239
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.521,76.81,77.004,76.803,76.787,1.536,4.932,-0.521,100,0.0,55.24
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.538,76.826,77.021,76.819,76.804,1.536,4.932,-0.521,100,0.0,55.177
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.554,76.843,77.038,76.836,76.82,1.536,4.932,-0.521,100,0.0,55.09
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.571,76.858,77.055,76.852,76.837,1.536,4.932,-0.521,100,0.0,54.95
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.587,76.874,77.072,76.867,76.853,1.536,4.932,-0.521,100,0.0,54.833
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.603,76.891,77.089,76.884,76.869,1.536,4.932,-0.521,100,0.0,54.823
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.619,76.907,77.106,76.9,76.885,1.536,4.932,-0.521,100,0.0,54.793
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.635,76.923,77.122,76.916,76.901,1.536,4.932,-0.521,100,0.0,54.758
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.651,76.939,77.139,76.932,76.917,1.536,4.932,-0.521,100,0.0,54.69
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.667,76.955,77.156,76.948,76.933,1.536,4.932,-0.521,100,0.0,54.6
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.683,76.97,77.172,76.964,76.949,1.536,4.932,-0.521,100,0.0,54.557
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.699,76.986,77.188,76.98,76.965,1.536,4.932,-0.521,100,0.0,54.523
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.715,77.002,77.204,76.995,76.981,1.536,4.932,-0.521,100,0.0,54.488
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.731,77.017,77.221,77.011,76.996,1.536,4.932,-0.521,100,0.0,54.404
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.746,77.033,77.237,77.026,77.012,1.536,4.932,-0.521,100,0.0,54.312
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.761,77.048,77.253,77.041,77.027,1.536,4.932,-0.521,100,0.0,54.254
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.777,77.063,77.269,77.057,77.042,1.536,4.932,-0.521,100,0.0,54.201
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.792,77.078,77.284,77.072,77.058,1.536,4.932,-0.521,100,0.0,54.145
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.807,77.094,77.3,77.087,77.073,1.536,4.932,-0.521,100,0.0,54.139
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.822,77.11,77.316,77.103,77.088,1.536,4.932,-0.521,100,0.0,54.143
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.838,77.124,77.332,77.118,77.104,1.536,4.932,-0.521,100,0.0,54.06
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.853,77.14,77.347,77.133,77.119,1.536,4.932,-0.521,100,0.0,54.05
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.868,77.155,77.363,77.148,77.134,1.536,4.932,-0.521,100,0.0,54.001
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.883,77.17,77.378,77.163,77.149,1.536,4.932,-0.521,100,0.0,54.011
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.898,77.185,77.393,77.179,77.165,1.536,4.932,-0.521,100,0.0,54.0
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.914,77.2,77.409,77.194,77.18,1.536,4.932,-0.521,100,0.0,53.964
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.929,77.215,77.424,77.209,77.195,1.536,4.932,-0.521,100,0.0,53.96
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.944,77.23,77.439,77.224,77.21,1.536,4.932,-0.521,100,0.0,53.943
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.959,77.245,77.454,77.239,77.225,1.536,4.932,-0.521,100,0.0,53.959
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.974,77.26,77.47,77.254,77.24,1.536,4.932,-0.521,100,0.0,53.93
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,80.989,77.275,77.485,77.268,77.255,1.536,4.932,-0.521,100,0.0,53.893
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.003,77.289,77.5,77.283,77.269,1.536,4.932,-0.521,100,0.0,53.842
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.018,77.303,77.515,77.297,77.284,1.536,4.932,-0.521,100,0.0,53.771
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.032,77.318,77.53,77.311,77.298,1.536,4.932,-0.521,100,0.0,53.714
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.046,77.332,77.544,77.326,77.312,1.536,4.932,-0.521,100,0.0,53.66
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.061,77.346,77.559,77.34,77.327,1.536,4.932,-0.521,100,0.0,53.623
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.075,77.36,77.574,77.354,77.341,1.536,4.932,-0.521,100,0.0,53.572
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.089,77.374,77.588,77.368,77.355,1.536,4.932,-0.521,100,0.0,53.502
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.103,77.387,77.603,77.382,77.369,1.536,4.932,-0.521,100,0.0,53.414
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.116,77.401,77.617,77.395,77.382,1.536,4.932,-0.521,100,0.0,53.321
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.13,77.415,77.631,77.409,77.396,1.536,4.932,-0.521,100,0.0,53.294
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.144,77.429,77.646,77.423,77.41,1.536,4.932,-0.521,100,0.0,53.295
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.158,77.443,77.66,77.437,77.424,1.536,4.932,-0.521,100,0.0,53.263
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.172,77.456,77.674,77.451,77.438,1.536,4.932,-0.521,100,0.0,53.243
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.186,77.47,77.688,77.464,77.451,1.536,4.932,-0.521,100,0.0,53.209
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.199,77.483,77.702,77.478,77.465,1.536,4.932,-0.521,100,0.0,53.157
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.213,77.497,77.716,77.491,77.479,1.536,4.932,-0.521,100,0.0,53.101
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.226,77.511,77.73,77.505,77.492,1.536,4.932,-0.521,100,0.0,53.095
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.24,77.524,77.744,77.518,77.506,1.536,4.932,-0.521,100,0.0,53.081
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.253,77.538,77.758,77.532,77.519,1.536,4.932,-0.521,100,0.0,53.049
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.267,77.551,77.771,77.545,77.533,1.536,4.932,-0.521,100,0.0,52.964
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.28,77.563,77.785,77.558,77.546,1.536,4.932,-0.521,100,0.0,52.885
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.293,77.577,77.799,77.571,77.559,1.536,4.932,-0.521,100,0.0,52.909
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.306,77.591,77.812,77.585,77.572,1.536,4.932,-0.521,100,0.0,52.947
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.32,77.605,77.826,77.599,77.586,1.536,4.932,-0.521,100,0.0,52.985
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.334,77.618,77.84,77.613,77.6,1.536,4.932,-0.521,100,0.0,52.989
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.347,77.631,77.853,77.626,77.613,1.536,4.932,-0.521,100,0.0,52.974
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.361,77.644,77.867,77.639,77.627,1.536,4.932,-0.521,100,0.0,52.923
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.374,77.657,77.88,77.652,77.64,1.536,4.932,-0.521,100,0.0,52.886
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.387,77.67,77.893,77.665,77.653,1.536,4.932,-0.521,100,0.0,52.799
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.399,77.683,77.907,77.677,77.665,1.536,4.932,-0.521,100,0.0,52.789
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.412,77.696,77.92,77.69,77.678,1.536,4.932,-0.521,100,0.0,52.757
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.425,77.709,77.933,77.703,77.691,1.536,4.932,-0.521,100,0.0,52.771
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.438,77.722,77.946,77.716,77.704,1.536,4.932,-0.521,100,0.0,52.741
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.451,77.735,77.959,77.729,77.717,1.536,4.932,-0.521,100,0.0,52.724
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.464,77.747,77.972,77.741,77.73,1.536,4.932,-0.521,100,0.0,52.608
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.476,77.759,77.985,77.753,77.742,1.536,4.932,-0.521,100,0.0,52.528
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.488,77.771,77.998,77.766,77.754,1.536,4.932,-0.521,100,0.0,52.442
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.5,77.782,78.011,77.777,77.766,1.536,4.932,-0.521,100,0.0,52.336
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.512,77.794,78.024,77.789,77.778,1.536,4.932,-0.521,100,0.0,52.228
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.524,77.805,78.036,77.8,77.79,1.536,4.932,-0.521,100,0.0,52.103
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.535,77.817,78.049,77.812,77.801,1.536,4.932,-0.521,100,0.0,51.991
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.547,77.829,78.061,77.823,77.813,1.536,4.932,-0.521,100,0.0,51.929
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.558,77.841,78.074,77.836,77.824,1.536,4.932,-0.521,100,0.0,51.955
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.571,77.854,78.086,77.848,77.837,1.536,4.932,-0.521,100,0.0,52.006
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.583,77.867,78.098,77.861,77.849,1.536,4.932,-0.521,100,0.0,52.127
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.596,77.88,78.111,77.874,77.862,1.536,4.932,-0.521,100,0.0,52.192
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.609,77.892,78.123,77.887,77.875,1.536,4.932,-0.521,100,0.0,52.213
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.622,77.905,78.135,77.9,77.888,1.536,4.932,-0.521,100,0.0,52.231
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.634,77.917,78.148,77.912,77.9,1.536,4.932,-0.521,100,0.0,52.218
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.647,77.929,78.16,77.924,77.913,1.536,4.932,-0.521,100,0.0,52.185
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.659,77.94,78.173,77.935,77.924,1.536,4.932,-0.521,100,0.0,52.101
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.67,77.951,78.185,77.947,77.936,1.536,4.932,-0.521,100,0.0,51.999
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.681,77.961,78.197,77.957,77.947,1.536,4.932,-0.521,100,0.0,51.745
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.692,77.971,78.209,77.967,77.957,1.536,4.932,-0.521,100,0.0,51.532
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.702,77.982,78.22,77.977,77.968,1.536,4.932,-0.521,100,0.0,51.417
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.712,77.992,78.232,77.988,77.978,1.536,4.932,-0.521,100,0.0,51.277
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.722,78.003,78.244,77.998,77.988,1.536,4.932,-0.521,100,0.0,51.183
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.733,78.013,78.255,78.008,77.999,1.536,4.932,-0.521,100,0.0,51.029
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.743,78.022,78.266,78.018,78.009,1.536,4.932,-0.521,100,0.0,50.901
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.753,78.031,78.278,78.028,78.019,1.536,4.932,-0.521,100,0.0,50.659
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.762,78.041,78.289,78.037,78.028,1.536,4.932,-0.521,100,0.0,50.536
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.772,78.05,78.3,78.047,78.038,1.536,4.932,-0.521,100,0.0,50.332
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.781,78.06,78.31,78.056,78.047,1.536,4.932,-0.521,100,0.0,50.192
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.791,78.07,78.321,78.066,78.057,1.536,4.932,-0.521,100,0.0,50.13
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.801,78.08,78.332,78.076,78.067,1.536,4.932,-0.521,100,0.0,50.109
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.811,78.091,78.342,78.086,78.077,1.536,4.932,-0.521,100,0.0,50.09
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.821,78.102,78.353,78.097,78.087,1.536,4.932,-0.521,100,0.0,50.137
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.832,78.112,78.364,78.108,78.098,1.536,4.932,-0.521,100,0.0,50.161
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.843,78.123,78.374,78.119,78.109,1.536,4.932,-0.521,100,0.0,50.177
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.853,78.134,78.385,78.13,78.119,1.536,4.932,-0.521,100,0.0,50.214
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.864,78.144,78.396,78.14,78.13,1.536,4.932,-0.521,100,0.0,50.174
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.874,78.153,78.406,78.149,78.14,1.536,4.932,-0.521,100,0.0,50.017
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.884,78.164,78.417,78.159,78.15,1.536,4.932,-0.521,100,0.0,50.002
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.894,78.173,78.427,78.169,78.16,1.536,4.932,-0.521,100,0.0,49.875
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.903,78.182,78.437,78.178,78.169,1.536,4.932,-0.521,100,0.0,49.771
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.913,78.193,78.448,78.188,78.179,1.536,4.932,-0.521,100,0.0,49.829
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.923,78.203,78.458,78.199,78.189,1.536,4.932,-0.521,100,0.0,49.826
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.933,78.213,78.468,78.209,78.199,1.536,4.932,-0.521,100,0.0,49.759
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.943,78.222,78.479,78.218,78.209,1.536,4.932,-0.521,100,0.0,49.669
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.953,78.232,78.489,78.228,78.219,1.536,4.932,-0.521,100,0.0,49.595
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.962,78.241,78.499,78.237,78.228,1.536,4.932,-0.521,100,0.0,49.508
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.971,78.25,78.509,78.246,78.237,1.536,4.932,-0.521,100,0.0,49.416
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.981,78.259,78.519,78.255,78.247,1.536,4.932,-0.521,100,0.0,49.36
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.99,78.268,78.529,78.264,78.256,1.536,4.932,-0.521,100,0.0,49.256
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,81.999,78.278,78.539,78.274,78.265,1.536,4.932,-0.521,100,0.0,49.228
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.008,78.287,78.549,78.283,78.274,1.536,4.932,-0.521,100,0.0,49.181
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.018,78.296,78.558,78.292,78.284,1.536,4.932,-0.521,100,0.0,49.077
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.027,78.305,78.568,78.301,78.293,1.536,4.932,-0.521,100,0.0,48.998
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.036,78.314,78.578,78.31,78.302,1.536,4.932,-0.521,100,0.0,48.975
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.045,78.324,78.588,78.32,78.311,1.536,4.932,-0.521,100,0.0,48.98
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.054,78.332,78.597,78.328,78.32,1.536,4.932,-0.521,100,0.0,48.817
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.063,78.34,78.607,78.337,78.329,1.536,4.932,-0.521,100,0.0,48.712
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.071,78.349,78.616,78.346,78.337,1.536,4.932,-0.521,100,0.0,48.674
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.08,78.358,78.626,78.354,78.346,1.536,4.932,-0.521,100,0.0,48.576
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.089,78.366,78.635,78.362,78.355,1.536,4.932,-0.521,100,0.0,48.434
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.097,78.374,78.644,78.37,78.363,1.536,4.932,-0.521,100,0.0,48.321
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.105,78.382,78.653,78.378,78.371,1.536,4.932,-0.521,100,0.0,48.213
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.113,78.39,78.662,78.387,78.379,1.536,4.932,-0.521,100,0.0,48.122
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.121,78.398,78.671,78.395,78.387,1.536,4.932,-0.521,100,0.0,48.021
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.129,78.405,78.68,78.402,78.395,1.536,4.932,-0.521,100,0.0,47.78
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.136,78.412,78.689,78.409,78.402,1.536,4.932,-0.521,100,0.0,47.634
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.144,78.421,78.698,78.417,78.41,1.536,4.932,-0.521,100,0.0,47.594
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.152,78.428,78.706,78.425,78.418,1.536,4.932,-0.521,100,0.0,47.48
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.159,78.436,78.715,78.432,78.425,1.536,4.932,-0.521,100,0.0,47.35
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.167,78.443,78.724,78.44,78.433,1.536,4.932,-0.521,100,0.0,47.271
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.175,78.451,78.732,78.448,78.441,1.536,4.932,-0.521,100,0.0,47.234
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.182,78.459,78.74,78.455,78.448,1.536,4.932,-0.521,100,0.0,47.136
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.19,78.466,78.749,78.463,78.456,1.536,4.932,-0.521,100,0.0,47.009
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.197,78.473,78.757,78.47,78.463,1.536,4.932,-0.521,100,0.0,46.911
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.205,78.481,78.765,78.478,78.471,1.536,4.932,-0.521,100,0.0,46.9
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.213,78.49,78.774,78.486,78.479,1.536,4.932,-0.521,100,0.0,46.947
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.221,78.499,78.782,78.495,78.487,1.536,4.932,-0.521,100,0.0,47.08
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.23,78.51,78.79,78.505,78.497,1.536,4.932,-0.521,100,0.0,47.291
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.24,78.52,78.799,78.515,78.506,1.536,4.932,-0.521,100,0.0,47.461
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.25,78.53,78.808,78.525,78.516,1.536,4.932,-0.521,100,0.0,47.607
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.26,78.539,78.816,78.535,78.526,1.536,4.932,-0.521,100,0.0,47.735
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.27,78.549,78.825,78.545,78.536,1.536,4.932,-0.521,100,0.0,47.865
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.28,78.558,78.834,78.554,78.545,1.536,4.932,-0.521,100,0.0,47.868
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.288,78.565,78.843,78.562,78.554,1.536,4.932,-0.521,100,0.0,47.735
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.296,78.573,78.851,78.57,78.562,1.536,4.932,-0.521,100,0.0,47.592
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.304,78.579,78.86,78.576,78.57,1.536,4.932,-0.521,100,0.0,47.349
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.311,78.586,78.869,78.583,78.577,1.536,4.932,-0.521,100,0.0,47.173
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.318,78.593,78.877,78.59,78.584,1.536,4.932,-0.521,100,0.0,47.041
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.325,78.601,78.885,78.598,78.591,1.536,4.932,-0.521,100,0.0,47.007
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.333,78.61,78.894,78.606,78.599,1.536,4.932,-0.521,100,0.0,47.12
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.341,78.62,78.902,78.616,78.608,1.536,4.932,-0.521,100,0.0,47.234
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.35,78.629,78.911,78.625,78.617,1.536,4.932,-0.521,100,0.0,47.311
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.36,78.638,78.919,78.634,78.626,1.536,4.932,-0.521,100,0.0,47.354
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.368,78.646,78.927,78.642,78.634,1.536,4.932,-0.521,100,0.0,47.294
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.377,78.653,78.936,78.65,78.642,1.536,4.932,-0.521,100,0.0,47.205
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.384,78.66,78.944,78.657,78.65,1.536,4.932,-0.521,100,0.0,47.082
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.392,78.668,78.953,78.665,78.658,1.536,4.932,-0.521,100,0.0,46.971
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.399,78.675,78.961,78.672,78.665,1.536,4.932,-0.521,100,0.0,46.878
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.406,78.682,78.969,78.679,78.672,1.536,4.932,-0.521,100,0.0,46.806
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.414,78.69,78.977,78.687,78.68,1.536,4.932,-0.521,100,0.0,46.703
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.421,78.697,78.985,78.693,78.687,1.536,4.932,-0.521,100,0.0,46.577
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.428,78.704,78.993,78.7,78.694,1.536,4.932,-0.521,100,0.0,46.482
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.435,78.711,79.001,78.708,78.701,1.536,4.932,-0.521,100,0.0,46.409
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.442,78.718,79.009,78.715,78.708,1.536,4.932,-0.521,100,0.0,46.337
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.449,78.725,79.017,78.722,78.715,1.536,4.932,-0.521,100,0.0,46.264
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.456,78.732,79.024,78.729,78.722,1.536,4.932,-0.521,100,0.0,46.224
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.464,78.74,79.032,78.736,78.73,1.536,4.932,-0.521,100,0.0,46.187
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.471,78.747,79.04,78.744,78.737,1.536,4.932,-0.521,100,0.0,46.183
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.479,78.755,79.048,78.752,78.745,1.536,4.932,-0.521,100,0.0,46.186
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.486,78.762,79.055,78.759,78.752,1.536,4.932,-0.521,100,0.0,46.138
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.493,78.769,79.063,78.766,78.76,1.536,4.932,-0.521,100,0.0,46.067
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.501,78.776,79.071,78.773,78.767,1.536,4.932,-0.521,100,0.0,45.994
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.508,78.783,79.078,78.78,78.774,1.536,4.932,-0.521,100,0.0,45.939
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.515,78.79,79.086,78.787,78.781,1.536,4.932,-0.521,100,0.0,45.871
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.522,78.797,79.094,78.794,78.787,1.536,4.932,-0.521,100,0.0,45.765
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.528,78.803,79.101,78.8,78.794,1.536,4.932,-0.521,100,0.0,45.689
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.535,78.81,79.108,78.807,78.801,1.536,4.932,-0.521,100,0.0,45.6
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.541,78.817,79.116,78.814,78.808,1.536,4.932,-0.521,100,0.0,45.543
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.548,78.823,79.123,78.82,78.814,1.536,4.932,-0.521,100,0.0,45.473
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.555,78.83,79.13,78.827,78.821,1.536,4.932,-0.521,100,0.0,45.401
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.561,78.836,79.138,78.833,78.827,1.536,4.932,-0.521,100,0.0,45.327
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.568,78.843,79.145,78.84,78.834,1.536,4.932,-0.521,100,0.0,45.302
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.575,78.85,79.152,78.847,78.841,1.536,4.932,-0.521,100,0.0,45.319
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.582,78.857,79.159,78.854,78.848,1.536,4.932,-0.521,100,0.0,45.291
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.589,78.864,79.166,78.861,78.855,1.536,4.932,-0.521,100,0.0,45.204
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.595,78.871,79.174,78.868,78.861,1.536,4.932,-0.521,100,0.0,45.175
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.602,78.878,79.181,78.875,78.868,1.536,4.932,-0.521,100,0.0,45.21
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.609,78.884,79.188,78.882,78.875,1.536,4.932,-0.521,100,0.0,45.152
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.616,78.891,79.195,78.888,78.882,1.536,4.932,-0.521,100,0.0,45.04
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.622,78.898,79.202,78.895,78.888,1.536,4.932,-0.521,100,0.0,45.086
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.63,78.907,79.209,78.903,78.896,1.536,4.932,-0.521,100,0.0,45.317
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.638,78.914,79.216,78.911,78.904,1.536,4.932,-0.521,100,0.0,45.247
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.645,78.92,79.224,78.918,78.911,1.536,4.932,-0.521,100,0.0,45.212
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.652,78.927,79.231,78.925,78.918,1.536,4.932,-0.521,100,0.0,45.195
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.659,78.935,79.238,78.932,78.925,1.536,4.932,-0.521,100,0.0,45.209
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.666,78.942,79.245,78.939,78.932,1.536,4.932,-0.521,100,0.0,45.228
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.673,78.949,79.252,78.946,78.939,1.536,4.932,-0.521,100,0.0,45.229
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.681,78.957,79.26,78.954,78.947,1.536,4.932,-0.521,100,0.0,45.266
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.688,78.963,79.267,78.96,78.954,1.536,4.932,-0.521,100,0.0,45.174
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.695,78.969,79.274,78.967,78.961,1.536,4.932,-0.521,100,0.0,45.077
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.701,78.976,79.281,78.973,78.967,1.536,4.932,-0.521,100,0.0,45.036
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.708,78.983,79.288,78.98,78.974,1.536,4.932,-0.521,100,0.0,44.986
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.714,78.989,79.295,78.986,78.98,1.536,4.932,-0.521,100,0.0,44.913
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.721,78.996,79.302,78.993,78.987,1.536,4.932,-0.521,100,0.0,44.907
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.727,79.002,79.309,78.999,78.993,1.536,4.932,-0.521,100,0.0,44.841
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.734,79.009,79.316,79.006,79.0,1.536,4.932,-0.521,100,0.0,44.852
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.741,79.015,79.323,79.013,79.007,1.536,4.932,-0.521,100,0.0,44.76
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.747,79.021,79.33,79.019,79.013,1.536,4.932,-0.521,100,0.0,44.646
0,0.0,0.0,100.0,0.0,3497.47,0.0,2967.29,2048.798,26.4,82.753,79.028,79.337,79.025,79.019,1.536,4.932,-0.521,100,0.0,44.612
