HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.941,49.606,60.787,49.605,76.941,0.009,0.0,0.001,0.0,0.0,49.606
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.841,49.588,60.773,49.605,76.841,0.009,0.0,0.001,0.0,0.0,49.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.741,49.586,60.759,49.605,76.741,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.642,49.586,60.745,49.604,76.642,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.542,49.586,60.731,49.604,76.542,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.444,49.586,60.718,49.604,76.444,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.345,49.586,60.704,49.604,76.345,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.247,49.586,60.691,49.604,76.247,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.149,49.586,60.678,49.604,76.149,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.052,49.585,60.665,49.603,76.052,0.009,0.0,0.001,0.0,0.0,49.585
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.955,49.603,60.652,49.603,75.955,0.009,0.0,0.001,0.0,0.0,49.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.858,49.588,60.64,49.603,75.858,0.009,0.0,0.001,0.0,0.0,49.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.762,49.602,60.627,49.603,75.762,0.009,0.0,0.001,0.0,0.0,49.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.666,49.588,60.615,49.603,75.666,0.009,0.0,0.001,0.0,0.0,49.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.57,49.586,60.603,49.603,75.57,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.475,49.586,60.59,49.603,75.475,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.38,49.584,60.579,49.603,75.38,0.009,0.0,0.001,0.0,0.0,49.584
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.286,49.632,60.567,49.603,75.286,0.009,0.0,0.001,0.0,0.0,49.632
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.192,49.687,60.555,49.603,75.192,0.009,0.0,0.001,0.0,0.0,49.687
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.098,49.743,60.544,49.604,75.098,0.009,0.0,0.001,0.0,0.0,49.743
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.004,49.75,60.532,49.605,75.004,0.009,0.0,0.001,0.0,0.0,49.75
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.911,49.731,60.521,49.607,74.911,0.009,0.0,0.001,0.0,0.0,49.731
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.818,49.746,60.509,49.608,74.818,0.009,0.0,0.001,0.0,0.0,49.746
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.726,49.748,60.499,49.609,74.726,0.009,0.0,0.001,0.0,0.0,49.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.634,49.748,60.488,49.61,74.634,0.009,0.0,0.001,0.0,0.0,49.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.542,49.747,60.477,49.611,74.542,0.009,0.0,0.001,0.0,0.0,49.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.45,49.779,60.466,49.613,74.45,0.009,0.0,0.001,0.0,0.0,49.779
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.359,49.801,60.455,49.614,74.359,0.009,0.0,0.001,0.0,0.0,49.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.269,49.802,60.445,49.616,74.269,0.009,0.0,0.001,0.0,0.0,49.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.178,49.818,60.434,49.618,74.178,0.009,0.0,0.001,0.0,0.0,49.818
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.088,49.819,60.424,49.619,74.088,0.009,0.0,0.001,0.0,0.0,49.819
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.998,49.851,60.414,49.621,73.998,0.009,0.0,0.001,0.0,0.0,49.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.909,49.872,60.404,49.623,73.909,0.009,0.0,0.001,0.0,0.0,49.872
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.82,49.89,60.394,49.626,73.82,0.009,0.0,0.001,0.0,0.0,49.89
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.731,49.908,60.384,49.628,73.731,0.009,0.0,0.001,0.0,0.0,49.908
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.643,49.927,60.374,49.631,73.643,0.009,0.0,0.001,0.0,0.0,49.927
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.555,49.912,60.365,49.633,73.555,0.009,0.0,0.001,0.0,0.0,49.912
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.467,49.91,60.355,49.636,73.467,0.009,0.0,0.001,0.0,0.0,49.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.379,49.894,60.346,49.638,73.379,0.009,0.0,0.001,0.0,0.0,49.894
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.293,49.892,60.336,49.641,73.293,0.009,0.0,0.001,0.0,0.0,49.892
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.206,49.891,60.327,49.643,73.206,0.009,0.0,0.001,0.0,0.0,49.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.119,49.907,60.318,49.645,73.119,0.009,0.0,0.001,0.0,0.0,49.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.033,49.926,60.309,49.647,73.033,0.009,0.0,0.001,0.0,0.0,49.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.947,49.944,60.3,49.65,72.947,0.009,0.0,0.001,0.0,0.0,49.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.862,49.962,60.291,49.653,72.862,0.009,0.0,0.001,0.0,0.0,49.962
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.777,49.98,60.282,49.655,72.777,0.009,0.0,0.001,0.0,0.0,49.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.692,49.983,60.273,49.658,72.692,0.009,0.0,0.001,0.0,0.0,49.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.608,49.965,60.264,49.661,72.608,0.009,0.0,0.001,0.0,0.0,49.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.524,49.981,60.256,49.664,72.524,0.009,0.0,0.001,0.0,0.0,49.981
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.44,49.949,60.247,49.667,72.44,0.009,0.0,0.001,0.0,0.0,49.949
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.356,49.976,60.239,49.669,72.356,0.009,0.0,0.001,0.0,0.0,49.976
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.273,50.015,60.23,49.672,72.273,0.009,0.0,0.001,0.0,0.0,50.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.19,50.003,60.222,49.675,72.19,0.009,0.0,0.001,0.0,0.0,50.003
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.107,49.985,60.214,49.678,72.107,0.009,0.0,0.001,0.0,0.0,49.985
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.025,49.932,60.206,49.681,72.025,0.009,0.0,0.001,0.0,0.0,49.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.943,49.958,60.198,49.683,71.943,0.009,0.0,0.001,0.0,0.0,49.958
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.862,49.982,60.19,49.686,71.862,0.009,0.0,0.001,0.0,0.0,49.982
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.78,49.952,60.182,49.688,71.78,0.009,0.0,0.001,0.0,0.0,49.952
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.699,49.913,60.174,49.69,71.699,0.009,0.0,0.001,0.0,0.0,49.913
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.619,49.91,60.166,49.692,71.619,0.009,0.0,0.001,0.0,0.0,49.91
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.538,49.895,60.158,49.694,71.538,0.009,0.0,0.001,0.0,0.0,49.895
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.458,49.876,60.15,49.696,71.458,0.009,0.0,0.001,0.0,0.0,49.876
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.378,49.874,60.143,49.698,71.378,0.009,0.0,0.001,0.0,0.0,49.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.299,49.875,60.135,49.699,71.299,0.009,0.0,0.001,0.0,0.0,49.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.219,49.859,60.128,49.701,71.219,0.009,0.0,0.001,0.0,0.0,49.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.141,49.84,60.12,49.702,71.141,0.009,0.0,0.001,0.0,0.0,49.84
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.062,49.821,60.113,49.703,71.062,0.009,0.0,0.001,0.0,0.0,49.821
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.984,49.834,60.105,49.704,70.984,0.009,0.0,0.001,0.0,0.0,49.834
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.906,49.871,60.098,49.706,70.906,0.009,0.0,0.001,0.0,0.0,49.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.828,49.859,60.091,49.707,70.828,0.009,0.0,0.001,0.0,0.0,49.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.75,49.84,60.084,49.708,70.75,0.009,0.0,0.001,0.0,0.0,49.84
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.673,49.822,60.077,49.71,70.673,0.009,0.0,0.001,0.0,0.0,49.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.596,49.804,60.07,49.71,70.596,0.009,0.0,0.001,0.0,0.0,49.804
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.52,49.786,60.063,49.711,70.52,0.009,0.0,0.001,0.0,0.0,49.786
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.444,49.784,60.056,49.712,70.444,0.009,0.0,0.001,0.0,0.0,49.784
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.367,49.768,60.049,49.713,70.367,0.009,0.0,0.001,0.0,0.0,49.768
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.292,49.764,60.042,49.713,70.292,0.009,0.0,0.001,0.0,0.0,49.764
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.216,49.814,60.035,49.714,70.216,0.009,0.0,0.001,0.0,0.0,49.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.141,49.822,60.028,49.715,70.141,0.009,0.0,0.001,0.0,0.0,49.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.066,49.804,60.022,49.715,70.066,0.009,0.0,0.001,0.0,0.0,49.804
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.992,49.802,60.015,49.716,69.992,0.009,0.0,0.001,0.0,0.0,49.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.917,49.785,60.008,49.717,69.917,0.009,0.0,0.001,0.0,0.0,49.785
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.843,49.817,60.002,49.718,69.843,0.009,0.0,0.001,0.0,0.0,49.817
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.769,49.77,59.995,49.718,69.769,0.009,0.0,0.001,0.0,0.0,49.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.696,49.829,59.989,49.719,69.696,0.009,0.0,0.001,0.0,0.0,49.829
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.622,49.826,59.982,49.72,69.622,0.009,0.0,0.001,0.0,0.0,49.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.549,49.753,59.976,49.721,69.549,0.009,0.0,0.001,0.0,0.0,49.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.477,49.812,59.97,49.721,69.477,0.009,0.0,0.001,0.0,0.0,49.812
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.404,49.772,59.964,49.722,69.404,0.009,0.0,0.001,0.0,0.0,49.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.332,49.799,59.957,49.722,69.332,0.009,0.0,0.001,0.0,0.0,49.799
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.26,49.753,59.951,49.723,69.26,0.009,0.0,0.001,0.0,0.0,49.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.189,49.796,59.945,49.723,69.189,0.009,0.0,0.001,0.0,0.0,49.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.117,49.771,59.939,49.724,69.117,0.009,0.0,0.001,0.0,0.0,49.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.046,49.767,59.933,49.724,69.046,0.009,0.0,0.001,0.0,0.0,49.767
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.975,49.719,59.927,49.725,68.975,0.009,0.0,0.001,0.0,0.0,49.719
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.904,49.694,59.921,49.724,68.904,0.009,0.0,0.001,0.0,0.0,49.694
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.834,49.725,59.915,49.724,68.834,0.009,0.0,0.001,0.0,0.0,49.725
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.764,49.747,59.909,49.724,68.764,0.009,0.0,0.001,0.0,0.0,49.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.694,49.734,59.903,49.725,68.694,0.009,0.0,0.001,0.0,0.0,49.734
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.625,49.697,59.897,49.725,68.625,0.009,0.0,0.001,0.0,0.0,49.697
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.555,49.71,59.892,49.724,68.555,0.009,0.0,0.001,0.0,0.0,49.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.486,49.678,59.886,49.724,68.486,0.009,0.0,0.001,0.0,0.0,49.678
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.417,49.741,59.88,49.724,68.417,0.009,0.0,0.001,0.0,0.0,49.741
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.349,49.702,59.874,49.724,68.349,0.009,0.0,0.001,0.0,0.0,49.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.281,49.676,59.869,49.724,68.281,0.009,0.0,0.001,0.0,0.0,49.676
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.213,49.711,59.863,49.723,68.213,0.009,0.0,0.001,0.0,0.0,49.711
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.145,49.632,59.858,49.723,68.145,0.009,0.0,0.001,0.0,0.0,49.632
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.077,49.652,59.852,49.722,68.077,0.009,0.0,0.001,0.0,0.0,49.652
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.01,49.675,59.846,49.722,68.01,0.009,0.0,0.001,0.0,0.0,49.675
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.943,49.66,59.841,49.721,67.943,0.009,0.0,0.001,0.0,0.0,49.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.876,49.674,59.836,49.721,67.876,0.009,0.0,0.001,0.0,0.0,49.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.809,49.677,59.83,49.72,67.809,0.009,0.0,0.001,0.0,0.0,49.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.743,49.66,59.825,49.72,67.743,0.009,0.0,0.001,0.0,0.0,49.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.677,49.657,59.819,49.719,67.677,0.009,0.0,0.001,0.0,0.0,49.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.611,49.674,59.814,49.719,67.611,0.009,0.0,0.001,0.0,0.0,49.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.546,49.679,59.809,49.718,67.546,0.009,0.0,0.001,0.0,0.0,49.679
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.48,49.61,59.804,49.718,67.48,0.009,0.0,0.001,0.0,0.0,49.61
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.415,49.651,59.798,49.717,67.415,0.009,0.0,0.001,0.0,0.0,49.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.35,49.658,59.793,49.716,67.35,0.009,0.0,0.001,0.0,0.0,49.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.285,49.675,59.788,49.716,67.285,0.009,0.0,0.001,0.0,0.0,49.675
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.221,49.66,59.783,49.716,67.221,0.009,0.0,0.001,0.0,0.0,49.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.157,49.675,59.778,49.715,67.157,0.009,0.0,0.001,0.0,0.0,49.675
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.093,49.644,59.773,49.715,67.093,0.009,0.0,0.001,0.0,0.0,49.644
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.029,49.656,59.768,49.714,67.029,0.009,0.0,0.001,0.0,0.0,49.656
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.966,49.642,59.763,49.713,66.966,0.009,0.0,0.001,0.0,0.0,49.642
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.902,49.64,59.758,49.713,66.902,0.009,0.0,0.001,0.0,0.0,49.64
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.839,49.641,59.753,49.712,66.839,0.009,0.0,0.001,0.0,0.0,49.641
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.776,49.623,59.748,49.711,66.776,0.009,0.0,0.001,0.0,0.0,49.623
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.714,49.654,59.743,49.711,66.714,0.009,0.0,0.001,0.0,0.0,49.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.651,49.661,59.738,49.71,66.651,0.009,0.0,0.001,0.0,0.0,49.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.589,49.61,59.733,49.71,66.589,0.009,0.0,0.001,0.0,0.0,49.61
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.527,49.603,59.728,49.709,66.527,0.009,0.0,0.001,0.0,0.0,49.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.466,49.605,59.723,49.708,66.466,0.009,0.0,0.001,0.0,0.0,49.605
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.404,49.588,59.719,49.707,66.404,0.009,0.0,0.001,0.0,0.0,49.588
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.343,49.586,59.714,49.706,66.343,0.009,0.0,0.001,0.0,0.0,49.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.282,49.57,59.709,49.705,66.282,0.009,0.0,0.001,0.0,0.0,49.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.221,49.569,59.704,49.703,66.221,0.009,0.0,0.001,0.0,0.0,49.569
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.161,49.536,59.699,49.702,66.161,0.009,0.0,0.001,0.0,0.0,49.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.1,49.53,59.695,49.701,66.1,0.009,0.0,0.001,0.0,0.0,49.53
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.04,49.565,59.69,49.699,66.04,0.009,0.0,0.001,0.0,0.0,49.565
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.98,49.538,59.685,49.698,65.98,0.009,0.0,0.001,0.0,0.0,49.538
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.92,49.499,59.681,49.696,65.92,0.009,0.0,0.001,0.0,0.0,49.499
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.861,49.495,59.676,49.695,65.861,0.009,0.0,0.001,0.0,0.0,49.495
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.802,49.497,59.672,49.693,65.802,0.009,0.0,0.001,0.0,0.0,49.497
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.743,49.463,59.667,49.691,65.743,0.009,0.0,0.001,0.0,0.0,49.463
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.684,49.494,59.662,49.689,65.684,0.009,0.0,0.001,0.0,0.0,49.494
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.625,49.434,59.658,49.687,65.625,0.009,0.0,0.001,0.0,0.0,49.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.567,49.391,59.653,49.685,65.567,0.009,0.0,0.001,0.0,0.0,49.391
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.508,49.388,59.649,49.682,65.508,0.009,0.0,0.001,0.0,0.0,49.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.45,49.371,59.644,49.679,65.45,0.009,0.0,0.001,0.0,0.0,49.371
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.393,49.386,59.64,49.677,65.393,0.009,0.0,0.001,0.0,0.0,49.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.335,49.388,59.635,49.674,65.335,0.009,0.0,0.001,0.0,0.0,49.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.278,49.388,59.631,49.672,65.278,0.009,0.0,0.001,0.0,0.0,49.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.22,49.386,59.626,49.669,65.22,0.009,0.0,0.001,0.0,0.0,49.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.163,49.435,59.622,49.667,65.163,0.009,0.0,0.001,0.0,0.0,49.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.106,49.478,59.618,49.665,65.106,0.009,0.0,0.001,0.0,0.0,49.478
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.05,49.414,59.613,49.663,65.05,0.009,0.0,0.001,0.0,0.0,49.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.993,49.434,59.609,49.661,64.993,0.009,0.0,0.001,0.0,0.0,49.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.937,49.508,59.605,49.659,64.937,0.009,0.0,0.001,0.0,0.0,49.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.881,49.482,59.6,49.657,64.881,0.009,0.0,0.001,0.0,0.0,49.482
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.825,49.526,59.596,49.656,64.825,0.009,0.0,0.001,0.0,0.0,49.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.77,49.518,59.592,49.655,64.77,0.009,0.0,0.001,0.0,0.0,49.518
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.714,49.498,59.588,49.653,64.714,0.009,0.0,0.001,0.0,0.0,49.498
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.659,49.495,59.583,49.652,64.659,0.009,0.0,0.001,0.0,0.0,49.495
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.604,49.512,59.579,49.651,64.604,0.009,0.0,0.001,0.0,0.0,49.512
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.549,49.514,59.575,49.649,64.549,0.009,0.0,0.001,0.0,0.0,49.514
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.494,49.531,59.571,49.648,64.494,0.009,0.0,0.001,0.0,0.0,49.531
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.44,49.515,59.567,49.647,64.44,0.009,0.0,0.001,0.0,0.0,49.515
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.386,49.563,59.563,49.646,64.386,0.009,0.0,0.001,0.0,0.0,49.563
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.332,49.538,59.559,49.645,64.332,0.009,0.0,0.001,0.0,0.0,49.538
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.278,49.499,59.554,49.644,64.278,0.009,0.0,0.001,0.0,0.0,49.499
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.224,49.511,59.55,49.643,64.224,0.009,0.0,0.001,0.0,0.0,49.511
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.171,49.529,59.546,49.642,64.171,0.009,0.0,0.001,0.0,0.0,49.529
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.117,49.563,59.542,49.641,64.117,0.009,0.0,0.001,0.0,0.0,49.563
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.064,49.618,59.538,49.64,64.064,0.009,0.0,0.001,0.0,0.0,49.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.011,49.589,59.534,49.64,64.011,0.009,0.0,0.001,0.0,0.0,49.589
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.959,49.649,59.53,49.64,63.959,0.009,0.0,0.001,0.0,0.0,49.649
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.906,49.677,59.526,49.64,63.906,0.009,0.0,0.001,0.0,0.0,49.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.854,49.644,59.522,49.64,63.854,0.009,0.0,0.001,0.0,0.0,49.644
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.802,49.653,59.518,49.64,63.802,0.009,0.0,0.001,0.0,0.0,49.653
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.75,49.723,59.514,49.641,63.75,0.009,0.0,0.001,0.0,0.0,49.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.698,49.715,59.51,49.641,63.698,0.009,0.0,0.001,0.0,0.0,49.715
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.647,49.73,59.507,49.642,63.647,0.009,0.0,0.001,0.0,0.0,49.73
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.595,49.667,59.503,49.643,63.595,0.009,0.0,0.001,0.0,0.0,49.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.544,49.642,59.499,49.643,63.544,0.009,0.0,0.001,0.0,0.0,49.642
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.493,49.597,59.495,49.643,63.493,0.009,0.0,0.001,0.0,0.0,49.597
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.442,49.461,59.491,49.642,63.442,0.009,0.0,0.001,0.0,0.0,49.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.392,49.35,59.487,49.64,63.392,0.009,0.0,0.001,0.0,0.0,49.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.341,49.144,59.483,49.637,63.341,0.009,0.0,0.001,0.0,0.0,49.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.291,49.005,59.479,49.632,63.291,0.009,0.0,0.001,0.0,0.0,49.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.241,48.897,59.475,49.626,63.241,0.009,0.0,0.001,0.0,0.0,48.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.191,48.787,59.471,49.619,63.191,0.009,0.0,0.001,0.0,0.0,48.787
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.141,48.744,59.467,49.612,63.141,0.009,0.0,0.001,0.0,0.0,48.744
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.092,48.677,59.463,49.604,63.092,0.009,0.0,0.001,0.0,0.0,48.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.042,48.636,59.459,49.595,63.042,0.009,0.0,0.001,0.0,0.0,48.636
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.993,48.583,59.455,49.586,62.993,0.009,0.0,0.001,0.0,0.0,48.583
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.944,48.594,59.451,49.577,62.944,0.009,0.0,0.001,0.0,0.0,48.594
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.895,48.567,59.447,49.569,62.895,0.009,0.0,0.001,0.0,0.0,48.567
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.846,48.495,59.443,49.559,62.846,0.009,0.0,0.001,0.0,0.0,48.495
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.797,48.488,59.439,49.55,62.797,0.009,0.0,0.001,0.0,0.0,48.488
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.749,48.438,59.435,49.54,62.749,0.009,0.0,0.001,0.0,0.0,48.438
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.7,48.483,59.431,49.53,62.7,0.009,0.0,0.001,0.0,0.0,48.483
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.652,48.424,59.427,49.521,62.652,0.009,0.0,0.001,0.0,0.0,48.424
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.604,48.446,59.423,49.511,62.604,0.009,0.0,0.001,0.0,0.0,48.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.556,48.466,59.419,49.502,62.556,0.009,0.0,0.001,0.0,0.0,48.466
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.508,48.534,59.415,49.493,62.508,0.009,0.0,0.001,0.0,0.0,48.534
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.46,48.542,59.411,49.484,62.46,0.009,0.0,0.001,0.0,0.0,48.542
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.413,48.578,59.407,49.476,62.413,0.009,0.0,0.001,0.0,0.0,48.578
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.365,48.469,59.403,49.468,62.365,0.009,0.0,0.001,0.0,0.0,48.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.318,48.387,59.399,49.458,62.318,0.009,0.0,0.001,0.0,0.0,48.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.271,48.331,59.395,49.449,62.271,0.009,0.0,0.001,0.0,0.0,48.331
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.224,48.313,59.391,49.439,62.224,0.009,0.0,0.001,0.0,0.0,48.313
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.177,48.198,59.387,49.428,62.177,0.009,0.0,0.001,0.0,0.0,48.198
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.13,48.119,59.383,49.417,62.13,0.009,0.0,0.001,0.0,0.0,48.119
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.083,48.03,59.379,49.405,62.083,0.009,0.0,0.001,0.0,0.0,48.03
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.037,47.987,59.375,49.393,62.037,0.009,0.0,0.001,0.0,0.0,47.987
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.991,47.969,59.371,49.38,61.991,0.009,0.0,0.001,0.0,0.0,47.969
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.944,47.921,59.367,49.367,61.944,0.009,0.0,0.001,0.0,0.0,47.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.898,47.833,59.363,49.354,61.898,0.009,0.0,0.001,0.0,0.0,47.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.852,47.774,59.359,49.34,61.852,0.009,0.0,0.001,0.0,0.0,47.774
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.806,47.72,59.355,49.326,61.806,0.009,0.0,0.001,0.0,0.0,47.72
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.761,47.699,59.351,49.312,61.761,0.009,0.0,0.001,0.0,0.0,47.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.715,47.63,59.347,49.297,61.715,0.009,0.0,0.001,0.0,0.0,47.63
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.67,47.674,59.343,49.282,61.67,0.009,0.0,0.001,0.0,0.0,47.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.624,47.584,59.339,49.268,61.624,0.009,0.0,0.001,0.0,0.0,47.584
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.579,47.551,59.335,49.252,61.579,0.009,0.0,0.001,0.0,0.0,47.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.534,47.571,59.331,49.237,61.534,0.009,0.0,0.001,0.0,0.0,47.571
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.489,47.492,59.327,49.222,61.489,0.009,0.0,0.001,0.0,0.0,47.492
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.444,47.431,59.323,49.206,61.444,0.009,0.0,0.001,0.0,0.0,47.431
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.399,47.395,59.319,49.19,61.399,0.009,0.0,0.001,0.0,0.0,47.395
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.354,47.342,59.315,49.174,61.354,0.009,0.0,0.001,0.0,0.0,47.342
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.309,47.321,59.311,49.158,61.309,0.009,0.0,0.001,0.0,0.0,47.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.265,47.267,59.307,49.141,61.265,0.009,0.0,0.001,0.0,0.0,47.267
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.22,47.345,59.303,49.125,61.22,0.009,0.0,0.001,0.0,0.0,47.345
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.176,47.292,59.299,49.109,61.176,0.009,0.0,0.001,0.0,0.0,47.292
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.132,47.281,59.295,49.092,61.132,0.009,0.0,0.001,0.0,0.0,47.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.087,47.265,59.291,49.076,61.087,0.009,0.0,0.001,0.0,0.0,47.265
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.044,47.295,59.287,49.06,61.044,0.009,0.0,0.001,0.0,0.0,47.295
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.0,47.315,59.283,49.044,61.0,0.009,0.0,0.001,0.0,0.0,47.315
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.956,47.349,59.279,49.029,60.956,0.009,0.0,0.001,0.0,0.0,47.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.912,47.403,59.275,49.014,60.912,0.009,0.0,0.001,0.0,0.0,47.403
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.868,47.393,59.271,49.0,60.868,0.009,0.0,0.001,0.0,0.0,47.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.825,47.406,59.267,48.985,60.825,0.009,0.0,0.001,0.0,0.0,47.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.781,47.409,59.264,48.971,60.781,0.009,0.0,0.001,0.0,0.0,47.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.738,47.391,59.26,48.957,60.738,0.009,0.0,0.001,0.0,0.0,47.391
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.695,47.404,59.256,48.943,60.695,0.009,0.0,0.001,0.0,0.0,47.404
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.652,47.439,59.252,48.929,60.652,0.009,0.0,0.001,0.0,0.0,47.439
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.609,47.479,59.249,48.916,60.609,0.009,0.0,0.001,0.0,0.0,47.479
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.566,47.417,59.245,48.903,60.566,0.009,0.0,0.001,0.0,0.0,47.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.523,47.407,59.241,48.89,60.523,0.009,0.0,0.001,0.0,0.0,47.407
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.48,47.394,59.237,48.877,60.48,0.009,0.0,0.001,0.0,0.0,47.394
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.438,47.342,59.233,48.863,60.438,0.009,0.0,0.001,0.0,0.0,47.342
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.396,47.321,59.23,48.85,60.396,0.009,0.0,0.001,0.0,0.0,47.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.353,47.271,59.226,48.836,60.353,0.009,0.0,0.001,0.0,0.0,47.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.311,47.233,59.222,48.822,60.311,0.009,0.0,0.001,0.0,0.0,47.233
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.269,47.165,59.218,48.807,60.269,0.009,0.0,0.001,0.0,0.0,47.165
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.227,47.11,59.215,48.792,60.227,0.009,0.0,0.001,0.0,0.0,47.11
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.185,47.023,59.211,48.777,60.185,0.009,0.0,0.001,0.0,0.0,47.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.143,46.947,59.207,48.761,60.143,0.009,0.0,0.001,0.0,0.0,46.947
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.101,46.926,59.203,48.745,60.101,0.009,0.0,0.001,0.0,0.0,46.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.06,46.847,59.199,48.728,60.06,0.009,0.0,0.001,0.0,0.0,46.847
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.018,46.705,59.195,48.711,60.018,0.009,0.0,0.001,0.0,0.0,46.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.977,46.626,59.191,48.693,59.977,0.009,0.0,0.001,0.0,0.0,46.626
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.935,46.489,59.187,48.674,59.935,0.009,0.0,0.001,0.0,0.0,46.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.894,46.408,59.183,48.654,59.894,0.009,0.0,0.001,0.0,0.0,46.408
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.853,46.338,59.179,48.634,59.853,0.009,0.0,0.001,0.0,0.0,46.338
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.812,46.231,59.176,48.613,59.812,0.009,0.0,0.001,0.0,0.0,46.231
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.771,46.202,59.172,48.592,59.771,0.009,0.0,0.001,0.0,0.0,46.202
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.73,46.186,59.168,48.57,59.73,0.009,0.0,0.001,0.0,0.0,46.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.689,46.185,59.163,48.549,59.689,0.009,0.0,0.001,0.0,0.0,46.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.648,46.137,59.159,48.528,59.648,0.009,0.0,0.001,0.0,0.0,46.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.607,46.097,59.156,48.506,59.607,0.009,0.0,0.001,0.0,0.0,46.097
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.567,46.092,59.152,48.485,59.567,0.009,0.0,0.001,0.0,0.0,46.092
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.526,46.13,59.148,48.463,59.526,0.009,0.0,0.001,0.0,0.0,46.13
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.485,46.037,59.144,48.442,59.485,0.009,0.0,0.001,0.0,0.0,46.037
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.445,45.972,59.14,48.421,59.445,0.009,0.0,0.001,0.0,0.0,45.972
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.405,45.953,59.136,48.399,59.405,0.009,0.0,0.001,0.0,0.0,45.953
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.364,45.887,59.132,48.377,59.364,0.009,0.0,0.001,0.0,0.0,45.887
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.324,45.829,59.128,48.354,59.324,0.009,0.0,0.001,0.0,0.0,45.829
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.284,45.824,59.124,48.332,59.284,0.009,0.0,0.001,0.0,0.0,45.824
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.244,45.793,59.12,48.309,59.244,0.009,0.0,0.001,0.0,0.0,45.793
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.204,45.757,59.116,48.287,59.204,0.009,0.0,0.001,0.0,0.0,45.757
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.164,45.719,59.112,48.264,59.164,0.009,0.0,0.001,0.0,0.0,45.719
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.124,45.716,59.108,48.241,59.124,0.009,0.0,0.001,0.0,0.0,45.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.084,45.699,59.104,48.219,59.084,0.009,0.0,0.001,0.0,0.0,45.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.044,45.718,59.1,48.196,59.044,0.009,0.0,0.001,0.0,0.0,45.718
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.004,45.611,59.096,48.174,59.004,0.009,0.0,0.001,0.0,0.0,45.611
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.965,45.414,59.092,48.15,58.965,0.009,0.0,0.001,0.0,0.0,45.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.925,45.328,59.088,48.125,58.925,0.009,0.0,0.001,0.0,0.0,45.328
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.885,45.21,59.084,48.1,58.885,0.009,0.0,0.001,0.0,0.0,45.21
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.846,45.116,59.08,48.074,58.846,0.009,0.0,0.001,0.0,0.0,45.116
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.807,44.992,59.076,48.047,58.807,0.009,0.0,0.001,0.0,0.0,44.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.767,44.929,59.071,48.02,58.767,0.009,0.0,0.001,0.0,0.0,44.929
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.728,44.877,59.067,47.992,58.728,0.009,0.0,0.001,0.0,0.0,44.877
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.688,44.808,59.063,47.964,58.688,0.009,0.0,0.001,0.0,0.0,44.808
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.649,44.718,59.059,47.936,58.649,0.009,0.0,0.001,0.0,0.0,44.718
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.61,44.674,59.055,47.907,58.61,0.009,0.0,0.001,0.0,0.0,44.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.571,44.673,59.051,47.878,58.571,0.009,0.0,0.001,0.0,0.0,44.673
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.531,44.623,59.046,47.849,58.531,0.009,0.0,0.001,0.0,0.0,44.623
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.492,44.651,59.042,47.82,58.492,0.009,0.0,0.001,0.0,0.0,44.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.453,44.607,59.038,47.792,58.453,0.009,0.0,0.001,0.0,0.0,44.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.414,44.602,59.034,47.763,58.414,0.009,0.0,0.001,0.0,0.0,44.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.375,44.519,59.03,47.735,58.375,0.009,0.0,0.001,0.0,0.0,44.519
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.336,44.527,59.026,47.706,58.336,0.009,0.0,0.001,0.0,0.0,44.527
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.297,44.45,59.022,47.678,58.297,0.009,0.0,0.001,0.0,0.0,44.45
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.258,44.406,59.017,47.649,58.258,0.009,0.0,0.001,0.0,0.0,44.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.22,44.353,59.013,47.62,58.22,0.009,0.0,0.001,0.0,0.0,44.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.181,44.348,59.009,47.59,58.181,0.009,0.0,0.001,0.0,0.0,44.348
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.142,44.332,59.005,47.561,58.142,0.009,0.0,0.001,0.0,0.0,44.332
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.103,44.33,59.001,47.532,58.103,0.009,0.0,0.001,0.0,0.0,44.33
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.064,44.332,58.997,47.504,58.064,0.009,0.0,0.001,0.0,0.0,44.332
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.026,44.266,58.993,47.475,58.026,0.009,0.0,0.001,0.0,0.0,44.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.987,44.258,58.988,47.447,57.987,0.009,0.0,0.001,0.0,0.0,44.258
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.948,44.229,58.984,47.418,57.948,0.009,0.0,0.001,0.0,0.0,44.229
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.91,44.144,58.98,47.389,57.91,0.009,0.0,0.001,0.0,0.0,44.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.871,44.067,58.976,47.36,57.871,0.009,0.0,0.001,0.0,0.0,44.067
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.833,44.028,58.972,47.331,57.833,0.009,0.0,0.001,0.0,0.0,44.028
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.794,43.992,58.968,47.301,57.794,0.009,0.0,0.001,0.0,0.0,43.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.756,43.973,58.964,47.271,57.756,0.009,0.0,0.001,0.0,0.0,43.973
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.718,43.936,58.959,47.242,57.718,0.009,0.0,0.001,0.0,0.0,43.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.679,43.965,58.955,47.212,57.679,0.009,0.0,0.001,0.0,0.0,43.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.641,43.989,58.951,47.184,57.641,0.009,0.0,0.001,0.0,0.0,43.989
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.603,43.939,58.947,47.155,57.603,0.009,0.0,0.001,0.0,0.0,43.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.564,43.983,58.943,47.126,57.564,0.009,0.0,0.001,0.0,0.0,43.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.526,43.926,58.939,47.098,57.526,0.009,0.0,0.001,0.0,0.0,43.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.488,43.897,58.935,47.07,57.488,0.009,0.0,0.001,0.0,0.0,43.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.45,43.931,58.931,47.041,57.45,0.009,0.0,0.001,0.0,0.0,43.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.412,43.888,58.927,47.014,57.412,0.009,0.0,0.001,0.0,0.0,43.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.374,43.854,58.923,46.986,57.374,0.009,0.0,0.001,0.0,0.0,43.854
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.336,43.653,58.919,46.957,57.336,0.009,0.0,0.001,0.0,0.0,43.653
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.298,43.596,58.915,46.927,57.298,0.009,0.0,0.001,0.0,0.0,43.596
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.26,43.481,58.911,46.897,57.26,0.009,0.0,0.001,0.0,0.0,43.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.222,43.417,58.906,46.867,57.222,0.009,0.0,0.001,0.0,0.0,43.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.184,43.367,58.902,46.836,57.184,0.009,0.0,0.001,0.0,0.0,43.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.146,43.265,58.898,46.804,57.146,0.009,0.0,0.001,0.0,0.0,43.265
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.108,43.152,58.894,46.772,57.108,0.009,0.0,0.001,0.0,0.0,43.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.07,43.124,58.889,46.74,57.07,0.009,0.0,0.001,0.0,0.0,43.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.032,43.109,58.885,46.708,57.032,0.009,0.0,0.001,0.0,0.0,43.109
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.995,43.075,58.881,46.676,56.995,0.009,0.0,0.001,0.0,0.0,43.075
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.957,43.025,58.877,46.643,56.957,0.009,0.0,0.001,0.0,0.0,43.025
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.919,42.918,58.873,46.611,56.919,0.009,0.0,0.001,0.0,0.0,42.918
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.881,42.922,58.868,46.578,56.881,0.009,0.0,0.001,0.0,0.0,42.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.844,42.928,58.864,46.545,56.844,0.009,0.0,0.001,0.0,0.0,42.928
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.806,42.877,58.86,46.513,56.806,0.009,0.0,0.001,0.0,0.0,42.877
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.768,42.89,58.856,46.48,56.768,0.009,0.0,0.001,0.0,0.0,42.89
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.731,42.81,58.852,46.448,56.731,0.009,0.0,0.001,0.0,0.0,42.81
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.693,42.815,58.847,46.416,56.693,0.009,0.0,0.001,0.0,0.0,42.815
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.655,42.802,58.843,46.383,56.655,0.009,0.0,0.001,0.0,0.0,42.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.618,42.801,58.839,46.351,56.618,0.009,0.0,0.001,0.0,0.0,42.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.58,42.752,58.835,46.32,56.58,0.009,0.0,0.001,0.0,0.0,42.752
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.542,42.748,58.831,46.288,56.542,0.009,0.0,0.001,0.0,0.0,42.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.505,42.67,58.826,46.256,56.505,0.009,0.0,0.001,0.0,0.0,42.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.467,42.558,58.822,46.224,56.467,0.009,0.0,0.001,0.0,0.0,42.558
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.43,42.545,58.818,46.191,56.43,0.009,0.0,0.001,0.0,0.0,42.545
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.393,42.581,58.814,46.158,56.393,0.009,0.0,0.001,0.0,0.0,42.581
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.355,42.555,58.81,46.126,56.355,0.009,0.0,0.001,0.0,0.0,42.555
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.318,42.498,58.805,46.094,56.318,0.009,0.0,0.001,0.0,0.0,42.498
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.28,42.526,58.801,46.062,56.28,0.009,0.0,0.001,0.0,0.0,42.526
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.243,42.515,58.797,46.031,56.243,0.009,0.0,0.001,0.0,0.0,42.515
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.206,42.497,58.793,45.999,56.206,0.009,0.0,0.001,0.0,0.0,42.497
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.053,69.877,71.965,47.73,76.949,0.075,0.188,0.067,83.062,66.45,42.465
0,0.0,40.0,60.0,40.0,204.378,90.4,1055.521,1047.036,201.138,65.93,66.513,71.98,57.811,65.497,0.241,0.796,0.188,100.0,80.0,42.362
0,0.0,40.0,60.0,40.0,692.866,287.84,1593.288,1636.131,353.401,61.41,65.906,72.188,63.528,60.362,0.913,1.79,0.384,98.41,78.728,42.334
0,0.0,40.0,60.0,40.0,1078.66,459.774,1046.679,1581.263,26.4,66.579,72.267,72.169,67.807,64.053,2.386,2.805,0.635,80.069,64.055,42.286
0,0.0,40.0,60.0,40.0,534.972,173.427,918.37,1153.854,106.89,69.503,69.274,72.213,69.827,67.259,1.224,1.65,0.328,60.504,48.403,42.215
0,0.0,40.0,60.0,40.0,587.321,181.942,998.133,1207.562,134.253,71.108,68.568,72.169,69.126,69.199,1.268,1.744,0.329,61.787,49.43,42.157
0,0.0,40.0,60.0,40.0,587.951,182.366,996.915,1207.679,133.565,71.017,68.551,72.149,68.778,69.144,1.27,1.746,0.33,61.827,49.462,42.138
0,0.0,40.0,60.0,40.0,587.968,182.379,996.866,1207.677,133.539,70.696,68.523,72.13,68.63,68.827,1.27,1.746,0.33,61.829,49.463,42.056
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.521,68.497,72.11,68.555,68.652,1.27,1.746,0.33,61.829,49.463,41.995
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.434,68.473,72.089,68.512,68.565,1.27,1.746,0.33,61.829,49.463,41.96
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.385,68.443,72.067,68.479,68.516,1.27,1.746,0.33,61.829,49.463,41.875
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.35,68.417,72.046,68.448,68.481,1.27,1.746,0.33,61.829,49.463,41.817
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.319,68.388,72.024,68.42,68.45,1.27,1.746,0.33,61.829,49.463,41.746
0,0.0,40.631,59.369,40.631,588.123,182.594,996.56,1206.64,143.802,70.289,68.049,72.002,68.357,68.421,1.269,1.746,0.33,61.838,49.471,41.722
0,0.0,42.864,57.136,42.864,590.446,183.93,996.809,1203.456,185.062,70.159,66.754,71.981,67.768,68.285,1.269,1.751,0.334,61.932,49.546,41.673
0,0.0,44.922,55.078,44.922,592.097,185.105,996.813,1199.032,229.247,69.595,65.363,71.959,66.704,67.716,1.27,1.754,0.337,62.0,49.6,41.615
0,0.0,46.585,53.415,46.585,592.808,185.849,996.802,1194.537,268.928,68.602,64.131,71.932,65.48,66.719,1.27,1.756,0.34,62.03,49.624,41.659
0,0.0,47.855,52.145,47.855,592.911,186.248,996.809,1190.688,301.279,67.427,63.114,71.898,64.321,65.543,1.27,1.756,0.341,62.034,49.627,41.666
0,0.0,48.868,51.132,48.868,592.925,186.525,996.859,1187.608,328.089,66.282,62.268,71.857,63.307,64.398,1.271,1.756,0.343,62.034,49.627,41.686
0,0.0,49.751,50.249,49.751,592.933,186.755,996.89,1185.004,351.965,65.261,61.468,71.808,62.414,63.377,1.272,1.756,0.344,62.034,49.627,41.587
0,0.0,50.565,49.435,50.565,592.94,186.953,996.913,1182.711,374.326,64.356,60.752,71.752,61.603,62.471,1.273,1.756,0.345,62.034,49.627,41.606
0,0.0,51.32,48.68,51.32,592.944,187.123,996.929,1180.714,395.245,63.539,60.076,71.691,60.866,61.655,1.274,1.756,0.346,62.034,49.627,41.613
0,0.0,52.015,47.985,52.015,592.947,187.267,996.941,1179.006,414.579,62.794,59.437,71.624,60.176,60.909,1.276,1.756,0.347,62.034,49.627,41.595
0,0.0,52.646,47.354,52.646,592.949,187.385,996.947,1177.581,432.157,62.102,58.866,71.553,59.539,60.218,1.277,1.756,0.347,62.034,49.627,41.611
0,0.0,53.213,46.787,53.213,592.889,187.454,996.734,1176.75,446.519,61.463,58.363,71.478,58.96,59.579,1.277,1.756,0.348,62.034,49.627,41.567
0,0.0,53.725,46.275,53.725,592.892,187.475,996.744,1176.497,458.503,60.884,57.921,71.4,58.452,59.0,1.275,1.756,0.348,62.034,49.627,41.492
0,0.0,54.196,45.804,54.196,592.897,187.489,996.76,1176.315,469.554,60.371,57.545,71.319,58.005,58.486,1.274,1.756,0.348,62.034,49.627,41.503
0,0.0,54.637,45.363,54.637,592.9,187.5,996.772,1176.192,479.908,59.919,57.156,71.235,57.6,58.034,1.273,1.756,0.348,62.034,49.627,41.44
0,0.0,55.05,44.95,55.05,592.904,187.506,996.785,1176.118,489.621,59.508,56.812,71.149,57.217,57.623,1.272,1.756,0.348,62.034,49.627,41.431
0,0.0,55.428,44.572,55.428,592.229,187.577,994.372,1175.242,496.899,59.126,56.511,71.06,56.87,57.241,1.272,1.755,0.348,62.034,49.627,41.431
0,0.0,55.778,44.222,55.778,586.251,188.148,973.482,1168.017,491.096,58.801,56.336,70.961,56.595,56.901,1.277,1.747,0.352,62.034,49.627,41.465
0,0.0,56.123,43.877,56.123,579.292,188.738,950.249,1160.093,483.322,58.55,56.152,70.864,56.384,56.628,1.282,1.738,0.355,62.034,49.627,41.437
0,0.0,56.482,43.518,56.482,571.386,189.321,925.265,1151.686,474.287,58.357,55.986,70.77,56.195,56.411,1.288,1.728,0.359,62.034,49.627,41.43
0,0.0,56.847,43.153,56.847,562.518,189.883,898.957,1142.946,464.08,58.196,55.853,70.679,56.033,56.225,1.294,1.718,0.363,62.034,49.627,41.463
0,0.0,57.21,42.79,57.21,547.052,190.411,871.728,1134.01,452.767,58.052,55.731,70.593,55.894,56.064,1.301,1.708,0.366,62.034,49.627,41.484
0,0.0,57.556,42.444,57.556,526.491,190.895,843.962,1124.988,440.301,57.906,55.635,70.51,55.774,55.926,1.308,1.698,0.37,62.034,49.627,41.503
0,0.0,57.886,42.115,57.886,505.98,191.311,815.844,1116.414,425.179,57.777,55.609,70.432,55.689,55.808,1.313,1.688,0.374,62.034,49.627,41.489
0,0.0,58.211,41.789,58.211,492.823,191.552,797.586,1110.972,417.655,57.678,55.494,70.362,55.632,55.718,1.316,1.682,0.376,62.034,49.627,41.47
0,0.0,58.543,41.457,58.543,492.784,191.541,797.532,1111.234,425.0,57.601,55.184,70.301,55.478,55.643,1.317,1.682,0.376,62.034,49.627,41.452
0,0.0,58.861,41.139,58.861,492.782,191.528,797.53,1111.533,431.999,57.469,54.889,70.24,55.24,55.512,1.317,1.682,0.376,62.034,49.627,41.434
0,0.0,59.116,40.884,59.116,492.776,191.517,797.521,1111.799,437.536,57.262,54.649,70.18,54.984,55.305,1.318,1.682,0.376,62.034,49.627,41.419
0,0.0,59.295,40.705,59.295,492.748,191.507,797.482,1112.03,441.257,57.019,54.437,70.119,54.744,55.062,1.318,1.682,0.376,62.034,49.627,41.334
0,0.0,59.422,40.578,59.422,492.749,191.497,797.484,1112.257,443.712,56.779,54.314,70.058,54.542,54.821,1.318,1.682,0.376,62.034,49.627,41.323
0,0.0,59.52,40.48,59.52,492.75,191.489,797.486,1112.436,445.602,56.568,54.208,69.997,54.389,54.61,1.318,1.682,0.376,62.034,49.627,41.307
0,0.0,59.611,40.389,59.611,492.75,191.482,797.486,1112.603,447.352,56.4,54.135,69.937,54.27,54.442,1.317,1.682,0.376,62.034,49.627,41.338
0,0.0,59.705,40.295,59.705,492.75,191.474,797.486,1112.779,449.171,56.269,54.055,69.924,54.176,54.312,1.317,1.682,0.376,62.034,49.627,41.326
0,0.0,59.805,40.195,59.805,492.75,191.466,797.486,1112.966,451.084,56.165,54.011,69.943,54.098,54.208,1.317,1.682,0.375,62.034,49.627,41.357
0,0.0,59.907,40.093,59.907,492.75,191.457,797.486,1113.161,453.036,56.081,53.939,69.975,54.033,54.124,1.317,1.682,0.375,62.034,49.627,41.33
0,0.0,60.01,39.99,60.01,492.75,191.448,797.486,1113.362,455.004,56.011,53.86,70.014,53.961,54.053,1.317,1.682,0.375,62.034,49.627,41.29
0,0.0,60.109,39.891,60.109,492.751,191.44,797.486,1113.556,456.884,55.941,53.828,70.054,53.897,53.983,1.317,1.682,0.375,62.034,49.627,41.325
0,0.0,60.199,39.801,60.199,492.751,191.432,797.486,1113.733,458.589,55.875,53.696,70.09,53.828,53.917,1.317,1.682,0.375,62.034,49.627,41.177
0,0.0,60.281,39.719,60.281,492.751,191.424,797.488,1113.899,460.148,55.805,53.697,70.12,53.752,53.847,1.317,1.682,0.375,62.034,49.627,41.257
0,0.0,60.349,39.651,60.349,492.752,191.418,797.488,1114.036,461.435,55.735,53.63,70.14,53.708,53.777,1.316,1.682,0.375,62.034,49.627,41.209
0,0.0,60.412,39.588,60.412,492.752,191.413,797.488,1114.164,462.627,55.68,53.574,70.149,53.65,53.722,1.316,1.682,0.375,62.034,49.627,41.181
