HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,60.473,39.527,60.473,492.752,191.407,797.489,1114.289,463.772,55.625,53.522,70.149,53.595,53.667,1.316,1.682,0.375,62.034,49.627,41.165
0,0.0,60.526,39.474,60.526,492.753,191.402,797.489,1114.4,464.77,55.569,53.46,70.14,53.539,53.612,1.316,1.682,0.375,62.034,49.627,41.129
0,0.0,60.57,39.43,60.57,492.753,191.398,797.489,1114.494,465.612,55.514,53.427,70.119,53.487,53.556,1.316,1.682,0.375,62.034,49.627,41.141
0,0.0,60.607,39.393,60.607,492.753,191.394,797.489,1114.571,466.303,55.461,53.392,70.088,53.446,53.504,1.316,1.682,0.375,62.034,49.627,41.147
0,0.0,60.64,39.36,60.64,492.753,191.391,797.489,1114.64,466.916,55.416,53.314,70.047,53.398,53.459,1.316,1.682,0.375,62.034,49.627,41.081
0,0.0,60.669,39.331,60.669,492.753,191.389,797.489,1114.7,467.461,55.368,53.259,70.0,53.336,53.411,1.316,1.682,0.375,62.034,49.627,41.055
0,0.0,60.687,39.313,60.687,492.754,191.387,797.491,1114.738,467.797,55.312,53.226,69.949,53.286,53.355,1.316,1.682,0.375,62.034,49.627,41.056
0,0.0,60.694,39.306,60.694,492.754,191.386,797.491,1114.752,467.928,55.259,53.162,69.899,53.237,53.302,1.316,1.682,0.375,62.034,49.627,40.991
0,0.0,60.695,39.305,60.695,492.754,191.386,797.491,1114.756,467.958,55.209,53.127,69.851,53.186,53.252,1.316,1.682,0.375,62.034,49.627,40.966
0,0.0,60.69,39.31,60.69,492.754,191.386,797.491,1114.747,467.864,55.16,53.093,69.81,53.145,53.202,1.316,1.682,0.375,62.034,49.627,40.931
0,0.0,60.68,39.32,60.68,492.754,191.387,797.491,1114.724,467.667,55.116,53.093,69.776,53.115,53.159,1.316,1.682,0.375,62.034,49.627,40.943
0,0.0,60.668,39.332,60.668,492.755,191.389,797.491,1114.7,467.447,55.084,53.092,69.752,53.103,53.127,1.316,1.682,0.375,62.034,49.627,40.945
0,0.0,60.661,39.339,60.661,492.754,191.389,797.491,1114.684,467.308,55.066,53.111,69.738,53.101,53.109,1.316,1.682,0.375,62.034,49.627,40.977
0,0.0,60.66,39.34,60.66,492.754,191.389,797.491,1114.682,467.298,55.061,53.125,69.736,53.111,53.104,1.316,1.682,0.375,62.034,49.627,41.002
0,0.0,60.668,39.332,60.668,492.754,191.389,797.491,1114.698,467.438,55.066,53.066,69.745,53.106,53.108,1.316,1.682,0.375,62.034,49.627,40.905
0,0.0,60.679,39.321,60.679,492.754,191.388,797.491,1114.722,467.651,55.062,53.048,69.762,53.077,53.104,1.316,1.682,0.375,62.034,49.627,40.874
0,0.0,60.681,39.319,60.681,492.754,191.387,797.491,1114.726,467.694,55.043,53.056,69.784,53.063,53.085,1.316,1.682,0.375,62.034,49.627,40.875
0,0.0,60.675,39.325,60.675,492.754,191.388,797.491,1114.714,467.569,55.026,53.051,69.81,53.058,53.069,1.316,1.682,0.375,62.034,49.627,40.841
0,0.0,60.669,39.331,60.669,492.754,191.389,797.491,1114.701,467.461,55.018,53.073,69.837,53.059,53.06,1.316,1.682,0.375,62.034,49.627,40.853
0,0.0,60.667,39.333,60.667,492.754,191.389,797.491,1114.696,467.426,55.017,53.098,69.866,53.073,53.06,1.316,1.682,0.375,62.034,49.627,40.873
0,0.0,60.672,39.328,60.672,492.754,191.388,797.491,1114.707,467.511,55.027,53.098,69.895,53.087,53.07,1.316,1.682,0.375,62.034,49.627,40.858
0,0.0,60.683,39.317,60.683,492.754,191.387,797.491,1114.731,467.731,55.04,53.11,69.923,53.096,53.083,1.316,1.682,0.375,62.034,49.627,40.872
0,0.0,60.698,39.303,60.698,492.754,191.386,797.491,1114.761,467.996,55.05,53.102,69.949,53.102,53.093,1.316,1.682,0.375,62.034,49.627,40.857
0,0.0,60.711,39.288,60.711,492.754,191.384,797.491,1114.791,468.26,55.057,53.12,69.973,53.106,53.1,1.316,1.682,0.375,62.034,49.627,40.888
0,0.0,60.724,39.276,60.724,492.754,191.383,797.491,1114.817,468.5,55.062,53.111,69.992,53.112,53.105,1.316,1.682,0.375,62.034,49.627,40.875
0,0.0,60.737,39.263,60.737,492.754,191.382,797.491,1114.846,468.746,55.067,53.135,70.006,53.117,53.11,1.316,1.682,0.375,62.034,49.627,40.922
0,0.0,60.751,39.249,60.751,492.754,191.381,797.491,1114.876,469.0,55.073,53.135,70.017,53.128,53.116,1.316,1.682,0.375,62.034,49.627,40.929
0,0.0,60.767,39.233,60.767,492.754,191.379,797.491,1114.909,469.297,55.082,53.125,70.023,53.129,53.124,1.316,1.682,0.375,62.034,49.627,40.927
0,0.0,60.784,39.216,60.784,492.754,191.378,797.491,1114.944,469.614,55.085,53.133,70.025,53.128,53.128,1.316,1.682,0.375,62.034,49.627,40.96
0,0.0,60.798,39.202,60.798,492.754,191.376,797.491,1114.976,469.883,55.086,53.126,70.024,53.13,53.129,1.316,1.682,0.375,62.034,49.627,40.965
0,0.0,60.812,39.188,60.812,492.754,191.375,797.491,1115.006,470.136,55.086,53.113,70.019,53.124,53.129,1.316,1.682,0.375,62.034,49.627,40.962
0,0.0,60.824,39.176,60.824,492.754,191.374,797.491,1115.03,470.362,55.083,53.132,70.012,53.122,53.126,1.316,1.682,0.375,62.034,49.627,41.014
0,0.0,60.834,39.166,60.834,492.754,191.373,797.491,1115.052,470.548,55.081,53.096,70.004,53.12,53.123,1.316,1.682,0.375,62.034,49.627,40.971
0,0.0,60.845,39.155,60.845,492.754,191.372,797.491,1115.074,470.744,55.077,53.081,69.995,53.102,53.119,1.316,1.682,0.375,62.034,49.627,40.964
0,0.0,60.851,39.149,60.851,492.754,191.371,797.491,1115.088,470.863,55.064,53.054,69.986,53.084,53.107,1.316,1.682,0.375,62.034,49.627,40.931
0,0.0,60.85,39.15,60.85,492.754,191.371,797.491,1115.088,470.855,55.047,53.067,69.979,53.069,53.09,1.316,1.682,0.375,62.034,49.627,40.958
0,0.0,60.845,39.154,60.845,492.754,191.372,797.491,1115.078,470.765,55.033,53.091,69.973,53.074,53.076,1.316,1.682,0.375,62.034,49.627,40.996
0,0.0,60.843,39.157,60.843,492.754,191.372,797.491,1115.073,470.726,55.032,53.101,69.968,53.086,53.075,1.316,1.682,0.375,62.034,49.627,41.014
0,0.0,60.85,39.15,60.85,492.754,191.371,797.491,1115.087,470.842,55.041,53.135,69.966,53.103,53.083,1.316,1.682,0.375,62.034,49.627,41.082
0,0.0,60.863,39.137,60.863,492.754,191.37,797.491,1115.115,471.089,55.056,53.14,69.965,53.123,53.098,1.316,1.682,0.375,62.034,49.627,41.106
0,0.0,60.883,39.117,60.883,492.754,191.368,797.491,1115.157,471.458,55.074,53.147,69.965,53.135,53.116,1.316,1.682,0.375,62.034,49.627,41.142
0,0.0,60.905,39.095,60.905,492.754,191.366,797.491,1115.206,471.879,55.087,53.117,69.968,53.135,53.13,1.316,1.682,0.374,62.034,49.627,41.114
0,0.0,60.926,39.074,60.926,492.754,191.364,797.491,1115.25,472.259,55.09,53.082,69.971,53.115,53.133,1.316,1.682,0.374,62.034,49.627,41.074
0,0.0,60.938,39.062,60.938,492.754,191.362,797.491,1115.277,472.481,55.078,53.093,69.976,53.099,53.12,1.316,1.682,0.374,62.034,49.627,41.104
0,0.0,60.94,39.06,60.94,492.754,191.362,797.491,1115.28,472.514,55.062,53.08,69.981,53.094,53.105,1.316,1.682,0.374,62.034,49.627,41.08
0,0.0,60.94,39.06,60.94,492.754,191.362,797.491,1115.282,472.52,55.052,53.018,69.987,53.07,53.095,1.316,1.682,0.374,62.034,49.627,40.973
0,0.0,60.938,39.062,60.938,492.754,191.362,797.491,1115.279,472.495,55.034,53.052,69.991,53.047,53.076,1.316,1.682,0.374,62.034,49.627,41.026
0,0.0,60.929,39.071,60.929,492.754,191.363,797.491,1115.257,472.319,55.014,53.058,69.995,53.054,53.057,1.316,1.682,0.374,62.034,49.627,41.023
0,0.0,60.922,39.078,60.922,492.754,191.364,797.491,1115.242,472.182,55.01,53.042,69.998,53.052,53.053,1.316,1.682,0.374,62.034,49.627,40.984
0,0.0,60.921,39.079,60.921,492.754,191.364,797.491,1115.24,472.168,55.009,53.059,70.0,53.049,53.052,1.316,1.682,0.374,62.034,49.627,41.011
0,0.0,60.921,39.079,60.921,492.754,191.364,797.491,1115.24,472.168,55.009,53.093,70.002,53.063,53.051,1.316,1.682,0.374,62.034,49.627,41.068
0,0.0,60.924,39.076,60.924,492.754,191.364,797.491,1115.247,472.224,55.018,53.073,70.003,53.075,53.06,1.316,1.682,0.374,62.034,49.627,41.037
0,0.0,60.934,39.066,60.934,492.754,191.363,797.491,1115.268,472.407,55.029,53.123,70.003,53.085,53.071,1.316,1.682,0.374,62.034,49.627,41.132
0,0.0,60.945,39.055,60.945,492.754,191.362,797.491,1115.293,472.62,55.041,53.104,70.003,53.104,53.083,1.316,1.682,0.374,62.034,49.627,41.114
0,0.0,60.961,39.039,60.961,492.754,191.36,797.491,1115.328,472.91,55.054,53.088,70.002,53.099,53.097,1.316,1.682,0.374,62.034,49.627,41.105
0,0.0,60.976,39.024,60.976,492.754,191.359,797.491,1115.36,473.185,55.056,53.108,70.001,53.097,53.099,1.316,1.682,0.374,62.034,49.627,41.158
0,0.0,60.985,39.015,60.985,492.754,191.358,797.491,1115.379,473.356,55.055,53.076,69.999,53.097,53.098,1.316,1.682,0.374,62.034,49.627,41.116
0,0.0,60.993,39.007,60.993,492.754,191.357,797.491,1115.398,473.505,55.053,53.047,69.997,53.078,53.096,1.316,1.682,0.374,62.034,49.627,41.078
0,0.0,60.996,39.004,60.996,492.754,191.357,797.491,1115.405,473.57,55.039,52.993,69.994,53.048,53.082,1.316,1.682,0.374,62.034,49.627,40.992
0,0.0,60.99,39.01,60.99,492.754,191.357,797.491,1115.391,473.447,55.013,52.98,69.992,53.013,53.056,1.316,1.682,0.374,62.034,49.627,40.964
0,0.0,60.971,39.029,60.971,492.755,191.359,797.491,1115.351,473.109,54.982,52.991,69.99,52.997,53.025,1.316,1.682,0.374,62.034,49.627,40.963
0,0.0,60.949,39.051,60.949,492.755,191.361,797.491,1115.301,472.694,54.962,53.016,69.988,53.0,53.005,1.316,1.682,0.374,62.034,49.627,40.981
0,0.0,60.933,39.067,60.933,492.754,191.363,797.491,1115.268,472.395,54.959,53.018,69.986,53.011,53.001,1.316,1.682,0.374,62.034,49.627,40.966
0,0.0,60.927,39.073,60.927,492.754,191.364,797.491,1115.254,472.277,54.965,53.016,69.979,53.014,53.007,1.316,1.682,0.374,62.034,49.627,40.961
0,0.0,60.925,39.075,60.925,492.754,191.364,797.491,1115.25,472.248,54.97,53.086,70.053,53.029,53.013,1.316,1.682,0.374,62.034,49.627,41.027
0,0.0,60.926,39.074,60.926,492.754,191.364,797.491,1115.252,472.264,54.986,53.181,70.222,53.086,53.029,1.316,1.682,0.374,62.034,49.627,41.071
0,0.0,60.942,39.058,60.942,492.754,191.362,797.491,1115.286,472.555,55.03,53.207,70.378,53.147,53.072,1.316,1.682,0.374,62.034,49.627,41.025
0,0.0,60.98,39.02,60.98,492.753,191.358,797.489,1115.368,473.269,55.084,53.223,70.519,53.184,53.127,1.316,1.682,0.374,62.034,49.627,41.001
0,0.0,61.029,38.971,61.029,492.753,191.353,797.489,1115.476,474.169,55.127,53.236,70.639,53.209,53.17,1.316,1.682,0.374,62.034,49.627,40.999
0,0.0,61.075,38.925,61.075,492.753,191.349,797.489,1115.578,475.029,55.157,53.254,70.739,53.228,53.2,1.316,1.682,0.374,62.034,49.627,41.015
0,0.0,61.118,38.882,61.118,492.753,191.344,797.489,1115.673,475.825,55.179,53.271,70.829,53.247,53.222,1.316,1.682,0.374,62.034,49.627,41.034
0,0.0,61.16,38.84,61.16,492.753,191.34,797.489,1115.766,476.601,55.198,53.287,70.913,53.264,53.241,1.316,1.682,0.374,62.034,49.627,41.054
0,0.0,61.203,38.797,61.203,492.753,191.336,797.489,1115.861,477.395,55.216,53.262,70.994,53.272,53.258,1.315,1.682,0.374,62.034,49.627,41.009
0,0.0,61.246,38.754,61.246,492.753,191.332,797.489,1115.958,478.19,55.224,53.219,71.073,53.255,53.267,1.315,1.682,0.374,62.034,49.627,40.935
0,0.0,61.282,38.718,61.282,492.753,191.328,797.489,1116.037,478.848,55.216,53.218,71.152,53.233,53.258,1.315,1.682,0.374,62.034,49.627,40.923
0,0.0,61.305,38.695,61.305,492.754,191.325,797.491,1116.09,479.28,55.199,53.296,71.23,53.244,53.241,1.315,1.682,0.374,62.034,49.627,41.03
0,0.0,61.327,38.673,61.327,492.754,191.323,797.491,1116.139,479.686,55.201,53.231,71.307,53.261,53.244,1.315,1.682,0.374,62.034,49.627,40.895
0,0.0,61.361,38.639,61.361,492.753,191.32,797.489,1116.217,480.322,55.21,53.202,71.383,53.234,53.253,1.315,1.682,0.374,62.034,49.627,40.838
0,0.0,61.393,38.607,61.393,492.754,191.316,797.491,1116.287,480.902,55.198,53.218,71.459,53.22,53.24,1.315,1.682,0.374,62.034,49.627,40.853
0,0.0,61.413,38.588,61.413,492.754,191.314,797.491,1116.331,481.27,55.184,53.237,71.533,53.224,53.226,1.315,1.682,0.374,62.034,49.627,40.858
0,0.0,61.433,38.567,61.433,492.754,191.312,797.491,1116.377,481.647,55.182,53.221,71.606,53.228,53.224,1.315,1.682,0.374,62.034,49.627,40.808
0,0.0,61.46,38.54,61.46,492.754,191.31,797.491,1116.437,482.14,55.184,53.226,71.678,53.225,53.226,1.315,1.682,0.374,62.034,49.627,40.802
0,0.0,61.487,38.513,61.487,492.754,191.307,797.491,1116.498,482.648,55.183,53.225,71.749,53.225,53.226,1.315,1.682,0.374,62.034,49.627,40.785
0,0.0,61.514,38.486,61.514,492.754,191.304,797.491,1116.56,483.143,55.183,53.241,71.819,53.228,53.225,1.315,1.682,0.374,62.034,49.627,40.798
0,0.0,61.541,38.459,61.541,492.754,191.301,797.491,1116.621,483.65,55.186,53.27,71.888,53.243,53.228,1.315,1.682,0.374,62.034,49.627,40.835
0,0.0,61.573,38.427,61.573,492.753,191.298,797.489,1116.694,484.231,55.197,53.265,71.956,53.257,53.239,1.315,1.682,0.374,62.034,49.627,40.821
0,0.0,61.61,38.39,61.61,492.753,191.294,797.489,1116.778,484.924,55.21,53.292,72.024,53.267,53.252,1.315,1.682,0.374,62.034,49.627,40.867
0,0.0,61.65,38.35,61.65,492.753,191.29,797.489,1116.868,485.658,55.222,53.302,72.09,53.284,53.264,1.315,1.682,0.374,62.034,49.627,40.889
0,0.0,61.692,38.308,61.692,492.753,191.285,797.489,1116.965,486.438,55.237,53.34,72.155,53.304,53.279,1.315,1.682,0.374,62.034,49.627,40.961
0,0.0,61.738,38.261,61.738,492.753,191.28,797.489,1117.07,487.293,55.255,53.268,72.22,53.309,53.297,1.315,1.682,0.374,62.034,49.627,40.857
0,0.0,61.787,38.213,61.787,492.753,191.275,797.489,1117.183,488.192,55.26,53.185,72.284,53.264,53.302,1.315,1.682,0.374,62.034,49.627,40.739
0,0.0,61.821,38.179,61.821,497.996,191.159,804.786,1119.645,494.491,55.232,53.14,72.349,53.214,53.274,1.313,1.684,0.373,62.034,49.627,40.745
0,0.0,61.834,38.166,61.834,516.784,190.733,830.709,1128.097,514.823,55.191,52.976,72.417,53.13,53.224,1.306,1.693,0.369,62.034,49.627,40.716
0,0.0,61.828,38.172,61.828,535.998,190.265,856.852,1136.566,534.912,55.122,52.859,72.481,53.009,53.145,1.299,1.703,0.365,62.034,49.627,40.727
0,0.0,61.789,38.211,61.789,555.202,189.766,882.619,1144.838,553.993,55.021,52.782,72.539,52.9,53.033,1.292,1.712,0.362,62.034,49.627,40.748
0,0.0,61.717,38.283,61.717,565.488,189.248,907.57,1152.777,571.722,54.902,52.704,72.591,52.807,52.921,1.286,1.722,0.358,62.034,49.627,40.713
0,0.0,61.617,38.383,61.617,573.351,188.724,931.339,1160.28,587.873,54.784,52.726,72.638,52.749,52.824,1.28,1.731,0.355,62.034,49.627,40.79
0,0.0,61.508,38.492,61.508,580.324,188.204,953.623,1167.292,602.598,54.701,52.747,72.677,52.743,52.764,1.275,1.739,0.352,62.034,49.627,40.837
0,0.0,61.415,38.585,61.415,586.456,187.695,974.183,1173.783,616.246,54.662,52.716,72.712,52.737,52.746,1.27,1.747,0.349,62.034,49.627,40.805
0,0.0,61.339,38.661,61.339,593.722,187.879,993.307,1181.147,628.899,54.636,52.736,72.74,52.728,52.737,1.269,1.758,0.347,62.108,49.687,40.851
0,0.0,61.268,38.732,61.268,595.858,188.207,996.984,1183.014,630.062,54.625,52.754,72.762,52.738,52.731,1.27,1.762,0.347,62.154,49.723,40.807
0,0.0,61.204,38.796,61.204,625.708,188.719,1082.094,1211.681,692.27,54.591,52.539,72.774,52.69,52.733,1.262,1.81,0.34,62.445,49.956,40.863
0,0.0,61.091,38.909,61.091,694.016,192.095,1253.354,1277.883,815.095,54.429,52.227,72.768,52.465,52.646,1.255,1.922,0.328,63.422,50.738,40.922
0,0.0,60.861,39.139,60.861,779.115,198.714,1420.436,1349.943,929.016,54.156,52.122,72.747,52.246,52.411,1.254,2.051,0.321,64.856,51.885,40.963
0,0.0,60.562,39.438,60.562,873.269,207.693,1565.103,1418.585,1022.264,53.973,52.105,72.711,52.146,52.217,1.256,2.18,0.32,66.507,53.205,40.915
0,0.0,60.315,39.685,60.315,964.624,217.605,1679.179,1477.594,1093.558,53.943,52.176,72.663,52.147,52.144,1.263,2.299,0.321,68.115,54.492,40.956
0,0.0,60.159,39.841,60.159,1037.66,225.998,1758.604,1520.911,1142.794,54.017,52.23,72.607,52.198,52.168,1.271,2.39,0.324,69.38,55.504,40.997
0,0.0,60.067,39.932,60.067,1088.13,232.272,1807.397,1549.138,1172.758,54.103,52.241,72.548,52.228,52.211,1.28,2.452,0.327,70.255,56.204,40.997
0,0.0,59.987,40.013,59.987,1111.68,235.594,1827.144,1561.96,1183.105,54.165,52.328,72.488,52.278,52.246,1.288,2.483,0.329,70.682,56.546,41.095
0,0.0,59.911,40.089,59.911,1110.06,236.453,1820.016,1560.951,1175.231,54.24,52.396,72.431,52.352,52.311,1.298,2.485,0.331,70.718,56.575,41.142
0,0.0,59.853,40.147,59.853,1098.31,238.494,1791.117,1553.402,1152.601,54.315,52.45,72.38,52.411,52.377,1.329,2.483,0.335,70.718,56.575,41.142
0,0.0,59.804,40.196,59.804,1079.61,241.803,1743.687,1540.778,1117.192,54.396,52.568,72.336,52.495,52.442,1.377,2.478,0.342,70.718,56.575,41.206
0,0.0,59.783,40.217,59.783,1055.53,246.113,1679.682,1523.549,1070.909,54.518,52.695,72.302,52.611,52.539,1.435,2.468,0.353,70.718,56.575,41.263
0,0.0,59.804,40.196,59.804,1031.57,250.428,1612.45,1505.261,1023.662,54.666,52.822,72.276,52.732,52.654,1.49,2.455,0.363,70.718,56.575,41.333
0,0.0,59.862,40.138,59.862,1009.34,254.41,1546.693,1487.3,978.382,54.822,52.931,72.26,52.849,52.771,1.536,2.438,0.373,70.718,56.575,41.393
0,0.0,59.944,40.056,59.944,976.828,254.045,1483.444,1463.987,936.135,54.952,52.95,72.251,52.92,52.872,1.554,2.398,0.379,70.375,56.3,41.347
0,0.0,60.012,39.988,60.012,943.741,251.086,1432.281,1441.225,902.306,55.016,53.02,72.248,52.968,52.93,1.551,2.351,0.38,69.877,55.902,41.404
0,0.0,60.06,39.94,60.06,918.874,248.901,1391.907,1423.5,875.264,55.075,53.076,72.249,53.03,52.985,1.548,2.315,0.382,69.503,55.603,41.432
0,0.0,60.115,39.885,60.115,901.7,247.401,1363.094,1410.952,856.474,55.133,53.084,72.253,53.067,53.039,1.545,2.289,0.383,69.245,55.396,41.416
0,0.0,60.171,39.829,60.171,891.273,246.452,1345.557,1403.225,845.622,55.166,53.082,72.258,53.079,53.068,1.543,2.274,0.383,69.085,55.268,41.415
0,0.0,60.214,39.786,60.214,887.0,245.984,1338.895,1400.059,842.132,55.174,53.043,72.264,53.065,53.075,1.542,2.267,0.383,69.015,55.212,41.377
0,0.0,60.24,39.76,60.24,887.81,245.787,1342.232,1400.83,845.324,55.161,53.098,72.269,53.069,53.064,1.54,2.268,0.383,69.01,55.208,41.503
0,0.0,60.26,39.74,60.26,890.967,245.296,1353.069,1403.757,853.825,55.169,53.116,72.273,53.101,53.079,1.535,2.272,0.381,69.01,55.208,41.591
0,0.0,60.292,39.708,60.292,895.904,244.507,1369.972,1408.384,867.108,55.173,53.019,72.275,53.075,53.095,1.528,2.278,0.379,69.01,55.208,41.531
0,0.0,60.306,39.694,60.306,902.078,243.5,1391.016,1414.153,882.872,55.117,52.955,72.275,53.006,53.055,1.518,2.285,0.376,69.01,55.208,41.521
0,0.0,60.277,39.723,60.277,908.87,242.376,1413.988,1420.436,898.806,55.037,52.912,72.273,52.951,52.993,1.507,2.293,0.372,69.01,55.208,41.505
0,0.0,60.229,39.771,60.229,915.803,241.207,1437.2,1426.804,914.297,54.969,52.912,72.268,52.922,52.943,1.494,2.3,0.369,69.01,55.208,41.536
0,0.0,60.183,39.817,60.183,922.336,240.087,1458.818,1432.76,928.627,54.929,52.898,72.26,52.91,52.92,1.482,2.307,0.366,69.01,55.208,41.541
0,0.0,60.147,39.853,60.147,927.988,239.105,1477.304,1437.864,940.924,54.901,52.873,72.25,52.892,52.905,1.472,2.313,0.363,69.01,55.208,41.527
0,0.0,60.109,39.891,60.109,932.516,238.309,1491.959,1441.931,950.393,54.865,52.812,72.239,52.852,52.881,1.463,2.317,0.361,69.01,55.208,41.444
0,0.0,60.06,39.94,60.06,935.659,237.751,1502.047,1444.745,956.157,54.813,52.771,72.227,52.803,52.836,1.457,2.32,0.359,69.01,55.208,41.366
0,0.0,59.995,40.005,59.995,937.442,237.426,1507.737,1446.368,958.285,54.768,52.791,72.214,52.786,52.797,1.453,2.321,0.358,69.01,55.208,41.357
0,0.0,59.938,40.062,59.938,937.68,237.375,1508.496,1446.621,957.067,54.765,52.854,72.201,52.817,52.795,1.452,2.321,0.358,69.01,55.208,41.409
0,0.0,59.91,40.09,59.91,936.687,237.54,1505.332,1445.798,953.939,54.799,52.858,72.188,52.849,52.829,1.454,2.321,0.359,69.01,55.208,41.385
0,0.0,59.902,40.098,59.902,934.638,237.893,1498.777,1444.031,948.962,54.821,52.837,72.177,52.846,52.847,1.458,2.319,0.36,69.01,55.208,41.329
0,0.0,59.885,40.115,59.885,931.843,238.378,1489.789,1441.581,941.977,54.823,52.856,72.166,52.845,52.844,1.464,2.316,0.361,69.01,55.208,41.322
0,0.0,59.864,40.136,59.864,928.59,238.944,1479.261,1438.693,933.752,54.84,52.908,72.157,52.875,52.854,1.47,2.313,0.362,69.01,55.208,41.355
0,0.0,59.858,40.142,59.858,925.156,239.541,1468.069,1435.609,925.531,54.881,52.942,72.15,52.914,52.887,1.477,2.31,0.364,69.01,55.208,41.374
0,0.0,59.87,40.13,59.87,921.882,240.107,1457.326,1432.652,918.152,54.926,52.995,72.143,52.956,52.925,1.483,2.307,0.366,69.01,55.208,41.439
0,0.0,59.893,40.107,59.893,918.845,240.633,1447.297,1429.875,911.61,54.981,53.059,72.139,53.013,52.972,1.489,2.304,0.367,69.01,55.208,41.535
0,0.0,59.93,40.07,59.93,916.371,241.058,1439.087,1427.606,906.805,55.033,52.994,72.136,53.022,53.018,1.493,2.301,0.369,69.01,55.208,41.443
0,0.0,59.959,40.041,59.959,914.459,241.387,1432.721,1425.838,903.065,55.034,53.019,72.133,53.008,53.014,1.497,2.299,0.369,69.01,55.208,41.494
0,0.0,59.966,40.034,59.966,913.205,241.604,1428.53,1424.66,900.228,55.037,53.02,72.131,53.018,53.013,1.499,2.298,0.37,69.01,55.208,41.488
0,0.0,59.976,40.024,59.976,912.641,241.702,1426.644,1424.129,899.165,55.046,53.044,72.13,53.028,53.02,1.5,2.297,0.37,69.01,55.208,41.532
0,0.0,59.99,40.01,59.99,912.585,241.716,1426.455,1424.056,899.444,55.061,53.059,72.128,53.047,53.034,1.5,2.297,0.37,69.01,55.208,41.571
0,0.0,60.01,39.99,60.01,913.019,241.644,1427.907,1424.442,901.092,55.079,53.09,72.126,53.07,53.053,1.499,2.297,0.37,69.01,55.208,41.646
0,0.0,60.035,39.965,60.035,913.86,241.503,1430.72,1425.208,903.859,55.09,52.98,72.125,53.042,53.065,1.498,2.298,0.37,69.01,55.208,41.506
0,0.0,60.042,39.958,60.042,914.997,241.312,1434.513,1426.241,906.808,55.043,52.952,72.123,52.98,53.021,1.496,2.3,0.369,69.01,55.208,41.481
0,0.0,60.014,39.986,60.014,916.283,241.096,1438.795,1427.4,909.08,54.998,52.986,72.12,52.975,52.98,1.493,2.301,0.369,69.01,55.208,41.523
0,0.0,59.993,40.007,59.993,917.556,240.881,1443.026,1428.555,911.53,54.988,52.91,72.116,52.955,52.973,1.491,2.302,0.368,69.01,55.208,41.398
0,0.0,59.977,40.023,59.977,918.738,240.679,1446.945,1429.632,913.882,54.948,52.847,72.112,52.893,52.935,1.489,2.304,0.367,69.01,55.208,41.296
0,0.0,59.935,40.065,59.935,919.63,240.528,1449.895,1430.433,914.765,54.893,52.849,72.108,52.859,52.883,1.487,2.304,0.367,69.01,55.208,41.27
0,0.0,59.888,40.113,59.888,920.239,240.424,1451.908,1430.984,914.799,54.869,52.873,72.102,52.862,52.861,1.486,2.305,0.367,69.01,55.208,41.27
0,0.0,59.858,40.142,59.858,920.407,240.396,1452.463,1431.128,914.322,54.875,52.889,72.097,52.877,52.867,1.486,2.305,0.367,69.01,55.208,41.269
0,0.0,59.845,40.155,59.845,920.332,240.408,1452.216,1431.068,913.746,54.89,52.908,72.092,52.894,52.882,1.486,2.305,0.367,69.01,55.208,41.288
0,0.0,59.839,40.161,59.839,919.894,240.484,1450.768,1430.667,912.532,54.904,52.883,72.087,52.895,52.895,1.487,2.305,0.367,69.01,55.208,41.241
0,0.0,59.831,40.169,59.831,919.241,240.596,1448.607,1430.069,910.716,54.899,52.874,72.082,52.88,52.89,1.488,2.304,0.367,69.01,55.208,41.214
0,0.0,59.811,40.189,59.811,918.495,240.724,1446.139,1429.391,908.369,54.896,52.938,72.078,52.9,52.884,1.489,2.303,0.368,69.01,55.208,41.29
0,0.0,59.803,40.197,59.803,917.653,240.868,1443.348,1428.62,906.103,54.934,53.047,72.074,52.974,52.921,1.491,2.302,0.368,69.01,55.208,41.449
0,0.0,59.83,40.17,59.83,916.808,241.012,1440.542,1427.851,904.9,55.011,53.087,72.071,53.047,52.996,1.492,2.302,0.368,69.01,55.208,41.533
0,0.0,59.883,40.117,59.883,916.147,241.122,1438.344,1427.265,904.874,55.071,53.091,72.069,53.077,53.054,1.494,2.301,0.369,69.01,55.208,41.587
0,0.0,59.928,40.072,59.928,915.67,241.201,1436.755,1426.839,905.057,55.099,53.11,72.067,53.094,53.081,1.494,2.3,0.369,69.01,55.208,41.658
0,0.0,59.961,40.039,59.961,915.475,241.232,1436.107,1426.672,905.578,55.118,53.115,72.066,53.109,53.099,1.495,2.3,0.369,69.01,55.208,41.699
0,0.0,59.991,40.009,59.991,915.563,241.215,1436.401,1426.763,906.671,55.128,53.108,72.065,53.111,53.109,1.495,2.3,0.369,69.01,55.208,41.719
0,0.0,60.015,39.985,60.015,915.902,241.155,1437.529,1427.085,908.197,55.126,53.079,72.064,53.096,53.107,1.494,2.301,0.369,69.01,55.208,41.701
0,0.0,60.028,39.972,60.028,916.433,241.063,1439.296,1427.578,909.871,55.113,53.126,72.063,53.101,53.096,1.493,2.301,0.369,69.01,55.208,41.796
0,0.0,60.043,39.957,60.043,917.088,240.95,1441.47,1428.185,911.87,55.126,53.14,72.061,53.127,53.11,1.492,2.302,0.368,69.01,55.208,41.841
0,0.0,60.073,39.927,60.073,917.776,240.831,1443.754,1428.823,914.406,55.147,53.173,72.06,53.151,53.133,1.491,2.303,0.368,69.01,55.208,41.931
0,0.0,60.109,39.891,60.109,918.542,240.697,1446.294,1429.535,917.314,55.161,53.081,72.058,53.132,53.148,1.489,2.303,0.367,69.01,55.208,41.829
0,0.0,60.13,39.87,60.13,919.299,240.565,1448.8,1430.234,919.762,55.12,52.998,72.056,53.057,53.109,1.488,2.304,0.367,69.01,55.208,41.728
0,0.0,60.111,39.889,60.111,919.969,240.451,1451.014,1430.84,920.788,55.052,52.988,72.054,53.008,53.042,1.487,2.305,0.367,69.01,55.208,41.702
0,0.0,60.078,39.922,60.078,920.456,240.369,1452.623,1431.274,920.982,55.016,53.014,72.051,53.004,53.008,1.486,2.305,0.367,69.01,55.208,41.716
0,0.0,60.063,39.937,60.063,920.69,240.329,1453.396,1431.482,921.112,55.018,53.052,72.047,53.028,53.011,1.485,2.305,0.366,69.01,55.208,41.768
0,0.0,60.073,39.927,60.073,920.653,240.337,1453.274,1431.443,921.297,55.041,53.057,72.044,53.048,53.034,1.486,2.305,0.366,69.01,55.208,41.787
0,0.0,60.093,39.907,60.093,920.491,240.363,1452.741,1431.306,921.513,55.061,53.108,72.041,53.075,53.054,1.486,2.305,0.366,69.01,55.208,41.888
0,0.0,60.119,39.881,60.119,920.139,240.423,1451.576,1430.987,921.45,55.092,53.11,72.038,53.101,53.084,1.486,2.305,0.367,69.01,55.208,41.915
0,0.0,60.152,39.848,60.152,919.728,240.492,1450.219,1430.621,921.452,55.114,53.153,72.036,53.124,53.106,1.487,2.305,0.367,69.01,55.208,42.012
0,0.0,60.187,39.813,60.187,919.354,240.554,1448.982,1430.292,921.569,55.144,53.182,72.034,53.158,53.134,1.488,2.304,0.367,69.01,55.208,42.089
0,0.0,60.23,39.77,60.23,919.042,240.605,1447.952,1430.025,922.106,55.177,53.223,72.033,53.192,53.167,1.489,2.304,0.367,69.01,55.208,42.192
0,0.0,60.281,39.719,60.281,918.854,240.633,1447.329,1429.873,923.145,55.213,53.25,72.032,53.226,53.202,1.489,2.304,0.367,69.01,55.208,42.283
0,0.0,60.337,39.663,60.337,918.84,240.631,1447.281,1429.884,924.771,55.248,53.314,72.032,53.27,53.237,1.489,2.304,0.367,69.01,55.208,42.439
0,0.0,60.402,39.598,60.402,918.975,240.604,1447.727,1430.03,927.008,55.295,53.338,72.032,53.314,53.283,1.489,2.304,0.367,69.01,55.208,42.539
0,0.0,60.477,39.523,60.477,919.394,240.524,1449.114,1430.451,930.209,55.328,53.335,72.032,53.33,53.318,1.488,2.304,0.367,69.01,55.208,42.61
0,0.0,60.544,39.456,60.544,919.963,240.421,1450.995,1430.998,933.557,55.341,53.366,72.032,53.344,53.332,1.487,2.305,0.367,69.01,55.208,42.726
0,0.0,60.606,39.394,60.606,920.752,240.279,1453.602,1431.748,937.281,55.367,53.46,72.033,53.4,53.36,1.486,2.306,0.366,69.01,55.208,42.939
0,0.0,60.687,39.313,60.687,921.654,240.116,1456.572,1432.607,941.836,55.421,53.455,72.033,53.446,53.416,1.484,2.306,0.366,69.01,55.208,43.013
0,0.0,60.782,39.218,60.782,922.812,239.907,1460.385,1433.703,947.397,55.443,53.412,72.039,53.431,53.44,1.482,2.308,0.365,69.01,55.208,43.039
0,0.0,60.852,39.148,60.852,925.69,239.407,1469.815,1436.308,956.403,55.434,53.525,72.046,53.461,53.436,1.477,2.31,0.364,69.01,55.208,43.301
0,0.0,60.924,39.076,60.924,929.137,238.807,1481.036,1439.397,966.763,55.481,53.616,72.045,53.551,53.49,1.47,2.314,0.362,69.01,55.208,43.535
0,0.0,61.037,38.964,61.037,931.993,238.302,1490.273,1441.968,976.876,55.549,53.592,72.044,53.591,53.565,1.465,2.316,0.361,69.01,55.208,43.621
0,0.0,61.153,38.847,61.153,934.313,237.888,1497.735,1444.057,985.809,55.565,53.57,72.042,53.581,53.586,1.461,2.318,0.36,69.01,55.208,43.708
0,0.0,61.24,38.76,61.24,936.102,237.567,1503.462,1445.664,992.635,55.552,53.555,72.04,53.57,53.578,1.457,2.32,0.359,69.01,55.208,43.777
0,0.0,61.312,38.688,61.312,937.346,237.342,1507.431,1446.785,997.702,55.516,53.348,72.04,53.473,53.545,1.455,2.321,0.358,69.01,55.208,43.534
0,0.0,61.342,38.658,61.342,938.572,237.126,1511.333,1447.86,1001.465,55.398,53.294,72.039,53.351,53.429,1.453,2.322,0.357,69.01,55.208,43.488
0,0.0,61.321,38.679,61.321,939.382,236.987,1513.903,1448.549,1002.758,55.295,53.174,72.034,53.261,53.328,1.451,2.323,0.357,69.01,55.208,43.297
0,0.0,61.293,38.707,61.293,939.244,237.012,1513.464,1448.422,1001.593,55.192,53.081,72.028,53.153,53.226,1.451,2.323,0.357,69.01,55.208,43.134
0,0.0,61.248,38.752,61.248,938.112,237.212,1509.871,1447.435,997.603,55.105,53.119,72.021,53.111,53.137,1.453,2.322,0.358,69.01,55.208,43.148
0,0.0,61.22,38.78,61.22,936.075,237.566,1503.378,1445.668,991.957,55.102,53.25,72.015,53.176,53.131,1.457,2.32,0.359,69.01,55.208,43.309
0,0.0,61.252,38.748,61.252,933.372,238.028,1494.713,1443.351,986.487,55.169,53.189,72.009,53.214,53.193,1.463,2.318,0.36,69.01,55.208,43.225
0,0.0,61.308,38.692,61.308,930.263,238.556,1484.683,1440.678,980.72,55.161,52.954,72.005,53.095,53.179,1.469,2.315,0.361,69.01,55.208,42.894
0,0.0,61.295,38.705,61.295,927.024,239.112,1474.169,1437.827,972.539,55.037,52.878,72.001,52.953,53.047,1.475,2.312,0.363,69.01,55.208,42.743
0,0.0,61.217,38.783,61.217,923.727,239.688,1463.387,1434.845,962.276,54.926,52.793,71.997,52.862,52.93,1.481,2.309,0.365,69.01,55.208,42.516
0,0.0,61.137,38.863,61.137,920.444,240.26,1452.584,1431.846,951.952,54.855,52.867,71.993,52.836,52.851,1.487,2.305,0.366,69.01,55.208,42.53
0,0.0,61.083,38.917,61.083,917.204,240.822,1441.855,1428.87,942.469,54.877,53.051,71.99,52.936,52.865,1.493,2.302,0.368,69.01,55.208,42.735
0,0.0,61.103,38.897,61.103,914.172,241.335,1431.76,1426.116,935.572,54.995,53.175,71.988,53.073,52.976,1.498,2.299,0.369,69.01,55.208,42.916
0,0.0,61.19,38.81,61.19,911.599,241.759,1423.152,1423.819,931.649,55.139,53.371,71.989,53.228,53.112,1.503,2.296,0.371,69.01,55.208,43.268
0,0.0,61.316,38.684,61.316,909.76,242.051,1416.981,1422.226,930.639,55.291,53.338,71.992,53.325,53.259,1.506,2.294,0.371,69.01,55.208,43.309
0,0.0,61.447,38.553,61.447,908.966,242.165,1414.308,1421.601,932.36,55.352,53.302,71.996,53.315,53.317,1.508,2.293,0.372,69.01,55.208,43.361
0,0.0,61.527,38.473,61.527,909.172,242.12,1415.003,1421.846,935.134,55.356,53.395,72.001,53.343,53.32,1.507,2.293,0.372,69.01,55.208,43.572
0,0.0,61.594,38.406,61.594,910.199,241.941,1418.454,1422.828,939.588,55.387,53.331,72.005,53.362,53.353,1.506,2.294,0.371,69.01,55.208,43.539
0,0.0,61.664,38.336,61.664,911.896,241.647,1424.148,1424.428,945.85,55.366,53.156,72.009,53.267,53.335,1.503,2.296,0.37,69.01,55.208,43.349
0,0.0,61.68,38.32,61.68,914.052,241.285,1431.362,1426.385,951.709,55.25,52.998,72.011,53.117,53.225,1.499,2.299,0.369,69.01,55.208,43.144
0,0.0,61.628,38.372,61.628,916.379,240.905,1439.117,1428.425,956.028,55.106,52.964,72.013,53.011,53.087,1.495,2.301,0.368,69.01,55.208,43.068
0,0.0,61.555,38.444,61.555,918.685,240.53,1446.768,1430.421,959.68,55.028,53.069,72.012,53.021,53.014,1.491,2.303,0.367,69.01,55.208,43.183
0,0.0,61.528,38.472,61.528,920.628,240.207,1453.192,1432.128,963.674,55.044,53.05,72.01,53.053,53.035,1.487,2.305,0.366,69.01,55.208,43.149
0,0.0,61.542,38.458,61.542,922.005,239.972,1457.729,1433.362,967.481,55.053,53.044,72.008,53.044,53.047,1.485,2.307,0.365,69.01,55.208,43.165
0,0.0,61.551,38.449,61.551,922.819,239.834,1460.406,1434.085,969.746,55.06,53.178,72.005,53.099,53.057,1.483,2.308,0.365,69.01,55.208,43.385
0,0.0,61.581,38.419,61.581,923.132,239.777,1461.434,1434.382,971.372,55.126,53.209,72.002,53.174,53.124,1.483,2.308,0.365,69.01,55.208,43.46
0,0.0,61.645,38.355,61.645,923.066,239.779,1461.219,1434.374,973.065,55.184,53.248,72.001,53.214,53.183,1.483,2.308,0.365,69.01,55.208,43.574
0,0.0,61.709,38.291,61.709,922.766,239.82,1460.232,1434.159,974.178,55.23,53.311,71.999,53.266,53.229,1.483,2.308,0.365,69.01,55.208,43.722
0,0.0,61.779,38.221,61.779,922.322,239.883,1458.771,1433.826,975.08,55.278,53.292,71.998,53.292,53.275,1.484,2.307,0.365,69.01,55.208,43.749
0,0.0,61.847,38.153,61.847,922.05,239.917,1457.877,1433.647,976.364,55.297,53.349,72.007,53.311,53.294,1.485,2.307,0.365,69.01,55.208,43.887
0,0.0,61.908,38.092,61.908,924.401,239.511,1465.598,1435.764,983.928,55.34,53.522,72.023,53.413,53.339,1.481,2.309,0.364,69.01,55.208,44.205
0,0.0,62.004,37.996,62.004,929.037,238.711,1480.713,1439.884,998.089,55.434,53.506,72.027,53.493,53.442,1.472,2.314,0.362,69.01,55.208,44.294
0,0.0,62.122,37.878,62.122,933.481,237.936,1495.062,1443.814,1012.32,55.464,53.421,72.025,53.462,53.482,1.464,2.318,0.36,69.01,55.208,44.301
0,0.0,62.193,37.807,62.193,936.866,237.346,1505.9,1446.768,1022.595,55.437,53.556,72.022,53.486,53.463,1.457,2.321,0.358,69.01,55.208,44.585
0,0.0,62.259,37.741,62.259,939.189,236.935,1513.294,1448.806,1030.107,55.476,53.526,72.019,53.533,53.508,1.453,2.323,0.357,69.01,55.208,44.61
0,0.0,62.352,37.648,62.352,940.483,236.693,1517.393,1449.997,1035.943,55.481,53.428,72.015,53.483,53.516,1.45,2.324,0.356,69.01,55.208,44.55
0,0.0,62.409,37.59,62.409,940.836,236.616,1518.507,1450.374,1038.49,55.427,53.41,72.011,53.431,53.464,1.45,2.324,0.356,69.01,55.208,44.574
0,0.0,62.44,37.56,62.44,940.335,236.689,1516.923,1450.015,1038.176,55.395,53.449,72.007,53.434,53.432,1.451,2.324,0.356,69.01,55.208,44.652
0,0.0,62.486,37.514,62.486,939.092,236.886,1512.986,1449.048,1036.552,55.394,53.334,72.003,53.4,53.428,1.453,2.323,0.357,69.01,55.208,44.515
0,0.0,62.53,37.47,62.53,937.257,237.183,1507.148,1447.577,1033.395,55.34,53.252,71.999,53.315,53.371,1.457,2.321,0.358,69.01,55.208,44.419
0,0.0,62.535,37.465,62.535,934.979,237.563,1499.868,1445.685,1028.014,55.252,53.061,71.996,53.187,53.279,1.462,2.319,0.359,69.01,55.208,44.129
0,0.0,62.5,37.5,62.5,932.326,238.015,1491.348,1443.415,1020.515,55.127,53.042,71.992,53.078,53.149,1.467,2.317,0.36,69.01,55.208,44.057
0,0.0,62.443,37.557,62.443,929.338,238.53,1481.688,1440.806,1011.514,55.064,53.099,71.988,53.077,53.08,1.472,2.314,0.361,69.01,55.208,44.075
0,0.0,62.426,37.574,62.426,926.879,238.949,1473.694,1438.664,1004.971,55.076,53.127,72.0,53.102,53.086,1.477,2.312,0.362,69.01,55.208,44.08
0,0.0,62.449,37.551,62.449,928.076,238.748,1477.59,1439.698,1008.591,55.125,53.384,72.011,53.227,53.134,1.475,2.313,0.362,69.01,55.208,44.478
0,0.0,62.525,37.475,62.525,930.619,238.309,1485.838,1441.933,1017.056,55.261,53.399,72.016,53.358,53.274,1.47,2.315,0.361,69.01,55.208,44.577
0,0.0,62.648,37.352,62.648,935.18,237.52,1500.514,1445.9,1031.819,55.346,53.451,72.036,53.407,53.367,1.461,2.319,0.359,69.01,55.208,44.773
0,0.0,62.748,37.252,62.748,943.325,236.127,1526.351,1452.766,1054.432,55.38,53.416,72.056,53.426,53.416,1.445,2.326,0.355,69.01,55.208,44.841
0,0.0,62.819,37.181,62.819,954.995,234.136,1562.524,1462.285,1084.132,55.371,53.494,72.078,53.443,53.426,1.421,2.335,0.349,69.01,55.208,45.07
0,0.0,62.877,37.123,62.877,969.653,231.636,1606.521,1473.796,1119.43,55.426,53.866,72.095,53.644,53.504,1.389,2.344,0.343,69.01,55.208,45.717
0,0.0,63.024,36.976,63.024,985.378,228.943,1651.984,1485.704,1158.647,55.662,54.155,72.109,53.959,53.763,1.353,2.353,0.336,69.01,55.208,46.303
0,0.0,63.294,36.706,63.294,1003.05,225.924,1701.061,1498.504,1204.701,55.877,53.954,72.121,54.024,54.0,1.311,2.36,0.329,69.01,55.208,46.272
0,0.0,63.51,36.49,63.51,1030.84,225.191,1753.585,1515.666,1251.61,55.843,53.901,72.116,53.936,53.981,1.277,2.38,0.324,69.24,55.392,46.406
0,0.0,63.61,36.39,63.61,1067.74,229.78,1791.416,1535.417,1283.095,55.773,53.688,72.094,53.81,53.894,1.282,2.425,0.327,69.866,55.893,46.208
0,0.0,63.662,36.338,63.662,1087.81,232.482,1810.266,1545.907,1298.834,55.661,53.727,72.076,53.728,53.763,1.287,2.45,0.328,70.214,56.171,46.315
0,0.0,63.702,36.298,63.702,1095.99,233.701,1817.13,1550.194,1305.251,55.615,53.559,72.053,53.652,53.707,1.29,2.46,0.329,70.363,56.291,46.119
0,0.0,63.743,36.257,63.743,1092.91,234.167,1809.456,1548.534,1300.702,55.519,53.575,72.032,53.573,53.607,1.298,2.46,0.33,70.365,56.292,46.169
0,0.0,63.774,36.227,63.774,1087.01,235.055,1794.866,1545.19,1290.409,55.545,53.898,72.03,53.734,53.629,1.314,2.459,0.332,70.365,56.292,46.624
0,0.0,63.919,36.081,63.919,1081.66,235.843,1781.49,1542.193,1284.858,55.721,53.823,72.017,53.846,53.8,1.328,2.458,0.334,70.365,56.292,46.604
0,0.0,64.105,35.895,64.105,1073.42,237.07,1760.616,1537.473,1274.685,55.683,53.329,71.99,53.588,53.755,1.349,2.456,0.337,70.365,56.292,46.029
0,0.0,64.112,35.888,64.112,1060.67,239.19,1727.528,1529.148,1249.153,55.421,53.35,71.974,53.377,53.481,1.38,2.452,0.341,70.365,56.292,46.03
0,0.0,64.039,35.961,64.039,1047.03,241.496,1691.107,1519.837,1218.487,55.358,53.542,71.975,53.451,53.404,1.412,2.447,0.347,70.365,56.292,46.199
0,0.0,64.093,35.907,64.093,1036.29,243.306,1661.604,1512.324,1197.192,55.468,53.64,71.986,53.569,53.498,1.437,2.442,0.351,70.365,56.292,46.326
0,0.0,64.237,35.763,64.237,1030.26,244.304,1644.732,1508.102,1188.456,55.59,53.779,71.999,53.687,53.609,1.451,2.439,0.354,70.365,56.292,46.587
0,0.0,64.41,35.59,64.41,1028.26,244.62,1639.084,1506.75,1189.329,55.7,53.747,72.013,53.746,53.714,1.456,2.438,0.354,70.365,56.292,46.645
0,0.0,64.573,35.427,64.573,1029.92,244.328,1643.77,1507.998,1197.988,55.74,53.838,72.029,53.785,53.754,1.452,2.438,0.354,70.365,56.292,46.878
0,0.0,64.715,35.285,64.715,1034.75,243.512,1657.334,1511.455,1213.011,55.779,53.765,72.044,53.8,53.798,1.442,2.441,0.352,70.365,56.292,46.881
0,0.0,64.841,35.159,64.841,1042.17,242.274,1677.841,1516.631,1233.107,55.733,53.595,72.056,53.692,53.761,1.425,2.445,0.349,70.365,56.292,46.753
0,0.0,64.896,35.104,64.896,1051.43,240.753,1702.983,1522.87,1254.681,55.612,53.579,72.066,53.602,53.651,1.404,2.449,0.345,70.365,56.292,46.794
0,0.0,64.917,35.083,64.917,1061.65,239.085,1730.119,1529.567,1276.806,55.568,53.739,72.072,53.66,53.619,1.38,2.453,0.341,70.365,56.292,47.053
0,0.0,65.001,34.999,65.001,1071.73,237.43,1756.279,1536.075,1300.145,55.636,53.756,72.076,53.737,53.698,1.355,2.456,0.337,70.365,56.292,47.155
0,0.0,65.131,34.869,65.131,1081.66,235.784,1781.49,1542.42,1324.27,55.652,53.64,72.075,53.695,53.724,1.331,2.458,0.334,70.365,56.292,47.106
0,0.0,65.216,34.785,65.216,1089.75,234.446,1801.677,1547.487,1342.977,55.59,53.646,72.057,53.65,53.671,1.311,2.46,0.331,70.365,56.292,47.194
0,0.0,65.27,34.73,65.27,1092.0,234.046,1807.221,1548.988,1349.135,55.566,53.662,72.026,53.654,53.652,1.305,2.46,0.33,70.365,56.292,47.266
0,0.0,65.348,34.652,65.348,1087.17,234.765,1795.27,1546.283,1342.127,55.601,53.834,72.008,53.743,53.684,1.318,2.459,0.331,70.365,56.292,47.539
0,0.0,65.482,34.518,65.482,1079.43,235.935,1775.893,1541.843,1330.942,55.709,53.837,72.003,53.826,53.786,1.338,2.458,0.334,70.365,56.292,47.601
0,0.0,65.645,34.355,65.645,1071.75,237.089,1756.325,1537.399,1320.415,55.723,53.594,72.003,53.72,53.792,1.357,2.456,0.337,70.365,56.292,47.353
0,0.0,65.722,34.278,65.722,1065.62,238.028,1740.497,1533.738,1310.111,55.583,53.446,72.009,53.545,53.646,1.372,2.454,0.339,70.365,56.292,47.185
0,0.0,65.711,34.289,65.711,1061.84,238.629,1730.624,1531.374,1301.84,55.45,53.437,72.015,53.462,53.508,1.381,2.453,0.34,70.365,56.292,47.155
0,0.0,65.705,34.295,65.705,1060.03,238.917,1725.863,1530.236,1297.843,55.399,53.439,72.019,53.443,53.454,1.386,2.452,0.341,70.365,56.292,47.148
0,0.0,65.737,34.263,65.737,1059.79,238.943,1725.226,1530.128,1298.31,55.402,53.563,72.024,53.491,53.456,1.386,2.452,0.341,70.365,56.292,47.331
0,0.0,65.817,34.183,65.817,1060.81,238.754,1727.899,1530.878,1302.923,55.51,53.886,72.026,53.697,53.564,1.384,2.452,0.34,70.365,56.292,47.81
0,0.0,66.003,33.997,66.003,1062.19,238.466,1731.537,1532.015,1311.522,55.753,54.138,72.028,53.972,53.809,1.381,2.453,0.34,70.365,56.292,48.252
0,0.0,66.285,33.715,66.285,1064.43,238.001,1737.379,1533.845,1324.847,55.971,54.1,72.037,54.09,54.029,1.377,2.453,0.339,70.365,56.292,48.363
0,0.0,66.541,33.459,66.541,1068.3,237.279,1747.428,1536.66,1340.754,56.008,53.975,72.046,54.035,54.07,1.368,2.455,0.337,70.365,56.292,48.346
0,0.0,66.692,33.308,66.692,1073.6,236.372,1761.074,1540.165,1356.427,55.94,53.943,72.053,53.971,54.006,1.355,2.456,0.335,70.365,56.292,48.394
0,0.0,66.788,33.212,66.788,1079.89,235.334,1777.037,1544.134,1372.386,55.869,53.831,72.059,53.891,53.941,1.34,2.458,0.333,70.365,56.292,48.314
0,0.0,66.867,33.133,66.867,1086.58,234.241,1793.792,1548.254,1388.459,55.846,54.218,72.062,54.025,53.924,1.324,2.459,0.33,70.365,56.292,48.87
0,0.0,67.035,32.965,67.035,1093.17,233.123,1810.09,1552.42,1406.955,56.023,54.163,72.064,54.167,54.107,1.308,2.46,0.328,70.365,56.292,48.899
0,0.0,67.274,32.726,67.274,1099.42,232.024,1825.349,1556.465,1426.77,56.054,54.108,72.066,54.123,54.144,1.292,2.461,0.325,70.365,56.292,48.961
0,0.0,67.439,32.561,67.439,1112.25,232.829,1841.312,1563.464,1444.759,56.08,54.426,72.066,54.266,54.169,1.288,2.473,0.325,70.536,56.429,49.459
0,0.0,67.669,32.331,67.669,1123.94,234.119,1852.664,1569.786,1460.957,56.264,54.397,72.054,54.402,54.346,1.289,2.487,0.325,70.725,56.58,49.536
0,0.0,67.943,32.057,67.943,1125.41,234.498,1852.171,1571.076,1468.78,56.204,53.691,72.027,54.053,54.28,1.294,2.49,0.326,70.771,56.617,48.781
0,0.0,67.974,32.026,67.974,1118.89,235.429,1836.63,1567.75,1456.794,55.778,53.48,72.012,53.639,53.85,1.311,2.489,0.328,70.771,56.617,48.525
0,0.0,67.832,32.169,67.832,1110.15,236.837,1815.51,1562.656,1434.979,55.524,53.547,72.014,53.544,53.59,1.333,2.488,0.331,70.771,56.617,48.523
0,0.0,67.791,32.209,67.791,1102.37,238.071,1796.414,1558.123,1417.926,55.538,53.857,72.0,53.696,53.596,1.352,2.487,0.333,70.771,56.617,48.887
0,0.0,67.924,32.076,67.924,1091.82,239.65,1770.014,1552.236,1399.876,55.744,54.025,71.983,53.916,53.794,1.378,2.484,0.337,70.771,56.617,49.149
0,0.0,68.167,31.833,68.167,1079.62,241.434,1738.727,1545.452,1380.804,55.874,53.737,71.987,53.866,53.913,1.407,2.481,0.341,70.771,56.617,48.878
0,0.0,68.328,31.672,68.328,1070.27,242.826,1714.191,1540.062,1364.79,55.796,53.84,71.997,53.8,53.822,1.429,2.477,0.344,70.771,56.617,49.064
0,0.0,68.418,31.582,68.418,1064.64,243.674,1699.18,1536.73,1354.709,55.812,53.887,72.01,53.862,53.83,1.442,2.475,0.346,70.771,56.617,49.152
0,0.0,68.56,31.44,68.56,1062.49,243.929,1693.4,1535.72,1353.767,55.855,53.87,72.012,53.876,53.869,1.447,2.474,0.347,70.771,56.617,49.193
0,0.0,68.704,31.296,68.704,1059.64,244.294,1685.67,1534.269,1351.184,55.841,53.703,72.001,53.795,53.851,1.454,2.473,0.347,70.771,56.617,49.048
0,0.0,68.797,31.203,68.797,1054.97,244.983,1672.919,1531.517,1342.943,55.745,53.632,72.005,53.686,53.75,1.465,2.47,0.349,70.771,56.617,48.993
0,0.0,68.845,31.155,68.845,1052.4,245.367,1665.854,1529.973,1338.241,55.669,53.622,72.017,53.641,53.669,1.47,2.469,0.35,70.771,56.617,48.994
0,0.0,68.9,31.1,68.9,1052.06,245.387,1664.912,1529.891,1338.925,55.625,53.541,72.014,53.587,53.624,1.471,2.469,0.35,70.771,56.617,48.919
0,0.0,68.958,31.042,68.958,1050.48,245.604,1660.546,1529.012,1336.768,55.593,53.707,72.013,53.621,53.59,1.474,2.468,0.351,70.771,56.617,49.15
0,0.0,69.052,30.948,69.052,1050.03,245.616,1659.282,1528.967,1338.183,55.685,53.884,72.029,53.777,53.681,1.476,2.468,0.351,70.771,56.617,49.408
0,0.0,69.231,30.769,69.231,1052.94,245.024,1667.343,1531.353,1349.735,55.802,53.752,72.043,53.808,53.799,1.47,2.469,0.349,70.771,56.617,49.327
0,0.0,69.39,30.61,69.39,1058.68,243.99,1683.072,1535.479,1367.314,55.736,53.44,72.057,53.616,53.74,1.458,2.472,0.347,70.771,56.617,49.023
0,0.0,69.414,30.586,69.414,1066.42,242.743,1703.939,1540.385,1385.715,55.532,53.408,72.065,53.458,53.545,1.44,2.476,0.344,70.771,56.617,49.007
0,0.0,69.373,30.628,69.373,1075.01,241.412,1726.711,1545.539,1403.991,55.404,53.291,72.07,53.367,53.428,1.421,2.479,0.341,70.771,56.617,48.86
0,0.0,69.347,30.654,69.347,1083.95,240.02,1749.936,1550.84,1423.044,55.312,53.399,72.076,53.345,53.346,1.4,2.482,0.338,70.771,56.617,48.996
0,0.0,69.36,30.64,69.36,1092.1,238.734,1770.718,1555.668,1441.072,55.409,53.94,72.041,53.648,53.452,1.381,2.485,0.335,70.771,56.617,49.689
0,0.0,69.555,30.445,69.555,1091.39,238.743,1768.906,1555.631,1444.858,55.729,53.949,71.968,53.9,53.775,1.383,2.484,0.335,70.771,56.617,49.798
0,0.0,69.839,30.161,69.839,1078.5,240.654,1735.819,1548.437,1424.213,55.851,53.813,71.903,53.867,53.888,1.414,2.48,0.339,70.771,56.617,49.749
0,0.0,70.013,29.988,70.013,1056.18,244.233,1676.247,1534.516,1377.636,55.831,53.843,71.841,53.831,53.846,1.464,2.471,0.347,70.771,56.617,49.833
0,0.0,70.141,29.859,70.141,1028.99,248.701,1599.462,1516.215,1314.822,55.883,54.056,71.788,53.934,53.863,1.521,2.455,0.358,70.771,56.617,50.108
0,0.0,70.342,29.658,70.342,982.804,250.21,1498.434,1484.956,1232.817,56.058,54.212,71.744,54.103,53.993,1.559,2.405,0.368,70.41,56.328,50.32
0,0.0,70.615,29.385,70.615,921.977,245.717,1397.155,1444.17,1152.024,56.189,53.961,71.713,54.09,54.105,1.555,2.319,0.371,69.549,55.639,50.068
0,0.0,70.843,29.157,70.843,868.695,242.346,1297.317,1405.686,1070.596,56.138,53.631,71.692,53.863,54.03,1.55,2.24,0.376,68.824,55.059,49.691
0,0.0,70.948,29.052,70.948,824.652,240.209,1206.346,1371.779,993.759,55.982,53.661,71.679,53.705,53.835,1.546,2.173,0.382,68.272,54.617,49.687
0,0.0,71.005,28.995,71.005,789.236,238.686,1130.9,1344.133,929.169,55.909,53.616,71.673,53.663,53.715,1.542,2.118,0.388,67.86,54.288,49.573
0,0.0,71.102,28.898,71.102,770.602,237.796,1091.851,1330.271,896.819,55.896,53.827,71.671,53.697,53.671,1.539,2.09,0.39,67.652,54.122,49.823
0,0.0,71.24,28.76,71.24,755.812,237.277,1060.154,1319.579,871.473,55.961,53.812,71.673,53.783,53.712,1.537,2.069,0.392,67.508,54.007,49.821
0,0.0,71.435,28.565,71.435,744.122,236.849,1035.628,1311.524,853.229,56.046,53.953,71.68,53.841,53.777,1.536,2.053,0.394,67.399,53.919,50.042
0,0.0,71.646,28.354,71.646,735.652,236.511,1018.313,1305.916,841.479,56.128,53.947,71.69,53.914,53.844,1.536,2.042,0.395,67.321,53.857,50.098
0,0.0,71.871,28.129,71.871,730.374,236.263,1007.806,1302.615,835.847,56.203,54.133,71.702,53.99,53.91,1.535,2.034,0.396,67.272,53.818,50.402
0,0.0,72.104,27.896,72.104,728.056,236.103,1003.397,1301.365,835.648,56.286,53.987,71.717,54.046,53.988,1.535,2.031,0.396,67.248,53.799,50.312
0,0.0,72.347,27.653,72.347,728.243,236.005,1004.12,1301.853,840.106,56.319,53.849,71.733,53.958,54.021,1.534,2.031,0.396,67.245,53.796,50.245
0,0.0,72.541,27.459,72.541,730.048,235.846,1008.871,1303.236,847.363,56.259,53.961,71.749,53.921,53.964,1.533,2.033,0.395,67.245,53.796,50.46
0,0.0,72.691,27.309,72.691,732.879,235.622,1016.421,1305.17,856.437,56.221,53.901,71.764,53.935,53.934,1.532,2.037,0.394,67.245,53.796,50.458
0,0.0,72.854,27.146,72.854,736.206,235.342,1025.459,1307.562,867.048,56.205,53.862,71.777,53.9,53.927,1.53,2.04,0.393,67.245,53.796,50.485
0,0.0,73.014,26.986,73.014,739.942,235.008,1035.816,1310.359,878.793,56.163,53.712,71.79,53.828,53.895,1.528,2.045,0.391,67.245,53.796,50.381
0,0.0,73.146,26.854,73.146,745.414,234.484,1051.394,1314.672,894.807,56.081,53.855,71.799,53.788,53.828,1.525,2.051,0.389,67.245,53.796,50.617
0,0.0,73.256,26.744,73.256,750.005,234.025,1064.837,1318.368,908.579,56.057,54.182,71.806,53.941,53.819,1.522,2.057,0.387,67.245,53.796,51.055
0,0.0,73.432,26.568,73.432,753.629,233.604,1075.687,1321.69,921.01,56.181,54.202,71.812,54.119,53.956,1.52,2.061,0.386,67.245,53.796,51.151
0,0.0,73.699,26.301,73.699,756.325,233.212,1083.896,1324.731,932.402,56.301,53.847,71.817,54.059,54.087,1.518,2.065,0.384,67.245,53.796,50.835
0,0.0,73.932,26.068,73.932,758.192,232.91,1089.648,1327.038,941.032,56.228,53.628,71.822,53.835,54.021,1.517,2.067,0.383,67.245,53.796,50.666
0,0.0,74.032,25.968,74.032,759.281,232.75,1093.03,1328.247,945.564,56.045,53.75,71.825,53.737,53.843,1.516,2.069,0.382,67.245,53.796,50.844
0,0.0,74.081,25.919,74.081,759.572,232.696,1093.937,1328.654,947.096,55.952,53.635,71.827,53.712,53.752,1.516,2.069,0.382,67.245,53.796,50.728
0,0.0,74.17,25.83,74.17,759.052,232.702,1092.318,1328.615,946.917,55.914,53.861,71.829,53.727,53.714,1.516,2.068,0.382,67.245,53.796,51.018
0,0.0,74.291,25.709,74.291,757.842,232.758,1088.567,1328.191,945.24,55.955,53.934,71.83,53.85,53.752,1.517,2.067,0.382,67.245,53.796,51.134
0,0.0,74.478,25.522,74.478,756.145,232.825,1083.347,1327.679,943.131,56.05,53.866,71.833,53.886,53.841,1.518,2.065,0.383,67.245,53.796,51.11
0,0.0,74.686,25.314,74.686,754.203,232.904,1077.426,1327.084,940.618,56.081,53.643,71.836,53.797,53.866,1.52,2.062,0.383,67.245,53.796,50.914
0,0.0,74.843,25.157,74.843,752.184,233.014,1071.337,1326.246,937.205,56.012,53.749,71.84,53.72,53.79,1.521,2.06,0.383,67.245,53.796,51.079
0,0.0,74.948,25.052,74.948,750.197,233.146,1065.407,1325.238,933.203,55.975,53.965,71.845,53.811,53.747,1.522,2.057,0.384,67.245,53.796,51.352
0,0.0,75.097,24.903,75.097,748.333,233.24,1059.9,1324.509,930.148,56.06,54.136,71.849,53.966,53.826,1.523,2.055,0.384,67.245,53.796,51.588
0,0.0,75.329,24.671,75.329,746.715,233.267,1055.166,1324.307,928.845,56.213,54.378,71.855,54.155,53.974,1.524,2.053,0.384,67.245,53.796,51.927
