HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,75.624,24.376,75.624,745.5,233.222,1051.642,1324.653,929.386,56.398,54.388,71.863,54.309,54.154,1.525,2.051,0.384,67.245,53.796,52.016
0,0.0,75.954,24.046,75.954,744.854,233.105,1049.778,1325.548,931.795,56.534,54.312,71.872,54.329,54.287,1.525,2.051,0.384,67.245,53.796,52.018
0,0.0,76.255,23.746,76.255,744.872,232.944,1049.828,1326.78,935.502,56.58,54.612,71.881,54.408,54.332,1.525,2.051,0.383,67.245,53.796,52.434
0,0.0,76.532,23.468,76.532,745.56,232.732,1051.815,1328.386,940.651,56.672,54.609,71.891,54.554,54.425,1.525,2.051,0.382,67.245,53.796,52.501
0,0.0,76.855,23.145,76.855,746.844,232.437,1055.542,1330.6,947.881,56.769,54.348,71.901,54.505,54.526,1.524,2.053,0.381,67.245,53.796,52.291
0,0.0,77.151,22.849,77.151,748.613,232.106,1060.726,1333.054,956.083,56.723,54.287,71.911,54.376,54.485,1.523,2.055,0.38,67.245,53.796,52.297
0,0.0,77.357,22.643,77.357,750.706,231.788,1066.919,1335.384,964.172,56.613,54.206,71.92,54.29,54.381,1.522,2.058,0.379,67.245,53.796,52.26
0,0.0,77.525,22.475,77.525,752.89,231.476,1073.457,1337.64,972.138,56.529,54.484,71.928,54.323,54.305,1.521,2.06,0.378,67.245,53.796,52.61
0,0.0,77.718,22.282,77.718,754.968,231.154,1079.749,1339.939,980.132,56.558,54.329,71.934,54.394,54.34,1.52,2.063,0.376,67.245,53.796,52.484
0,0.0,77.971,22.029,77.971,756.825,230.815,1085.432,1342.34,988.187,56.57,54.077,71.94,54.256,54.359,1.519,2.065,0.375,67.245,53.796,52.266
0,0.0,78.177,21.823,78.177,758.393,230.528,1090.272,1344.344,994.912,56.47,54.459,71.945,54.255,54.264,1.518,2.067,0.374,67.245,53.796,52.731
0,0.0,78.351,21.649,78.351,759.629,230.293,1094.113,1345.976,1000.335,56.493,54.427,71.95,54.401,54.292,1.517,2.069,0.373,67.245,53.796,52.732
0,0.0,78.611,21.389,78.611,760.49,230.045,1096.804,1347.683,1005.544,56.564,54.064,71.954,54.294,54.366,1.517,2.07,0.373,67.245,53.796,52.391
0,0.0,78.848,21.152,78.848,761.001,229.847,1098.405,1349.033,1009.444,56.465,54.052,71.957,54.126,54.269,1.516,2.071,0.372,67.245,53.796,52.427
0,0.0,78.984,21.016,78.984,761.153,229.748,1098.884,1349.705,1011.248,56.339,54.145,71.961,54.11,54.145,1.516,2.071,0.371,67.245,53.796,52.555
0,0.0,79.121,20.879,79.121,760.904,229.693,1098.101,1350.08,1011.859,56.322,54.304,71.963,54.188,54.127,1.517,2.071,0.371,67.245,53.796,52.753
0,0.0,79.325,20.675,79.325,760.291,229.639,1096.181,1350.446,1012.012,56.391,54.274,71.965,54.258,54.194,1.517,2.07,0.371,67.245,53.796,52.756
0,0.0,79.577,20.423,79.577,759.418,229.585,1093.458,1350.809,1011.82,56.449,54.314,71.969,54.277,54.25,1.518,2.069,0.371,67.245,53.796,52.845
0,0.0,79.825,20.176,79.825,758.419,229.548,1090.352,1351.059,1011.166,56.485,54.398,71.972,54.332,54.283,1.518,2.068,0.371,67.245,53.796,52.979
0,0.0,80.076,19.924,80.076,757.408,229.51,1087.226,1351.31,1010.465,56.535,54.292,71.977,54.343,54.329,1.519,2.066,0.371,67.245,53.796,52.908
0,0.0,80.33,19.67,80.33,756.462,229.465,1084.317,1351.617,1009.928,56.54,54.302,71.981,54.302,54.331,1.52,2.065,0.371,67.245,53.796,52.961
0,0.0,80.554,19.446,80.554,755.635,229.424,1081.784,1351.891,1009.444,56.535,54.66,71.986,54.414,54.323,1.52,2.064,0.37,67.245,53.796,53.381
0,0.0,80.808,19.192,80.808,754.987,229.347,1079.808,1352.409,1009.682,56.661,54.903,71.992,54.662,54.446,1.521,2.063,0.37,67.245,53.796,53.68
0,0.0,81.168,18.832,81.168,754.538,229.187,1078.444,1353.479,1011.305,56.88,55.054,71.996,54.866,54.664,1.521,2.063,0.37,67.245,53.796,53.894
0,0.0,81.597,18.403,81.597,754.82,228.907,1079.301,1355.332,1015.472,57.089,55.332,72.037,55.086,54.873,1.521,2.063,0.369,67.245,53.796,54.248
0,0.0,82.054,17.946,82.054,760.551,227.981,1096.996,1361.36,1035.86,57.277,54.912,72.119,55.124,55.072,1.518,2.07,0.365,67.245,53.796,53.864
0,0.0,82.48,17.52,82.48,772.275,226.266,1134.735,1372.114,1075.193,57.235,54.612,72.192,54.865,55.062,1.51,2.086,0.36,67.245,53.796,53.61
0,0.0,82.725,17.275,82.725,788.845,223.756,1191.14,1386.982,1131.164,56.974,54.626,72.257,54.697,54.851,1.498,2.109,0.352,67.245,53.796,53.664
0,0.0,82.845,17.155,82.845,809.679,220.303,1265.407,1406.052,1203.442,56.753,54.52,72.312,54.614,54.696,1.478,2.138,0.342,67.245,53.796,53.578
0,0.0,82.963,17.037,82.963,831.476,216.377,1344.145,1426.133,1280.041,56.582,54.477,72.357,54.526,54.594,1.452,2.166,0.331,67.245,53.796,53.558
0,0.0,83.079,16.921,83.079,853.581,212.389,1422.244,1445.12,1356.068,56.453,54.569,72.391,54.528,54.527,1.419,2.191,0.321,67.245,53.796,53.677
0,0.0,83.225,16.775,83.225,875.336,208.488,1495.718,1462.553,1427.941,56.416,54.551,72.416,54.557,54.542,1.382,2.211,0.311,67.245,53.796,53.681
0,0.0,83.407,16.593,83.407,903.574,203.03,1585.213,1485.363,1515.592,56.364,54.408,72.433,54.49,54.537,1.327,2.23,0.298,67.245,53.796,53.56
0,0.0,83.548,16.452,83.548,963.321,199.468,1709.75,1527.244,1636.628,56.241,54.358,72.443,54.402,54.453,1.263,2.278,0.285,67.746,54.197,53.532
0,0.0,83.666,16.334,83.666,1063.62,207.319,1823.712,1587.309,1747.203,56.193,54.234,72.444,54.31,54.368,1.265,2.393,0.285,69.381,55.505,53.418
0,0.0,83.807,16.193,83.807,1157.25,215.039,1916.464,1639.776,1837.669,56.141,54.129,72.436,54.19,54.254,1.271,2.498,0.286,70.879,56.703,53.326
0,0.0,83.942,16.058,83.942,1235.94,221.71,1986.618,1681.775,1906.432,56.146,54.343,72.42,54.246,54.199,1.279,2.584,0.288,72.114,57.691,53.565
0,0.0,84.162,15.838,84.162,1298.79,226.981,2039.875,1713.693,1959.848,56.317,54.439,72.399,54.384,54.32,1.285,2.651,0.289,73.067,58.454,53.688
0,0.0,84.466,15.535,84.466,1340.04,230.853,2071.221,1734.265,1992.989,56.426,54.347,72.375,54.379,54.39,1.294,2.697,0.291,73.709,58.967,53.623
0,0.0,84.721,15.279,84.721,1344.7,231.397,2072.664,1737.488,1996.826,56.434,54.447,72.349,54.404,54.382,1.3,2.704,0.291,73.805,59.044,53.751
0,0.0,84.955,15.045,84.955,1340.35,231.666,2064.075,1736.803,1990.666,56.456,54.29,72.324,54.364,54.4,1.311,2.705,0.291,73.805,59.044,53.609
0,0.0,85.154,14.846,85.154,1330.65,232.832,2044.715,1733.824,1973.699,56.351,54.135,72.3,54.217,54.292,1.336,2.706,0.293,73.805,59.044,53.466
0,0.0,85.276,14.724,85.276,1316.2,234.883,2015.394,1728.529,1946.331,56.242,54.119,72.278,54.143,54.176,1.372,2.708,0.297,73.805,59.044,53.46
0,0.0,85.4,14.6,85.4,1299.02,237.377,1979.771,1722.005,1912.838,56.179,53.954,72.258,54.043,54.104,1.414,2.709,0.301,73.805,59.044,53.298
0,0.0,85.513,14.487,85.513,1280.41,240.166,1940.136,1714.585,1875.298,56.063,53.852,72.241,53.912,53.978,1.459,2.708,0.306,73.805,59.044,53.201
0,0.0,85.598,14.402,85.598,1261.59,243.093,1898.794,1706.653,1835.838,56.015,54.033,72.228,53.951,53.916,1.503,2.707,0.311,73.805,59.044,53.393
0,0.0,85.754,14.246,85.754,1243.64,245.854,1858.102,1699.027,1797.506,56.11,54.072,72.22,54.038,53.996,1.543,2.703,0.316,73.805,59.044,53.445
0,0.0,85.98,14.02,85.98,1215.92,245.559,1817.482,1686.372,1759.75,56.214,54.344,72.216,54.193,54.092,1.562,2.68,0.318,73.542,58.834,53.743
0,0.0,86.252,13.748,86.252,1184.1,242.496,1783.954,1671.349,1729.131,56.381,54.418,72.217,54.358,54.272,1.56,2.644,0.317,73.081,58.465,53.839
0,0.0,86.557,13.443,86.557,1161.21,240.377,1759.785,1659.749,1707.724,56.459,54.297,72.223,54.353,54.364,1.557,2.617,0.316,72.738,58.191,53.736
0,0.0,86.791,13.209,86.791,1145.9,238.955,1743.389,1651.839,1693.31,56.359,53.923,72.229,54.13,54.273,1.555,2.598,0.316,72.507,58.005,53.368
0,0.0,86.883,13.117,86.883,1137.29,238.193,1734.313,1647.103,1685.061,56.122,53.914,72.235,53.951,54.043,1.553,2.588,0.316,72.373,57.898,53.365
0,0.0,86.92,13.08,86.92,1133.88,237.918,1731.006,1644.968,1682.076,56.045,54.064,72.239,54.001,53.968,1.552,2.583,0.316,72.317,57.853,53.522
0,0.0,87.053,12.947,87.053,1134.05,237.782,1731.974,1645.09,1683.866,56.068,53.827,72.242,53.944,53.994,1.551,2.583,0.315,72.311,57.849,53.287
0,0.0,87.187,12.813,87.187,1135.67,237.44,1736.168,1646.133,1688.792,55.964,53.859,72.243,53.849,53.891,1.548,2.584,0.315,72.311,57.849,53.331
0,0.0,87.278,12.722,87.278,1138.24,236.932,1742.757,1647.679,1695.788,55.992,54.327,72.244,54.073,53.922,1.543,2.585,0.314,72.311,57.849,53.818
0,0.0,87.517,12.483,87.517,1141.46,236.118,1750.962,1650.141,1705.252,56.307,54.747,72.245,54.482,54.24,1.536,2.586,0.312,72.311,57.849,54.266
0,0.0,87.946,12.054,87.946,1145.43,234.95,1761.003,1653.643,1717.582,56.65,54.774,72.249,54.708,54.587,1.528,2.588,0.31,72.311,57.849,54.321
0,0.0,88.381,11.619,88.381,1150.5,233.566,1773.71,1657.758,1732.458,56.806,54.901,72.254,54.821,54.749,1.518,2.59,0.307,72.311,57.849,54.477
0,0.0,88.749,11.251,88.749,1156.82,232.015,1789.374,1662.313,1749.79,56.856,54.563,72.26,54.73,54.805,1.505,2.592,0.305,72.311,57.849,54.152
0,0.0,89.002,10.998,89.002,1164.12,230.396,1807.203,1667.017,1768.606,56.675,54.419,72.264,54.518,54.631,1.489,2.594,0.302,72.311,57.849,54.019
0,0.0,89.126,10.874,89.126,1171.72,228.843,1825.525,1671.474,1787.21,56.505,54.332,72.264,54.401,54.469,1.472,2.595,0.299,72.311,57.849,53.938
0,0.0,89.244,10.756,89.244,1178.83,227.391,1842.386,1675.599,1804.37,56.375,54.167,72.261,54.265,54.346,1.456,2.597,0.296,72.311,57.849,53.777
0,0.0,89.349,10.651,89.349,1184.74,226.168,1856.254,1679.04,1818.52,56.245,54.172,72.255,54.184,54.221,1.443,2.598,0.294,72.311,57.849,53.788
0,0.0,89.463,10.537,89.463,1188.96,225.244,1866.04,1681.622,1828.728,56.218,54.259,72.247,54.222,54.198,1.433,2.598,0.292,72.311,57.849,53.884
0,0.0,89.639,10.361,89.639,1191.26,224.609,1871.355,1683.385,1834.818,56.231,54.121,72.239,54.182,54.214,1.428,2.599,0.291,72.311,57.849,53.751
0,0.0,89.809,10.191,89.809,1191.7,224.318,1872.376,1684.192,1836.648,56.21,54.372,72.231,54.251,54.193,1.427,2.599,0.291,72.311,57.849,54.016
0,0.0,90.015,9.985,90.015,1190.52,224.293,1869.666,1684.26,1834.976,56.324,54.331,72.224,54.341,54.308,1.43,2.599,0.291,72.311,57.849,53.984
0,0.0,90.264,9.736,90.264,1188.15,224.46,1864.174,1683.799,1830.717,56.307,54.084,72.218,54.205,54.289,1.436,2.598,0.291,72.311,57.849,53.745
0,0.0,90.409,9.59,90.409,1184.96,224.88,1856.747,1682.634,1824.082,56.186,54.191,72.213,54.152,54.165,1.443,2.598,0.292,72.311,57.849,53.861
0,0.0,90.542,9.458,90.542,1181.12,225.443,1847.789,1681.068,1815.845,56.224,54.332,72.208,54.261,54.2,1.452,2.597,0.293,72.311,57.849,54.009
0,0.0,90.765,9.235,90.765,1176.92,226.015,1837.88,1679.469,1807.027,56.294,54.175,72.204,54.246,54.267,1.462,2.596,0.294,72.311,57.849,53.86
0,0.0,90.967,9.033,90.967,1172.72,226.621,1827.901,1677.769,1798.051,56.219,54.05,72.202,54.119,54.188,1.471,2.596,0.295,72.311,57.849,53.742
0,0.0,91.091,8.909,91.091,1168.72,227.269,1818.309,1675.942,1789.11,56.161,54.27,72.2,54.17,54.127,1.48,2.595,0.296,72.311,57.849,53.97
0,0.0,91.266,8.734,91.266,1164.98,227.84,1809.298,1674.327,1780.926,56.24,54.178,72.198,54.211,54.202,1.489,2.594,0.297,72.311,57.849,53.884
0,0.0,91.48,8.52,91.48,1161.69,228.311,1801.29,1672.991,1773.869,56.246,54.284,72.198,54.224,54.204,1.496,2.593,0.298,72.311,57.849,54.0
0,0.0,91.686,8.314,91.686,1159.03,228.68,1794.795,1671.94,1768.219,56.342,54.589,72.199,54.419,54.298,1.502,2.592,0.298,72.311,57.849,54.318
0,0.0,91.988,8.012,91.988,1157.21,228.832,1790.325,1671.505,1764.91,56.562,54.745,72.201,54.634,54.515,1.506,2.592,0.299,72.311,57.849,54.488
0,0.0,92.363,7.637,92.363,1156.53,228.73,1788.653,1671.798,1764.576,56.738,54.829,72.206,54.764,54.69,1.508,2.591,0.299,72.311,57.849,54.586
0,0.0,92.727,7.273,92.727,1157.26,228.382,1790.466,1672.79,1767.586,56.822,54.74,72.213,54.773,54.774,1.506,2.592,0.298,72.311,57.849,54.508
0,0.0,93.033,6.967,93.033,1159.43,227.811,1795.798,1674.409,1773.816,56.817,54.822,72.219,54.785,54.77,1.502,2.592,0.297,72.311,57.849,54.602
0,0.0,93.31,6.69,93.31,1162.82,227.038,1804.035,1676.595,1782.845,56.823,54.643,72.224,54.738,54.779,1.494,2.593,0.296,72.311,57.849,54.429
0,0.0,93.553,6.447,93.553,1167.05,226.129,1814.296,1679.149,1793.722,56.68,54.317,72.228,54.496,54.64,1.485,2.594,0.294,72.311,57.849,54.106
0,0.0,93.674,6.326,93.674,1171.6,225.234,1825.226,1681.648,1804.915,56.481,54.512,72.229,54.434,54.445,1.475,2.595,0.292,72.311,57.849,54.307
0,0.0,93.82,6.18,93.82,1175.86,224.376,1835.363,1684.03,1815.37,56.559,54.861,72.227,54.667,54.527,1.466,2.596,0.291,72.311,57.849,54.665
0,0.0,94.154,5.846,94.154,1179.55,223.507,1844.093,1686.428,1824.962,56.858,55.329,72.227,55.059,54.83,1.458,2.597,0.289,72.311,57.849,55.147
0,0.0,94.658,5.342,94.658,1183.07,222.575,1852.347,1688.984,1834.501,57.178,55.163,72.232,55.207,55.153,1.45,2.598,0.288,72.311,57.849,54.992
0,0.0,95.122,4.878,95.122,1187.59,221.463,1862.872,1692.015,1846.134,57.158,54.928,72.239,55.045,55.137,1.44,2.598,0.286,72.311,57.849,54.767
0,0.0,95.395,4.605,95.395,1193.43,220.186,1876.354,1695.468,1860.162,57.012,54.959,72.245,54.959,54.995,1.426,2.599,0.283,72.311,57.849,54.805
0,0.0,95.627,4.373,95.627,1199.66,218.846,1890.574,1699.058,1874.822,57.009,55.164,72.248,55.063,54.997,1.412,2.599,0.281,72.311,57.849,55.017
0,0.0,95.956,4.044,95.956,1206.2,217.378,1905.341,1702.962,1890.258,57.122,55.194,72.25,55.162,55.115,1.397,2.6,0.279,72.311,57.849,55.055
0,0.0,96.335,3.665,96.335,1212.7,215.891,1919.843,1706.874,1905.482,57.202,55.335,72.252,55.257,55.199,1.381,2.6,0.276,72.311,57.849,55.205
0,0.0,96.724,3.276,96.724,1219.03,214.437,1933.835,1710.669,1920.195,57.285,55.281,72.254,55.297,55.286,1.366,2.6,0.274,72.311,57.849,55.158
0,0.0,97.099,2.901,97.099,1225.1,213.052,1947.088,1714.252,1934.134,57.29,55.308,72.256,55.3,55.295,1.352,2.6,0.271,72.311,57.849,55.191
0,0.0,97.439,2.561,97.439,1230.72,211.782,1959.285,1717.51,1946.912,57.233,54.959,72.256,55.132,55.242,1.338,2.6,0.269,72.311,57.849,54.846
0,0.0,97.683,2.317,97.683,1235.57,210.716,1969.686,1720.228,1957.718,57.023,54.952,72.254,54.969,55.035,1.326,2.599,0.267,72.311,57.849,54.844
0,0.0,97.88,2.119,97.88,1239.07,209.932,1977.166,1722.216,1965.515,57.048,55.464,72.25,55.219,55.061,1.318,2.599,0.266,72.311,57.849,55.362
0,0.0,98.282,1.718,98.282,1241.08,209.355,1981.443,1723.674,1970.461,57.332,55.452,72.247,55.431,55.347,1.313,2.599,0.265,72.311,57.849,55.356
0,0.0,98.765,1.235,98.765,1242.01,208.968,1983.432,1724.647,1973.242,57.373,55.223,72.247,55.325,55.389,1.311,2.599,0.264,72.311,57.849,55.133
0,0.0,99.1,0.9,99.1,1242.38,208.766,1984.206,1725.156,1974.544,57.253,55.219,72.247,55.231,55.269,1.31,2.599,0.264,72.311,57.849,55.133
0,0.0,99.378,0.622,99.378,1242.18,208.709,1983.784,1725.3,1974.526,57.243,55.388,72.245,55.308,55.259,1.311,2.599,0.264,72.311,57.849,55.307
0,0.0,99.735,0.265,99.735,1241.36,208.76,1982.024,1725.171,1973.294,57.348,55.459,72.245,55.415,55.364,1.313,2.599,0.264,72.311,57.849,55.383
0,0.146,100.0,0.0,100.0,1240.14,208.927,1979.454,1724.751,1971.077,57.45,55.361,72.245,55.402,55.465,1.316,2.599,0.264,72.311,57.849,55.288
0,0.673,100.0,0.0,100.0,1238.96,209.177,1976.938,1724.121,1968.578,57.948,55.337,72.249,55.357,55.963,1.319,2.599,0.265,72.311,57.849,55.264
0,1.501,100.0,0.0,100.0,1238.69,209.27,1976.357,1723.887,1967.997,58.537,55.131,72.26,55.241,56.551,1.319,2.599,0.265,72.311,57.849,55.056
0,2.314,100.0,0.0,100.0,1240.51,208.996,1980.246,1724.576,1971.869,58.567,54.863,72.274,55.007,56.583,1.315,2.599,0.264,72.311,57.849,54.787
0,2.756,100.0,0.0,100.0,1244.92,208.263,1989.592,1726.419,1981.179,58.181,54.999,72.286,54.953,56.198,1.304,2.598,0.263,72.311,57.849,54.924
0,2.983,100.0,0.0,100.0,1255.0,207.951,2004.006,1730.969,1995.541,57.85,55.041,72.292,55.018,55.867,1.293,2.604,0.262,72.394,57.915,54.966
0,3.182,100.0,0.0,100.0,1271.51,209.369,2018.262,1738.683,2009.744,57.572,55.126,72.293,55.074,55.58,1.294,2.621,0.263,72.642,58.114,55.052
0,3.385,100.0,0.0,100.0,1284.33,210.524,2028.981,1744.623,2020.41,57.408,55.459,72.29,55.284,55.407,1.295,2.635,0.263,72.836,58.269,55.386
0,3.667,100.0,0.0,100.0,1292.67,211.341,2035.634,1748.449,2027.045,57.425,55.824,72.285,55.626,55.416,1.296,2.644,0.264,72.965,58.372,55.753
0,4.044,100.0,0.0,100.0,1296.14,211.775,2038.115,1749.97,2029.526,57.438,55.714,72.281,55.739,55.425,1.298,2.648,0.264,73.022,58.418,55.642
0,4.357,100.0,0.0,100.0,1295.82,211.919,2037.165,1749.796,2028.558,57.244,55.636,72.276,55.663,55.23,1.299,2.648,0.264,73.026,58.421,55.563
0,4.56,100.0,0.0,100.0,1293.74,212.282,2032.923,1748.916,2024.352,57.129,56.087,72.269,55.867,55.113,1.304,2.649,0.265,73.026,58.421,56.017
0,4.863,100.0,0.0,100.0,1289.79,212.964,2024.845,1747.256,2016.291,57.266,56.441,72.264,56.245,55.248,1.314,2.649,0.266,73.026,58.421,56.372
0,5.288,100.0,0.0,100.0,1284.43,213.892,2013.827,1744.989,2005.309,57.349,56.304,72.261,56.339,55.329,1.328,2.65,0.268,73.026,58.421,56.234
0,5.637,100.0,0.0,100.0,1278.48,214.92,2001.49,1742.465,1993.024,57.238,56.321,72.26,56.309,55.216,1.342,2.651,0.269,73.026,58.421,56.251
0,5.903,100.0,0.0,100.0,1272.37,215.977,1988.712,1739.857,1980.299,57.167,56.431,72.259,56.384,55.141,1.357,2.651,0.271,73.026,58.421,56.362
0,6.18,100.0,0.0,100.0,1266.25,217.037,1975.811,1737.224,1967.451,57.06,55.997,72.258,56.207,55.031,1.372,2.651,0.273,73.026,58.421,55.926
0,6.351,100.0,0.0,100.0,1260.1,218.114,1962.717,1734.531,1954.392,56.766,55.87,72.256,55.953,54.733,1.387,2.652,0.274,73.026,58.421,55.799
0,6.436,100.0,0.0,100.0,1253.8,219.22,1949.165,1731.75,1940.91,56.619,56.16,72.252,56.028,54.583,1.402,2.652,0.276,73.026,58.421,56.09
0,6.631,100.0,0.0,100.0,1247.17,220.393,1934.768,1728.781,1926.566,56.714,56.49,72.249,56.304,54.674,1.418,2.652,0.278,73.026,58.421,56.422
0,6.969,100.0,0.0,100.0,1240.57,221.571,1920.266,1725.779,1912.134,56.903,56.838,72.249,56.639,54.858,1.434,2.651,0.28,73.026,58.421,56.771
0,7.377,100.0,0.0,100.0,1234.74,222.619,1907.347,1723.089,1899.251,57.01,56.499,72.252,56.641,54.961,1.447,2.651,0.282,73.026,58.421,56.43
0,7.673,100.0,0.0,100.0,1230.23,223.435,1897.262,1720.984,1889.202,56.828,56.293,72.256,56.413,54.776,1.458,2.651,0.283,73.026,58.421,56.223
0,7.814,100.0,0.0,100.0,1226.94,224.036,1889.835,1719.425,1881.81,56.622,56.175,72.258,56.255,54.566,1.465,2.65,0.284,73.026,58.421,56.105
0,7.925,100.0,0.0,100.0,1224.38,224.509,1884.045,1718.196,1876.037,56.501,56.325,72.259,56.261,54.443,1.471,2.65,0.285,73.026,58.421,56.255
0,8.095,100.0,0.0,100.0,1222.17,224.923,1879.011,1717.118,1871.021,56.511,56.447,72.258,56.369,54.451,1.476,2.65,0.286,73.026,58.421,56.377
0,8.337,100.0,0.0,100.0,1220.24,225.288,1874.594,1716.164,1866.638,56.623,57.005,72.259,56.704,54.561,1.481,2.649,0.286,73.026,58.421,56.938
0,8.702,100.0,0.0,100.0,1218.82,225.56,1871.373,1715.453,1863.418,56.877,57.092,72.262,57.001,54.814,1.484,2.649,0.287,73.026,58.421,57.026
0,9.117,100.0,0.0,100.0,1218.4,225.649,1870.405,1715.219,1862.45,56.981,57.204,72.267,57.126,54.918,1.485,2.649,0.287,73.026,58.421,57.138
0,9.473,100.0,0.0,100.0,1219.25,225.503,1872.341,1715.602,1864.386,57.007,57.065,72.272,57.128,54.944,1.483,2.649,0.287,73.026,58.421,56.998
0,9.758,100.0,0.0,100.0,1221.29,225.137,1877.005,1716.558,1869.014,56.888,56.798,72.277,56.944,54.826,1.478,2.65,0.286,73.026,58.421,56.73
0,9.932,100.0,0.0,100.0,1224.08,224.629,1883.376,1717.885,1875.368,56.68,56.576,72.279,56.717,54.62,1.472,2.65,0.285,73.026,58.421,56.508
0,10.035,100.0,0.0,100.0,1226.98,224.102,1889.923,1719.256,1881.898,56.465,56.317,72.278,56.479,54.407,1.465,2.65,0.284,73.026,58.421,56.247
0,10.093,100.0,0.0,100.0,1229.27,223.684,1895.08,1720.338,1887.037,56.215,55.979,72.273,56.173,54.159,1.46,2.651,0.284,73.026,58.421,55.907
0,10.092,100.0,0.0,100.0,1230.3,223.497,1897.403,1720.824,1889.342,56.006,56.173,72.266,56.098,53.951,1.458,2.651,0.283,73.026,58.421,56.103
0,10.158,100.0,0.0,100.0,1229.64,223.617,1895.925,1720.511,1887.864,56.078,56.651,72.258,56.398,54.024,1.459,2.651,0.284,73.026,58.421,56.582
0,10.414,100.0,0.0,100.0,1227.44,224.018,1890.962,1719.472,1882.936,56.341,57.01,72.253,56.791,54.285,1.464,2.65,0.284,73.026,58.421,56.944
0,10.788,100.0,0.0,100.0,1224.47,224.559,1884.256,1718.066,1876.248,56.547,56.956,72.251,56.951,54.489,1.471,2.65,0.285,73.026,58.421,56.889
0,11.107,100.0,0.0,100.0,1221.59,225.086,1877.674,1716.692,1869.701,56.504,56.6,72.251,56.773,54.444,1.477,2.65,0.286,73.026,58.421,56.531
0,11.259,100.0,0.0,100.0,1219.13,225.536,1872.059,1715.516,1864.104,56.323,56.662,72.251,56.651,54.261,1.483,2.649,0.287,73.026,58.421,56.594
0,11.371,100.0,0.0,100.0,1216.93,225.939,1867.008,1714.458,1859.07,56.304,56.906,72.249,56.78,54.24,1.488,2.649,0.288,73.026,58.421,56.838
0,11.585,100.0,0.0,100.0,1214.88,226.315,1862.291,1713.469,1854.371,56.442,57.271,72.249,57.066,54.376,1.493,2.649,0.288,73.026,58.421,57.205
0,11.909,100.0,0.0,100.0,1213.25,226.615,1858.525,1712.679,1850.622,56.605,57.209,72.251,57.213,54.537,1.496,2.648,0.289,73.026,58.421,57.143
0,12.213,100.0,0.0,100.0,1212.41,226.77,1856.589,1712.271,1848.686,56.566,56.877,72.253,57.045,54.497,1.498,2.648,0.289,73.026,58.421,56.81
0,12.377,100.0,0.0,100.0,1212.42,226.766,1856.606,1712.279,1848.704,56.36,56.671,72.256,56.803,54.291,1.498,2.648,0.289,73.026,58.421,56.602
0,12.44,100.0,0.0,100.0,1213.29,226.57,1858.63,1712.799,1850.728,56.179,56.612,72.257,56.663,54.11,1.496,2.648,0.289,73.026,58.421,56.544
0,12.511,100.0,0.0,100.0,1214.7,226.229,1861.886,1713.696,1853.966,56.122,56.849,72.256,56.741,54.055,1.493,2.649,0.288,73.026,58.421,56.781
0,12.671,100.0,0.0,100.0,1216.19,225.84,1865.318,1714.717,1857.381,56.178,56.714,72.255,56.769,54.112,1.49,2.649,0.287,73.026,58.421,56.646
0,12.853,100.0,0.0,100.0,1217.61,225.443,1868.592,1715.759,1860.637,56.136,56.762,72.253,56.738,54.072,1.486,2.649,0.287,73.026,58.421,56.694
0,13.004,100.0,0.0,100.0,1218.86,225.066,1871.461,1716.744,1863.506,56.151,56.94,72.251,56.847,54.087,1.484,2.649,0.286,73.026,58.421,56.873
0,13.204,100.0,0.0,100.0,1219.88,224.731,1873.802,1717.619,1865.829,56.233,57.023,72.25,56.964,54.17,1.481,2.649,0.286,73.026,58.421,56.956
0,13.439,100.0,0.0,100.0,1220.77,224.446,1875.826,1718.36,1867.853,56.307,57.181,72.249,57.09,54.245,1.479,2.65,0.285,73.026,58.421,57.115
0,13.687,100.0,0.0,100.0,1221.72,224.245,1877.99,1718.883,1870.0,56.367,57.114,72.249,57.132,54.306,1.477,2.65,0.285,73.026,58.421,57.048
0,13.91,100.0,0.0,100.0,1222.85,224.106,1880.56,1719.244,1872.57,56.35,57.195,72.249,57.152,54.29,1.475,2.65,0.284,73.026,58.421,57.129
0,14.11,100.0,0.0,100.0,1224.17,223.917,1883.57,1719.736,1875.562,56.377,57.29,72.249,57.234,54.317,1.472,2.65,0.284,73.026,58.421,57.224
0,14.339,100.0,0.0,100.0,1225.66,223.679,1886.949,1720.352,1878.923,56.424,57.405,72.25,57.332,54.366,1.468,2.65,0.284,73.026,58.421,57.34
0,14.59,100.0,0.0,100.0,1227.3,223.397,1890.645,1721.083,1882.619,56.519,57.683,72.25,57.529,54.461,1.464,2.65,0.283,73.026,58.421,57.619
0,14.9,100.0,0.0,100.0,1229.15,223.059,1894.834,1721.954,1886.773,56.662,57.745,72.251,57.688,54.607,1.46,2.651,0.283,73.026,58.421,57.682
0,15.23,100.0,0.0,100.0,1231.38,222.638,1899.832,1723.04,1891.754,56.759,57.924,72.254,57.826,54.705,1.455,2.651,0.282,73.026,58.421,57.861
0,15.564,100.0,0.0,100.0,1234.08,222.118,1905.869,1724.378,1897.773,56.822,57.569,72.256,57.736,54.77,1.449,2.651,0.281,73.026,58.421,57.504
0,15.829,100.0,0.0,100.0,1237.23,221.504,1912.891,1725.948,1904.778,56.712,57.452,72.258,57.534,54.662,1.442,2.651,0.28,73.026,58.421,57.388
0,16.018,100.0,0.0,100.0,1240.55,220.874,1920.23,1727.556,1912.082,56.62,57.231,72.258,57.359,54.572,1.434,2.651,0.279,73.026,58.421,57.166
0,16.186,100.0,0.0,100.0,1243.57,220.346,1926.883,1728.901,1918.699,56.531,57.334,72.256,57.301,54.486,1.427,2.652,0.278,73.026,58.421,57.269
0,16.381,100.0,0.0,100.0,1245.91,219.933,1932.022,1729.948,1923.821,56.557,57.37,72.254,57.35,54.513,1.421,2.652,0.277,73.026,58.421,57.305
0,16.63,100.0,0.0,100.0,1247.44,219.659,1935.349,1730.64,1927.147,56.594,57.448,72.251,57.395,54.552,1.418,2.652,0.277,73.026,58.421,57.383
0,16.903,100.0,0.0,100.0,1248.22,219.512,1937.056,1731.013,1928.854,56.728,58.019,72.249,57.722,54.686,1.416,2.652,0.277,73.026,58.421,57.957
0,17.309,100.0,0.0,100.0,1248.58,219.435,1937.848,1731.206,1929.629,57.042,58.232,72.249,58.085,55.001,1.415,2.652,0.277,73.026,58.421,58.17
0,17.801,100.0,0.0,100.0,1249.17,219.32,1939.115,1731.497,1930.896,57.215,58.178,72.253,58.171,55.174,1.413,2.652,0.276,73.026,58.421,58.117
0,18.217,100.0,0.0,100.0,1250.53,219.072,1942.09,1732.122,1933.853,57.282,58.447,72.258,58.306,55.242,1.41,2.652,0.276,73.026,58.421,58.387
0,18.634,100.0,0.0,100.0,1252.91,218.653,1947.229,1733.178,1938.992,57.431,58.532,72.264,58.469,55.392,1.405,2.652,0.275,73.026,58.421,58.472
0,19.088,100.0,0.0,100.0,1256.38,218.05,1954.726,1734.693,1946.454,57.542,58.702,72.27,58.605,55.504,1.396,2.652,0.274,73.026,58.421,58.643
0,19.544,100.0,0.0,100.0,1260.99,217.259,1964.6,1736.668,1956.275,57.636,58.632,72.278,58.656,55.602,1.385,2.652,0.273,73.026,58.421,58.572
0,19.977,100.0,0.0,100.0,1266.6,216.303,1976.533,1739.047,1968.173,57.62,58.464,72.284,58.554,55.588,1.372,2.651,0.271,73.026,58.421,58.403
0,20.329,100.0,0.0,100.0,1272.86,215.246,1989.733,1741.663,1981.32,57.466,58.034,72.288,58.262,55.438,1.356,2.651,0.27,73.026,58.421,57.972
0,20.55,100.0,0.0,100.0,1279.02,214.216,2002.616,1744.197,1994.15,57.192,57.832,72.288,57.964,55.168,1.341,2.65,0.268,73.026,58.421,57.769
0,20.704,100.0,0.0,100.0,1284.42,213.315,2013.792,1746.402,2005.274,57.005,57.748,72.285,57.811,54.984,1.328,2.65,0.267,73.026,58.421,57.685
0,20.892,100.0,0.0,100.0,1287.9,212.726,2020.973,1747.837,2012.437,56.937,57.891,72.268,57.832,54.918,1.319,2.649,0.266,73.026,58.421,57.829
0,21.157,100.0,0.0,100.0,1285.66,212.99,2016.344,1747.194,2007.843,56.97,57.909,72.249,57.893,54.95,1.325,2.65,0.266,73.026,58.421,57.846
0,21.46,100.0,0.0,100.0,1278.84,213.979,2002.229,1744.778,1993.763,56.981,58.034,72.247,57.966,54.959,1.342,2.65,0.268,73.026,58.421,57.972
0,21.769,100.0,0.0,100.0,1271.53,215.094,1986.934,1742.039,1978.539,57.021,58.148,72.246,58.081,54.995,1.36,2.651,0.269,73.026,58.421,58.086
0,22.098,100.0,0.0,100.0,1264.56,216.195,1972.203,1739.316,1963.861,57.074,58.283,72.246,58.201,55.045,1.377,2.652,0.271,73.026,58.421,58.222
0,22.45,100.0,0.0,100.0,1258.39,217.202,1959.056,1736.812,1950.749,57.158,58.501,72.249,58.373,55.125,1.391,2.652,0.273,73.026,58.421,58.441
0,22.843,100.0,0.0,100.0,1253.33,218.064,1948.144,1734.658,1939.89,57.316,58.901,72.254,58.677,55.279,1.404,2.652,0.274,73.026,58.421,58.842
0,23.322,100.0,0.0,100.0,1250.04,218.679,1941.016,1733.112,1932.797,57.564,59.202,72.261,59.026,55.524,1.411,2.652,0.275,73.026,58.421,59.145
0,23.857,100.0,0.0,100.0,1248.95,218.901,1938.64,1732.555,1930.421,57.657,58.687,72.271,58.919,55.617,1.414,2.652,0.276,73.026,58.421,58.627
0,24.218,100.0,0.0,100.0,1250.03,218.727,1940.981,1732.991,1932.762,57.378,58.436,72.279,58.585,55.338,1.411,2.652,0.275,73.026,58.421,58.375
0,24.38,100.0,0.0,100.0,1252.57,218.345,1946.507,1733.952,1938.253,57.118,58.502,72.284,58.495,55.079,1.405,2.652,0.275,73.026,58.421,58.442
0,24.554,100.0,0.0,100.0,1255.71,217.869,1953.283,1735.144,1945.011,57.042,58.632,72.285,58.57,55.005,1.398,2.652,0.274,73.026,58.421,58.572
0,24.826,100.0,0.0,100.0,1258.82,217.404,1959.971,1736.307,1951.682,57.064,58.689,72.286,58.656,55.029,1.39,2.652,0.273,73.026,58.421,58.629
0,25.136,100.0,0.0,100.0,1261.61,216.995,1965.938,1737.328,1957.613,57.037,58.462,72.286,58.57,55.003,1.384,2.652,0.273,73.026,58.421,58.401
0,25.388,100.0,0.0,100.0,1263.88,216.669,1970.778,1738.137,1962.435,56.909,58.373,72.284,58.435,54.877,1.378,2.652,0.272,73.026,58.421,58.313
0,25.584,100.0,0.0,100.0,1265.35,216.474,1973.875,1738.623,1965.533,56.757,58.047,72.281,58.218,54.726,1.375,2.652,0.272,73.026,58.421,57.985
0,25.717,100.0,0.0,100.0,1265.62,216.47,1974.474,1738.634,1966.114,56.582,58.213,72.276,58.151,54.551,1.374,2.652,0.272,73.026,58.421,58.151
0,25.883,100.0,0.0,100.0,1264.37,216.713,1971.816,1738.03,1963.474,56.62,58.401,72.27,58.306,54.589,1.377,2.652,0.272,73.026,58.421,58.34
0,26.16,100.0,0.0,100.0,1261.71,217.183,1966.149,1736.858,1957.824,56.689,58.381,72.265,58.374,54.657,1.383,2.652,0.273,73.026,58.421,58.32
0,26.432,100.0,0.0,100.0,1258.1,217.804,1958.422,1735.307,1950.133,56.67,58.446,72.261,58.405,54.636,1.392,2.652,0.274,73.026,58.421,58.385
0,26.674,100.0,0.0,100.0,1253.96,218.508,1949.499,1733.544,1941.245,56.707,58.725,72.259,58.581,54.67,1.402,2.652,0.275,73.026,58.421,58.666
0,26.98,100.0,0.0,100.0,1249.66,219.231,1940.206,1731.722,1931.97,56.809,58.689,72.258,58.685,54.769,1.412,2.652,0.276,73.026,58.421,58.63
0,27.289,100.0,0.0,100.0,1245.66,219.901,1931.477,1730.029,1923.275,56.82,58.842,72.259,58.761,54.778,1.422,2.652,0.277,73.026,58.421,58.784
0,27.579,100.0,0.0,100.0,1242.28,220.463,1924.032,1728.602,1915.883,56.855,58.78,72.261,58.799,54.811,1.43,2.652,0.278,73.026,58.421,58.721
0,27.864,100.0,0.0,100.0,1239.69,220.888,1918.33,1727.521,1910.198,56.848,58.901,72.263,58.841,54.801,1.436,2.651,0.279,73.026,58.421,58.843
0,28.144,100.0,0.0,100.0,1237.97,221.164,1914.528,1726.819,1906.414,56.864,58.811,72.266,58.852,54.816,1.44,2.651,0.28,73.026,58.421,58.752
0,28.412,100.0,0.0,100.0,1237.07,221.299,1912.522,1726.472,1904.408,56.798,58.67,72.269,58.75,54.749,1.442,2.651,0.28,73.026,58.421,58.61
0,28.616,100.0,0.0,100.0,1236.8,221.328,1911.923,1726.4,1903.81,56.652,58.359,72.27,58.53,54.603,1.443,2.651,0.28,73.026,58.421,58.298
0,28.741,100.0,0.0,100.0,1236.79,221.313,1911.906,1726.437,1903.792,56.459,58.249,72.269,58.329,54.409,1.443,2.651,0.28,73.026,58.421,58.188
0,28.844,100.0,0.0,100.0,1236.75,221.311,1911.818,1726.442,1903.686,56.365,58.346,72.267,58.313,54.315,1.443,2.651,0.28,73.026,58.421,58.284
0,29.003,100.0,0.0,100.0,1236.41,221.416,1911.078,1726.175,1902.965,56.373,58.367,72.265,58.357,54.324,1.443,2.651,0.28,73.026,58.421,58.306
0,29.209,100.0,0.0,100.0,1235.72,221.608,1909.53,1725.682,1901.434,56.353,58.194,72.263,58.276,54.303,1.445,2.651,0.28,73.026,58.421,58.132
0,29.373,100.0,0.0,100.0,1234.71,221.874,1907.277,1725.002,1899.181,56.288,58.343,72.261,58.282,54.237,1.447,2.651,0.281,73.026,58.421,58.282
0,29.546,100.0,0.0,100.0,1233.39,222.206,1904.32,1724.151,1896.242,56.291,58.153,72.259,58.243,54.24,1.45,2.651,0.281,73.026,58.421,58.091
0,29.709,100.0,0.0,100.0,1231.82,222.585,1900.818,1723.177,1892.739,56.201,58.191,72.256,58.176,54.148,1.454,2.651,0.282,73.026,58.421,58.129
0,29.842,100.0,0.0,100.0,1230.0,223.008,1896.752,1722.088,1888.691,56.212,58.486,72.254,58.336,54.158,1.458,2.651,0.283,73.026,58.421,58.425
0,30.067,100.0,0.0,100.0,1228.03,223.453,1892.299,1720.937,1884.256,56.349,58.594,72.253,58.519,54.293,1.463,2.65,0.283,73.026,58.421,58.534
0,30.344,100.0,0.0,100.0,1226.28,223.847,1888.339,1719.916,1880.314,56.405,58.497,72.253,58.53,54.348,1.467,2.65,0.284,73.026,58.421,58.436
0,30.565,100.0,0.0,100.0,1225.06,224.132,1885.576,1719.177,1877.568,56.368,58.514,72.254,58.507,54.31,1.47,2.65,0.285,73.026,58.421,58.453
0,30.751,100.0,0.0,100.0,1224.36,224.306,1883.992,1718.726,1875.984,56.352,58.532,72.254,58.521,54.294,1.471,2.65,0.285,73.026,58.421,58.472
0,30.943,100.0,0.0,100.0,1224.05,224.39,1883.306,1718.506,1875.298,56.359,58.678,72.255,58.607,54.3,1.472,2.65,0.285,73.026,58.421,58.618
0,31.157,100.0,0.0,100.0,1224.09,224.397,1883.376,1718.489,1875.386,56.364,58.377,72.255,58.519,54.305,1.472,2.65,0.285,73.026,58.421,58.316
0,31.326,100.0,0.0,100.0,1224.41,224.338,1884.115,1718.64,1876.107,56.259,58.456,72.254,58.429,54.2,1.471,2.65,0.285,73.026,58.421,58.395
0,31.47,100.0,0.0,100.0,1224.8,224.256,1884.995,1718.855,1876.97,56.278,58.646,72.253,58.55,54.219,1.47,2.65,0.285,73.026,58.421,58.586
0,31.69,100.0,0.0,100.0,1225.15,224.17,1885.787,1719.078,1877.779,56.354,58.681,72.252,58.647,54.295,1.469,2.65,0.285,73.026,58.421,58.621
0,31.929,100.0,0.0,100.0,1225.6,224.061,1886.808,1719.362,1878.782,56.385,58.742,72.252,58.701,54.327,1.468,2.65,0.284,73.026,58.421,58.683
0,32.158,100.0,0.0,100.0,1226.21,223.917,1888.181,1719.735,1880.155,56.429,58.855,72.252,58.793,54.371,1.467,2.65,0.284,73.026,58.421,58.796
0,32.406,100.0,0.0,100.0,1227.03,223.731,1890.046,1720.217,1882.021,56.463,58.737,72.252,58.788,54.406,1.465,2.65,0.284,73.026,58.421,58.677
0,32.622,100.0,0.0,100.0,1228.12,223.497,1892.51,1720.822,1884.467,56.414,58.678,72.253,58.711,54.358,1.463,2.65,0.283,73.026,58.421,58.619
0,32.805,100.0,0.0,100.0,1229.35,223.24,1895.274,1721.488,1887.213,56.403,58.802,72.252,58.749,54.348,1.46,2.651,0.283,73.026,58.421,58.742
0,33.019,100.0,0.0,100.0,1230.53,222.993,1897.914,1722.125,1889.853,56.407,58.57,72.251,58.682,54.353,1.457,2.651,0.283,73.026,58.421,58.51
0,33.194,100.0,0.0,100.0,1231.57,222.776,1900.254,1722.686,1892.194,56.302,58.557,72.25,58.58,54.248,1.455,2.651,0.282,73.026,58.421,58.497
0,33.326,100.0,0.0,100.0,1232.27,222.626,1901.821,1723.072,1893.742,56.218,58.35,72.247,58.463,54.165,1.453,2.651,0.282,73.026,58.421,58.289
0,33.432,100.0,0.0,100.0,1232.37,222.59,1902.05,1723.163,1893.971,56.097,58.302,72.243,58.342,54.045,1.453,2.651,0.282,73.026,58.421,58.241
0,33.526,100.0,0.0,100.0,1231.66,222.708,1900.466,1722.86,1892.387,56.045,58.304,72.238,58.312,53.992,1.454,2.651,0.282,73.026,58.421,58.242
0,33.653,100.0,0.0,100.0,1230.08,222.991,1896.928,1722.13,1888.867,56.027,58.327,72.233,58.312,53.974,1.458,2.651,0.283,73.026,58.421,58.266
0,33.795,100.0,0.0,100.0,1227.76,223.416,1891.701,1721.032,1883.658,56.053,58.611,72.229,58.463,53.998,1.463,2.65,0.283,73.026,58.421,58.551
0,33.996,100.0,0.0,100.0,1224.99,223.931,1885.418,1719.7,1877.41,56.165,58.691,72.226,58.625,54.107,1.47,2.65,0.284,73.026,58.421,58.632
0,34.233,100.0,0.0,100.0,1222.17,224.457,1879.029,1718.332,1871.038,56.245,58.925,72.225,58.792,54.186,1.476,2.65,0.285,73.026,58.421,58.867
0,34.486,100.0,0.0,100.0,1219.73,224.918,1873.45,1717.13,1865.477,56.351,58.907,72.226,58.896,54.289,1.482,2.649,0.286,73.026,58.421,58.849
0,34.74,100.0,0.0,100.0,1218.0,225.251,1869.472,1716.26,1861.517,56.373,58.92,72.227,58.911,54.309,1.486,2.649,0.286,73.026,58.421,58.862
0,34.951,100.0,0.0,100.0,1217.11,225.427,1867.43,1715.801,1859.493,56.339,58.686,72.229,58.803,54.274,1.488,2.649,0.287,73.026,58.421,58.626
0,35.107,100.0,0.0,100.0,1216.95,225.467,1867.061,1715.694,1859.123,56.257,58.813,72.23,58.761,54.192,1.488,2.649,0.287,73.026,58.421,58.754
0,35.267,100.0,0.0,100.0,1217.25,225.422,1867.747,1715.813,1859.81,56.289,58.972,72.231,58.886,54.225,1.487,2.649,0.287,73.026,58.421,58.913
0,35.49,100.0,0.0,100.0,1217.85,225.318,1869.12,1716.086,1861.182,56.364,59.05,72.231,58.994,54.299,1.486,2.649,0.287,73.026,58.421,58.992
0,35.743,100.0,0.0,100.0,1218.79,225.147,1871.302,1716.532,1863.347,56.44,59.137,72.233,59.08,54.376,1.484,2.649,0.286,73.026,58.421,59.079
0,36.01,100.0,0.0,100.0,1220.19,224.892,1874.488,1717.199,1866.515,56.513,59.222,72.234,59.172,54.45,1.481,2.649,0.286,73.026,58.421,59.165
0,36.278,100.0,0.0,100.0,1222.1,224.539,1878.853,1718.119,1870.862,56.527,58.991,72.236,59.098,54.465,1.476,2.65,0.285,73.026,58.421,58.933
0,36.485,100.0,0.0,100.0,1224.44,224.105,1884.168,1719.247,1876.16,56.454,59.13,72.238,59.068,54.394,1.471,2.65,0.284,73.026,58.421,59.072
0,36.684,100.0,0.0,100.0,1226.96,223.637,1889.87,1720.462,1881.845,56.524,59.39,72.238,59.251,54.466,1.465,2.65,0.284,73.026,58.421,59.333
0,36.982,100.0,0.0,100.0,1229.53,223.157,1895.696,1721.702,1887.635,56.673,59.509,72.239,59.429,54.617,1.459,2.651,0.283,73.026,58.421,59.453
0,37.318,100.0,0.0,100.0,1232.3,222.642,1901.891,1723.029,1893.813,56.745,59.327,72.241,59.409,54.691,1.453,2.651,0.282,73.026,58.421,59.27
0,37.59,100.0,0.0,100.0,1235.32,222.08,1908.632,1724.474,1900.536,56.646,59.027,72.243,59.193,54.594,1.446,2.651,0.281,73.026,58.421,58.969
0,37.739,100.0,0.0,100.0,1238.35,221.517,1915.355,1725.916,1907.224,56.446,58.698,72.242,58.892,54.397,1.439,2.651,0.28,73.026,58.421,58.638
0,37.812,100.0,0.0,100.0,1240.78,221.062,1920.741,1727.077,1912.592,56.234,58.539,72.238,58.648,54.187,1.433,2.651,0.279,73.026,58.421,58.479
0,37.86,100.0,0.0,100.0,1242.01,220.827,1923.451,1727.676,1915.302,56.124,58.686,72.232,58.629,54.078,1.43,2.652,0.279,73.026,58.421,58.627
0,37.994,100.0,0.0,100.0,1241.72,220.871,1922.818,1727.565,1914.651,56.196,58.929,72.226,58.795,54.15,1.431,2.652,0.279,73.026,58.421,58.87
0,38.239,100.0,0.0,100.0,1240.09,221.159,1919.227,1726.831,1911.078,56.371,59.382,72.221,59.137,54.325,1.435,2.651,0.28,73.026,58.421,59.325
0,38.58,100.0,0.0,100.0,1237.77,221.577,1914.088,1725.763,1905.957,56.558,59.16,72.22,59.238,54.51,1.44,2.651,0.28,73.026,58.421,59.103
0,38.875,100.0,0.0,100.0,1235.46,221.995,1908.931,1724.691,1900.835,56.483,58.965,72.22,59.067,54.433,1.446,2.651,0.281,73.026,58.421,58.906
0,39.028,100.0,0.0,100.0,1233.4,222.369,1904.355,1723.732,1896.259,56.345,58.877,72.219,58.936,54.294,1.45,2.651,0.282,73.026,58.421,58.818
0,39.148,100.0,0.0,100.0,1231.42,222.73,1899.938,1722.802,1891.859,56.285,59.054,72.217,58.976,54.233,1.455,2.651,0.282,73.026,58.421,58.996
0,39.324,100.0,0.0,100.0,1229.38,223.107,1895.326,1721.831,1887.283,56.323,59.029,72.215,59.032,54.269,1.46,2.651,0.283,73.026,58.421,58.971
0,39.534,100.0,0.0,100.0,1227.35,223.482,1890.768,1720.863,1882.742,56.331,59.101,72.215,59.061,54.275,1.464,2.65,0.283,73.026,58.421,59.043
0,39.741,100.0,0.0,100.0,1225.5,223.827,1886.579,1719.969,1878.571,56.35,59.1,72.214,59.089,54.293,1.469,2.65,0.284,73.026,58.421,59.042
0,39.953,100.0,0.0,100.0,1223.92,224.123,1883.006,1719.2,1874.998,56.396,59.459,72.215,59.271,54.338,1.472,2.65,0.285,73.026,58.421,59.403
0,40.227,100.0,0.0,100.0,1222.74,224.347,1880.314,1718.619,1872.306,56.556,59.593,72.216,59.498,54.496,1.475,2.65,0.285,73.026,58.421,59.537
0,40.556,100.0,0.0,100.0,1222.23,224.444,1879.152,1718.365,1871.162,56.664,59.622,72.219,59.591,54.604,1.476,2.65,0.285,73.026,58.421,59.566
0,40.862,100.0,0.0,100.0,1222.65,224.371,1880.102,1718.557,1872.112,56.67,59.391,72.223,59.503,54.61,1.475,2.65,0.285,73.026,58.421,59.334
0,41.081,100.0,0.0,100.0,1223.89,224.157,1882.936,1719.112,1874.928,56.56,59.36,72.225,59.391,54.5,1.472,2.65,0.285,73.026,58.421,59.303
0,41.252,100.0,0.0,100.0,1225.6,223.878,1886.79,1719.837,1878.782,56.514,59.294,72.227,59.334,54.456,1.468,2.65,0.284,73.026,58.421,59.237
0,41.452,100.0,0.0,100.0,1227.4,223.593,1890.874,1720.574,1882.848,56.507,59.418,72.227,59.361,54.45,1.464,2.65,0.284,73.026,58.421,59.362
0,41.682,100.0,0.0,100.0,1229.12,223.335,1894.746,1721.241,1886.702,56.543,59.413,72.227,59.413,54.488,1.46,2.651,0.283,73.026,58.421,59.357
0,41.924,100.0,0.0,100.0,1230.72,223.103,1898.354,1721.841,1890.293,56.518,59.194,72.227,59.305,54.463,1.457,2.651,0.283,73.026,58.421,59.136
0,42.107,100.0,0.0,100.0,1232.12,222.909,1901.486,1722.341,1893.408,56.409,59.088,72.227,59.161,54.356,1.453,2.651,0.282,73.026,58.421,59.031
0,42.244,100.0,0.0,100.0,1233.05,222.798,1903.563,1722.628,1895.485,56.3,58.875,72.224,58.994,54.247,1.451,2.651,0.282,73.026,58.421,58.816
0,42.353,100.0,0.0,100.0,1233.22,222.818,1903.968,1722.575,1895.872,56.198,59.049,72.22,58.972,54.146,1.451,2.651,0.282,73.026,58.421,58.991
0,42.512,100.0,0.0,100.0,1232.48,222.998,1902.296,1722.112,1894.218,56.365,59.488,72.216,59.261,54.312,1.453,2.651,0.283,73.026,58.421,59.432
0,42.884,100.0,0.0,100.0,1231.1,223.284,1899.198,1721.375,1891.138,56.671,59.348,72.215,59.388,54.618,1.456,2.651,0.283,73.026,58.421,59.291
0,43.276,100.0,0.0,100.0,1229.83,223.538,1896.347,1720.717,1888.304,56.712,59.146,72.217,59.247,54.657,1.459,2.651,0.284,73.026,58.421,59.088
0,43.534,100.0,0.0,100.0,1229.1,223.685,1894.693,1720.337,1886.65,56.655,59.107,72.219,59.142,54.6,1.46,2.651,0.284,73.026,58.421,59.05
0,43.755,100.0,0.0,100.0,1228.84,223.734,1894.13,1720.21,1886.069,56.64,59.167,72.22,59.141,54.585,1.461,2.651,0.284,73.026,58.421,59.11
0,44.002,100.0,0.0,100.0,1228.92,223.712,1894.288,1720.266,1886.245,56.711,59.39,72.221,59.273,54.656,1.461,2.651,0.284,73.026,58.421,59.334
0,44.331,100.0,0.0,100.0,1229.36,223.617,1895.291,1720.513,1887.23,56.862,59.472,72.224,59.415,54.807,1.46,2.651,0.284,73.026,58.421,59.416
0,44.696,100.0,0.0,100.0,1230.4,223.406,1897.614,1721.058,1889.571,56.947,59.397,72.228,59.425,54.892,1.457,2.651,0.283,73.026,58.421,59.34
0,45.025,100.0,0.0,100.0,1232.17,223.057,1901.61,1721.959,1893.531,56.939,59.256,72.231,59.332,54.886,1.453,2.651,0.283,73.026,58.421,59.199
0,45.294,100.0,0.0,100.0,1234.57,222.594,1906.96,1723.153,1898.864,56.878,59.119,72.234,59.198,54.826,1.448,2.651,0.282,73.026,58.421,59.061
0,45.533,100.0,0.0,100.0,1237.28,222.073,1912.997,1724.492,1904.883,56.838,59.197,72.236,59.167,54.788,1.441,2.651,0.281,73.026,58.421,59.14
0,45.803,100.0,0.0,100.0,1240.0,221.552,1919.016,1725.826,1910.885,56.918,59.416,72.237,59.305,54.87,1.435,2.651,0.28,73.026,58.421,59.359
0,46.163,100.0,0.0,100.0,1242.62,221.051,1924.806,1727.104,1916.64,57.051,59.355,72.239,59.368,55.005,1.429,2.652,0.279,73.026,58.421,59.298
0,46.532,100.0,0.0,100.0,1245.24,220.553,1930.544,1728.373,1922.36,57.088,59.441,72.241,59.39,55.044,1.423,2.652,0.278,73.026,58.421,59.385
0,45.705,100.0,0.0,100.0,1247.4,220.139,1935.278,1729.425,1927.077,56.136,59.798,72.229,59.609,54.094,1.418,2.652,0.278,73.026,58.421,59.744
0,46.682,100.0,0.0,100.0,1246.95,220.2,1934.275,1729.27,1926.074,55.88,60.074,72.226,59.906,53.838,1.419,2.652,0.278,73.026,58.421,60.02
0,45.697,100.0,0.0,100.0,1244.62,220.601,1929.189,1728.251,1921.005,56.903,60.209,72.21,60.117,54.86,1.424,2.652,0.279,73.026,58.421,60.156
0,46.935,100.0,0.0,100.0,1240.01,221.425,1919.034,1726.15,1910.885,53.369,59.935,72.204,60.063,51.324,1.435,2.651,0.28,73.026,58.421,59.881
0,46.363,100.0,0.0,100.0,1233.64,222.577,1904.883,1723.197,1896.787,57.299,59.491,72.194,59.73,55.25,1.45,2.651,0.282,73.026,58.421,59.435
0,45.774,100.0,0.0,100.0,1225.88,223.996,1887.442,1719.531,1879.416,55.947,59.506,72.18,59.535,53.892,1.468,2.65,0.284,73.026,58.421,59.45
0,46.802,100.0,0.0,100.0,1216.66,225.703,1866.392,1715.078,1858.454,53.405,59.554,72.174,59.54,51.343,1.489,2.649,0.287,73.026,58.421,59.498
0,46.392,100.0,0.0,100.0,1206.72,227.562,1843.318,1710.174,1835.469,57.003,59.635,72.168,59.588,54.933,1.511,2.647,0.29,73.026,58.421,59.579
0,45.827,100.0,0.0,100.0,1196.99,229.404,1820.298,1705.259,1812.536,55.833,59.803,72.158,59.711,53.754,1.532,2.645,0.294,73.026,58.421,59.748
0,46.887,100.0,0.0,100.0,1187.51,231.219,1797.453,1700.359,1789.762,52.968,59.616,72.156,59.703,50.879,1.552,2.642,0.297,73.026,58.421,59.561
0,46.273,100.0,0.0,100.0,1169.91,230.816,1774.062,1691.115,1766.477,56.649,59.338,72.153,59.498,54.558,1.558,2.624,0.298,72.816,58.253,59.282
0,45.757,100.0,0.0,100.0,1153.1,229.651,1755.443,1682.189,1747.932,54.237,59.193,72.146,59.3,52.153,1.556,2.605,0.298,72.571,58.057,59.136
0,46.473,100.0,0.0,100.0,1137.14,228.64,1736.974,1673.582,1729.536,56.4,59.15,72.148,59.195,54.323,1.555,2.586,0.298,72.342,57.873,59.092
0,45.388,100.0,0.0,100.0,1124.6,227.803,1722.484,1666.731,1715.104,54.889,59.132,72.14,59.152,52.819,1.554,2.571,0.298,72.157,57.726,59.074
0,46.51,100.0,0.0,100.0,1113.01,227.062,1708.754,1660.324,1701.427,56.253,59.104,72.145,59.119,54.187,1.554,2.557,0.298,71.988,57.59,59.046
0,45.731,100.0,0.0,100.0,1105.67,226.533,1700.327,1656.232,1693.034,55.423,59.366,72.143,59.226,53.362,1.552,2.549,0.299,71.877,57.502,59.309
0,46.744,100.0,0.0,100.0,1101.04,226.172,1695.179,1653.613,1687.907,54.679,59.413,72.151,59.361,52.62,1.551,2.543,0.298,71.804,57.444,59.356
0,45.31,100.0,0.0,100.0,1100.1,226.083,1694.262,1653.059,1686.995,55.43,59.617,72.143,59.489,53.372,1.551,2.542,0.298,71.788,57.431,59.562
0,46.704,100.0,0.0,100.0,1099.67,225.99,1694.136,1652.804,1686.868,54.844,59.832,72.151,59.694,52.787,1.55,2.541,0.298,71.778,57.422,59.777
0,45.373,100.0,0.0,100.0,1100.99,225.723,1697.652,1653.59,1690.371,55.633,59.787,72.144,59.785,53.578,1.548,2.541,0.298,71.778,57.422,59.732
0,46.837,100.0,0.0,100.0,1102.59,225.407,1701.909,1654.518,1694.612,53.41,59.782,72.15,59.784,51.356,1.545,2.542,0.297,71.778,57.422,59.727
0,45.59,100.0,0.0,100.0,1104.83,224.965,1707.855,1655.808,1700.535,56.045,59.556,72.144,59.681,53.995,1.54,2.543,0.297,71.778,57.422,59.5
0,46.621,100.0,0.0,100.0,1107.41,224.449,1714.648,1657.315,1707.302,53.712,59.417,72.146,59.509,51.665,1.535,2.544,0.296,71.778,57.422,59.36
0,46.311,100.0,0.0,100.0,1110.32,223.872,1722.29,1658.992,1714.916,56.296,59.589,72.147,59.515,54.252,1.529,2.546,0.295,71.778,57.422,59.533
0,45.582,100.0,0.0,100.0,1113.88,223.16,1731.555,1661.051,1724.145,54.154,59.631,72.14,59.598,52.114,1.522,2.547,0.293,71.778,57.422,59.575
0,46.374,100.0,0.0,100.0,1116.28,222.678,1737.761,1662.438,1730.328,56.492,59.708,72.14,59.656,54.456,1.517,2.548,0.292,71.778,57.422,59.653
0,45.588,100.0,0.0,100.0,1118.92,222.156,1744.549,1663.934,1737.09,54.149,59.817,72.132,59.749,52.116,1.511,2.549,0.291,71.778,57.422,59.763
0,46.415,100.0,0.0,100.0,1120.36,221.863,1748.224,1664.773,1740.751,56.601,59.858,72.132,59.822,54.57,1.508,2.55,0.291,71.778,57.422,59.803
0,45.4,100.0,0.0,100.0,1121.78,221.57,1751.862,1665.608,1744.373,55.17,60.004,72.122,59.923,53.14,1.505,2.55,0.29,71.778,57.422,59.95
0,46.747,100.0,0.0,100.0,1122.11,221.494,1752.687,1665.824,1745.197,54.988,59.713,72.125,59.858,52.959,1.505,2.55,0.29,71.778,57.422,59.658
0,45.38,100.0,0.0,100.0,1122.51,221.402,1753.71,1666.088,1746.216,55.666,59.533,72.112,59.649,53.639,1.504,2.551,0.29,71.778,57.422,59.477
0,46.81,100.0,0.0,100.0,1121.99,221.485,1752.395,1665.851,1744.904,53.324,59.521,72.113,59.551,51.295,1.505,2.55,0.29,71.778,57.422,59.465
0,46.105,100.0,0.0,100.0,1121.44,221.581,1751.001,1665.578,1743.518,56.182,59.515,72.108,59.523,54.153,1.506,2.55,0.29,71.778,57.422,59.459
0,46.097,100.0,0.0,100.0,1121.09,221.641,1750.093,1665.407,1742.613,54.342,59.743,72.105,59.621,52.312,1.507,2.55,0.29,71.778,57.422,59.688
0,46.543,100.0,0.0,100.0,1120.66,221.715,1749.011,1665.194,1741.534,56.493,59.878,72.113,59.788,54.464,1.508,2.55,0.291,71.778,57.422,59.824
0,45.339,100.0,0.0,100.0,1119.46,221.964,1745.916,1664.483,1738.451,55.034,59.828,72.027,59.84,53.004,1.51,2.549,0.291,71.778,57.422,59.774
0,46.671,100.0,0.0,100.0,1097.68,226.484,1688.792,1651.346,1681.546,54.832,59.617,71.863,59.731,52.786,1.554,2.54,0.299,71.778,57.422,59.563
0,6.859,60.0,40.0,60.0,425.983,70.115,1287.4,1017.998,842.461,50.924,63.858,71.737,60.682,49.53,0.617,1.329,0.15,0.0,0.0,59.538
0,0.0,12.0,88.0,12.0,86.722,1.337,618.601,578.73,26.4,54.386,71.198,71.632,65.31,53.694,0.156,0.481,0.007,0.0,0.0,59.473
0,0.0,0.0,100.0,0.0,2.571,0.0,106.511,80.11,26.4,55.986,68.628,71.607,67.243,55.751,0.03,0.066,-0.004,0.0,0.0,59.55
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.032,59.46,58.437,67.225,55.997,0.009,0.0,0.001,0.0,0.0,59.46
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.042,59.558,58.448,67.157,56.038,0.009,0.0,0.001,0.0,0.0,59.558
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.079,59.625,58.457,67.089,56.078,0.009,0.0,0.001,0.0,0.0,59.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.118,59.677,58.467,67.023,56.118,0.009,0.0,0.001,0.0,0.0,59.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.158,59.753,58.476,66.958,56.158,0.009,0.0,0.001,0.0,0.0,59.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.197,59.644,58.484,66.893,56.197,0.009,0.0,0.001,0.0,0.0,59.644
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.236,59.675,58.492,66.829,56.236,0.009,0.0,0.001,0.0,0.0,59.675
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.275,59.686,58.5,66.765,56.275,0.009,0.0,0.001,0.0,0.0,59.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.313,59.654,58.507,66.702,56.313,0.009,0.0,0.001,0.0,0.0,59.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.351,59.6,58.514,66.639,56.351,0.009,0.0,0.001,0.0,0.0,59.6
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.388,59.582,58.52,66.577,56.388,0.009,0.0,0.001,0.0,0.0,59.582
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.425,59.435,58.527,66.514,56.425,0.009,0.0,0.001,0.0,0.0,59.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.462,59.334,58.533,66.451,56.462,0.009,0.0,0.001,0.0,0.0,59.334
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.498,59.229,58.539,66.387,56.498,0.009,0.0,0.001,0.0,0.0,59.229
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.534,59.147,58.544,66.323,56.534,0.009,0.0,0.001,0.0,0.0,59.147
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.57,59.203,58.55,66.259,56.57,0.009,0.0,0.001,0.0,0.0,59.203
