HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.605,59.301,58.555,66.197,56.605,0.009,0.0,0.001,0.0,0.0,59.301
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.64,59.214,58.56,66.136,56.64,0.009,0.0,0.001,0.0,0.0,59.214
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.675,59.13,58.565,66.074,56.675,0.009,0.0,0.001,0.0,0.0,59.13
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.709,59.159,58.57,66.012,56.709,0.009,0.0,0.001,0.0,0.0,59.159
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.743,59.094,58.574,65.951,56.743,0.009,0.0,0.001,0.0,0.0,59.094
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.776,59.192,58.579,65.89,56.776,0.009,0.0,0.001,0.0,0.0,59.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.809,59.444,58.583,65.831,56.809,0.009,0.0,0.001,0.0,0.0,59.444
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.842,59.445,58.588,65.774,56.842,0.009,0.0,0.001,0.0,0.0,59.445
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.875,59.323,58.592,65.718,56.875,0.009,0.0,0.001,0.0,0.0,59.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.907,59.208,58.596,65.66,56.907,0.009,0.0,0.001,0.0,0.0,59.208
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.939,59.173,58.6,65.603,56.939,0.009,0.0,0.001,0.0,0.0,59.173
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.97,59.349,58.604,65.546,56.97,0.009,0.0,0.001,0.0,0.0,59.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.001,59.551,58.608,65.492,57.001,0.009,0.0,0.001,0.0,0.0,59.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.032,59.776,58.612,65.439,57.032,0.009,0.0,0.001,0.0,0.0,59.776
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.063,59.7,58.616,65.389,57.063,0.009,0.0,0.001,0.0,0.0,59.7
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.093,59.697,58.619,65.338,57.093,0.009,0.0,0.001,0.0,0.0,59.697
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.123,59.722,58.623,65.288,57.123,0.009,0.0,0.001,0.0,0.0,59.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.153,59.621,58.626,65.238,57.153,0.009,0.0,0.001,0.0,0.0,59.621
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.182,59.709,58.629,65.188,57.182,0.009,0.0,0.001,0.0,0.0,59.709
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.212,59.627,58.632,65.14,57.212,0.009,0.0,0.001,0.0,0.0,59.627
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.24,59.597,58.636,65.09,57.24,0.009,0.0,0.001,0.0,0.0,59.597
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.269,59.517,58.638,65.041,57.269,0.009,0.0,0.001,0.0,0.0,59.517
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.297,59.424,58.641,64.992,57.297,0.009,0.0,0.001,0.0,0.0,59.424
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.325,59.368,58.644,64.942,57.325,0.009,0.0,0.001,0.0,0.0,59.368
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.353,59.254,58.646,64.892,57.353,0.009,0.0,0.001,0.0,0.0,59.254
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.38,59.052,58.649,64.842,57.38,0.009,0.0,0.001,0.0,0.0,59.052
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.407,59.111,58.651,64.79,57.407,0.009,0.0,0.001,0.0,0.0,59.111
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.434,59.163,58.653,64.74,57.434,0.009,0.0,0.001,0.0,0.0,59.163
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.461,59.068,58.655,64.69,57.461,0.009,0.0,0.001,0.0,0.0,59.068
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.487,59.022,58.657,64.64,57.487,0.009,0.0,0.001,0.0,0.0,59.022
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.513,58.97,58.658,64.59,57.513,0.009,0.0,0.001,0.0,0.0,58.97
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.539,58.93,58.66,64.539,57.539,0.009,0.0,0.001,0.0,0.0,58.93
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.564,58.94,58.661,64.489,57.564,0.009,0.0,0.001,0.0,0.0,58.94
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.59,59.045,58.663,64.44,57.59,0.009,0.0,0.001,0.0,0.0,59.045
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.615,58.993,58.664,64.392,57.615,0.009,0.0,0.001,0.0,0.0,58.993
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.639,58.965,58.665,64.344,57.639,0.009,0.0,0.001,0.0,0.0,58.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.663,58.964,58.667,64.296,57.663,0.009,0.0,0.001,0.0,0.0,58.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.688,58.958,58.668,64.249,57.688,0.009,0.0,0.001,0.0,0.0,58.958
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.712,59.109,58.669,64.202,57.712,0.009,0.0,0.001,0.0,0.0,59.109
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.735,59.114,58.67,64.157,57.735,0.009,0.0,0.001,0.0,0.0,59.114
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.759,59.075,58.67,64.112,57.759,0.009,0.0,0.001,0.0,0.0,59.075
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.782,59.089,58.671,64.067,57.782,0.009,0.0,0.001,0.0,0.0,59.089
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.804,59.06,58.67,64.023,57.804,0.009,0.0,0.001,0.0,0.0,59.06
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.827,59.006,58.67,63.978,57.827,0.009,0.0,0.001,0.0,0.0,59.006
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.85,58.983,58.669,63.934,57.85,0.009,0.0,0.001,0.0,0.0,58.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.872,58.964,58.668,63.89,57.872,0.009,0.0,0.001,0.0,0.0,58.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.894,58.996,58.667,63.846,57.894,0.009,0.0,0.001,0.0,0.0,58.996
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.915,58.999,58.666,63.803,57.915,0.009,0.0,0.001,0.0,0.0,58.999
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.937,59.036,58.666,63.76,57.937,0.009,0.0,0.001,0.0,0.0,59.036
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.958,58.927,58.664,63.718,57.958,0.009,0.0,0.001,0.0,0.0,58.927
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.979,58.861,58.663,63.675,57.979,0.009,0.0,0.001,0.0,0.0,58.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.0,58.809,58.662,63.632,58.0,0.009,0.0,0.001,0.0,0.0,58.809
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.02,58.738,58.661,63.589,58.02,0.009,0.0,0.001,0.0,0.0,58.738
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.04,58.714,58.659,63.546,58.04,0.009,0.0,0.001,0.0,0.0,58.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.06,58.681,58.658,63.503,58.06,0.009,0.0,0.001,0.0,0.0,58.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.08,58.643,58.656,63.46,58.08,0.009,0.0,0.001,0.0,0.0,58.643
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.1,58.657,58.654,63.417,58.1,0.009,0.0,0.001,0.0,0.0,58.657
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.119,58.609,58.652,63.374,58.119,0.009,0.0,0.001,0.0,0.0,58.609
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.138,58.651,58.651,63.332,58.138,0.009,0.0,0.001,0.0,0.0,58.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.157,58.659,58.649,63.29,58.157,0.009,0.0,0.001,0.0,0.0,58.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.176,58.659,58.647,63.249,58.176,0.009,0.0,0.001,0.0,0.0,58.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.194,58.643,58.645,63.208,58.194,0.009,0.0,0.001,0.0,0.0,58.643
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.212,58.625,58.643,63.168,58.212,0.009,0.0,0.001,0.0,0.0,58.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.23,58.576,58.64,63.127,58.23,0.009,0.0,0.001,0.0,0.0,58.576
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.248,58.519,58.638,63.086,58.248,0.009,0.0,0.001,0.0,0.0,58.519
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.266,58.516,58.636,63.046,58.266,0.009,0.0,0.001,0.0,0.0,58.516
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.283,58.435,58.633,63.005,58.283,0.009,0.0,0.001,0.0,0.0,58.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.3,58.396,58.631,62.964,58.3,0.009,0.0,0.001,0.0,0.0,58.396
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.317,58.24,58.628,62.923,58.317,0.009,0.0,0.001,0.0,0.0,58.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.334,58.319,58.626,62.882,58.334,0.009,0.0,0.001,0.0,0.0,58.319
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.351,58.321,58.623,62.841,58.351,0.009,0.0,0.001,0.0,0.0,58.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.367,58.3,58.62,62.801,58.367,0.009,0.0,0.001,0.0,0.0,58.3
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.383,58.283,58.617,62.761,58.383,0.009,0.0,0.001,0.0,0.0,58.283
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.399,58.232,58.614,62.721,58.399,0.009,0.0,0.001,0.0,0.0,58.232
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.415,58.21,58.611,62.681,58.415,0.009,0.0,0.001,0.0,0.0,58.21
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.43,58.177,58.608,62.641,58.43,0.009,0.0,0.001,0.0,0.0,58.177
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.445,58.124,58.605,62.601,58.445,0.009,0.0,0.001,0.0,0.0,58.124
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.461,58.102,58.602,62.561,58.461,0.009,0.0,0.001,0.0,0.0,58.102
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.475,58.069,58.599,62.521,58.475,0.009,0.0,0.001,0.0,0.0,58.069
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.49,58.016,58.595,62.482,58.49,0.009,0.0,0.001,0.0,0.0,58.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.505,57.979,58.592,62.442,58.505,0.009,0.0,0.001,0.0,0.0,57.979
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.519,57.926,58.588,62.402,58.519,0.009,0.0,0.001,0.0,0.0,57.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.533,57.889,58.584,62.362,58.533,0.009,0.0,0.001,0.0,0.0,57.889
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.547,57.822,58.58,62.322,58.547,0.009,0.0,0.001,0.0,0.0,57.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.561,57.746,58.576,62.282,58.561,0.009,0.0,0.001,0.0,0.0,57.746
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.574,57.74,58.572,62.241,58.574,0.009,0.0,0.001,0.0,0.0,57.74
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.588,57.693,58.568,62.201,58.588,0.009,0.0,0.001,0.0,0.0,57.693
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.601,57.654,58.564,62.161,58.601,0.009,0.0,0.001,0.0,0.0,57.654
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.614,57.618,58.559,62.12,58.614,0.009,0.0,0.001,0.0,0.0,57.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.627,57.583,58.555,62.08,58.627,0.009,0.0,0.001,0.0,0.0,57.583
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.639,57.532,58.55,62.04,58.639,0.009,0.0,0.001,0.0,0.0,57.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.651,57.461,58.546,62.0,58.651,0.009,0.0,0.001,0.0,0.0,57.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.664,57.388,58.541,61.959,58.664,0.009,0.0,0.001,0.0,0.0,57.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.675,57.333,58.536,61.918,58.675,0.009,0.0,0.001,0.0,0.0,57.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.687,57.262,58.531,61.877,58.687,0.009,0.0,0.001,0.0,0.0,57.262
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.699,57.223,58.526,61.836,58.699,0.009,0.0,0.001,0.0,0.0,57.223
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.71,57.154,58.522,61.795,58.71,0.009,0.0,0.001,0.0,0.0,57.154
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.722,57.111,58.516,61.753,58.722,0.009,0.0,0.001,0.0,0.0,57.111
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.733,57.144,58.511,61.712,58.733,0.009,0.0,0.001,0.0,0.0,57.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.743,57.067,58.506,61.671,58.743,0.009,0.0,0.001,0.0,0.0,57.067
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.754,57.038,58.501,61.63,58.754,0.009,0.0,0.001,0.0,0.0,57.038
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.764,57.041,58.495,61.589,58.764,0.009,0.0,0.001,0.0,0.0,57.041
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.775,56.944,58.49,61.548,58.775,0.009,0.0,0.001,0.0,0.0,56.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.785,56.882,58.484,61.507,58.785,0.009,0.0,0.001,0.0,0.0,56.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.795,56.814,58.477,61.466,58.795,0.009,0.0,0.001,0.0,0.0,56.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.804,56.726,58.471,61.424,58.804,0.009,0.0,0.001,0.0,0.0,56.726
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.814,56.637,58.465,61.382,58.814,0.009,0.0,0.001,0.0,0.0,56.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.823,56.495,58.459,61.339,58.823,0.009,0.0,0.001,0.0,0.0,56.495
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.832,56.449,58.453,61.296,58.832,0.009,0.0,0.001,0.0,0.0,56.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.841,56.353,58.447,61.253,58.841,0.009,0.0,0.001,0.0,0.0,56.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.85,56.193,58.441,61.209,58.85,0.009,0.0,0.001,0.0,0.0,56.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.859,56.093,58.434,61.164,58.859,0.009,0.0,0.001,0.0,0.0,56.093
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.867,56.019,58.428,61.118,58.867,0.009,0.0,0.001,0.0,0.0,56.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.875,55.983,58.421,61.073,58.875,0.009,0.0,0.001,0.0,0.0,55.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.883,55.849,58.414,61.027,58.883,0.009,0.0,0.001,0.0,0.0,55.849
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.891,55.784,58.408,60.981,58.891,0.009,0.0,0.001,0.0,0.0,55.784
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.898,55.715,58.401,60.934,58.898,0.009,0.0,0.001,0.0,0.0,55.715
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.906,55.659,58.395,60.887,58.906,0.009,0.0,0.001,0.0,0.0,55.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.913,55.589,58.388,60.841,58.913,0.009,0.0,0.001,0.0,0.0,55.589
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.92,55.514,58.382,60.794,58.92,0.009,0.0,0.001,0.0,0.0,55.514
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.927,55.507,58.375,60.747,58.927,0.009,0.0,0.001,0.0,0.0,55.507
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.933,55.495,58.369,60.7,58.933,0.009,0.0,0.001,0.0,0.0,55.495
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.94,55.412,58.363,60.653,58.94,0.009,0.0,0.001,0.0,0.0,55.412
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.946,55.337,58.356,60.606,58.946,0.009,0.0,0.001,0.0,0.0,55.337
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.952,55.263,58.35,60.559,58.952,0.009,0.0,0.001,0.0,0.0,55.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.958,55.239,58.344,60.512,58.958,0.009,0.0,0.001,0.0,0.0,55.239
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.963,55.24,58.338,60.465,58.963,0.009,0.0,0.001,0.0,0.0,55.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.969,55.177,58.331,60.418,58.969,0.009,0.0,0.001,0.0,0.0,55.177
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.974,55.09,58.326,60.371,58.974,0.009,0.0,0.001,0.0,0.0,55.09
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.979,54.95,58.319,60.324,58.979,0.009,0.0,0.001,0.0,0.0,54.95
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.984,54.833,58.313,60.276,58.984,0.009,0.0,0.001,0.0,0.0,54.833
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.988,54.823,58.307,60.227,58.988,0.009,0.0,0.001,0.0,0.0,54.823
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.993,54.793,58.301,60.179,58.993,0.009,0.0,0.001,0.0,0.0,54.793
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.997,54.758,58.295,60.131,58.997,0.009,0.0,0.001,0.0,0.0,54.758
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.001,54.69,58.29,60.083,59.001,0.009,0.0,0.001,0.0,0.0,54.69
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.005,54.6,58.284,60.034,59.005,0.009,0.0,0.001,0.0,0.0,54.6
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.009,54.557,58.278,59.986,59.009,0.009,0.0,0.001,0.0,0.0,54.557
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.012,54.523,58.272,59.937,59.012,0.009,0.0,0.001,0.0,0.0,54.523
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.016,54.488,58.266,59.889,59.016,0.009,0.0,0.001,0.0,0.0,54.488
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.019,54.404,58.261,59.841,59.019,0.009,0.0,0.001,0.0,0.0,54.404
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.022,54.312,58.255,59.792,59.022,0.009,0.0,0.001,0.0,0.0,54.312
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.024,54.254,58.249,59.743,59.024,0.009,0.0,0.001,0.0,0.0,54.254
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.027,54.201,58.244,59.694,59.027,0.009,0.0,0.001,0.0,0.0,54.201
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.03,54.145,58.238,59.645,59.03,0.009,0.0,0.001,0.0,0.0,54.145
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.032,54.139,58.233,59.596,59.032,0.009,0.0,0.001,0.0,0.0,54.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.034,54.143,58.227,59.547,59.034,0.009,0.0,0.001,0.0,0.0,54.143
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.035,54.06,58.222,59.499,59.035,0.009,0.0,0.001,0.0,0.0,54.06
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.037,54.05,58.216,59.45,59.037,0.009,0.0,0.001,0.0,0.0,54.05
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.039,54.001,58.211,59.402,59.039,0.009,0.0,0.001,0.0,0.0,54.001
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.04,54.011,58.205,59.354,59.04,0.009,0.0,0.001,0.0,0.0,54.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.041,54.0,58.2,59.306,59.041,0.009,0.0,0.001,0.0,0.0,54.0
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.042,53.964,58.195,59.259,59.042,0.009,0.0,0.001,0.0,0.0,53.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.043,53.96,58.19,59.212,59.043,0.009,0.0,0.001,0.0,0.0,53.96
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.043,53.943,58.184,59.165,59.043,0.009,0.0,0.001,0.0,0.0,53.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.044,53.959,58.179,59.118,59.044,0.009,0.0,0.001,0.0,0.0,53.959
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.044,53.93,58.174,59.072,59.044,0.009,0.0,0.001,0.0,0.0,53.93
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.044,53.893,58.169,59.026,59.044,0.009,0.0,0.001,0.0,0.0,53.893
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.044,53.842,58.164,58.981,59.044,0.009,0.0,0.001,0.0,0.0,53.842
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.043,53.771,58.159,58.935,59.043,0.009,0.0,0.001,0.0,0.0,53.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.043,53.714,58.154,58.888,59.043,0.009,0.0,0.001,0.0,0.0,53.714
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.042,53.66,58.149,58.842,59.042,0.009,0.0,0.001,0.0,0.0,53.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.042,53.623,58.144,58.796,59.042,0.009,0.0,0.001,0.0,0.0,53.623
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.041,53.572,58.139,58.75,59.041,0.009,0.0,0.001,0.0,0.0,53.572
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.039,53.502,58.134,58.703,59.039,0.009,0.0,0.001,0.0,0.0,53.502
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.038,53.414,58.129,58.657,59.038,0.009,0.0,0.001,0.0,0.0,53.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.037,53.321,58.124,58.61,59.037,0.009,0.0,0.001,0.0,0.0,53.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.035,53.294,58.119,58.562,59.035,0.009,0.0,0.001,0.0,0.0,53.294
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.033,53.295,58.115,58.516,59.033,0.009,0.0,0.001,0.0,0.0,53.295
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.031,53.263,58.11,58.469,59.031,0.009,0.0,0.001,0.0,0.0,53.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.029,53.243,58.105,58.423,59.029,0.009,0.0,0.001,0.0,0.0,53.243
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.027,53.209,58.1,58.376,59.027,0.009,0.0,0.001,0.0,0.0,53.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.025,53.157,58.096,58.33,59.025,0.009,0.0,0.001,0.0,0.0,53.157
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.022,53.101,58.091,58.284,59.022,0.009,0.0,0.001,0.0,0.0,53.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.019,53.095,58.086,58.238,59.019,0.009,0.0,0.001,0.0,0.0,53.095
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.016,53.081,58.081,58.192,59.016,0.009,0.0,0.001,0.0,0.0,53.081
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.013,53.049,58.077,58.146,59.013,0.009,0.0,0.001,0.0,0.0,53.049
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.01,52.964,58.072,58.101,59.01,0.009,0.0,0.001,0.0,0.0,52.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.007,52.885,58.068,58.054,59.007,0.009,0.0,0.001,0.0,0.0,52.885
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.003,52.909,58.063,58.008,59.003,0.009,0.0,0.001,0.0,0.0,52.909
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.999,52.947,58.058,57.963,58.999,0.009,0.0,0.001,0.0,0.0,52.947
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.996,52.985,58.054,57.919,58.996,0.009,0.0,0.001,0.0,0.0,52.985
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.992,52.989,58.05,57.875,58.992,0.009,0.0,0.001,0.0,0.0,52.989
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.987,52.974,58.045,57.831,58.987,0.009,0.0,0.001,0.0,0.0,52.974
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.983,52.923,58.041,57.788,58.983,0.009,0.0,0.001,0.0,0.0,52.923
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.979,52.886,58.036,57.744,58.979,0.009,0.0,0.001,0.0,0.0,52.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.974,52.799,58.032,57.701,58.974,0.009,0.0,0.001,0.0,0.0,52.799
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.97,52.789,58.028,57.657,58.97,0.009,0.0,0.001,0.0,0.0,52.789
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.965,52.757,58.023,57.613,58.965,0.009,0.0,0.001,0.0,0.0,52.757
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.96,52.771,58.019,57.57,58.96,0.009,0.0,0.001,0.0,0.0,52.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.955,52.741,58.015,57.527,58.955,0.009,0.0,0.001,0.0,0.0,52.741
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.949,52.724,58.011,57.485,58.949,0.009,0.0,0.001,0.0,0.0,52.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.944,52.608,58.006,57.442,58.944,0.009,0.0,0.001,0.0,0.0,52.608
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.938,52.528,58.002,57.399,58.938,0.009,0.0,0.001,0.0,0.0,52.528
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.933,52.442,58.0,57.355,58.933,0.009,0.0,0.001,0.0,0.0,52.442
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.927,52.336,58.001,57.311,58.927,0.009,0.0,0.001,0.0,0.0,52.336
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.921,52.228,57.997,57.266,58.921,0.009,0.0,0.001,0.0,0.0,52.228
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.915,52.103,57.993,57.221,58.915,0.009,0.0,0.001,0.0,0.0,52.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.909,51.991,57.989,57.175,58.909,0.009,0.0,0.001,0.0,0.0,51.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.902,51.929,57.986,57.129,58.902,0.009,0.0,0.001,0.0,0.0,51.929
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.896,51.955,57.982,57.082,58.896,0.009,0.0,0.001,0.0,0.0,51.955
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.889,52.006,57.978,57.037,58.889,0.009,0.0,0.001,0.0,0.0,52.006
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.882,52.127,57.975,56.992,58.882,0.009,0.0,0.001,0.0,0.0,52.127
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.875,52.192,57.971,56.949,58.875,0.009,0.0,0.001,0.0,0.0,52.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.868,52.213,57.968,56.907,58.868,0.009,0.0,0.001,0.0,0.0,52.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.861,52.231,57.964,56.865,58.861,0.009,0.0,0.001,0.0,0.0,52.231
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.854,52.218,57.961,56.824,58.854,0.009,0.0,0.001,0.0,0.0,52.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.846,52.185,57.958,56.783,58.846,0.009,0.0,0.001,0.0,0.0,52.185
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.839,52.101,57.955,56.742,58.839,0.009,0.0,0.001,0.0,0.0,52.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.831,51.999,57.951,56.7,58.831,0.009,0.0,0.001,0.0,0.0,51.999
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.823,51.745,57.948,56.657,58.823,0.009,0.0,0.001,0.0,0.0,51.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.815,51.532,57.945,56.613,58.815,0.009,0.0,0.001,0.0,0.0,51.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.807,51.417,57.942,56.567,58.807,0.009,0.0,0.001,0.0,0.0,51.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.799,51.277,57.939,56.521,58.799,0.009,0.0,0.001,0.0,0.0,51.277
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.79,51.183,57.935,56.474,58.79,0.009,0.0,0.001,0.0,0.0,51.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.782,51.029,57.932,56.426,58.782,0.009,0.0,0.001,0.0,0.0,51.029
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.773,50.901,57.929,56.378,58.773,0.009,0.0,0.001,0.0,0.0,50.901
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.764,50.659,57.926,56.328,58.764,0.009,0.0,0.001,0.0,0.0,50.659
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.755,50.536,57.923,56.277,58.755,0.009,0.0,0.001,0.0,0.0,50.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.746,50.332,57.92,56.226,58.746,0.009,0.0,0.001,0.0,0.0,50.332
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.737,50.192,57.917,56.173,58.737,0.009,0.0,0.001,0.0,0.0,50.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.727,50.13,57.914,56.119,58.727,0.009,0.0,0.001,0.0,0.0,50.13
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.718,50.109,57.911,56.066,58.718,0.009,0.0,0.001,0.0,0.0,50.109
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.708,50.09,57.909,56.013,58.708,0.009,0.0,0.001,0.0,0.0,50.09
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.698,50.137,57.906,55.96,58.698,0.009,0.0,0.001,0.0,0.0,50.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.688,50.161,57.903,55.908,58.688,0.009,0.0,0.001,0.0,0.0,50.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.678,50.177,57.901,55.857,58.678,0.009,0.0,0.001,0.0,0.0,50.177
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.668,50.214,57.899,55.806,58.668,0.009,0.0,0.001,0.0,0.0,50.214
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.657,50.174,57.897,55.756,58.657,0.009,0.0,0.001,0.0,0.0,50.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.646,50.017,57.894,55.706,58.646,0.009,0.0,0.001,0.0,0.0,50.017
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.636,50.002,57.892,55.655,58.636,0.009,0.0,0.001,0.0,0.0,50.002
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.625,49.875,57.89,55.605,58.625,0.009,0.0,0.001,0.0,0.0,49.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.614,49.771,57.889,55.553,58.614,0.009,0.0,0.001,0.0,0.0,49.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.602,49.829,57.887,55.502,58.602,0.009,0.0,0.001,0.0,0.0,49.829
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.591,49.826,57.885,55.451,58.591,0.009,0.0,0.001,0.0,0.0,49.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.58,49.759,57.883,55.401,58.58,0.009,0.0,0.001,0.0,0.0,49.759
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.568,49.669,57.882,55.35,58.568,0.009,0.0,0.001,0.0,0.0,49.669
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.556,49.595,57.881,55.299,58.556,0.009,0.0,0.001,0.0,0.0,49.595
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.544,49.508,57.879,55.248,58.544,0.009,0.0,0.001,0.0,0.0,49.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.532,49.416,57.878,55.197,58.532,0.009,0.0,0.001,0.0,0.0,49.416
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.52,49.36,57.877,55.145,58.52,0.009,0.0,0.001,0.0,0.0,49.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.507,49.256,57.876,55.093,58.507,0.009,0.0,0.001,0.0,0.0,49.256
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.495,49.228,57.873,55.041,58.495,0.009,0.0,0.001,0.0,0.0,49.228
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.482,49.181,57.869,54.989,58.482,0.009,0.0,0.001,0.0,0.0,49.181
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.469,49.077,57.865,54.937,58.469,0.009,0.0,0.001,0.0,0.0,49.077
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.456,48.998,57.861,54.885,58.456,0.009,0.0,0.001,0.0,0.0,48.998
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.443,48.975,57.857,54.832,58.443,0.009,0.0,0.001,0.0,0.0,48.975
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.43,48.98,57.853,54.78,58.43,0.009,0.0,0.001,0.0,0.0,48.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.416,48.817,57.849,54.728,58.416,0.009,0.0,0.001,0.0,0.0,48.817
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.403,48.712,57.845,54.675,58.403,0.009,0.0,0.001,0.0,0.0,48.712
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.389,48.674,57.841,54.621,58.389,0.009,0.0,0.001,0.0,0.0,48.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.375,48.576,57.837,54.568,58.375,0.009,0.0,0.001,0.0,0.0,48.576
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.361,48.434,57.833,54.514,58.361,0.009,0.0,0.001,0.0,0.0,48.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.347,48.321,57.829,54.459,58.347,0.009,0.0,0.001,0.0,0.0,48.321
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.333,48.213,57.825,54.404,58.333,0.009,0.0,0.001,0.0,0.0,48.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.319,48.122,57.821,54.349,58.319,0.009,0.0,0.001,0.0,0.0,48.122
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.304,48.021,57.817,54.293,58.304,0.009,0.0,0.001,0.0,0.0,48.021
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.289,47.78,57.813,54.236,58.289,0.009,0.0,0.001,0.0,0.0,47.78
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.274,47.634,57.809,54.178,58.274,0.009,0.0,0.001,0.0,0.0,47.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.259,47.594,57.805,54.12,58.259,0.009,0.0,0.001,0.0,0.0,47.594
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.244,47.48,57.801,54.061,58.244,0.009,0.0,0.001,0.0,0.0,47.48
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.229,47.35,57.797,54.002,58.229,0.009,0.0,0.001,0.0,0.0,47.35
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.213,47.271,57.792,53.943,58.213,0.009,0.0,0.001,0.0,0.0,47.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.198,47.234,57.788,53.883,58.198,0.009,0.0,0.001,0.0,0.0,47.234
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.182,47.136,57.784,53.823,58.182,0.009,0.0,0.001,0.0,0.0,47.136
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.166,47.009,57.78,53.763,58.166,0.009,0.0,0.001,0.0,0.0,47.009
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.15,46.911,57.776,53.703,58.15,0.009,0.0,0.001,0.0,0.0,46.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.133,46.9,57.772,53.642,58.133,0.009,0.0,0.001,0.0,0.0,46.9
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.117,46.947,57.767,53.582,58.117,0.009,0.0,0.001,0.0,0.0,46.947
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.1,47.08,57.763,53.523,58.1,0.009,0.0,0.001,0.0,0.0,47.08
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.083,47.291,57.759,53.466,58.083,0.009,0.0,0.001,0.0,0.0,47.291
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.066,47.461,57.755,53.412,58.066,0.009,0.0,0.001,0.0,0.0,47.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.049,47.607,57.752,53.359,58.049,0.009,0.0,0.001,0.0,0.0,47.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.032,47.735,57.748,53.308,58.032,0.009,0.0,0.001,0.0,0.0,47.735
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.015,47.865,57.744,53.259,58.015,0.009,0.0,0.001,0.0,0.0,47.865
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.997,47.868,57.74,53.211,57.997,0.009,0.0,0.001,0.0,0.0,47.868
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.98,47.735,57.737,53.163,57.98,0.009,0.0,0.001,0.0,0.0,47.735
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.962,47.592,57.733,53.114,57.962,0.009,0.0,0.001,0.0,0.0,47.592
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.944,47.349,57.729,53.064,57.944,0.009,0.0,0.001,0.0,0.0,47.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.926,47.173,57.725,53.013,57.926,0.009,0.0,0.001,0.0,0.0,47.173
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.908,47.041,57.721,52.96,57.908,0.009,0.0,0.001,0.0,0.0,47.041
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.89,47.007,57.718,52.907,57.89,0.009,0.0,0.001,0.0,0.0,47.007
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.872,47.12,57.714,52.855,57.872,0.009,0.0,0.001,0.0,0.0,47.12
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.853,47.234,57.71,52.804,57.853,0.009,0.0,0.001,0.0,0.0,47.234
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.835,47.311,57.706,52.755,57.835,0.009,0.0,0.001,0.0,0.0,47.311
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.816,47.354,57.703,52.706,57.816,0.009,0.0,0.001,0.0,0.0,47.354
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.798,47.294,57.699,52.658,57.798,0.009,0.0,0.001,0.0,0.0,47.294
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.779,47.205,57.695,52.61,57.779,0.009,0.0,0.001,0.0,0.0,47.205
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.76,47.082,57.692,52.562,57.76,0.009,0.0,0.001,0.0,0.0,47.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.741,46.971,57.688,52.512,57.741,0.009,0.0,0.001,0.0,0.0,46.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.721,46.878,57.684,52.463,57.721,0.009,0.0,0.001,0.0,0.0,46.878
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.702,46.806,57.68,52.413,57.702,0.009,0.0,0.001,0.0,0.0,46.806
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.683,46.703,57.677,52.362,57.683,0.009,0.0,0.001,0.0,0.0,46.703
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.663,46.577,57.673,52.311,57.663,0.009,0.0,0.001,0.0,0.0,46.577
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.644,46.482,57.67,52.26,57.644,0.009,0.0,0.001,0.0,0.0,46.482
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.624,46.409,57.666,52.208,57.624,0.009,0.0,0.001,0.0,0.0,46.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.604,46.337,57.662,52.156,57.604,0.009,0.0,0.001,0.0,0.0,46.337
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.584,46.264,57.659,52.104,57.584,0.009,0.0,0.001,0.0,0.0,46.264
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.564,46.224,57.655,52.052,57.564,0.009,0.0,0.001,0.0,0.0,46.224
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.544,46.187,57.651,52.0,57.544,0.009,0.0,0.001,0.0,0.0,46.187
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.523,46.183,57.648,51.948,57.523,0.009,0.0,0.001,0.0,0.0,46.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.503,46.186,57.644,51.896,57.503,0.009,0.0,0.001,0.0,0.0,46.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.482,46.138,57.64,51.845,57.482,0.009,0.0,0.001,0.0,0.0,46.138
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.462,46.067,57.637,51.794,57.462,0.009,0.0,0.001,0.0,0.0,46.067
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.441,45.994,57.633,51.743,57.441,0.009,0.0,0.001,0.0,0.0,45.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.42,45.939,57.629,51.691,57.42,0.009,0.0,0.001,0.0,0.0,45.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.399,45.871,57.626,51.64,57.399,0.009,0.0,0.001,0.0,0.0,45.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.378,45.765,57.622,51.588,57.378,0.009,0.0,0.001,0.0,0.0,45.765
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.357,45.689,57.618,51.536,57.357,0.009,0.0,0.001,0.0,0.0,45.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.335,45.6,57.615,51.484,57.335,0.009,0.0,0.001,0.0,0.0,45.6
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.314,45.543,57.611,51.431,57.314,0.009,0.0,0.001,0.0,0.0,45.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.292,45.473,57.607,51.378,57.292,0.009,0.0,0.001,0.0,0.0,45.473
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.271,45.401,57.604,51.325,57.271,0.009,0.0,0.001,0.0,0.0,45.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.249,45.327,57.6,51.272,57.249,0.009,0.0,0.001,0.0,0.0,45.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.227,45.302,57.596,51.219,57.227,0.009,0.0,0.001,0.0,0.0,45.302
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.205,45.319,57.593,51.166,57.205,0.009,0.0,0.001,0.0,0.0,45.319
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.183,45.291,57.589,51.114,57.183,0.009,0.0,0.001,0.0,0.0,45.291
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.161,45.204,57.585,51.062,57.161,0.009,0.0,0.001,0.0,0.0,45.204
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.138,45.175,57.582,51.009,57.138,0.009,0.0,0.001,0.0,0.0,45.175
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.116,45.21,57.578,50.957,57.116,0.009,0.0,0.001,0.0,0.0,45.21
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.093,45.152,57.574,50.906,57.093,0.009,0.0,0.001,0.0,0.0,45.152
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.07,45.04,57.57,50.854,57.07,0.009,0.0,0.001,0.0,0.0,45.04
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.048,45.086,57.567,50.802,57.048,0.009,0.0,0.001,0.0,0.0,45.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.025,45.317,57.563,50.752,57.025,0.009,0.0,0.001,0.0,0.0,45.317
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.002,45.247,57.56,50.704,57.002,0.009,0.0,0.001,0.0,0.0,45.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.979,45.212,57.556,50.655,56.979,0.009,0.0,0.001,0.0,0.0,45.212
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.955,45.195,57.553,50.606,56.955,0.009,0.0,0.001,0.0,0.0,45.195
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.932,45.209,57.549,50.558,56.932,0.009,0.0,0.001,0.0,0.0,45.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.909,45.228,57.545,50.51,56.909,0.009,0.0,0.001,0.0,0.0,45.228
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.885,45.229,57.542,50.463,56.885,0.009,0.0,0.001,0.0,0.0,45.229
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.862,45.266,57.538,50.417,56.862,0.009,0.0,0.001,0.0,0.0,45.266
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.838,45.174,57.535,50.37,56.838,0.009,0.0,0.001,0.0,0.0,45.174
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.814,45.077,57.531,50.324,56.814,0.009,0.0,0.001,0.0,0.0,45.077
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.791,45.036,57.528,50.277,56.791,0.009,0.0,0.001,0.0,0.0,45.036
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.767,44.986,57.524,50.23,56.767,0.009,0.0,0.001,0.0,0.0,44.986
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.743,44.913,57.521,50.183,56.743,0.009,0.0,0.001,0.0,0.0,44.913
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.719,44.907,57.518,50.136,56.719,0.009,0.0,0.001,0.0,0.0,44.907
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.695,44.841,57.514,50.089,56.695,0.009,0.0,0.001,0.0,0.0,44.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.67,44.852,57.511,50.042,56.67,0.009,0.0,0.001,0.0,0.0,44.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.646,44.76,57.508,49.996,56.646,0.009,0.0,0.001,0.0,0.0,44.76
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.622,44.646,57.504,49.949,56.622,0.009,0.0,0.001,0.0,0.0,44.646
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.597,44.612,57.501,49.901,56.597,0.009,0.0,0.001,0.0,0.0,44.612
