HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.943,44.537,60.786,44.532,76.943,0.009,0.0,0,0.0,0.0,44.537
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.844,44.448,60.77,44.532,76.844,0.009,0.0,0,0.0,0.0,44.448
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.746,44.437,60.754,44.531,76.746,0.009,0.0,0,0.0,0.0,44.437
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.649,44.402,60.739,44.531,76.649,0.009,0.0,0,0.0,0.0,44.402
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.551,44.509,60.724,44.53,76.551,0.009,0.0,0,0.0,0.0,44.509
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.454,44.639,60.708,44.53,76.454,0.009,0.0,0,0.0,0.0,44.639
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.357,44.733,60.693,44.531,76.357,0.009,0.0,0,0.0,0.0,44.733
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.261,44.838,60.679,44.533,76.261,0.009,0.0,0,0.0,0.0,44.838
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.165,44.944,60.664,44.535,76.165,0.009,0.0,0,0.0,0.0,44.944
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.069,45.12,60.65,44.539,76.069,0.009,0.0,0,0.0,0.0,45.12
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.973,45.205,60.636,44.543,75.973,0.009,0.0,0,0.0,0.0,45.205
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.878,45.275,60.622,44.548,75.878,0.009,0.0,0,0.0,0.0,45.275
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.783,45.349,60.608,44.554,75.783,0.009,0.0,0,0.0,0.0,45.349
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.688,45.354,60.595,44.56,75.688,0.009,0.0,0,0.0,0.0,45.354
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.594,45.435,60.581,44.566,75.594,0.009,0.0,0,0.0,0.0,45.435
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.5,45.465,60.568,44.572,75.5,0.009,0.0,0,0.0,0.0,45.465
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.406,45.434,60.555,44.579,75.406,0.009,0.0,0,0.0,0.0,45.434
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.313,45.384,60.542,44.585,75.313,0.009,0.0,0,0.0,0.0,45.384
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.22,45.264,60.529,44.591,75.22,0.009,0.0,0,0.0,0.0,45.264
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.127,45.17,60.516,44.596,75.127,0.009,0.0,0,0.0,0.0,45.17
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.034,45.049,60.504,44.6,75.034,0.009,0.0,0,0.0,0.0,45.049
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.942,44.906,60.491,44.603,74.942,0.009,0.0,0,0.0,0.0,44.906
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.85,44.762,60.479,44.604,74.85,0.009,0.0,0,0.0,0.0,44.762
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.758,44.616,60.466,44.605,74.758,0.009,0.0,0,0.0,0.0,44.616
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.667,44.532,60.454,44.605,74.667,0.009,0.0,0,0.0,0.0,44.532
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.576,44.54,60.442,44.605,74.576,0.009,0.0,0,0.0,0.0,44.54
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.485,44.609,60.43,44.604,74.485,0.009,0.0,0,0.0,0.0,44.609
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.394,44.65,60.418,44.604,74.394,0.009,0.0,0,0.0,0.0,44.65
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.304,44.686,60.406,44.605,74.304,0.009,0.0,0,0.0,0.0,44.686
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.214,44.705,60.394,44.605,74.214,0.009,0.0,0,0.0,0.0,44.705
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.124,44.742,60.383,44.606,74.124,0.009,0.0,0,0.0,0.0,44.742
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.035,44.697,60.371,44.607,74.035,0.009,0.0,0,0.0,0.0,44.697
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.945,44.689,60.36,44.608,73.945,0.009,0.0,0,0.0,0.0,44.689
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.856,44.691,60.349,44.608,73.856,0.009,0.0,0,0.0,0.0,44.691
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.768,44.66,60.338,44.609,73.768,0.009,0.0,0,0.0,0.0,44.66
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.68,44.591,60.327,44.609,73.68,0.009,0.0,0,0.0,0.0,44.591
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.591,44.534,60.316,44.609,73.591,0.009,0.0,0,0.0,0.0,44.534
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.504,44.481,60.305,44.608,73.504,0.009,0.0,0,0.0,0.0,44.481
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.416,44.413,60.294,44.607,73.416,0.009,0.0,0,0.0,0.0,44.413
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.329,44.308,60.284,44.605,73.329,0.009,0.0,0,0.0,0.0,44.308
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.242,44.216,60.273,44.603,73.242,0.009,0.0,0,0.0,0.0,44.216
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.155,44.109,60.262,44.6,73.155,0.009,0.0,0,0.0,0.0,44.109
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.068,44.033,60.252,44.596,73.068,0.009,0.0,0,0.0,0.0,44.033
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.982,43.944,60.241,44.592,72.982,0.009,0.0,0,0.0,0.0,43.944
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.896,43.902,60.231,44.587,72.896,0.009,0.0,0,0.0,0.0,43.902
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.81,43.853,60.221,44.582,72.81,0.009,0.0,0,0.0,0.0,43.853
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.724,43.748,60.211,44.576,72.724,0.009,0.0,0,0.0,0.0,43.748
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.639,43.719,60.201,44.57,72.639,0.009,0.0,0,0.0,0.0,43.719
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.554,43.687,60.191,44.563,72.554,0.009,0.0,0,0.0,0.0,43.687
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.469,43.633,60.181,44.557,72.469,0.009,0.0,0,0.0,0.0,43.633
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.385,43.625,60.171,44.55,72.385,0.009,0.0,0,0.0,0.0,43.625
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.3,43.677,60.161,44.543,72.3,0.009,0.0,0,0.0,0.0,43.677
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.216,43.652,60.151,44.537,72.216,0.009,0.0,0,0.0,0.0,43.652
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.132,43.63,60.142,44.53,72.132,0.009,0.0,0,0.0,0.0,43.63
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.048,43.611,60.132,44.523,72.048,0.009,0.0,0,0.0,0.0,43.611
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.965,43.626,60.123,44.517,71.965,0.009,0.0,0,0.0,0.0,43.626
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.882,43.628,60.113,44.51,71.882,0.009,0.0,0,0.0,0.0,43.628
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.799,43.629,60.104,44.504,71.799,0.009,0.0,0,0.0,0.0,43.629
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.716,43.614,60.095,44.497,71.716,0.009,0.0,0,0.0,0.0,43.614
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.633,43.547,60.086,44.49,71.633,0.009,0.0,0,0.0,0.0,43.547
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.551,43.49,60.077,44.483,71.551,0.009,0.0,0,0.0,0.0,43.49
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.469,43.436,60.068,44.476,71.469,0.009,0.0,0,0.0,0.0,43.436
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.387,43.398,60.059,44.468,71.387,0.009,0.0,0,0.0,0.0,43.398
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.306,43.374,60.05,44.46,71.306,0.009,0.0,0,0.0,0.0,43.374
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.224,43.454,60.041,44.452,71.224,0.009,0.0,0,0.0,0.0,43.454
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.143,43.515,60.032,44.445,71.143,0.009,0.0,0,0.0,0.0,43.515
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.062,43.536,60.024,44.438,71.062,0.009,0.0,0,0.0,0.0,43.536
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.981,43.572,60.015,44.431,70.981,0.009,0.0,0,0.0,0.0,43.572
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.901,43.545,60.007,44.425,70.901,0.009,0.0,0,0.0,0.0,43.545
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.821,43.493,59.998,44.418,70.821,0.009,0.0,0,0.0,0.0,43.493
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.74,43.388,59.99,44.411,70.74,0.009,0.0,0,0.0,0.0,43.388
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.661,43.36,59.982,44.404,70.661,0.009,0.0,0,0.0,0.0,43.36
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.581,43.314,59.974,44.396,70.581,0.009,0.0,0,0.0,0.0,43.314
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.501,43.19,59.965,44.387,70.501,0.009,0.0,0,0.0,0.0,43.19
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.422,43.186,59.957,44.379,70.422,0.009,0.0,0,0.0,0.0,43.186
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.343,43.32,59.949,44.37,70.343,0.009,0.0,0,0.0,0.0,43.32
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.265,43.454,59.941,44.363,70.265,0.009,0.0,0,0.0,0.0,43.454
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.186,43.496,59.933,44.356,70.186,0.009,0.0,0,0.0,0.0,43.496
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.108,43.629,59.926,44.35,70.108,0.009,0.0,0,0.0,0.0,43.629
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.029,43.68,59.918,44.345,70.029,0.009,0.0,0,0.0,0.0,43.68
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.952,43.716,59.91,44.34,69.952,0.009,0.0,0,0.0,0.0,43.716
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.874,43.687,59.903,44.335,69.874,0.009,0.0,0,0.0,0.0,43.687
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.796,43.681,59.895,44.33,69.796,0.009,0.0,0,0.0,0.0,43.681
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.719,43.682,59.888,44.326,69.719,0.009,0.0,0,0.0,0.0,43.682
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.642,43.682,59.88,44.321,69.642,0.009,0.0,0,0.0,0.0,43.682
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.565,43.684,59.873,44.316,69.565,0.009,0.0,0,0.0,0.0,43.684
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.489,43.638,59.866,44.311,69.489,0.009,0.0,0,0.0,0.0,43.638
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.412,43.519,59.858,44.306,69.412,0.009,0.0,0,0.0,0.0,43.519
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.336,43.39,59.851,44.3,69.336,0.009,0.0,0,0.0,0.0,43.39
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.26,43.311,59.844,44.293,69.26,0.009,0.0,0,0.0,0.0,43.311
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.185,43.273,59.837,44.286,69.185,0.009,0.0,0,0.0,0.0,43.273
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.109,43.206,59.829,44.278,69.109,0.009,0.0,0,0.0,0.0,43.206
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.034,43.118,59.822,44.27,69.034,0.009,0.0,0,0.0,0.0,43.118
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.959,43.023,59.815,44.261,68.959,0.009,0.0,0,0.0,0.0,43.023
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.884,43.046,59.808,44.252,68.884,0.009,0.0,0,0.0,0.0,43.046
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.809,43.068,59.801,44.243,68.809,0.009,0.0,0,0.0,0.0,43.068
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.735,43.086,59.794,44.234,68.735,0.009,0.0,0,0.0,0.0,43.086
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.66,43.103,59.787,44.226,68.66,0.009,0.0,0,0.0,0.0,43.103
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.586,43.135,59.78,44.218,68.586,0.009,0.0,0,0.0,0.0,43.135
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.513,43.22,59.773,44.21,68.513,0.009,0.0,0,0.0,0.0,43.22
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.439,43.313,59.767,44.203,68.439,0.009,0.0,0,0.0,0.0,43.313
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.365,43.337,59.76,44.196,68.365,0.009,0.0,0,0.0,0.0,43.337
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.292,43.404,59.753,44.19,68.292,0.009,0.0,0,0.0,0.0,43.404
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.219,43.431,59.747,44.184,68.219,0.009,0.0,0,0.0,0.0,43.431
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.146,43.401,59.741,44.179,68.146,0.009,0.0,0,0.0,0.0,43.401
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.074,43.316,59.734,44.173,68.074,0.009,0.0,0,0.0,0.0,43.316
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.001,43.226,59.728,44.166,68.001,0.009,0.0,0,0.0,0.0,43.226
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.929,43.119,59.721,44.159,67.929,0.009,0.0,0,0.0,0.0,43.119
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.857,43.028,59.715,44.151,67.857,0.009,0.0,0,0.0,0.0,43.028
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.785,42.906,59.708,44.142,67.785,0.009,0.0,0,0.0,0.0,42.906
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.713,42.794,59.702,44.133,67.713,0.009,0.0,0,0.0,0.0,42.794
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.642,42.718,59.695,44.123,67.642,0.009,0.0,0,0.0,0.0,42.718
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.571,42.661,59.689,44.112,67.571,0.009,0.0,0,0.0,0.0,42.661
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.5,42.655,59.683,44.102,67.5,0.009,0.0,0,0.0,0.0,42.655
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.429,42.658,59.676,44.091,67.429,0.009,0.0,0,0.0,0.0,42.658
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.358,42.61,59.67,44.08,67.358,0.009,0.0,0,0.0,0.0,42.61
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.287,42.555,59.664,44.069,67.287,0.009,0.0,0,0.0,0.0,42.555
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.217,42.5,59.657,44.058,67.217,0.009,0.0,0,0.0,0.0,42.5
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.147,42.46,59.651,44.046,67.147,0.009,0.0,0,0.0,0.0,42.46
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.077,42.489,59.645,44.035,67.077,0.009,0.0,0,0.0,0.0,42.489
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.007,42.496,59.639,44.023,67.007,0.009,0.0,0,0.0,0.0,42.496
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.937,42.461,59.633,44.012,66.937,0.009,0.0,0,0.0,0.0,42.461
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.868,42.474,59.627,44.0,66.868,0.009,0.0,0,0.0,0.0,42.474
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.798,42.446,59.621,43.989,66.798,0.009,0.0,0,0.0,0.0,42.446
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.729,42.41,59.615,43.977,66.729,0.009,0.0,0,0.0,0.0,42.41
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.66,42.326,59.609,43.966,66.66,0.009,0.0,0,0.0,0.0,42.326
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.591,42.25,59.602,43.953,66.591,0.009,0.0,0,0.0,0.0,42.25
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.523,42.196,59.597,43.941,66.523,0.009,0.0,0,0.0,0.0,42.196
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.454,42.11,59.591,43.928,66.454,0.009,0.0,0,0.0,0.0,42.11
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.386,42.019,59.585,43.914,66.386,0.009,0.0,0,0.0,0.0,42.019
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.318,41.946,59.579,43.9,66.318,0.009,0.0,0,0.0,0.0,41.946
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.25,41.842,59.573,43.885,66.25,0.009,0.0,0,0.0,0.0,41.842
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.182,41.732,59.567,43.87,66.182,0.009,0.0,0,0.0,0.0,41.732
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.114,41.67,59.561,43.854,66.114,0.009,0.0,0,0.0,0.0,41.67
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.047,41.651,59.555,43.837,66.047,0.009,0.0,0,0.0,0.0,41.651
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.98,41.585,59.549,43.821,65.98,0.009,0.0,0,0.0,0.0,41.585
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.912,41.544,59.543,43.804,65.912,0.009,0.0,0,0.0,0.0,41.544
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.845,41.484,59.537,43.787,65.845,0.009,0.0,0,0.0,0.0,41.484
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.778,41.67,59.531,43.771,65.778,0.009,0.0,0,0.0,0.0,41.67
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.712,41.883,59.526,43.756,65.712,0.009,0.0,0,0.0,0.0,41.883
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.645,41.888,59.52,43.742,65.645,0.009,0.0,0,0.0,0.0,41.888
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.579,41.883,59.514,43.728,65.579,0.009,0.0,0,0.0,0.0,41.883
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.512,41.851,59.509,43.715,65.512,0.009,0.0,0,0.0,0.0,41.851
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.446,41.83,59.503,43.701,65.446,0.009,0.0,0,0.0,0.0,41.83
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.38,41.814,59.498,43.687,65.38,0.009,0.0,0,0.0,0.0,41.814
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.315,41.747,59.492,43.673,65.315,0.009,0.0,0,0.0,0.0,41.747
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.249,41.705,59.486,43.658,65.249,0.009,0.0,0,0.0,0.0,41.705
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.183,41.702,59.481,43.644,65.183,0.009,0.0,0,0.0,0.0,41.702
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.118,41.668,59.475,43.629,65.118,0.009,0.0,0,0.0,0.0,41.668
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.053,41.728,59.47,43.615,65.053,0.009,0.0,0,0.0,0.0,41.728
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.988,41.772,59.464,43.601,64.988,0.009,0.0,0,0.0,0.0,41.772
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.923,41.757,59.459,43.588,64.923,0.009,0.0,0,0.0,0.0,41.757
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.858,41.802,59.454,43.574,64.858,0.009,0.0,0,0.0,0.0,41.802
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.794,41.86,59.448,43.561,64.794,0.009,0.0,0,0.0,0.0,41.86
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.729,41.85,59.443,43.549,64.729,0.009,0.0,0,0.0,0.0,41.85
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.665,41.811,59.438,43.536,64.665,0.009,0.0,0,0.0,0.0,41.811
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.601,41.87,59.433,43.523,64.601,0.009,0.0,0,0.0,0.0,41.87
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.537,41.963,59.428,43.511,64.537,0.009,0.0,0,0.0,0.0,41.963
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.473,41.99,59.422,43.5,64.473,0.009,0.0,0,0.0,0.0,41.99
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.41,41.988,59.417,43.489,64.41,0.009,0.0,0,0.0,0.0,41.988
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.346,42.052,59.412,43.478,64.346,0.009,0.0,0,0.0,0.0,42.052
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.283,42.126,59.407,43.467,64.283,0.009,0.0,0,0.0,0.0,42.126
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.22,42.182,59.402,43.458,64.22,0.009,0.0,0,0.0,0.0,42.182
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.157,42.222,59.397,43.448,64.157,0.009,0.0,0,0.0,0.0,42.222
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.094,42.19,59.392,43.439,64.094,0.009,0.0,0,0.0,0.0,42.19
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.032,42.25,59.387,43.43,64.032,0.009,0.0,0,0.0,0.0,42.25
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.969,42.29,59.382,43.421,63.969,0.009,0.0,0,0.0,0.0,42.29
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.907,42.379,59.377,43.413,63.907,0.009,0.0,0,0.0,0.0,42.379
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.845,42.331,59.373,43.406,63.845,0.009,0.0,0,0.0,0.0,42.331
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.782,42.121,59.368,43.397,63.782,0.009,0.0,0,0.0,0.0,42.121
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.721,42.079,59.363,43.387,63.721,0.009,0.0,0,0.0,0.0,42.079
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.659,42.044,59.358,43.378,63.659,0.009,0.0,0,0.0,0.0,42.044
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.598,42.139,59.353,43.368,63.598,0.009,0.0,0,0.0,0.0,42.139
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.536,42.154,59.348,43.359,63.536,0.009,0.0,0,0.0,0.0,42.154
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.475,42.154,59.344,43.35,63.475,0.009,0.0,0,0.0,0.0,42.154
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.414,42.103,59.339,43.341,63.414,0.009,0.0,0,0.0,0.0,42.103
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.353,42.129,59.334,43.332,63.353,0.009,0.0,0,0.0,0.0,42.129
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.292,42.137,59.329,43.323,63.292,0.009,0.0,0,0.0,0.0,42.137
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.232,42.074,59.325,43.314,63.232,0.009,0.0,0,0.0,0.0,42.074
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.171,41.965,59.32,43.305,63.171,0.009,0.0,0,0.0,0.0,41.965
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.111,41.936,59.315,43.295,63.111,0.009,0.0,0,0.0,0.0,41.936
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.051,41.919,59.311,43.285,63.051,0.009,0.0,0,0.0,0.0,41.919
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.991,41.935,59.306,43.275,62.991,0.009,0.0,0,0.0,0.0,41.935
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.931,41.891,59.301,43.265,62.931,0.009,0.0,0,0.0,0.0,41.891
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.872,41.82,59.296,43.254,62.872,0.009,0.0,0,0.0,0.0,41.82
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.812,41.729,59.292,43.243,62.812,0.009,0.0,0,0.0,0.0,41.729
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.753,41.703,59.287,43.232,62.753,0.009,0.0,0,0.0,0.0,41.703
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.694,41.684,59.282,43.221,62.694,0.009,0.0,0,0.0,0.0,41.684
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.634,41.727,59.278,43.209,62.634,0.009,0.0,0,0.0,0.0,41.727
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.576,41.848,59.273,43.199,62.576,0.009,0.0,0,0.0,0.0,41.848
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.517,41.943,59.268,43.189,62.517,0.009,0.0,0,0.0,0.0,41.943
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.458,42.049,59.264,43.18,62.458,0.009,0.0,0,0.0,0.0,42.049
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.4,42.139,59.259,43.172,62.4,0.009,0.0,0,0.0,0.0,42.139
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.341,42.278,59.255,43.164,62.341,0.009,0.0,0,0.0,0.0,42.278
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.283,42.393,59.251,43.158,62.283,0.009,0.0,0,0.0,0.0,42.393
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.225,42.453,59.246,43.153,62.225,0.009,0.0,0,0.0,0.0,42.453
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.167,42.49,59.242,43.148,62.167,0.009,0.0,0,0.0,0.0,42.49
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.11,42.524,59.238,43.143,62.11,0.009,0.0,0,0.0,0.0,42.524
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.052,42.594,59.233,43.138,62.052,0.009,0.0,0,0.0,0.0,42.594
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.995,42.619,59.229,43.135,61.995,0.009,0.0,0,0.0,0.0,42.619
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.938,42.619,59.225,43.131,61.938,0.009,0.0,0,0.0,0.0,42.619
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.881,42.667,59.221,43.127,61.881,0.009,0.0,0,0.0,0.0,42.667
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.824,42.708,59.217,43.124,61.824,0.009,0.0,0,0.0,0.0,42.708
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.767,42.696,59.213,43.121,61.767,0.009,0.0,0,0.0,0.0,42.696
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.711,42.661,59.208,43.117,61.711,0.009,0.0,0,0.0,0.0,42.661
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.654,42.624,59.204,43.114,61.654,0.009,0.0,0,0.0,0.0,42.624
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.598,42.586,59.2,43.11,61.598,0.009,0.0,0,0.0,0.0,42.586
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.542,42.614,59.196,43.106,61.542,0.009,0.0,0,0.0,0.0,42.614
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.486,42.656,59.192,43.103,61.486,0.009,0.0,0,0.0,0.0,42.656
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.431,42.563,59.188,43.099,61.431,0.009,0.0,0,0.0,0.0,42.563
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.375,42.5,59.184,43.095,61.375,0.009,0.0,0,0.0,0.0,42.5
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.319,42.446,59.179,43.091,61.319,0.009,0.0,0,0.0,0.0,42.446
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.264,42.407,59.175,43.086,61.264,0.009,0.0,0,0.0,0.0,42.407
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.209,42.401,59.171,43.081,61.209,0.009,0.0,0,0.0,0.0,42.401
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.154,42.469,59.167,43.076,61.154,0.009,0.0,0,0.0,0.0,42.469
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.099,42.447,59.163,43.071,61.099,0.009,0.0,0,0.0,0.0,42.447
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.045,42.393,59.159,43.067,61.045,0.009,0.0,0,0.0,0.0,42.393
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.99,42.338,59.155,43.062,60.99,0.009,0.0,0,0.0,0.0,42.338
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.936,42.298,59.15,43.056,60.936,0.009,0.0,0,0.0,0.0,42.298
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.882,42.327,59.146,43.05,60.882,0.009,0.0,0,0.0,0.0,42.327
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.828,42.349,59.142,43.045,60.828,0.009,0.0,0,0.0,0.0,42.349
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.774,42.353,59.138,43.04,60.774,0.009,0.0,0,0.0,0.0,42.353
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.72,42.287,59.134,43.035,60.72,0.009,0.0,0,0.0,0.0,42.287
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.666,42.24,59.13,43.029,60.666,0.009,0.0,0,0.0,0.0,42.24
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.613,42.362,59.126,43.024,60.613,0.009,0.0,0,0.0,0.0,42.362
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.56,42.562,59.122,43.019,60.56,0.009,0.0,0,0.0,0.0,42.562
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.507,42.647,59.118,43.016,60.507,0.009,0.0,0,0.0,0.0,42.647
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.454,42.78,59.114,43.014,60.454,0.009,0.0,0,0.0,0.0,42.78
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.401,42.947,59.11,43.012,60.401,0.009,0.0,0,0.0,0.0,42.947
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.348,42.963,59.106,43.012,60.348,0.009,0.0,0,0.0,0.0,42.963
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.296,43.01,59.102,43.012,60.296,0.009,0.0,0,0.0,0.0,43.01
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.243,43.019,59.099,43.012,60.243,0.009,0.0,0,0.0,0.0,43.019
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.191,42.971,59.095,43.012,60.191,0.009,0.0,0,0.0,0.0,42.971
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.139,42.885,59.091,43.011,60.139,0.009,0.0,0,0.0,0.0,42.885
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.087,42.762,59.087,43.01,60.087,0.009,0.0,0,0.0,0.0,42.762
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.035,42.636,59.083,43.008,60.035,0.009,0.0,0,0.0,0.0,42.636
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.984,42.508,59.079,43.005,59.984,0.009,0.0,0,0.0,0.0,42.508
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.932,42.43,59.075,43.001,59.932,0.009,0.0,0,0.0,0.0,42.43
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.881,42.355,59.071,42.996,59.881,0.009,0.0,0,0.0,0.0,42.355
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.83,42.376,59.068,42.992,59.83,0.009,0.0,0,0.0,0.0,42.376
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.779,42.514,59.064,42.987,59.779,0.009,0.0,0,0.0,0.0,42.514
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.728,42.55,59.06,42.984,59.728,0.009,0.0,0,0.0,0.0,42.55
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.677,42.518,59.056,42.981,59.677,0.009,0.0,0,0.0,0.0,42.518
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.627,42.482,59.052,42.977,59.627,0.009,0.0,0,0.0,0.0,42.482
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.576,42.396,59.048,42.973,59.576,0.009,0.0,0,0.0,0.0,42.396
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.526,42.369,59.044,42.969,59.526,0.009,0.0,0,0.0,0.0,42.369
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.476,42.333,59.04,42.965,59.476,0.009,0.0,0,0.0,0.0,42.333
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.426,42.395,59.036,42.96,59.426,0.009,0.0,0,0.0,0.0,42.395
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.376,42.406,59.033,42.956,59.376,0.009,0.0,0,0.0,0.0,42.406
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.326,42.389,59.029,42.952,59.326,0.009,0.0,0,0.0,0.0,42.389
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.276,42.355,59.025,42.948,59.276,0.009,0.0,0,0.0,0.0,42.355
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.227,42.318,59.021,42.943,59.227,0.009,0.0,0,0.0,0.0,42.318
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.178,42.299,59.017,42.938,59.178,0.009,0.0,0,0.0,0.0,42.299
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.129,42.249,59.013,42.934,59.129,0.009,0.0,0,0.0,0.0,42.249
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.079,42.211,59.009,42.928,59.079,0.009,0.0,0,0.0,0.0,42.211
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.03,42.159,59.005,42.923,59.03,0.009,0.0,0,0.0,0.0,42.159
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.982,42.104,59.001,42.917,58.982,0.009,0.0,0,0.0,0.0,42.104
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.933,42.068,58.997,42.911,58.933,0.009,0.0,0,0.0,0.0,42.068
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.884,41.984,58.994,42.905,58.884,0.009,0.0,0,0.0,0.0,41.984
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.836,41.909,58.99,42.898,58.836,0.009,0.0,0,0.0,0.0,41.909
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.788,41.838,58.986,42.89,58.788,0.009,0.0,0,0.0,0.0,41.838
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.74,41.748,58.982,42.882,58.74,0.009,0.0,0,0.0,0.0,41.748
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.691,41.691,58.978,42.874,58.691,0.009,0.0,0,0.0,0.0,41.691
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.644,41.622,58.974,42.865,58.644,0.009,0.0,0,0.0,0.0,41.622
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.596,41.532,58.97,42.855,58.596,0.009,0.0,0,0.0,0.0,41.532
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.548,41.49,58.965,42.845,58.548,0.009,0.0,0,0.0,0.0,41.49
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.501,41.437,58.961,42.835,58.501,0.009,0.0,0,0.0,0.0,41.437
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.453,41.431,58.957,42.825,58.453,0.009,0.0,0,0.0,0.0,41.431
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.406,41.43,58.953,42.815,58.406,0.009,0.0,0,0.0,0.0,41.43
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.358,41.478,58.949,42.804,58.358,0.009,0.0,0,0.0,0.0,41.478
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.311,41.536,58.945,42.795,58.311,0.009,0.0,0,0.0,0.0,41.536
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.264,41.528,58.941,42.785,58.264,0.009,0.0,0,0.0,0.0,41.528
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.217,41.444,58.937,42.776,58.217,0.009,0.0,0,0.0,0.0,41.444
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.171,41.367,58.933,42.766,58.171,0.009,0.0,0,0.0,0.0,41.367
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.124,41.327,58.929,42.755,58.124,0.009,0.0,0,0.0,0.0,41.327
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.077,41.309,58.925,42.745,58.077,0.009,0.0,0,0.0,0.0,41.309
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.031,41.262,58.921,42.734,58.031,0.009,0.0,0,0.0,0.0,41.262
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.984,41.144,58.917,42.723,57.984,0.009,0.0,0,0.0,0.0,41.144
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.938,40.983,58.913,42.711,57.938,0.009,0.0,0,0.0,0.0,40.983
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.892,40.867,58.909,42.698,57.892,0.009,0.0,0,0.0,0.0,40.867
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.846,40.804,58.905,42.684,57.846,0.009,0.0,0,0.0,0.0,40.804
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.8,40.845,58.901,42.67,57.8,0.009,0.0,0,0.0,0.0,40.845
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.754,40.964,58.897,42.657,57.754,0.009,0.0,0,0.0,0.0,40.964
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.709,41.125,58.892,42.645,57.709,0.009,0.0,0,0.0,0.0,41.125
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.663,41.226,58.888,42.634,57.663,0.009,0.0,0,0.0,0.0,41.226
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.617,41.268,58.884,42.624,57.617,0.009,0.0,0,0.0,0.0,41.268
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.572,41.255,58.88,42.614,57.572,0.009,0.0,0,0.0,0.0,41.255
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.527,41.236,58.877,42.603,57.527,0.009,0.0,0,0.0,0.0,41.236
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.481,41.233,58.873,42.593,57.481,0.009,0.0,0,0.0,0.0,41.233
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.436,41.249,58.869,42.583,57.436,0.009,0.0,0,0.0,0.0,41.249
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.391,41.27,58.865,42.573,57.391,0.009,0.0,0,0.0,0.0,41.27
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.346,41.222,58.861,42.564,57.346,0.009,0.0,0,0.0,0.0,41.222
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.301,41.216,58.857,42.554,57.301,0.009,0.0,0,0.0,0.0,41.216
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.257,41.186,58.853,42.544,57.257,0.009,0.0,0,0.0,0.0,41.186
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.212,41.115,58.849,42.534,57.212,0.009,0.0,0,0.0,0.0,41.115
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.168,41.108,58.845,42.523,57.168,0.009,0.0,0,0.0,0.0,41.108
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.123,41.074,58.841,42.513,57.123,0.009,0.0,0,0.0,0.0,41.074
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.079,41.132,58.837,42.502,57.079,0.009,0.0,0,0.0,0.0,41.132
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,57.035,41.222,58.833,42.492,57.035,0.009,0.0,0,0.0,0.0,41.222
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.991,41.317,58.829,42.483,56.991,0.009,0.0,0,0.0,0.0,41.317
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.947,41.294,58.826,42.474,56.947,0.009,0.0,0,0.0,0.0,41.294
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.903,41.27,58.822,42.465,56.903,0.009,0.0,0,0.0,0.0,41.27
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.859,41.3,58.818,42.457,56.859,0.009,0.0,0,0.0,0.0,41.3
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.815,41.354,58.814,42.448,56.815,0.009,0.0,0,0.0,0.0,41.354
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.772,41.393,58.81,42.44,56.772,0.009,0.0,0,0.0,0.0,41.393
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.728,41.397,58.806,42.433,56.728,0.009,0.0,0,0.0,0.0,41.397
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.685,41.38,58.803,42.425,56.685,0.009,0.0,0,0.0,0.0,41.38
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.642,41.379,58.799,42.417,56.642,0.009,0.0,0,0.0,0.0,41.379
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.599,41.334,58.795,42.409,56.599,0.009,0.0,0,0.0,0.0,41.334
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.556,41.218,58.791,42.401,56.556,0.009,0.0,0,0.0,0.0,41.218
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.513,41.021,58.787,42.392,56.513,0.009,0.0,0,0.0,0.0,41.021
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.47,40.958,58.783,42.382,56.47,0.009,0.0,0,0.0,0.0,40.958
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.427,41.118,58.78,42.371,56.427,0.009,0.0,0,0.0,0.0,41.118
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.385,41.287,58.776,42.362,56.385,0.009,0.0,0,0.0,0.0,41.287
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.342,41.42,58.772,42.355,56.342,0.009,0.0,0,0.0,0.0,41.42
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.3,41.47,58.768,42.348,56.3,0.009,0.0,0,0.0,0.0,41.47
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.258,41.372,58.765,42.341,56.258,0.009,0.0,0,0.0,0.0,41.372
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.215,41.384,58.761,42.334,56.215,0.009,0.0,0,0.0,0.0,41.384
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.173,41.551,58.757,42.328,56.173,0.009,0.0,0,0.0,0.0,41.551
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.131,41.719,58.754,42.322,56.131,0.009,0.0,0,0.0,0.0,41.719
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.089,41.852,58.75,42.318,56.089,0.009,0.0,0,0.0,0.0,41.852
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.048,41.897,58.746,42.315,56.048,0.009,0.0,0,0.0,0.0,41.897
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,56.006,41.933,58.743,42.312,56.006,0.009,0.0,0,0.0,0.0,41.933
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.965,41.936,58.739,42.309,55.965,0.009,0.0,0,0.0,0.0,41.936
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.923,41.964,58.736,42.306,55.923,0.009,0.0,0,0.0,0.0,41.964
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.882,42.066,58.732,42.304,55.882,0.009,0.0,0,0.0,0.0,42.066
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.841,42.144,58.729,42.302,55.841,0.009,0.0,0,0.0,0.0,42.144
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.8,42.217,58.725,42.301,55.8,0.009,0.0,0,0.0,0.0,42.217
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.759,42.227,58.722,42.301,55.759,0.009,0.0,0,0.0,0.0,42.227
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.718,42.192,58.719,42.3,55.718,0.009,0.0,0,0.0,0.0,42.192
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.678,42.184,58.715,42.299,55.678,0.009,0.0,0,0.0,0.0,42.184
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.637,42.279,58.712,42.299,55.637,0.009,0.0,0,0.0,0.0,42.279
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.597,42.424,58.708,42.299,55.597,0.009,0.0,0,0.0,0.0,42.424
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.556,42.485,58.705,42.3,55.556,0.009,0.0,0,0.0,0.0,42.485
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.516,42.653,58.702,42.302,55.516,0.009,0.0,0,0.0,0.0,42.653
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.476,42.742,58.698,42.305,55.476,0.009,0.0,0,0.0,0.0,42.742
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.436,42.749,58.695,42.308,55.436,0.009,0.0,0,0.0,0.0,42.749
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.397,42.716,58.692,42.311,55.397,0.009,0.0,0,0.0,0.0,42.716
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.357,42.661,58.689,42.314,55.357,0.009,0.0,0,0.0,0.0,42.661
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.317,42.656,58.685,42.317,55.317,0.009,0.0,0,0.0,0.0,42.656
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.278,42.625,58.682,42.319,55.278,0.009,0.0,0,0.0,0.0,42.625
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.239,42.585,58.679,42.321,55.239,0.009,0.0,0,0.0,0.0,42.585
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.2,42.64,58.675,42.323,55.2,0.009,0.0,0,0.0,0.0,42.64
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.161,42.839,58.672,42.326,55.161,0.009,0.0,0,0.0,0.0,42.839
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.122,43.133,58.669,42.33,55.122,0.009,0.0,0,0.0,0.0,43.133
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.083,43.577,58.666,42.337,55.083,0.009,0.0,0,0.0,0.0,43.577
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.044,43.823,58.663,42.347,55.044,0.009,0.0,0,0.0,0.0,43.823
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,55.006,44.003,58.66,42.359,55.006,0.009,0.0,0,0.0,0.0,44.003
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.968,44.17,58.657,42.371,54.968,0.009,0.0,0,0.0,0.0,44.17
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.93,44.235,58.654,42.385,54.93,0.009,0.0,0,0.0,0.0,44.235
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.892,44.303,58.652,42.399,54.892,0.009,0.0,0,0.0,0.0,44.303
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.854,44.36,58.649,42.413,54.854,0.009,0.0,0,0.0,0.0,44.36
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.816,44.402,58.646,42.427,54.816,0.009,0.0,0,0.0,0.0,44.402
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.779,44.341,58.643,42.442,54.779,0.009,0.0,0,0.0,0.0,44.341
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.741,44.267,58.64,42.456,54.741,0.009,0.0,0,0.0,0.0,44.267
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.704,44.194,58.637,42.469,54.704,0.009,0.0,0,0.0,0.0,44.194
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.667,44.15,58.635,42.481,54.667,0.009,0.0,0,0.0,0.0,44.15
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.63,44.21,58.632,42.494,54.63,0.009,0.0,0,0.0,0.0,44.21
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.594,44.316,58.629,42.507,54.594,0.009,0.0,0,0.0,0.0,44.316
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,54.557,44.429,58.626,42.52,54.557,0.009,0.0,0,0.0,0.0,44.429
0,0.0,40.0,60.0,40.0,18.82,0,288.98,191.395,26.4,77.1,69.088,71.564,43.983,76.987,0.09,0.179,0,83.019,66.415,44.409
0,0.0,40.0,60.0,40.0,187.836,0,922.43,613.716,186.826,67.591,66.067,71.567,54.304,67.128,0.287,0.787,0,100.0,80.0,44.366
0,0.0,40.0,60.0,40.0,688.1,0,1577.814,1030.413,432.541,59.039,64.364,71.867,61.724,57.979,0.848,1.79,0,98.551,78.841,44.458
0,0.0,40.0,60.0,40.0,1143.46,0,1100.025,733.559,246.516,64.407,66.045,72.24,64.181,61.898,2.22,2.829,0,87.779,70.223,44.556
0,0.0,40.0,60.0,40.0,717.393,0,985.362,656.674,207.319,66.426,66.391,72.193,65.558,63.933,1.478,2.016,0,67.111,53.689,44.581
0,0.0,40.0,60.0,40.0,721.874,0,996.841,664.316,211.154,67.644,66.294,72.115,66.033,65.323,1.476,2.021,0,67.111,53.689,44.597
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.238,66.268,72.074,66.185,65.94,1.476,2.021,0,67.111,53.689,44.63
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.448,66.254,72.037,66.231,66.154,1.476,2.021,0,67.111,53.689,44.699
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.515,66.239,72.003,66.241,66.221,1.476,2.021,0,67.111,53.689,44.756
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.531,66.221,71.97,66.234,66.237,1.476,2.021,0,67.111,53.689,44.795
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.527,66.195,71.937,66.218,66.233,1.476,2.021,0,67.111,53.689,44.798
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.512,66.176,71.905,66.198,66.218,1.476,2.021,0,67.111,53.689,44.828
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.493,66.163,71.873,66.18,66.199,1.476,2.021,0,67.111,53.689,44.883
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.475,66.139,71.842,66.163,66.181,1.476,2.021,0,67.111,53.689,44.89
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.457,66.107,71.81,66.138,66.163,1.476,2.021,0,67.111,53.689,44.858
0,0.0,40.0,60.0,40.0,721.882,0,996.864,664.33,211.163,68.433,66.071,71.779,66.108,66.138,1.476,2.021,0,67.111,53.689,44.805
0,0.0,41.543,58.457,41.543,721.858,0,996.802,653.455,241.975,68.384,65.204,71.755,65.86,66.09,1.478,2.021,0,67.111,53.689,44.749
0,0.0,43.446,56.554,43.446,721.896,0,996.899,642.741,285.196,68.085,64.014,71.73,65.084,65.791,1.481,2.021,0,67.111,53.689,44.743
0,0.0,45.074,54.926,45.074,721.932,0,996.992,636.986,326.818,67.367,62.869,71.699,64.06,65.073,1.484,2.021,0,67.111,53.689,44.746
0,0.0,46.339,53.661,46.339,721.95,0,997.04,635.503,362.072,66.392,61.874,71.661,63.007,64.098,1.486,2.021,0,67.111,53.689,44.697
0,0.0,47.323,52.677,47.323,721.948,0,997.035,634.587,390.405,65.363,61.071,71.615,62.049,63.069,1.489,2.021,0,67.111,53.689,44.671
0,0.0,48.142,51.858,48.142,721.946,0,997.028,632.755,413.931,64.412,60.425,71.563,61.24,62.118,1.491,2.021,0,67.111,53.689,44.72
0,0.0,48.886,51.114,48.886,721.947,0,997.031,630.516,435.218,63.593,59.814,71.504,60.546,61.299,1.494,2.021,0,67.111,53.689,44.712
0,0.0,49.596,50.404,49.596,721.845,0,996.767,628.415,451.269,62.887,59.336,71.44,59.938,60.593,1.494,2.021,0,67.111,53.689,44.692
0,0.0,50.278,49.722,50.278,721.849,0,996.778,626.593,465.666,62.279,58.91,71.372,59.433,59.985,1.493,2.021,0,67.111,53.689,44.689
0,0.0,50.94,49.06,50.94,721.853,0,996.788,624.724,479.753,61.762,58.504,71.299,58.984,59.468,1.493,2.021,0,67.111,53.689,44.707
0,0.0,51.583,48.417,51.583,721.857,0,996.799,622.838,493.513,61.305,58.092,71.224,58.559,59.01,1.493,2.021,0,67.111,53.689,44.694
0,0.0,52.195,47.805,52.195,721.862,0,996.811,621.0,506.628,60.876,57.687,71.146,58.144,58.582,1.492,2.021,0,67.111,53.689,44.657
0,0.0,52.762,47.238,52.762,716.943,0,984.227,611.209,512.259,60.471,57.325,71.052,57.749,58.169,1.495,2.016,0,67.111,53.689,44.67
0,0.0,53.29,46.71,53.29,709.666,0,966.277,598.194,513.92,60.1,56.972,70.954,57.383,57.781,1.5,2.009,0,67.111,53.689,44.659
0,0.0,53.785,46.215,53.785,695.56,0,946.396,584.167,513.431,59.747,56.608,70.856,57.025,57.418,1.505,2.001,0,67.111,53.689,44.588
0,0.0,54.232,45.767,54.232,676.846,0,924.885,569.367,510.65,59.39,56.325,70.759,56.69,57.068,1.511,1.992,0,67.111,53.689,44.614
0,0.0,54.632,45.368,54.632,657.184,0,902.032,553.969,505.745,59.055,56.044,70.662,56.395,56.742,1.517,1.983,0,67.111,53.689,44.588
0,0.0,55.0,45.0,55.0,636.853,0,878.129,538.104,499.231,58.75,55.777,70.568,56.116,56.448,1.524,1.974,0,67.111,53.689,44.551
0,0.0,55.341,44.659,55.341,616.118,0,853.459,521.93,491.39,58.465,55.517,70.474,55.849,56.173,1.531,1.965,0,67.111,53.689,44.492
0,0.0,55.653,44.347,55.653,593.485,0,827.812,505.312,482.085,58.193,55.389,70.384,55.623,55.915,1.534,1.951,0,67.029,53.624,44.63
0,0.0,55.936,44.064,55.936,570.346,0,802.388,488.972,472.076,57.952,55.289,70.294,55.469,55.692,1.534,1.935,0,66.883,53.507,44.785
0,0.0,56.214,43.786,56.214,565.17,0,797.414,485.373,473.774,57.768,55.135,70.232,55.334,55.521,1.531,1.929,0,66.811,53.449,44.82
0,0.0,56.501,43.499,56.501,565.127,0,797.479,484.887,478.574,57.62,54.91,70.175,55.169,55.374,1.531,1.929,0,66.805,53.444,44.736
0,0.0,56.779,43.221,56.779,565.072,0,797.482,484.385,483.169,57.46,54.743,70.119,54.982,55.215,1.531,1.929,0,66.801,53.441,44.739
0,0.0,57.025,42.975,57.025,565.018,0,797.482,483.951,487.194,57.284,54.619,70.067,54.818,55.039,1.531,1.929,0,66.797,53.438,44.778
0,0.0,57.239,42.761,57.239,564.97,0,797.484,483.578,490.692,57.116,54.482,70.047,54.674,54.871,1.531,1.928,0,66.794,53.436,44.747
0,0.0,57.436,42.564,57.436,564.923,0,797.484,483.236,493.905,56.965,54.406,70.047,54.547,54.721,1.531,1.928,0,66.791,53.433,44.788
0,0.0,57.623,42.377,57.623,564.877,0,797.486,482.919,496.931,56.834,54.374,70.07,54.461,54.59,1.531,1.928,0,66.788,53.431,44.878
0,0.0,57.808,42.192,57.808,564.831,0,797.486,482.61,499.912,56.736,54.317,70.102,54.4,54.492,1.531,1.928,0,66.785,53.428,44.919
0,0.0,58.001,41.999,58.001,564.782,0,797.486,482.293,503.004,56.664,54.276,70.136,54.344,54.421,1.531,1.928,0,66.782,53.426,44.989
0,0.0,58.198,41.802,58.198,564.729,0,797.486,481.972,506.158,56.605,54.183,70.167,54.285,54.362,1.531,1.928,0,66.779,53.423,44.981
0,0.0,58.393,41.607,58.393,564.675,0,797.486,481.661,509.258,56.544,54.092,70.192,54.205,54.301,1.531,1.927,0,66.776,53.421,44.978
0,0.0,58.575,41.425,58.575,564.622,0,797.486,481.376,512.137,56.471,54.008,70.209,54.122,54.228,1.531,1.927,0,66.772,53.418,44.98
0,0.0,58.739,41.261,58.739,564.574,0,797.486,481.124,514.714,56.389,53.899,70.218,54.033,54.147,1.531,1.927,0,66.769,53.415,44.932
0,0.0,58.885,41.115,58.885,564.529,0,797.488,480.902,517.009,56.301,53.788,70.219,53.93,54.058,1.531,1.927,0,66.766,53.413,44.873
0,0.0,59.013,40.987,59.013,564.489,0,797.488,480.712,518.998,56.204,53.75,70.212,53.841,53.961,1.531,1.927,0,66.764,53.411,44.917
0,0.0,59.123,40.877,59.123,564.455,0,797.488,480.55,520.705,56.113,53.697,70.196,53.779,53.871,1.531,1.927,0,66.761,53.409,44.926
0,0.0,59.228,40.772,59.228,564.422,0,797.488,480.397,522.336,56.042,53.614,70.171,53.714,53.8,1.531,1.926,0,66.759,53.407,44.892
0,0.0,59.332,40.668,59.332,564.389,0,797.488,480.248,523.945,55.975,53.549,70.138,53.642,53.733,1.531,1.926,0,66.757,53.406,44.888
0,0.0,59.427,40.573,59.427,564.358,0,797.488,480.11,525.418,55.906,53.468,70.097,53.571,53.664,1.531,1.926,0,66.755,53.404,44.857
0,0.0,59.511,40.489,59.511,564.33,0,797.489,479.992,526.712,55.834,53.4,70.052,53.497,53.592,1.531,1.926,0,66.754,53.403,44.838
0,0.0,59.584,40.416,59.584,564.306,0,797.489,479.892,527.817,55.761,53.302,70.003,53.419,53.519,1.531,1.926,0,66.752,53.402,44.768
0,0.0,59.643,40.357,59.643,564.285,0,797.489,479.809,528.729,55.684,53.27,69.953,53.344,53.442,1.531,1.926,0,66.751,53.4,44.79
0,0.0,59.69,40.31,59.69,564.27,0,797.489,479.744,529.441,55.611,53.278,69.903,53.305,53.37,1.531,1.926,0,66.75,53.4,44.861
0,0.0,59.734,40.266,59.734,564.255,0,797.489,479.684,530.11,55.563,53.28,69.857,53.291,53.321,1.531,1.926,0,66.749,53.399,44.918
0,0.0,59.788,40.212,59.788,564.238,0,797.489,479.611,530.936,55.539,53.265,69.818,53.281,53.298,1.531,1.926,0,66.748,53.398,44.955
0,0.0,59.853,40.147,59.853,564.217,0,797.489,479.523,531.92,55.526,53.268,69.787,53.272,53.285,1.531,1.926,0,66.746,53.397,45.022
0,0.0,59.922,40.078,59.922,564.194,0,797.489,479.431,532.963,55.517,53.289,69.765,53.275,53.276,1.531,1.926,0,66.745,53.396,45.113
0,0.0,59.994,40.006,59.994,564.17,0,797.489,479.334,534.051,55.516,53.27,69.753,53.279,53.275,1.531,1.926,0,66.743,53.395,45.139
0,0.0,60.071,39.93,60.071,564.145,0,797.489,479.234,535.211,55.518,53.241,69.75,53.266,53.277,1.531,1.926,0,66.742,53.393,45.152
0,0.0,60.146,39.854,60.146,564.119,0,797.489,479.135,536.342,55.51,53.286,69.754,53.262,53.269,1.531,1.925,0,66.74,53.392,45.269
0,0.0,60.216,39.784,60.216,564.094,0,797.489,479.044,537.398,55.506,53.289,69.764,53.278,53.265,1.531,1.925,0,66.739,53.391,45.317
0,0.0,60.292,39.708,60.292,564.069,0,797.489,478.947,538.53,55.514,53.292,69.779,53.284,53.273,1.531,1.925,0,66.737,53.389,45.366
0,0.0,60.373,39.627,60.373,564.04,0,797.489,478.845,539.748,55.523,53.323,69.799,53.297,53.282,1.531,1.925,0,66.735,53.388,45.457
0,0.0,60.457,39.543,60.457,564.011,0,797.489,478.739,540.996,55.533,53.268,69.821,53.301,53.293,1.531,1.925,0,66.733,53.387,45.42
0,0.0,60.543,39.457,60.543,563.981,0,797.489,478.632,542.268,55.536,53.186,69.843,53.261,53.295,1.531,1.925,0,66.731,53.385,45.346
0,0.0,60.617,39.383,60.617,563.953,0,797.489,478.542,543.372,55.509,53.141,69.865,53.206,53.269,1.531,1.925,0,66.73,53.384,45.319
0,0.0,60.669,39.331,60.669,563.932,0,797.489,478.479,544.139,55.463,53.141,69.885,53.168,53.223,1.531,1.925,0,66.728,53.383,45.345
0,0.0,60.706,39.293,60.706,563.919,0,797.491,478.435,544.688,55.424,53.244,69.904,53.177,53.184,1.531,1.925,0,66.727,53.382,45.514
