HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,60.749,39.251,60.749,563.904,0,797.491,478.384,545.315,55.421,53.3,69.921,53.231,53.181,1.531,1.925,0,66.726,53.381,45.617
0,0.0,60.819,39.181,60.819,563.882,0,797.489,478.301,546.336,55.457,53.334,69.936,53.277,53.217,1.531,1.925,0,66.725,53.38,45.704
0,0.0,60.913,39.087,60.913,563.849,0,797.489,478.188,547.723,55.502,53.369,69.948,53.317,53.263,1.531,1.924,0,66.723,53.378,45.811
0,0.0,61.019,38.981,61.019,563.811,0,797.489,478.067,549.259,55.544,53.389,69.959,53.351,53.304,1.531,1.924,0,66.721,53.376,45.903
0,0.0,61.128,38.872,61.128,563.771,0,797.489,477.944,550.845,55.579,53.408,69.967,53.377,53.34,1.531,1.924,0,66.718,53.374,45.995
0,0.0,61.237,38.763,61.237,563.731,0,797.489,477.821,552.434,55.607,53.379,69.973,53.388,53.368,1.531,1.924,0,66.715,53.372,46.021
0,0.0,61.345,38.655,61.345,563.691,0,797.489,477.701,553.988,55.621,53.358,69.977,53.378,53.382,1.531,1.924,0,66.713,53.37,46.055
0,0.0,61.443,38.557,61.443,563.654,0,797.489,477.594,555.408,55.617,53.307,69.979,53.354,53.378,1.531,1.924,0,66.71,53.368,46.042
0,0.0,61.529,38.471,61.529,563.622,0,797.489,477.5,556.649,55.598,53.278,69.98,53.319,53.359,1.531,1.924,0,66.708,53.367,46.054
0,0.0,61.601,38.399,61.601,563.594,0,797.489,477.421,557.696,55.569,53.281,69.979,53.297,53.33,1.531,1.924,0,66.707,53.365,46.105
0,0.0,61.666,38.334,61.666,563.571,0,797.489,477.352,558.626,55.544,53.281,69.978,53.289,53.306,1.531,1.924,0,66.705,53.364,46.144
0,0.0,61.731,38.269,61.731,563.548,0,797.489,477.284,559.576,55.531,53.266,69.977,53.281,53.292,1.531,1.923,0,66.704,53.363,46.165
0,0.0,61.801,38.199,61.801,563.523,0,797.489,477.208,560.583,55.522,53.237,69.976,53.266,53.283,1.531,1.923,0,66.702,53.362,46.166
0,0.0,61.871,38.129,61.871,563.498,0,797.489,477.136,561.584,55.508,53.216,69.976,53.244,53.27,1.531,1.923,0,66.7,53.36,46.179
0,0.0,61.935,38.065,61.935,563.474,0,797.489,477.069,562.503,55.489,53.246,69.976,53.234,53.251,1.531,1.923,0,66.699,53.359,46.261
0,0.0,61.996,38.005,61.996,563.453,0,797.489,477.008,563.371,55.479,53.296,69.976,53.254,53.24,1.531,1.923,0,66.698,53.358,46.368
0,0.0,62.064,37.936,62.064,563.43,0,797.489,476.937,564.348,55.489,53.342,69.977,53.288,53.251,1.531,1.923,0,66.696,53.357,46.473
0,0.0,62.148,37.852,62.148,563.402,0,797.489,476.853,565.55,55.518,53.441,69.979,53.342,53.28,1.531,1.923,0,66.694,53.355,46.663
0,0.0,62.248,37.752,62.248,563.368,0,797.489,476.751,566.993,55.566,53.517,69.981,53.416,53.328,1.531,1.923,0,66.692,53.354,46.829
0,0.0,62.371,37.629,62.371,563.327,0,797.489,476.629,568.742,55.633,53.614,69.983,53.495,53.395,1.531,1.923,0,66.69,53.352,47.035
0,0.0,62.514,37.486,62.514,563.28,0,797.489,476.49,570.78,55.711,53.775,69.986,53.601,53.473,1.531,1.923,0,66.687,53.349,47.34
0,0.0,62.679,37.321,62.679,563.225,0,797.489,476.332,573.123,55.809,53.786,69.989,53.707,53.571,1.531,1.922,0,66.683,53.347,47.446
0,0.0,62.87,37.13,62.87,563.162,0,797.488,476.154,575.828,55.905,53.639,69.992,53.715,53.667,1.531,1.922,0,66.679,53.343,47.347
0,0.0,63.059,36.941,63.059,563.096,0,797.488,475.983,578.491,55.937,53.601,69.994,53.659,53.7,1.531,1.922,0,66.675,53.34,47.397
0,0.0,63.206,36.794,63.206,563.043,0,797.488,475.853,580.568,55.909,53.564,69.997,53.619,53.673,1.531,1.922,0,66.672,53.337,47.425
0,0.0,63.32,36.68,63.32,563.004,0,797.489,475.754,582.159,55.868,53.517,69.999,53.576,53.631,1.531,1.922,0,66.669,53.335,47.423
0,0.0,63.419,36.581,63.419,562.97,0,797.489,475.67,583.556,55.826,53.548,69.999,53.549,53.59,1.531,1.921,0,66.667,53.334,47.519
0,0.0,63.514,36.486,63.514,562.938,0,797.489,475.589,584.881,55.797,53.581,69.999,53.558,53.561,1.531,1.921,0,66.665,53.332,47.615
0,0.0,63.618,36.382,63.618,562.906,0,797.489,475.503,586.326,55.794,53.566,69.999,53.567,53.558,1.531,1.921,0,66.663,53.33,47.649
0,0.0,63.735,36.265,63.735,562.869,0,797.489,475.408,587.958,55.801,53.688,69.997,53.593,53.565,1.531,1.921,0,66.66,53.328,47.879
0,0.0,63.861,36.139,63.861,562.829,0,797.489,475.307,589.704,55.826,53.782,69.996,53.672,53.59,1.531,1.921,0,66.658,53.326,48.072
0,0.0,64.01,35.99,64.01,562.784,0,797.489,475.191,591.763,55.887,53.832,69.994,53.746,53.651,1.531,1.921,0,66.655,53.324,48.216
0,0.0,64.187,35.813,64.187,562.729,0,797.489,475.056,594.197,55.958,53.924,69.992,53.816,53.723,1.531,1.921,0,66.652,53.321,48.428
0,0.0,64.379,35.621,64.379,562.669,0,797.489,474.915,596.83,56.03,53.925,69.99,53.881,53.794,1.531,1.92,0,66.648,53.318,48.525
0,0.0,64.582,35.418,64.582,562.607,0,797.488,474.772,599.592,56.09,53.763,69.989,53.87,53.855,1.531,1.92,0,66.644,53.315,48.407
0,0.0,64.775,35.225,64.775,562.545,0,797.488,474.64,602.219,56.094,53.489,69.988,53.741,53.859,1.531,1.92,0,66.64,53.312,48.139
0,0.0,64.919,35.081,64.919,562.495,0,797.488,474.545,604.162,56.002,53.367,69.987,53.563,53.768,1.531,1.92,0,66.637,53.309,48.048
0,0.0,64.989,35.011,64.989,562.468,0,797.489,474.501,605.097,55.855,53.497,69.986,53.482,53.62,1.531,1.92,0,66.635,53.308,48.256
0,0.0,65.021,34.979,65.021,562.458,0,797.491,474.482,605.53,55.757,53.645,69.985,53.53,53.523,1.531,1.92,0,66.634,53.307,48.467
0,0.0,65.087,34.913,65.087,562.442,0,797.491,474.441,606.429,55.762,53.71,69.984,53.613,53.528,1.531,1.92,0,66.633,53.307,48.584
0,0.0,65.216,34.784,65.216,562.408,0,797.491,474.36,608.149,55.824,53.763,69.983,53.681,53.59,1.531,1.92,0,66.631,53.305,48.713
0,0.0,65.382,34.618,65.382,562.36,0,797.489,474.262,610.359,55.891,53.649,69.983,53.701,53.657,1.531,1.919,0,66.628,53.302,48.641
0,0.0,65.554,34.447,65.554,562.308,0,797.489,474.163,612.637,55.92,53.647,69.976,53.666,53.687,1.531,1.919,0,66.625,53.3,48.721
0,0.0,65.7,34.3,65.7,562.262,0,797.489,474.082,614.576,55.91,53.726,70.052,53.674,53.676,1.531,1.919,0,66.622,53.297,48.868
0,0.0,65.831,34.169,65.831,562.223,0,797.489,474.014,616.287,55.911,53.782,70.222,53.719,53.677,1.531,1.919,0,66.619,53.295,48.948
0,0.0,65.974,34.026,65.974,562.183,0,797.489,473.942,618.165,55.941,53.815,70.38,53.76,53.708,1.531,1.919,0,66.617,53.293,49.011
0,0.0,66.137,33.863,66.137,562.138,0,797.489,473.862,620.286,55.983,54.015,70.528,53.838,53.75,1.531,1.919,0,66.614,53.291,49.3
0,0.0,66.317,33.683,66.317,562.087,0,797.489,473.778,622.621,56.053,54.047,70.66,53.949,53.82,1.531,1.918,0,66.611,53.289,49.381
0,0.0,66.53,33.47,66.53,562.029,0,797.489,473.685,625.361,56.147,54.15,70.778,54.025,53.914,1.531,1.918,0,66.607,53.286,49.574
0,0.0,66.764,33.236,66.764,561.964,0,797.489,473.59,628.345,56.234,54.258,70.888,54.124,54.002,1.531,1.918,0,66.603,53.282,49.783
0,0.0,67.01,32.99,67.01,561.897,0,797.489,473.496,631.46,56.325,54.24,70.993,54.197,54.093,1.531,1.918,0,66.599,53.279,49.835
0,0.0,67.27,32.73,67.27,561.826,0,797.489,473.408,634.707,56.4,54.242,71.095,54.22,54.168,1.531,1.918,0,66.594,53.275,49.92
0,0.0,67.522,32.478,67.522,561.756,0,797.489,473.333,637.842,56.439,54.161,71.195,54.214,54.208,1.531,1.917,0,66.59,53.272,49.897
0,0.0,67.756,32.244,67.756,561.691,0,797.489,473.269,640.717,56.442,54.109,71.295,54.169,54.21,1.531,1.917,0,66.585,53.268,49.904
0,0.0,67.964,32.036,67.964,561.634,0,797.489,473.22,643.254,56.412,54.129,71.394,54.14,54.181,1.531,1.917,0,66.582,53.265,49.99
0,0.0,68.153,31.847,68.153,561.583,0,797.491,473.18,645.528,56.382,54.107,71.492,54.129,54.151,1.531,1.917,0,66.578,53.263,50.014
0,0.0,68.34,31.66,68.34,561.534,0,797.491,473.144,647.772,56.365,54.157,71.589,54.127,54.134,1.531,1.917,0,66.575,53.26,50.128
0,0.0,68.532,31.468,68.532,561.485,0,797.491,473.114,650.054,56.361,54.17,71.685,54.146,54.13,1.531,1.916,0,66.572,53.258,50.198
0,0.0,68.734,31.266,68.734,561.434,0,797.491,473.086,652.441,56.375,54.401,71.779,54.214,54.145,1.531,1.916,0,66.569,53.255,50.539
0,0.0,68.956,31.044,68.956,561.38,0,797.491,473.062,655.026,56.431,54.358,71.873,54.316,54.2,1.531,1.916,0,66.566,53.252,50.549
0,0.0,69.215,30.784,69.215,561.317,0,797.491,473.042,658.024,56.51,54.342,71.967,54.333,54.28,1.531,1.916,0,66.561,53.249,50.606
0,0.0,69.486,30.514,69.486,561.249,0,797.491,473.03,661.102,56.549,54.213,72.059,54.308,54.32,1.531,1.916,0,66.557,53.246,50.531
0,0.0,69.732,30.268,69.732,561.186,0,797.491,473.028,663.881,56.538,54.193,72.151,54.245,54.308,1.531,1.915,0,66.553,53.243,50.579
0,0.0,69.944,30.056,69.944,561.133,0,797.491,473.032,666.237,56.495,54.281,72.242,54.239,54.265,1.531,1.915,0,66.55,53.24,50.743
0,0.0,70.14,29.86,70.14,561.085,0,797.491,473.042,668.402,56.474,54.179,72.331,54.24,54.245,1.531,1.915,0,66.547,53.237,50.673
0,0.0,70.349,29.651,70.349,561.036,0,797.491,473.056,670.68,56.467,54.252,72.42,54.217,54.238,1.531,1.915,0,66.543,53.235,50.817
0,0.0,70.558,29.442,70.558,560.987,0,797.491,473.076,672.931,56.458,54.381,72.507,54.271,54.229,1.531,1.915,0,66.54,53.232,51.025
0,0.0,70.777,29.223,70.777,560.937,0,797.493,473.104,675.266,56.489,54.36,72.594,54.33,54.261,1.531,1.915,0,66.537,53.23,51.06
0,0.0,71.025,28.975,71.025,568.134,0,806.492,478.898,685.516,56.539,54.397,72.682,54.353,54.31,1.529,1.917,0,66.534,53.228,51.17
0,0.0,71.292,28.708,71.292,675.486,0,935.581,560.59,798.341,56.614,54.456,72.788,54.398,54.349,1.499,1.965,0,66.534,53.228,51.303
0,0.0,71.572,28.427,71.572,730.631,0,1066.291,641.119,913.655,56.608,54.384,72.865,54.413,54.392,1.472,2.019,0,66.534,53.228,51.296
0,0.0,71.78,28.22,71.78,772.519,0,1208.874,724.094,1039.088,56.495,54.431,72.908,54.408,54.407,1.437,2.077,0,66.534,53.228,51.41
0,0.0,71.91,28.091,71.91,825.189,0,1401.462,827.277,1207.258,56.337,54.348,72.917,54.394,54.409,1.365,2.143,0,66.534,53.228,51.36
0,0.0,71.999,28.001,71.999,875.662,0,1569.786,915.072,1354.336,56.184,54.322,72.903,54.346,54.376,1.266,2.183,0,66.534,53.228,51.365
0,0.0,72.086,27.914,72.086,989.957,0,1724.68,994.437,1490.127,56.133,54.272,72.868,54.303,54.331,1.258,2.32,0,68.372,54.698,51.345
0,0.0,72.236,27.764,72.236,1138.35,0,1890.222,1075.897,1636.988,56.178,54.39,72.817,54.335,54.309,1.247,2.484,0,70.679,56.543,51.54
0,0.0,72.474,27.526,72.474,1305.26,0,2035.475,1146.372,1768.976,56.344,54.378,72.754,54.376,54.361,1.262,2.668,0,73.285,58.628,51.609
0,0.0,72.779,27.221,72.779,1441.1,0,2140.706,1197.953,1868.363,56.49,54.506,72.692,54.442,54.4,1.274,2.81,0,75.281,60.225,51.855
0,0.0,73.115,26.885,73.115,1539.18,0,2209.363,1232.551,1937.021,56.669,54.57,72.633,54.532,54.493,1.289,2.912,0,76.682,61.345,52.03
0,0.0,73.478,26.522,73.478,1591.96,0,2244.862,1250.652,1977.43,56.813,54.709,72.579,54.639,54.584,1.298,2.965,0,77.413,61.93,52.293
0,0.0,73.851,26.149,73.851,1609.12,0,2254.56,1255.207,1995.347,56.934,54.703,72.531,54.697,54.679,1.306,2.985,0,77.669,62.135,52.387
0,0.0,74.199,25.801,74.199,1602.33,0,2243.402,1249.864,1993.904,56.967,54.74,72.487,54.719,54.705,1.324,2.986,0,77.662,62.13,52.519
0,0.0,74.519,25.481,74.519,1584.69,0,2212.742,1235.245,1974.122,57.011,54.79,72.449,54.767,54.745,1.37,2.99,0,77.662,62.13,52.655
0,0.0,74.849,25.151,74.849,1556.9,0,2163.41,1211.679,1937.408,57.036,54.691,72.418,54.737,54.761,1.441,2.995,0,77.662,62.13,52.623
0,0.0,75.145,24.855,75.145,1523.59,0,2102.267,1182.208,1888.885,56.964,54.517,72.393,54.605,54.675,1.523,2.999,0,77.662,62.13,52.497
0,0.0,75.374,24.626,75.374,1465.95,0,2028.699,1146.184,1827.302,56.847,54.461,72.373,54.502,54.55,1.58,2.965,0,77.222,61.777,52.486
0,0.0,75.564,24.435,75.564,1386.86,0,1962.259,1113.557,1771.035,56.716,54.319,72.36,54.397,54.458,1.575,2.881,0,76.142,60.914,52.37
0,0.0,75.719,24.281,75.719,1317.97,0,1899.99,1082.812,1717.596,56.573,54.315,72.352,54.327,54.358,1.572,2.806,0,75.186,60.149,52.4
0,0.0,75.87,24.13,75.87,1257.67,0,1842.122,1054.184,1667.871,56.516,54.39,72.348,54.358,54.338,1.568,2.739,0,74.331,59.465,52.513
0,0.0,76.067,23.933,76.067,1206.96,0,1790.747,1028.875,1624.637,56.496,54.252,72.349,54.317,54.349,1.564,2.68,0,73.596,58.877,52.402
0,0.0,76.254,23.746,76.254,1165.29,0,1746.327,1007.065,1587.33,56.43,54.402,72.354,54.326,54.307,1.561,2.631,0,72.984,58.387,52.604
0,0.0,76.45,23.55,76.45,1133.3,0,1710.636,989.602,1557.926,56.502,54.668,72.362,54.514,54.397,1.558,2.593,0,72.508,58.007,52.934
0,0.0,76.752,23.248,76.752,1111.98,0,1687.152,978.641,1541.109,56.678,54.77,72.372,54.686,54.585,1.555,2.566,0,72.178,57.742,53.102
0,0.0,77.111,22.889,77.111,1099.62,0,1673.897,973.062,1534.264,56.8,54.786,72.383,54.76,54.716,1.552,2.55,0,71.978,57.583,53.185
0,0.0,77.445,22.555,77.445,1095.66,0,1670.877,972.697,1536.262,56.83,54.65,72.394,54.72,54.751,1.55,2.544,0,71.902,57.522,53.095
0,0.0,77.713,22.287,77.713,1097.75,0,1676.567,976.645,1545.25,56.747,54.508,72.402,54.594,54.672,1.547,2.546,0,71.902,57.522,52.988
0,0.0,77.906,22.094,77.906,1102.5,0,1689.359,984.027,1559.721,56.651,54.659,72.407,54.589,54.581,1.538,2.548,0,71.902,57.522,53.184
0,0.0,78.121,21.879,78.121,1109.24,0,1707.302,994.076,1579.262,56.718,54.917,72.409,54.769,54.656,1.525,2.551,0,71.902,57.522,53.498
0,0.0,78.45,21.55,78.45,1117.38,0,1728.632,1006.143,1603.496,56.877,54.911,72.41,54.886,54.824,1.508,2.555,0,71.902,57.522,53.545
0,0.0,78.812,21.188,78.812,1126.26,0,1751.464,1019.093,1629.554,56.94,54.983,72.41,54.931,54.898,1.49,2.559,0,71.902,57.522,53.68
0,0.0,79.144,20.856,79.144,1136.09,0,1776.262,1032.918,1657.035,57.016,55.212,72.408,55.08,54.986,1.47,2.562,0,71.902,57.522,53.975
0,0.0,79.523,20.477,79.523,1146.22,0,1801.272,1046.998,1685.304,57.183,55.393,72.405,55.275,55.163,1.448,2.565,0,71.902,57.522,54.222
0,0.0,79.966,20.034,79.966,1156.36,0,1825.842,1061.083,1713.925,57.354,55.517,72.403,55.432,55.343,1.426,2.567,0,71.902,57.522,54.415
0,0.0,80.423,19.577,80.423,1166.38,0,1849.619,1074.872,1741.927,57.454,55.429,72.4,55.458,55.453,1.404,2.569,0,71.902,57.522,54.379
0,0.0,80.827,19.173,80.827,1176.08,0,1872.218,1087.925,1768.096,57.439,55.473,72.397,55.449,55.446,1.382,2.57,0,71.902,57.522,54.477
0,0.0,81.191,18.809,81.191,1185.13,0,1892.95,1099.919,1791.962,57.475,55.645,72.393,55.552,55.489,1.361,2.571,0,71.902,57.522,54.701
0,0.0,81.608,18.392,81.608,1193.36,0,1911.536,1110.996,1814.331,57.615,55.865,72.389,55.741,55.635,1.342,2.571,0,71.902,57.522,54.98
0,0.0,82.104,17.896,82.104,1200.53,0,1927.499,1121.006,1834.976,57.769,55.82,72.386,55.827,55.794,1.326,2.571,0,71.902,57.522,54.984
0,0.0,82.584,17.416,82.584,1207.25,0,1942.301,1130.36,1854.16,57.749,55.589,72.383,55.702,55.778,1.31,2.571,0,71.902,57.522,54.791
0,0.0,82.942,17.058,82.942,1213.19,0,1955.254,1138.308,1870.229,57.601,55.539,72.379,55.576,55.634,1.296,2.57,0,71.902,57.522,54.774
0,0.0,83.248,16.752,83.248,1224.08,0,1967.434,1145.67,1884.942,57.569,55.733,72.373,55.65,55.6,1.293,2.58,0,72.04,57.632,55.006
0,0.0,83.642,16.358,83.642,1231.51,0,1974.034,1150.472,1895.08,57.627,55.493,72.367,55.605,55.652,1.295,2.588,0,72.153,57.722,54.79
0,0.0,84.016,15.984,84.016,1235.13,0,1977.342,1153.478,1901.768,57.493,55.342,72.361,55.428,55.516,1.295,2.591,0,72.207,57.765,54.666
0,0.0,84.292,15.708,84.292,1235.56,0,1977.536,1154.468,1904.443,57.37,55.338,72.354,55.36,55.391,1.296,2.592,0,72.216,57.772,54.685
0,0.0,84.576,15.424,84.576,1234.23,0,1974.702,1153.918,1904.214,57.291,55.103,72.346,55.229,55.311,1.3,2.592,0,72.216,57.772,54.464
0,0.0,84.829,15.171,84.829,1231.3,0,1968.437,1151.448,1900.307,57.101,54.859,72.339,54.997,55.12,1.308,2.592,0,72.216,57.772,54.231
0,0.0,84.999,15.001,84.999,1226.75,0,1958.651,1146.828,1892.264,56.907,54.811,72.33,54.859,54.924,1.32,2.593,0,72.216,57.772,54.197
0,0.0,85.17,14.83,85.17,1220.58,0,1945.258,1140.318,1880.701,56.802,54.671,72.321,54.752,54.815,1.336,2.593,0,72.216,57.772,54.065
0,0.0,85.356,14.644,85.356,1212.95,0,1928.502,1132.08,1865.97,56.693,54.641,72.314,54.662,54.703,1.355,2.593,0,72.216,57.772,54.049
0,0.0,85.549,14.451,85.549,1204.24,0,1909.16,1122.466,1848.704,56.709,54.994,72.307,54.818,54.713,1.376,2.593,0,72.216,57.772,54.428
0,0.0,85.872,14.128,85.872,1194.83,0,1887.917,1112.236,1830.488,56.952,55.244,72.305,55.098,54.95,1.399,2.593,0,72.216,57.772,54.709
0,0.0,86.325,13.675,86.325,1186.26,0,1868.24,1103.203,1814.56,57.123,54.962,72.307,55.081,55.115,1.42,2.592,0,72.216,57.772,54.449
0,0.0,86.686,13.314,86.686,1179.13,0,1851.643,1095.454,1800.814,57.024,54.896,72.312,54.942,55.009,1.437,2.591,0,72.216,57.772,54.404
0,0.0,86.925,13.076,86.925,1173.69,0,1838.83,1089.34,1789.867,56.944,54.872,72.315,54.897,54.924,1.45,2.59,0,72.216,57.772,54.395
0,0.0,87.169,12.831,87.169,1169.79,0,1829.573,1085.132,1782.37,56.905,54.826,72.319,54.856,54.881,1.459,2.589,0,72.216,57.772,54.363
0,0.0,87.421,12.579,87.421,1167.27,0,1823.554,1082.662,1777.987,56.856,54.729,72.323,54.787,54.829,1.465,2.589,0,72.216,57.772,54.278
0,0.0,87.653,12.347,87.653,1165.94,0,1820.368,1081.656,1776.227,56.773,54.621,72.325,54.686,54.744,1.468,2.588,0,72.216,57.772,54.181
0,0.0,87.854,12.146,87.854,1165.55,0,1819.435,1081.765,1776.456,56.695,54.676,72.326,54.656,54.666,1.469,2.588,0,72.216,57.772,54.249
0,0.0,88.073,11.927,88.073,1165.84,0,1820.122,1082.778,1778.339,56.715,54.812,72.327,54.735,54.686,1.469,2.588,0,72.216,57.772,54.401
0,0.0,88.362,11.638,88.362,1166.65,0,1822.075,1084.639,1781.789,56.842,55.102,72.328,54.936,54.813,1.467,2.588,0,72.216,57.772,54.713
0,0.0,88.748,11.252,88.748,1168.08,0,1825.507,1087.522,1787.139,57.06,55.272,72.331,55.151,55.032,1.464,2.589,0,72.216,57.772,54.906
0,0.0,89.202,10.798,89.202,1170.38,0,1830.981,1091.658,1794.76,57.277,55.604,72.335,55.406,55.251,1.46,2.589,0,72.216,57.772,55.267
0,0.0,89.709,10.291,89.709,1173.84,0,1839.218,1097.385,1805.197,57.537,55.748,72.342,55.638,55.514,1.452,2.59,0,72.216,57.772,55.436
0,0.0,90.253,9.747,90.253,1178.74,0,1850.746,1104.968,1818.942,57.737,55.991,72.35,55.84,55.718,1.442,2.591,0,72.216,57.772,55.705
0,0.0,90.807,9.193,90.807,1185.22,0,1865.829,1114.49,1836.102,57.957,56.214,72.358,56.073,55.943,1.427,2.592,0,72.216,57.772,55.952
0,0.0,91.403,8.597,91.403,1193.32,0,1884.467,1126.013,1856.8,58.165,56.325,72.367,56.248,56.156,1.409,2.592,0,72.216,57.772,56.086
0,0.0,91.996,8.004,91.996,1203.03,0,1906.432,1139.331,1880.666,58.236,56.062,72.376,56.178,56.234,1.386,2.593,0,72.216,57.772,55.839
0,0.0,92.474,7.526,92.474,1214.05,0,1930.931,1153.761,1906.52,58.136,56.204,72.382,56.145,56.142,1.36,2.593,0,72.216,57.772,55.997
0,0.0,92.912,7.088,92.912,1225.47,0,1955.87,1168.325,1932.638,58.184,56.303,72.386,56.249,56.196,1.332,2.593,0,72.216,57.772,56.11
0,0.0,93.428,6.572,93.428,1237.15,0,1980.933,1183.088,1959.074,58.284,56.44,72.388,56.368,56.303,1.304,2.592,0,72.216,57.772,56.262
0,0.0,93.982,6.018,93.982,1261.05,0,2009.392,1199.796,1988.906,58.326,56.113,72.389,56.263,56.343,1.29,2.61,0,72.484,57.987,55.946
0,0.0,94.447,5.553,94.447,1288.15,0,2032.43,1213.277,2013.07,58.18,56.094,72.388,56.123,56.179,1.292,2.638,0,72.891,58.312,55.937
0,0.0,94.839,5.161,94.839,1311.16,0,2051.755,1224.569,2033.293,58.085,55.862,72.384,55.982,56.067,1.294,2.662,0,73.231,58.585,55.712
0,0.0,95.213,4.787,95.213,1329.57,0,2066.768,1233.436,2049.15,57.966,55.952,72.378,55.923,55.934,1.295,2.682,0,73.504,58.803,55.811
0,0.0,95.608,4.392,95.608,1342.07,0,2076.606,1239.492,2059.922,57.995,55.976,72.371,55.969,55.952,1.297,2.695,0,73.691,58.953,55.843
0,0.0,96.066,3.935,96.066,1348.42,0,2081.358,1242.838,2065.747,57.977,55.752,72.364,55.858,55.927,1.299,2.702,0,73.788,59.031,55.626
0,0.0,96.456,3.544,96.456,1349.32,0,2081.622,1243.581,2066.874,57.836,55.669,72.357,55.722,55.784,1.3,2.703,0,73.807,59.046,55.55
0,0.0,96.788,3.212,96.788,1347.56,0,2078.155,1242.183,2064.163,57.723,55.54,72.349,55.61,55.67,1.305,2.703,0,73.807,59.046,55.426
0,0.0,97.113,2.887,97.113,1343.61,0,2070.376,1238.364,2057.106,57.646,55.644,72.341,55.6,55.59,1.315,2.704,0,73.807,59.046,55.536
0,0.0,97.486,2.514,97.486,1337.59,0,2058.426,1232.301,2045.965,57.727,55.859,72.335,55.753,55.67,1.33,2.705,0,73.807,59.046,55.759
0,0.0,97.967,2.033,97.967,1330.14,0,2043.518,1224.687,2032.026,57.865,55.831,72.332,55.832,55.805,1.349,2.706,0,73.807,59.046,55.738
0,0.0,98.454,1.546,98.454,1322.23,0,2027.538,1216.422,2016.96,57.864,55.704,72.332,55.759,55.8,1.369,2.707,0,73.807,59.046,55.617
0,0.0,98.863,1.137,98.863,1314.62,0,2012.014,1208.261,2002.158,57.841,55.944,72.334,55.83,55.773,1.387,2.708,0,73.807,59.046,55.863
0,0.0,99.319,0.681,99.319,1307.72,0,1997.776,1200.818,1988.659,58.005,56.16,72.337,56.042,55.933,1.404,2.708,0,73.807,59.046,56.087
0,0.0,99.886,0.114,99.886,1302.03,0,1985.931,1194.739,1977.642,58.175,56.159,72.344,56.141,56.099,1.418,2.709,0,73.807,59.046,56.091
0,0.471,100.0,0.0,100.0,1298.12,0,1977.712,1190.277,1969.634,58.505,56.123,72.353,56.137,56.427,1.427,2.709,0,73.807,59.046,56.056
0,1.351,100.0,0.0,100.0,1296.62,0,1974.562,1188.533,1966.483,59.185,55.994,72.367,56.056,57.105,1.431,2.709,0,73.807,59.046,55.927
0,2.356,100.0,0.0,100.0,1298.64,0,1978.803,1190.909,1970.707,59.463,56.205,72.387,56.106,57.383,1.426,2.709,0,73.807,59.046,56.138
0,3.126,100.0,0.0,100.0,1304.89,0,1991.88,1198.203,1983.731,59.367,56.377,72.406,56.283,57.29,1.411,2.709,0,73.807,59.046,56.311
0,3.67,100.0,0.0,100.0,1314.91,0,2012.595,1209.724,2004.358,59.066,56.296,72.421,56.323,56.994,1.387,2.708,0,73.807,59.046,56.23
0,4.029,100.0,0.0,100.0,1327.31,0,2037.834,1223.746,2029.491,58.619,56.134,72.428,56.208,56.553,1.357,2.707,0,73.807,59.046,56.067
0,4.253,100.0,0.0,100.0,1340.26,0,2063.741,1238.107,2055.31,58.244,56.466,72.427,56.315,56.184,1.324,2.705,0,73.807,59.046,56.4
0,4.537,100.0,0.0,100.0,1352.09,0,2086.902,1250.915,2078.366,58.108,56.496,72.422,56.472,56.054,1.295,2.703,0,73.809,59.047,56.431
0,4.876,100.0,0.0,100.0,1380.49,0,2110.029,1263.694,2101.387,57.876,56.185,72.412,56.325,55.81,1.296,2.731,0,74.214,59.371,56.119
0,5.099,100.0,0.0,100.0,1394.9,0,2120.466,1269.419,2111.789,57.546,56.162,72.399,56.189,55.467,1.299,2.747,0,74.431,59.545,56.095
0,5.276,100.0,0.0,100.0,1398.85,0,2122.56,1270.54,2113.866,57.33,56.114,72.383,56.141,55.244,1.301,2.752,0,74.5,59.6,56.047
0,5.478,100.0,0.0,100.0,1395.87,0,2116.981,1267.357,2108.322,57.196,56.304,72.366,56.217,55.108,1.309,2.752,0,74.499,59.599,56.238
0,5.737,100.0,0.0,100.0,1388.72,0,2103.27,1259.544,2094.664,57.17,56.347,72.351,56.317,55.08,1.327,2.754,0,74.499,59.599,56.281
0,6.029,100.0,0.0,100.0,1377.71,0,2081.939,1247.419,2073.421,57.123,56.435,72.339,56.389,55.029,1.354,2.756,0,74.499,59.599,56.37
0,6.308,100.0,0.0,100.0,1363.94,0,2054.87,1232.035,2046.458,57.04,56.239,72.331,56.324,54.94,1.388,2.758,0,74.499,59.599,56.173
0,6.525,100.0,0.0,100.0,1348.61,0,2024.158,1214.558,2015.869,56.902,56.433,72.324,56.344,54.794,1.425,2.759,0,74.499,59.599,56.368
0,6.754,100.0,0.0,100.0,1332.68,0,1991.546,1195.994,1983.397,56.931,56.672,72.321,56.547,54.815,1.463,2.76,0,74.499,59.599,56.608
0,7.07,100.0,0.0,100.0,1316.96,0,1958.598,1177.206,1950.59,56.983,56.638,72.322,56.639,54.857,1.499,2.759,0,74.499,59.599,56.573
0,7.364,100.0,0.0,100.0,1302.84,0,1928.291,1159.888,1920.406,56.886,56.392,72.326,56.512,54.75,1.532,2.758,0,74.499,59.599,56.327
0,7.548,100.0,0.0,100.0,1290.73,0,1901.75,1144.699,1893.971,56.696,56.354,72.331,56.387,54.55,1.559,2.757,0,74.499,59.599,56.289
0,7.685,100.0,0.0,100.0,1267.23,0,1876.688,1130.356,1869.014,56.593,56.519,72.335,56.441,54.45,1.561,2.733,0,74.193,59.355,56.454
0,7.877,100.0,0.0,100.0,1248.22,0,1858.067,1119.703,1850.464,56.605,56.684,72.34,56.585,54.472,1.56,2.712,0,73.921,59.137,56.62
0,8.13,100.0,0.0,100.0,1233.47,0,1843.477,1111.368,1835.926,56.663,56.914,72.346,56.776,54.54,1.558,2.695,0,73.708,58.966,56.85
0,8.425,100.0,0.0,100.0,1223.25,0,1833.427,1105.657,1825.912,56.753,57.029,72.353,56.948,54.636,1.557,2.683,0,73.557,58.846,56.966
0,8.736,100.0,0.0,100.0,1217.8,0,1828.323,1102.793,1820.843,56.774,56.9,72.361,56.949,54.663,1.556,2.677,0,73.474,58.779,56.836
0,8.988,100.0,0.0,100.0,1216.92,0,1828.006,1102.672,1820.526,56.71,56.983,72.368,56.946,54.601,1.555,2.675,0,73.455,58.764,56.919
0,9.211,100.0,0.0,100.0,1218.34,0,1831.35,1104.646,1823.853,56.679,56.883,72.372,56.932,54.571,1.552,2.676,0,73.455,58.764,56.82
0,9.423,100.0,0.0,100.0,1221.07,0,1837.774,1108.386,1830.242,56.601,56.874,72.376,56.881,54.495,1.546,2.676,0,73.455,58.764,56.811
0,9.614,100.0,0.0,100.0,1224.68,0,1846.222,1113.284,1838.654,56.578,57.059,72.377,56.965,54.475,1.538,2.677,0,73.455,58.764,56.996
0,9.856,100.0,0.0,100.0,1228.79,0,1855.779,1118.807,1848.176,56.637,57.138,72.378,57.078,54.538,1.529,2.678,0,73.455,58.764,57.075
0,10.138,100.0,0.0,100.0,1233.19,0,1865.899,1124.649,1858.261,56.726,57.492,72.378,57.299,54.63,1.519,2.679,0,73.455,58.764,57.431
0,10.482,100.0,0.0,100.0,1237.81,0,1876.459,1130.716,1868.786,56.878,57.48,72.379,57.453,54.786,1.509,2.68,0,73.455,58.764,57.419
0,10.836,100.0,0.0,100.0,1242.71,0,1887.582,1137.069,1879.856,56.938,57.738,72.379,57.591,54.85,1.498,2.681,0,73.455,58.764,57.678
0,11.189,100.0,0.0,100.0,1247.87,0,1899.163,1143.662,1891.384,57.084,58.023,72.38,57.856,55.001,1.486,2.681,0,73.455,58.764,57.964
0,11.61,100.0,0.0,100.0,1253.31,0,1911.272,1150.516,1903.458,57.249,58.164,72.382,58.063,55.17,1.474,2.682,0,73.455,58.764,58.106
0,12.045,100.0,0.0,100.0,1259.14,0,1924.12,1157.751,1916.253,57.357,58.279,72.384,58.204,55.282,1.46,2.682,0,73.455,58.764,58.221
0,12.461,100.0,0.0,100.0,1265.38,0,1937.742,1165.395,1929.822,57.401,58.181,72.386,58.22,55.331,1.446,2.683,0,73.455,58.764,58.122
0,12.822,100.0,0.0,100.0,1271.91,0,1951.858,1173.272,1943.867,57.326,58.009,72.387,58.103,55.26,1.43,2.683,0,73.455,58.764,57.95
0,13.095,100.0,0.0,100.0,1278.34,0,1965.586,1180.909,1957.542,57.151,57.648,72.385,57.838,55.089,1.415,2.683,0,73.455,58.764,57.588
0,13.273,100.0,0.0,100.0,1283.98,0,1977.536,1187.535,1969.458,56.955,57.82,72.38,57.754,54.896,1.402,2.683,0,73.455,58.764,57.76
0,13.49,100.0,0.0,100.0,1288.09,0,1986.195,1192.301,1978.064,57.046,58.323,72.374,58.079,54.991,1.392,2.683,0,73.455,58.764,58.265
0,13.897,100.0,0.0,100.0,1290.7,0,1991.651,1195.288,1983.502,57.221,57.962,72.37,58.112,55.167,1.385,2.683,0,73.455,58.764,57.903
0,14.256,100.0,0.0,100.0,1292.12,0,1994.608,1196.883,1986.442,57.066,57.597,72.365,57.789,55.013,1.382,2.682,0,73.455,58.764,57.536
0,14.44,100.0,0.0,100.0,1292.39,0,1995.171,1197.15,1987.022,56.863,57.47,72.359,57.566,54.811,1.381,2.682,0,73.455,58.764,57.409
0,14.599,100.0,0.0,100.0,1291.2,0,1992.707,1195.726,1984.541,56.737,57.312,72.352,57.407,54.684,1.384,2.683,0,73.455,58.764,57.25
0,14.768,100.0,0.0,100.0,1288.34,0,1986.723,1192.361,1978.592,56.643,57.337,72.344,57.337,54.589,1.391,2.683,0,73.455,58.764,57.276
0,14.966,100.0,0.0,100.0,1283.78,0,1977.114,1186.988,1969.035,56.648,57.48,72.338,57.412,54.592,1.402,2.683,0,73.455,58.764,57.419
0,15.227,100.0,0.0,100.0,1278.06,0,1964.987,1180.214,1956.962,56.699,57.487,72.333,57.47,54.639,1.416,2.683,0,73.455,58.764,57.426
0,15.506,100.0,0.0,100.0,1271.74,0,1951.488,1172.674,1943.498,56.759,57.764,72.33,57.62,54.696,1.431,2.683,0,73.455,58.764,57.704
0,15.836,100.0,0.0,100.0,1265.46,0,1937.936,1165.106,1929.998,56.898,57.85,72.33,57.786,54.831,1.446,2.683,0,73.455,58.764,57.791
0,16.2,100.0,0.0,100.0,1259.9,0,1925.792,1158.326,1917.907,56.981,57.941,72.333,57.877,54.91,1.459,2.683,0,73.455,58.764,57.882
0,16.552,100.0,0.0,100.0,1255.55,0,1916.235,1152.995,1908.386,57.08,58.21,72.337,58.067,55.005,1.469,2.682,0,73.455,58.764,58.151
0,16.945,100.0,0.0,100.0,1252.77,0,1910.075,1149.555,1902.243,57.187,58.04,72.343,58.103,55.11,1.475,2.682,0,73.455,58.764,57.981
0,17.304,100.0,0.0,100.0,1251.69,0,1907.682,1148.233,1899.885,57.165,58.127,72.349,58.088,55.087,1.478,2.682,0,73.455,58.764,58.069
0,17.625,100.0,0.0,100.0,1252.23,0,1908.878,1148.909,1901.064,57.165,58.003,72.354,58.058,55.086,1.476,2.682,0,73.455,58.764,57.944
0,17.932,100.0,0.0,100.0,1254.1,0,1913.032,1151.241,1905.2,57.155,58.299,72.359,58.148,55.078,1.472,2.682,0,73.455,58.764,58.241
0,18.294,100.0,0.0,100.0,1257.04,0,1919.509,1154.875,1911.659,57.35,58.738,72.363,58.502,55.275,1.465,2.682,0,73.455,58.764,58.682
0,18.8,100.0,0.0,100.0,1261.07,0,1928.362,1159.826,1920.459,57.571,58.551,72.369,58.608,55.498,1.456,2.683,0,73.455,58.764,58.495
0,19.271,100.0,0.0,100.0,1266.39,0,1939.942,1166.294,1932.005,57.563,58.545,72.374,58.542,55.493,1.443,2.683,0,73.455,58.764,58.489
0,19.658,100.0,0.0,100.0,1272.8,0,1953.758,1174.004,1945.768,57.62,58.931,72.379,58.737,55.555,1.428,2.683,0,73.455,58.764,58.876
0,20.136,100.0,0.0,100.0,1279.99,0,1969.106,1182.551,1961.045,57.848,59.177,72.383,59.027,55.787,1.411,2.683,0,73.455,58.764,59.123
0,20.71,100.0,0.0,100.0,1287.96,0,1985.914,1191.893,1977.782,58.044,59.353,72.389,59.243,55.987,1.392,2.683,0,73.455,58.764,59.299
0,21.277,100.0,0.0,100.0,1296.63,0,2003.971,1201.918,1995.77,58.115,59.189,72.394,59.252,56.063,1.371,2.682,0,73.455,58.764,59.135
0,21.742,100.0,0.0,100.0,1306.2,0,2023.666,1212.83,2015.376,57.999,59.114,72.398,59.149,55.952,1.348,2.681,0,73.455,58.764,59.059
0,22.11,100.0,0.0,100.0,1315.95,0,2043.466,1223.79,2035.106,57.923,59.455,72.398,59.294,55.881,1.323,2.68,0,73.455,58.764,59.402
0,22.538,100.0,0.0,100.0,1325.2,0,2061.998,1234.031,2053.568,58.017,59.647,72.398,59.54,55.979,1.3,2.678,0,73.455,58.764,59.594
0,23.041,100.0,0.0,100.0,1346.89,0,2082.802,1245.519,2074.283,58.056,59.429,72.396,59.517,56.013,1.294,2.697,0,73.733,58.986,59.376
0,23.478,100.0,0.0,100.0,1365.33,0,2097.286,1253.474,2088.715,57.945,59.322,72.393,59.385,55.888,1.296,2.716,0,74.004,59.203,59.268
0,23.837,100.0,0.0,100.0,1379.72,0,2108.55,1259.651,2099.926,57.799,59.009,72.388,59.165,55.731,1.298,2.731,0,74.214,59.371,58.954
0,24.134,100.0,0.0,100.0,1389.44,0,2115.837,1263.64,2107.178,57.646,59.175,72.381,59.111,55.569,1.299,2.742,0,74.358,59.486,59.121
0,24.475,100.0,0.0,100.0,1393.28,0,2118.301,1264.972,2109.642,57.714,59.44,72.372,59.31,55.632,1.301,2.746,0,74.419,59.536,59.386
0,24.94,100.0,0.0,100.0,1392.24,0,2116.277,1263.736,2107.618,57.844,59.579,72.365,59.494,55.76,1.303,2.746,0,74.42,59.536,59.527
0,25.436,100.0,0.0,100.0,1389.43,0,2110.891,1260.498,2102.267,57.916,59.702,72.36,59.627,55.831,1.311,2.747,0,74.42,59.536,59.65
0,25.914,100.0,0.0,100.0,1385.33,0,2103.006,1255.769,2094.4,57.976,59.854,72.357,59.773,55.89,1.321,2.748,0,74.42,59.536,59.803
0,26.399,100.0,0.0,100.0,1380.57,0,2093.819,1250.249,2085.266,58.001,59.71,72.357,59.77,55.913,1.333,2.749,0,74.42,59.536,59.658
0,26.825,100.0,0.0,100.0,1375.71,0,2084.386,1244.545,2075.867,57.887,59.537,72.357,59.625,55.797,1.345,2.75,0,74.42,59.536,59.484
0,27.165,100.0,0.0,100.0,1370.9,0,2074.987,1238.85,2066.504,57.748,59.481,72.357,59.525,55.656,1.357,2.75,0,74.42,59.536,59.428
0,27.482,100.0,0.0,100.0,1366.0,0,2065.36,1233.045,2056.912,57.606,59.177,72.356,59.331,55.512,1.369,2.751,0,74.42,59.536,59.123
0,27.744,100.0,0.0,100.0,1360.82,0,2055.117,1226.936,2046.704,57.411,59.173,72.354,59.189,55.314,1.382,2.752,0,74.42,59.536,59.119
0,28.002,100.0,0.0,100.0,1355.11,0,2043.747,1220.256,2035.387,57.399,59.525,72.352,59.364,55.3,1.396,2.752,0,74.42,59.536,59.472
0,28.388,100.0,0.0,100.0,1348.93,0,2031.322,1213.071,2023.014,57.49,59.381,72.351,59.428,55.388,1.411,2.753,0,74.42,59.536,59.327
0,28.772,100.0,0.0,100.0,1342.75,0,2018.826,1205.912,2010.554,57.456,59.554,72.352,59.465,55.351,1.425,2.753,0,74.42,59.536,59.501
0,29.146,100.0,0.0,100.0,1336.99,0,2007.069,1199.243,1998.85,57.541,59.816,72.354,59.677,55.432,1.439,2.754,0,74.42,59.536,59.764
0,29.596,100.0,0.0,100.0,1332.06,0,1996.931,1193.54,1988.747,57.676,59.97,72.359,59.878,55.565,1.451,2.754,0,74.42,59.536,59.919
0,30.071,100.0,0.0,100.0,1328.43,0,1989.398,1189.355,1981.267,57.711,59.721,72.364,59.831,55.597,1.459,2.754,0,74.42,59.536,59.67
0,30.448,100.0,0.0,100.0,1326.32,0,1985.016,1186.965,1976.902,57.566,59.549,72.37,59.646,55.45,1.464,2.754,0,74.42,59.536,59.497
0,30.731,100.0,0.0,100.0,1325.48,0,1983.256,1186.075,1975.142,57.433,59.506,72.373,59.537,55.316,1.466,2.754,0,74.42,59.536,59.453
0,31.023,100.0,0.0,100.0,1325.38,0,1983.062,1186.087,1974.949,57.439,59.889,72.375,59.707,55.322,1.467,2.754,0,74.42,59.536,59.838
0,31.436,100.0,0.0,100.0,1325.76,0,1983.854,1186.675,1975.741,57.597,59.883,72.378,59.866,55.48,1.466,2.754,0,74.42,59.536,59.831
0,31.892,100.0,0.0,100.0,1326.78,0,1985.984,1188.011,1977.87,57.605,59.74,72.381,59.805,55.488,1.463,2.754,0,74.42,59.536,59.688
0,32.255,100.0,0.0,100.0,1328.52,0,1989.592,1190.174,1981.461,57.486,59.51,72.384,59.626,55.37,1.459,2.754,0,74.42,59.536,59.457
0,32.537,100.0,0.0,100.0,1330.64,0,1993.974,1192.756,1985.826,57.408,59.857,72.384,59.698,55.293,1.454,2.754,0,74.42,59.536,59.806
0,32.908,100.0,0.0,100.0,1332.71,0,1998.269,1195.271,1990.102,57.584,60.126,72.385,59.976,55.471,1.449,2.754,0,74.42,59.536,60.076
0,33.418,100.0,0.0,100.0,1334.82,0,2002.598,1197.791,1994.414,57.777,60.269,72.387,60.176,55.665,1.444,2.754,0,74.42,59.536,60.219
0,33.943,100.0,0.0,100.0,1337.35,0,2007.808,1200.772,1999.589,57.866,60.177,72.391,60.212,55.755,1.438,2.754,0,74.42,59.536,60.127
0,34.395,100.0,0.0,100.0,1340.56,0,2014.355,1204.477,2006.118,57.785,59.844,72.394,60.017,55.676,1.431,2.754,0,74.42,59.536,59.793
0,34.713,100.0,0.0,100.0,1344.21,0,2021.782,1208.634,2013.528,57.527,59.328,72.394,59.6,55.42,1.422,2.753,0,74.42,59.536,59.275
0,34.891,100.0,0.0,100.0,1347.56,0,2028.558,1212.404,2020.269,57.269,59.474,72.391,59.436,55.164,1.414,2.753,0,74.42,59.536,59.42
0,35.123,100.0,0.0,100.0,1349.74,0,2032.958,1214.835,2024.634,57.318,59.807,72.386,59.647,55.214,1.409,2.753,0,74.42,59.536,59.756
0,35.531,100.0,0.0,100.0,1350.49,0,2034.472,1215.657,2026.147,57.492,59.97,72.382,59.866,55.389,1.407,2.753,0,74.42,59.536,59.919
0,36.009,100.0,0.0,100.0,1350.24,0,2033.962,1215.349,2025.654,57.64,60.185,72.381,60.064,55.537,1.407,2.753,0,74.42,59.536,60.135
0,36.501,100.0,0.0,100.0,1349.61,0,2032.694,1214.611,2024.387,57.738,60.097,72.382,60.123,55.635,1.409,2.753,0,74.42,59.536,60.046
0,36.94,100.0,0.0,100.0,1349.09,0,2031.656,1213.995,2023.349,57.701,60.016,72.383,60.05,55.598,1.41,2.753,0,74.42,59.536,59.966
0,37.32,100.0,0.0,100.0,1348.82,0,2031.11,1213.643,2022.803,57.697,60.274,72.384,60.153,55.593,1.411,2.753,0,74.42,59.536,60.224
0,37.752,100.0,0.0,100.0,1348.76,0,2030.987,1213.527,2022.68,57.812,60.38,72.386,60.315,55.708,1.411,2.753,0,74.42,59.536,60.331
0,38.238,100.0,0.0,100.0,1349.06,0,2031.586,1213.817,2023.278,57.884,60.374,72.389,60.368,55.781,1.41,2.753,0,74.42,59.536,60.325
0,38.697,100.0,0.0,100.0,1349.92,0,2033.328,1214.736,2025.021,57.857,60.177,72.392,60.273,55.754,1.408,2.753,0,74.42,59.536,60.127
0,39.076,100.0,0.0,100.0,1351.3,0,2036.091,1216.227,2027.766,57.735,60.012,72.393,60.101,55.632,1.405,2.753,0,74.42,59.536,59.961
0,39.401,100.0,0.0,100.0,1352.82,0,2039.154,1217.88,2030.811,57.64,60.11,72.393,60.068,55.538,1.401,2.753,0,74.42,59.536,60.06
0,39.763,100.0,0.0,100.0,1354.06,0,2041.653,1219.233,2033.293,57.753,60.645,72.392,60.382,55.652,1.398,2.753,0,74.42,59.536,60.597
0,40.307,100.0,0.0,100.0,1355.04,0,2043.606,1220.296,2035.246,58.027,60.714,72.394,60.647,55.926,1.396,2.752,0,74.42,59.536,60.666
0,40.892,100.0,0.0,100.0,1356.3,0,2046.106,1221.671,2037.728,58.109,60.729,72.398,60.702,56.009,1.393,2.752,0,74.42,59.536,60.681
0,41.403,100.0,0.0,100.0,1358.24,0,2049.978,1223.809,2041.6,58.173,60.923,72.402,60.827,56.074,1.388,2.752,0,74.42,59.536,60.875
0,41.937,100.0,0.0,100.0,1360.96,0,2055.398,1226.806,2046.986,58.248,60.77,72.407,60.833,56.149,1.381,2.752,0,74.42,59.536,60.722
0,42.429,100.0,0.0,100.0,1364.47,0,2062.333,1230.64,2053.885,58.177,60.643,72.411,60.709,56.08,1.373,2.751,0,74.42,59.536,60.594
0,42.85,100.0,0.0,100.0,1368.47,0,2070.218,1234.999,2061.752,58.096,60.562,72.412,60.61,56.001,1.363,2.751,0,74.42,59.536,60.513
0,43.262,100.0,0.0,100.0,1372.5,0,2078.12,1239.366,2069.619,58.067,60.666,72.413,60.621,55.974,1.353,2.75,0,74.42,59.536,60.618
0,43.718,100.0,0.0,100.0,1376.18,0,2085.301,1243.334,2076.765,58.127,60.809,72.413,60.733,56.036,1.344,2.749,0,74.42,59.536,60.761
0,44.233,100.0,0.0,100.0,1379.4,0,2091.549,1246.788,2082.995,58.247,61.02,72.413,60.907,56.157,1.336,2.749,0,74.42,59.536,60.973
0,44.811,100.0,0.0,100.0,1382.29,0,2097.146,1249.88,2088.574,58.404,61.154,72.415,61.079,56.316,1.328,2.748,0,74.42,59.536,61.108
0,45.409,100.0,0.0,100.0,1385.19,0,2102.742,1252.967,2094.136,58.461,60.925,72.418,61.026,56.373,1.321,2.748,0,74.42,59.536,60.878
0,45.914,100.0,0.0,100.0,1388.3,0,2108.726,1256.277,2100.102,58.323,60.633,72.42,60.779,56.237,1.313,2.747,0,74.42,59.536,60.585
0,46.305,100.0,0.0,100.0,1391.41,0,2114.675,1259.553,2106.034,58.198,60.749,72.419,60.712,56.113,1.306,2.746,0,74.42,59.536,60.701
0,46.741,100.0,0.0,100.0,1394.9,0,2120.078,1262.522,2111.402,54.959,60.881,72.411,60.821,52.875,1.3,2.747,0,74.436,59.549,60.833
0,46.116,100.0,0.0,100.0,1396.39,0,2119.885,1262.362,2111.208,58.15,60.739,72.395,60.804,56.064,1.303,2.75,0,74.475,59.58,60.691
0,45.639,100.0,0.0,100.0,1392.05,0,2111.578,1257.772,2102.936,56.077,60.362,72.371,60.545,53.99,1.314,2.751,0,74.475,59.58,60.313
0,46.706,100.0,0.0,100.0,1382.03,0,2092.27,1247.147,2083.717,56.169,60.412,72.359,60.409,54.078,1.339,2.753,0,74.475,59.58,60.363
0,45.591,100.0,0.0,100.0,1367.4,0,2063.688,1231.461,2055.24,57.189,60.525,72.337,60.473,55.093,1.375,2.755,0,74.475,59.58,60.477
0,46.876,100.0,0.0,100.0,1348.3,0,2025.531,1210.489,2017.242,53.233,60.745,72.296,60.635,51.128,1.422,2.757,0,74.475,59.58,60.697
0,46.319,100.0,0.0,100.0,1317.57,0,1961.978,1175.3,1953.952,57.682,60.529,72.22,60.624,55.563,1.494,2.758,0,74.475,59.58,60.481
0,45.613,100.0,0.0,100.0,1258.72,0,1858.05,1117.193,1850.446,56.059,60.301,72.153,60.424,53.916,1.578,2.73,0,74.185,59.348,60.252
0,47.034,100.0,0.0,100.0,1147.51,0,1735.342,1047.871,1728.239,53.454,60.442,72.113,60.387,51.342,1.576,2.605,0,72.632,58.105,60.394
0,45.454,100.0,0.0,100.0,1042.35,0,1600.912,970.559,1594.358,56.17,60.562,72.078,60.486,54.095,1.571,2.478,0,71.128,56.902,60.514
0,46.818,100.0,0.0,100.0,952.038,0,1463.285,890.68,1457.292,53.096,60.758,72.074,60.619,51.035,1.563,2.359,0,69.842,55.874,60.711
0,45.625,100.0,0.0,100.0,880.712,0,1334.877,814.167,1329.411,55.684,61.124,72.076,60.862,53.606,1.554,2.256,0,68.859,55.087,61.079
0,46.478,100.0,0.0,100.0,825.198,0,1218.631,743.489,1213.64,55.91,61.376,72.098,61.148,53.788,1.548,2.172,0,68.173,54.538,61.332
0,45.694,100.0,0.0,100.0,783.601,0,1126.572,687.32,1121.96,53.074,61.169,72.113,61.231,50.893,1.542,2.109,0,67.715,54.172,61.124
0,45.249,100.0,0.0,100.0,767.271,0,1092.898,667.74,1088.421,55.064,61.466,72.098,61.268,52.849,1.538,2.084,0,67.525,54.02,61.422
0,45.897,100.0,0.0,100.0,759.561,0,1076.104,658.235,1071.696,55.365,61.913,72.084,61.551,53.134,1.537,2.073,0,67.449,53.959,61.871
0,46.15,100.0,0.0,100.0,755.217,0,1066.769,652.949,1062.399,55.498,62.094,72.071,61.861,53.258,1.536,2.066,0,67.407,53.925,62.053
0,46.333,100.0,0.0,100.0,753.006,0,1061.84,649.961,1057.491,55.608,61.692,72.056,61.896,53.364,1.536,2.063,0,67.388,53.91,61.65
0,46.467,100.0,0.0,100.0,750.734,0,1056.935,646.548,1052.605,55.547,61.075,72.039,61.56,53.298,1.536,2.06,0,67.367,53.894,61.03
0,46.465,100.0,0.0,100.0,750.57,0,1056.866,645.834,1052.536,55.318,60.744,72.023,61.123,53.068,1.535,2.06,0,67.362,53.889,60.697
0,46.347,100.0,0.0,100.0,751.695,0,1060.138,646.972,1055.796,55.085,61.055,72.008,60.972,52.838,1.535,2.061,0,67.362,53.889,61.01
0,46.236,100.0,0.0,100.0,753.458,0,1065.31,649.16,1060.947,55.03,61.024,71.995,61.031,52.787,1.534,2.063,0,67.362,53.889,60.979
0,46.226,100.0,0.0,100.0,755.383,0,1071.013,651.631,1066.627,55.071,60.991,71.983,61.005,52.834,1.533,2.066,0,67.362,53.889,60.945
0,46.26,100.0,0.0,100.0,759.308,0,1082.826,657.392,1078.392,55.127,61.386,71.974,61.119,52.9,1.531,2.071,0,67.362,53.889,61.342
0,46.344,100.0,0.0,100.0,764.888,0,1100.033,666.345,1095.53,55.289,61.524,71.966,61.345,53.079,1.527,2.078,0,67.362,53.889,61.481
0,46.508,100.0,0.0,100.0,769.946,0,1116.041,674.654,1111.472,55.48,62.007,71.961,61.619,53.288,1.524,2.085,0,67.362,53.889,61.966
0,46.358,100.0,0.0,100.0,774.266,0,1130.006,681.849,1125.381,52.527,62.123,71.952,61.931,50.35,1.522,2.09,0,67.362,53.889,62.083
0,45.443,100.0,0.0,100.0,776.836,0,1138.438,685.96,1133.778,55.378,62.131,71.938,62.064,53.213,1.52,2.094,0,67.362,53.889,62.091
0,46.508,100.0,0.0,100.0,777.754,0,1141.474,687.065,1136.802,55.962,61.811,71.933,62.0,53.802,1.519,2.095,0,67.362,53.889,61.77
0,45.382,100.0,0.0,100.0,777.752,0,1141.467,686.509,1136.796,53.691,61.871,71.922,61.877,51.533,1.519,2.095,0,67.362,53.889,61.83
0,45.751,100.0,0.0,100.0,775.936,0,1135.475,682.63,1130.828,55.632,62.196,71.912,61.989,53.469,1.521,2.093,0,67.362,53.889,62.156
0,46.526,100.0,0.0,100.0,773.133,0,1126.317,677.009,1121.708,55.878,62.147,71.911,62.125,53.708,1.522,2.089,0,67.362,53.889,62.106
0,45.31,100.0,0.0,100.0,769.979,0,1116.146,670.866,1111.579,53.645,61.864,71.904,62.042,51.464,1.524,2.085,0,67.362,53.889,61.822
0,45.608,100.0,0.0,100.0,765.52,0,1102.012,662.529,1097.503,55.454,61.765,71.898,61.885,53.26,1.527,2.079,0,67.362,53.889,61.723
0,46.258,100.0,0.0,100.0,760.541,0,1086.587,653.492,1082.14,55.521,61.685,71.9,61.784,53.31,1.53,2.072,0,67.362,53.889,61.643
0,46.372,100.0,0.0,100.0,755.865,0,1072.451,645.212,1068.061,55.386,61.497,71.904,61.66,53.16,1.533,2.066,0,67.362,53.889,61.454
0,46.348,100.0,0.0,100.0,751.687,0,1060.117,637.981,1055.778,55.228,61.381,71.909,61.516,52.987,1.535,2.061,0,67.362,53.889,61.337
0,46.266,100.0,0.0,100.0,747.523,0,1049.393,631.683,1045.099,55.065,61.168,71.914,61.36,52.813,1.536,2.056,0,67.346,53.877,61.123
0,46.166,100.0,0.0,100.0,743.415,0,1040.31,626.345,1036.052,54.917,61.26,71.919,61.26,52.656,1.536,2.05,0,67.313,53.85,61.217
0,46.052,100.0,0.0,100.0,739.842,0,1032.539,621.773,1028.313,54.793,61.177,71.925,61.233,52.525,1.535,2.045,0,67.284,53.827,61.133
0,45.938,100.0,0.0,100.0,736.764,0,1025.904,617.869,1021.705,54.713,61.742,71.93,61.363,52.44,1.535,2.041,0,67.259,53.808,61.7
0,45.873,100.0,0.0,100.0,734.184,0,1020.395,614.627,1016.219,54.784,61.83,71.935,61.654,52.506,1.535,2.038,0,67.239,53.791,61.789
0,45.903,100.0,0.0,100.0,732.184,0,1016.18,612.137,1012.021,54.892,61.734,71.941,61.738,52.61,1.535,2.035,0,67.223,53.778,61.692
0,45.946,100.0,0.0,100.0,730.89,0,1013.508,610.544,1009.36,54.946,61.293,71.949,61.602,52.662,1.535,2.034,0,67.212,53.769,61.249
0,45.971,100.0,0.0,100.0,730.338,0,1012.424,609.87,1008.281,54.983,61.153,71.956,61.35,52.698,1.535,2.033,0,67.206,53.765,61.108
0,46.001,100.0,0.0,100.0,730.473,0,1012.829,610.062,1008.684,55.021,61.087,71.963,61.201,52.736,1.535,2.033,0,67.206,53.764,61.042
0,46.023,100.0,0.0,100.0,731.118,0,1014.559,611.026,1010.407,55.041,61.443,71.971,61.226,52.757,1.534,2.034,0,67.206,53.764,61.4
0,46.064,100.0,0.0,100.0,732.199,0,1017.47,612.677,1013.306,55.164,62.008,71.978,61.545,52.883,1.534,2.035,0,67.206,53.764,61.967
0,46.21,100.0,0.0,100.0,733.697,0,1021.536,615.0,1017.356,55.42,62.161,71.986,61.895,53.143,1.533,2.037,0,67.206,53.764,62.121
0,46.453,100.0,0.0,100.0,735.65,0,1026.89,618.068,1022.688,55.68,62.45,71.995,62.152,53.408,1.532,2.039,0,67.206,53.764,62.411
0,46.39,100.0,0.0,100.0,738.1,0,1033.696,621.97,1029.464,52.858,62.356,72.001,62.323,50.593,1.531,2.042,0,67.206,53.764,62.317
0,45.478,100.0,0.0,100.0,740.065,0,1039.222,625.171,1034.97,55.471,62.315,72.001,62.324,53.213,1.53,2.044,0,67.206,53.764,62.275
0,46.521,100.0,0.0,100.0,741.5,0,1043.302,627.558,1039.032,56.124,62.319,72.007,62.321,53.871,1.529,2.046,0,67.206,53.764,62.279
0,45.384,100.0,0.0,100.0,743.004,0,1047.608,630.082,1043.321,54.553,62.216,72.007,62.286,52.304,1.528,2.047,0,67.206,53.764,62.176
0,46.156,100.0,0.0,100.0,743.805,0,1049.917,631.483,1045.621,56.087,62.327,72.01,62.275,53.841,1.528,2.048,0,67.206,53.764,62.287
0,46.557,100.0,0.0,100.0,744.754,0,1052.667,633.128,1048.358,53.076,62.094,72.016,62.241,50.833,1.528,2.05,0,67.206,53.764,62.053
0,45.634,100.0,0.0,100.0,745.394,0,1054.53,634.279,1050.215,55.685,62.142,72.015,62.145,53.444,1.527,2.05,0,67.206,53.764,62.102
0,46.67,100.0,0.0,100.0,745.727,0,1055.502,634.918,1051.181,54.699,62.509,72.02,62.262,52.461,1.527,2.051,0,67.206,53.764,62.469
0,45.483,100.0,0.0,100.0,746.143,0,1056.718,635.694,1052.394,55.231,62.582,72.02,62.46,52.994,1.527,2.051,0,67.206,53.764,62.543
0,46.568,100.0,0.0,100.0,746.186,0,1056.845,635.846,1052.519,56.499,62.341,72.025,62.467,54.262,1.527,2.051,0,67.206,53.764,62.301
0,45.164,100.0,0.0,100.0,746.536,0,1057.871,636.525,1053.541,53.963,61.962,72.023,62.254,51.726,1.527,2.052,0,67.206,53.764,61.921
0,45.953,100.0,0.0,100.0,749.68,0,1067.174,642.968,1062.806,56.249,62.243,72.024,62.146,54.019,1.525,2.056,0,67.206,53.764,62.203
0,46.645,100.0,0.0,100.0,753.456,0,1078.56,650.698,1074.146,52.3,62.064,72.029,62.168,50.082,1.523,2.06,0,67.206,53.764,62.023
0,45.255,100.0,0.0,100.0,756.691,0,1088.495,657.49,1084.04,55.692,62.011,72.024,62.066,53.486,1.521,2.065,0,67.206,53.764,61.969
0,46.669,100.0,0.0,100.0,758.886,0,1095.331,662.306,1090.846,55.1,62.373,72.025,62.144,52.902,1.52,2.067,0,67.206,53.764,62.333
0,45.149,100.0,0.0,100.0,761.463,0,1103.446,667.725,1098.93,54.982,62.606,72.053,62.383,52.792,1.518,2.071,0,67.206,53.764,62.567
0,46.471,100.0,0.0,100.0,770.751,0,1133.526,686.143,1128.885,56.886,62.639,72.126,62.544,54.718,1.512,2.083,0,67.206,53.764,62.6
0,45.391,100.0,0.0,100.0,788.87,0,1195.39,723.351,1190.497,54.734,62.688,72.182,62.624,52.617,1.499,2.108,0,67.206,53.764,62.649
0,46.596,100.0,0.0,100.0,811.394,0,1276.03,771.54,1270.806,57.243,62.692,72.235,62.677,55.197,1.478,2.14,0,67.206,53.764,62.653
0,45.423,100.0,0.0,100.0,836.992,0,1368.345,825.628,1362.745,55.109,62.329,72.27,62.549,53.14,1.446,2.172,0,67.206,53.764,62.288
0,46.995,100.0,0.0,100.0,864.727,0,1464.64,881.635,1458.648,54.07,62.151,72.301,62.298,52.171,1.404,2.2,0,67.206,53.764,62.109
0,45.97,100.0,0.0,100.0,894.333,0,1560.669,937.154,1554.284,57.062,62.409,72.315,62.291,55.223,1.349,2.223,0,67.206,53.764,62.369
0,46.116,100.0,0.0,100.0,924.393,0,1650.764,989.05,1644.011,53.864,62.839,72.32,62.579,52.073,1.286,2.237,0,67.206,53.764,62.8
0,47.138,100.0,0.0,100.0,986.698,0,1739.783,1040.112,1732.667,54.799,63.172,72.323,62.947,53.012,1.271,2.304,0,68.109,54.487,63.135
0,46.159,100.0,0.0,100.0,1048.48,0,1808.224,1079.32,1800.832,58.011,63.166,72.314,63.132,56.19,1.275,2.376,0,69.129,55.303,63.128
0,46.169,100.0,0.0,100.0,1102.47,0,1863.77,1111.292,1856.149,54.799,62.842,72.296,62.999,52.94,1.279,2.437,0,70.004,56.003,62.803
0,47.563,100.0,0.0,100.0,1145.39,0,1904.883,1135.138,1897.086,53.351,62.68,72.285,62.783,51.459,1.284,2.485,0,70.696,56.557,62.641
0,46.303,100.0,0.0,100.0,1175.49,0,1931.829,1151.047,1923.926,58.328,62.733,72.262,62.724,56.41,1.289,2.519,0,71.185,56.948,62.694
0,46.201,100.0,0.0,100.0,1191.08,0,1945.064,1159.294,1937.109,54.745,62.831,72.236,62.785,52.811,1.292,2.537,0,71.441,57.153,62.793
0,47.699,100.0,0.0,100.0,1192.64,0,1944.782,1159.99,1936.827,53.199,62.767,72.222,62.796,51.257,1.296,2.54,0,71.486,57.189,62.728
0,46.389,100.0,0.0,100.0,1187.36,0,1933.149,1153.935,1925.229,58.323,62.537,72.198,62.654,56.379,1.309,2.541,0,71.486,57.189,62.497
0,46.159,100.0,0.0,100.0,1175.43,0,1906.485,1138.968,1898.688,54.425,62.536,72.172,62.551,52.475,1.338,2.541,0,71.486,57.189,62.496
0,47.565,100.0,0.0,100.0,1159.91,0,1870.986,1119.078,1863.33,53.113,62.662,72.162,62.597,51.154,1.375,2.541,0,71.486,57.189,62.623
0,46.249,100.0,0.0,100.0,1143.7,0,1832.829,1097.691,1825.331,58.005,63.096,72.146,62.863,56.034,1.413,2.539,0,71.486,57.189,63.059
0,46.139,100.0,0.0,100.0,1128.38,0,1795.64,1076.856,1788.301,54.308,63.086,72.133,63.055,52.323,1.448,2.536,0,71.486,57.189,63.049
0,47.538,100.0,0.0,100.0,1114.11,0,1759.967,1056.834,1752.765,53.082,63.049,72.134,63.047,51.082,1.479,2.532,0,71.486,57.189,63.011
0,46.142,100.0,0.0,100.0,1101.97,0,1728.764,1039.298,1721.69,57.889,63.555,72.129,63.279,55.876,1.504,2.527,0,71.486,57.189,63.52
0,46.138,100.0,0.0,100.0,1092.29,0,1703.268,1024.955,1696.297,54.199,63.845,72.126,63.644,52.172,1.524,2.523,0,71.486,57.189,63.811
0,47.537,100.0,0.0,100.0,1084.83,0,1683.276,1013.714,1676.388,53.178,63.831,72.135,63.795,51.14,1.539,2.519,0,71.486,57.189,63.797
0,46.152,100.0,0.0,100.0,1080.09,0,1670.376,1006.474,1663.54,58.036,63.826,72.136,63.819,55.99,1.548,2.517,0,71.486,57.189,63.792
