HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,46.12,100.0,0.0,100.0,1076.63,0,1664.011,1002.925,1657.202,54.05,63.703,72.137,63.773,52.001,1.551,2.514,0,71.455,57.164,63.668
0,47.46,100.0,0.0,100.0,1075.16,0,1662.813,1002.308,1656.007,53.181,63.467,72.145,63.608,51.132,1.55,2.511,0,71.427,57.142,63.431
0,46.047,100.0,0.0,100.0,1076.45,0,1666.291,1004.318,1659.471,57.795,63.49,72.144,63.504,55.748,1.547,2.512,0,71.427,57.142,63.454
0,46.48,100.0,0.0,100.0,1079.57,0,1674.828,1009.198,1667.975,53.357,63.467,72.147,63.486,51.313,1.541,2.514,0,71.427,57.142,63.431
0,47.626,100.0,0.0,100.0,1083.55,0,1685.642,1015.346,1678.744,54.076,63.511,72.155,63.49,52.038,1.533,2.516,0,71.427,57.142,63.476
0,46.048,100.0,0.0,100.0,1088.59,0,1699.171,1022.993,1692.217,57.687,63.487,72.151,63.491,55.655,1.523,2.518,0,71.427,57.142,63.452
0,46.556,100.0,0.0,100.0,1094.3,0,1714.326,1031.548,1707.311,53.522,63.908,72.15,63.685,51.496,1.512,2.521,0,71.427,57.142,63.874
0,47.486,100.0,0.0,100.0,1099.78,0,1728.691,1039.637,1721.618,53.36,63.687,72.151,63.771,51.342,1.5,2.523,0,71.427,57.142,63.652
0,46.258,100.0,0.0,100.0,1104.8,0,1741.684,1046.925,1734.557,58.141,63.621,72.144,63.661,56.129,1.49,2.525,0,71.427,57.142,63.586
0,46.124,100.0,0.0,100.0,1109.34,0,1753.331,1053.448,1746.158,54.178,63.633,72.135,63.641,52.172,1.48,2.527,0,71.427,57.142,63.598
0,47.608,100.0,0.0,100.0,1112.56,0,1761.531,1058.029,1754.319,53.053,63.396,72.134,63.522,51.051,1.473,2.528,0,71.427,57.142,63.361
0,46.198,100.0,0.0,100.0,1114.79,0,1767.163,1061.144,1759.938,58.096,63.51,72.125,63.468,56.097,1.469,2.529,0,71.427,57.142,63.475
0,46.143,100.0,0.0,100.0,1116.25,0,1770.859,1063.177,1763.608,54.2,63.582,72.114,63.54,52.202,1.465,2.529,0,71.427,57.142,63.547
0,47.596,100.0,0.0,100.0,1116.34,0,1771.088,1063.267,1763.837,53.044,63.694,72.113,63.623,51.047,1.465,2.529,0,71.427,57.142,63.66
0,46.231,100.0,0.0,100.0,1115.78,0,1769.68,1062.44,1762.429,58.238,63.893,72.105,63.769,56.24,1.466,2.529,0,71.427,57.142,63.86
0,46.147,100.0,0.0,100.0,1114.85,0,1767.339,1061.092,1760.106,54.291,64.314,72.095,64.068,52.293,1.468,2.529,0,71.427,57.142,64.282
0,47.75,100.0,0.0,100.0,1113.17,0,1763.062,1058.663,1755.857,53.023,64.425,72.098,64.328,51.023,1.472,2.528,0,71.427,57.142,64.394
0,46.324,100.0,0.0,100.0,1111.61,0,1759.113,1056.415,1751.915,58.574,64.195,72.092,64.296,56.573,1.475,2.528,0,71.427,57.142,64.162
0,46.183,100.0,0.0,100.0,1110.38,0,1755.991,1054.643,1748.805,54.165,64.074,72.084,64.15,52.162,1.478,2.527,0,71.427,57.142,64.041
0,47.736,100.0,0.0,100.0,1108.68,0,1751.647,1052.183,1744.48,52.951,64.161,72.087,64.127,50.947,1.482,2.527,0,71.427,57.142,64.128
0,46.265,100.0,0.0,100.0,1107.16,0,1747.766,1049.986,1740.615,58.415,64.352,72.081,64.251,56.409,1.485,2.526,0,71.427,57.142,64.32
0,46.177,100.0,0.0,100.0,1106.0,0,1744.794,1048.305,1737.655,54.163,64.11,72.074,64.223,52.155,1.487,2.526,0,71.427,57.142,64.077
0,47.731,100.0,0.0,100.0,1104.63,0,1741.247,1046.313,1734.123,52.891,64.028,72.078,64.083,50.882,1.49,2.525,0,71.427,57.142,63.995
0,46.214,100.0,0.0,100.0,1103.55,0,1738.472,1044.755,1731.358,58.297,64.222,72.072,64.136,56.287,1.493,2.525,0,71.427,57.142,64.19
0,46.16,100.0,0.0,100.0,1102.81,0,1736.555,1043.671,1729.45,54.135,63.97,72.066,64.094,52.124,1.494,2.524,0,71.427,57.142,63.937
0,47.68,100.0,0.0,100.0,1101.88,0,1734.144,1042.314,1727.048,52.918,63.848,72.07,63.925,50.905,1.496,2.524,0,71.427,57.142,63.815
0,46.175,100.0,0.0,100.0,1101.25,0,1732.521,1041.401,1725.432,58.18,64.133,72.065,63.993,56.167,1.497,2.524,0,71.427,57.142,64.101
0,46.145,100.0,0.0,100.0,1101.05,0,1731.983,1041.117,1724.895,54.178,64.427,72.06,64.242,52.164,1.498,2.524,0,71.427,57.142,64.395
0,47.723,100.0,0.0,100.0,1100.7,0,1731.073,1040.614,1723.99,53.036,64.889,72.065,64.613,51.022,1.499,2.524,0,71.427,57.142,64.859
0,46.33,100.0,0.0,100.0,1100.9,0,1731.592,1040.901,1724.506,58.648,64.485,72.063,64.655,56.634,1.498,2.524,0,71.427,57.142,64.453
0,46.156,100.0,0.0,100.0,1101.8,0,1733.947,1042.23,1726.852,54.1,64.249,72.057,64.395,52.086,1.496,2.524,0,71.427,57.142,64.217
0,47.742,100.0,0.0,100.0,1102.37,0,1735.406,1043.06,1728.304,52.925,64.106,72.062,64.214,50.912,1.495,2.524,0,71.427,57.142,64.073
0,46.213,100.0,0.0,100.0,1103.06,0,1737.204,1044.083,1730.096,58.288,64.025,72.057,64.09,56.276,1.494,2.525,0,71.427,57.142,63.992
0,46.129,100.0,0.0,100.0,1103.83,0,1739.204,1045.213,1732.088,54.079,63.994,72.05,64.02,52.068,1.492,2.525,0,71.427,57.142,63.96
0,47.642,100.0,0.0,100.0,1103.93,0,1739.44,1045.345,1732.322,52.953,64.197,72.053,64.089,50.942,1.492,2.525,0,71.427,57.142,64.165
0,46.208,100.0,0.0,100.0,1104.0,0,1739.621,1045.456,1732.504,58.353,64.534,72.048,64.34,56.342,1.492,2.525,0,71.427,57.142,64.503
0,46.159,100.0,0.0,100.0,1104.26,0,1740.304,1045.857,1733.183,54.196,64.346,72.042,64.408,52.185,1.491,2.525,0,71.427,57.142,64.314
0,47.748,100.0,0.0,100.0,1104.15,0,1740.031,1045.702,1732.91,52.869,64.598,72.048,64.47,50.859,1.491,2.525,0,71.427,57.142,64.568
0,46.241,100.0,0.0,100.0,1104.84,0,1741.81,1046.725,1734.682,58.515,64.421,72.047,64.504,56.505,1.49,2.525,0,71.427,57.142,64.39
0,46.145,100.0,0.0,100.0,1106.63,0,1746.393,1049.345,1739.248,54.104,64.122,72.043,64.284,52.096,1.486,2.526,0,71.427,57.142,64.089
0,47.705,100.0,0.0,100.0,1108.52,0,1751.239,1052.132,1744.072,52.912,64.41,72.05,64.286,50.905,1.482,2.527,0,71.427,57.142,64.378
0,46.243,100.0,0.0,100.0,1110.82,0,1757.114,1055.488,1749.924,58.47,64.372,72.047,64.384,56.467,1.477,2.527,0,71.427,57.142,64.341
0,46.136,100.0,0.0,100.0,1113.62,0,1764.224,1059.553,1756.997,54.143,64.039,72.042,64.214,52.142,1.471,2.528,0,71.427,57.142,64.006
0,47.709,100.0,0.0,100.0,1115.91,0,1769.979,1062.868,1762.746,52.86,63.938,72.047,64.015,50.862,1.466,2.529,0,71.427,57.142,63.904
0,46.204,100.0,0.0,100.0,1118.04,0,1775.365,1065.946,1768.096,58.324,64.156,72.042,64.052,56.329,1.462,2.53,0,71.427,57.142,64.123
0,46.144,100.0,0.0,100.0,1119.95,0,1780.134,1068.674,1772.848,54.256,64.548,72.036,64.324,52.262,1.457,2.53,0,71.427,57.142,64.517
0,47.799,100.0,0.0,100.0,1121.17,0,1783.162,1070.416,1775.858,52.891,64.757,72.04,64.607,50.898,1.455,2.53,0,71.427,57.142,64.727
0,46.349,100.0,0.0,100.0,1122.27,0,1785.907,1072.018,1778.603,58.792,64.851,72.035,64.77,56.801,1.452,2.531,0,71.427,57.142,64.822
0,46.198,100.0,0.0,100.0,1123.28,0,1788.406,1073.466,1781.085,54.31,64.967,72.029,64.893,52.319,1.45,2.531,0,71.427,57.142,64.938
0,47.979,100.0,0.0,100.0,1123.72,0,1789.498,1074.124,1782.176,52.755,64.767,72.035,64.861,50.766,1.449,2.531,0,71.427,57.142,64.737
0,46.379,100.0,0.0,100.0,1124.25,0,1790.818,1074.888,1783.478,58.82,64.64,72.03,64.714,56.831,1.448,2.531,0,71.427,57.142,64.61
0,46.21,100.0,0.0,100.0,1124.75,0,1792.05,1075.605,1784.728,54.263,64.925,72.021,64.787,52.274,1.447,2.531,0,71.427,57.142,64.896
0,48.006,100.0,0.0,100.0,1124.32,0,1790.994,1075.024,1783.672,52.793,65.148,72.026,65.018,50.805,1.448,2.531,0,71.427,57.142,65.119
0,46.468,100.0,0.0,100.0,1123.99,0,1790.166,1074.554,1782.845,58.998,64.828,72.023,64.977,57.009,1.448,2.531,0,71.427,57.142,64.798
0,46.242,100.0,0.0,100.0,1123.98,0,1790.149,1074.533,1782.827,54.17,64.5,72.015,64.694,52.181,1.449,2.531,0,71.427,57.142,64.469
0,47.974,100.0,0.0,100.0,1123.23,0,1788.301,1073.449,1780.979,52.649,64.267,72.02,64.416,50.659,1.45,2.531,0,71.427,57.142,64.235
0,46.335,100.0,0.0,100.0,1122.39,0,1786.189,1072.211,1778.885,58.603,64.754,72.014,64.522,56.613,1.452,2.531,0,71.427,57.142,64.724
0,46.274,100.0,0.0,100.0,1121.5,0,1783.989,1070.911,1776.685,54.287,64.985,72.008,64.828,52.295,1.454,2.53,0,71.427,57.142,64.956
0,48.06,100.0,0.0,100.0,1120.24,0,1780.838,1069.072,1773.552,52.718,65.287,72.014,65.09,50.726,1.457,2.53,0,71.427,57.142,65.259
0,46.514,100.0,0.0,100.0,1119.46,0,1778.902,1067.903,1771.616,59.132,65.56,72.012,65.383,57.138,1.458,2.53,0,71.427,57.142,65.534
0,46.368,100.0,0.0,100.0,1119.45,0,1778.885,1067.845,1771.616,54.353,65.514,72.007,65.51,52.359,1.458,2.53,0,71.427,57.142,65.488
0,48.284,100.0,0.0,100.0,1119.33,0,1778.586,1067.623,1771.317,52.563,65.22,72.014,65.371,50.57,1.459,2.53,0,71.427,57.142,65.192
0,46.536,100.0,0.0,100.0,1119.24,0,1778.339,1067.482,1771.07,59.087,65.087,72.008,65.182,57.093,1.459,2.53,0,71.427,57.142,65.058
0,46.364,100.0,0.0,100.0,1118.95,0,1777.635,1067.141,1770.366,54.175,64.968,72.0,65.053,52.181,1.46,2.53,0,71.427,57.142,64.939
0,48.175,100.0,0.0,100.0,1117.52,0,1774.045,1065.221,1766.794,52.575,64.804,72.001,64.906,50.58,1.463,2.529,0,71.427,57.142,64.774
0,46.486,100.0,0.0,100.0,1114.83,0,1767.286,1061.623,1760.053,58.822,64.808,71.989,64.819,56.825,1.469,2.529,0,71.427,57.142,64.778
0,46.346,100.0,0.0,100.0,1110.95,0,1757.452,1056.414,1750.26,54.114,65.093,71.978,64.944,52.114,1.477,2.527,0,71.427,57.142,65.064
0,48.125,100.0,0.0,100.0,1106.01,0,1744.811,1049.627,1737.671,52.672,65.238,71.984,65.132,50.665,1.487,2.526,0,71.427,57.142,65.21
0,46.528,100.0,0.0,100.0,1101.85,0,1734.059,1043.838,1726.963,58.976,65.528,71.984,65.349,56.965,1.496,2.524,0,71.427,57.142,65.501
0,46.405,100.0,0.0,100.0,1099.4,0,1727.69,1040.415,1720.62,54.18,65.598,71.984,65.529,52.165,1.501,2.523,0,71.427,57.142,65.572
0,48.262,100.0,0.0,100.0,1097.98,0,1723.978,1038.365,1716.922,52.6,65.607,71.996,65.583,50.583,1.504,2.523,0,71.427,57.142,65.581
0,46.564,100.0,0.0,100.0,1098.08,0,1724.256,1038.467,1717.2,59.139,65.743,71.998,65.658,57.122,1.504,2.523,0,71.427,57.142,65.718
0,46.483,100.0,0.0,100.0,1099.53,0,1728.023,1040.479,1720.951,54.245,66.153,71.997,65.915,52.229,1.501,2.523,0,71.427,57.142,66.129
0,47.78,100.0,0.0,100.0,1101.32,0,1732.688,1042.923,1725.597,52.917,66.433,72.006,66.247,50.903,1.497,2.524,0,71.427,57.142,66.41
0,47.021,100.0,0.0,100.0,1103.7,0,1738.866,1046.163,1731.75,57.512,66.166,72.01,66.276,55.5,1.492,2.525,0,71.427,57.142,66.142
0,46.304,100.0,0.0,100.0,1106.98,0,1747.312,1050.669,1740.163,55.127,65.879,72.005,66.048,53.119,1.485,2.526,0,71.427,57.142,65.854
0,47.889,100.0,0.0,100.0,1109.84,0,1754.625,1054.53,1747.444,52.516,65.632,72.011,65.801,50.51,1.479,2.527,0,71.427,57.142,65.605
0,46.942,100.0,0.0,100.0,1112.38,0,1761.074,1057.915,1753.87,57.346,65.252,72.011,65.484,55.344,1.474,2.528,0,71.427,57.142,65.225
0,46.248,100.0,0.0,100.0,1114.83,0,1767.269,1061.178,1760.035,54.996,65.318,72.002,65.321,52.996,1.469,2.529,0,71.427,57.142,65.291
0,47.782,100.0,0.0,100.0,1116.02,0,1770.296,1062.697,1763.045,52.658,65.491,72.005,65.407,50.661,1.466,2.529,0,71.427,57.142,65.464
0,46.962,100.0,0.0,100.0,1116.29,0,1770.965,1062.957,1763.714,57.354,65.524,72.002,65.492,55.357,1.465,2.529,0,71.427,57.142,65.497
0,46.308,100.0,0.0,100.0,1116.05,0,1770.349,1062.589,1763.098,55.123,65.565,71.991,65.532,53.126,1.466,2.529,0,71.427,57.142,65.538
0,47.85,100.0,0.0,100.0,1114.69,0,1766.934,1060.703,1759.701,52.665,65.787,71.995,65.663,50.667,1.469,2.529,0,71.427,57.142,65.761
0,47.025,100.0,0.0,100.0,1112.93,0,1762.464,1058.274,1755.259,57.434,65.809,71.992,65.774,55.434,1.473,2.528,0,71.427,57.142,65.784
0,46.345,100.0,0.0,100.0,1110.98,0,1757.527,1055.66,1750.336,55.171,65.981,71.982,65.877,53.17,1.477,2.527,0,71.427,57.142,65.956
0,47.938,100.0,0.0,100.0,1108.09,0,1750.137,1051.728,1742.976,52.676,66.141,71.984,66.032,50.672,1.483,2.526,0,71.427,57.142,66.117
0,47.093,100.0,0.0,100.0,1104.83,0,1741.788,1047.304,1734.66,57.555,66.575,71.984,66.323,55.547,1.49,2.525,0,71.427,57.142,66.553
0,46.432,100.0,0.0,100.0,1102.43,0,1735.561,1044.072,1728.459,55.252,66.532,71.981,66.513,53.241,1.495,2.524,0,71.427,57.142,66.51
0,48.066,100.0,0.0,100.0,1100.76,0,1731.236,1041.836,1724.152,52.599,66.487,71.992,66.498,50.586,1.498,2.524,0,71.427,57.142,66.465
0,47.156,100.0,0.0,100.0,1100.39,0,1730.27,1041.387,1723.188,57.619,66.638,71.998,66.567,55.604,1.499,2.524,0,71.427,57.142,66.616
0,46.476,100.0,0.0,100.0,1101.73,0,1733.769,1043.363,1726.674,55.187,66.176,71.997,66.42,53.174,1.496,2.524,0,71.427,57.142,66.152
0,48.078,100.0,0.0,100.0,1103.66,0,1738.76,1046.089,1731.646,52.544,65.702,72.007,65.991,50.532,1.492,2.525,0,71.427,57.142,65.676
0,47.099,100.0,0.0,100.0,1106.12,0,1745.098,1049.499,1737.956,57.403,65.734,72.01,65.769,55.393,1.487,2.526,0,71.427,57.142,65.708
0,46.474,100.0,0.0,100.0,1109.22,0,1753.048,1053.768,1745.874,55.124,65.871,72.006,65.805,53.118,1.481,2.527,0,71.427,57.142,65.846
0,48.046,100.0,0.0,100.0,1112.06,0,1760.264,1057.588,1753.062,52.72,66.302,72.013,66.055,50.717,1.474,2.528,0,71.427,57.142,66.279
0,47.269,100.0,0.0,100.0,1114.89,0,1767.427,1061.366,1760.194,57.616,66.787,72.016,66.487,55.616,1.468,2.529,0,71.427,57.142,66.765
0,46.63,100.0,0.0,100.0,1118.25,0,1775.875,1065.886,1768.606,54.201,66.95,72.01,66.807,52.205,1.461,2.53,0,71.427,57.142,66.929
0,48.063,100.0,0.0,100.0,1120.7,0,1782.0,1069.105,1774.696,53.179,67.084,72.016,66.979,51.185,1.456,2.53,0,71.427,57.142,67.064
0,46.887,100.0,0.0,100.0,1123.18,0,1788.178,1072.428,1780.856,57.532,67.244,72.015,67.145,55.541,1.45,2.531,0,71.427,57.142,67.224
0,46.708,100.0,0.0,100.0,1125.87,0,1794.813,1076.101,1787.474,54.004,66.968,72.01,67.098,52.016,1.444,2.532,0,71.427,57.142,66.947
0,47.991,100.0,0.0,100.0,1127.88,0,1799.776,1078.894,1792.402,53.003,66.755,72.014,66.882,51.017,1.44,2.532,0,71.427,57.142,66.734
0,46.813,100.0,0.0,100.0,1129.47,0,1803.666,1081.156,1796.291,57.468,66.789,72.01,66.796,55.484,1.436,2.532,0,71.427,57.142,66.768
0,46.622,100.0,0.0,100.0,1130.71,0,1806.693,1082.981,1799.301,55.308,66.761,72.004,66.778,53.325,1.434,2.533,0,71.427,57.142,66.739
0,47.537,100.0,0.0,100.0,1131.26,0,1808.03,1083.887,1800.638,53.039,66.909,72.005,66.828,51.056,1.432,2.533,0,71.427,57.142,66.888
0,47.561,100.0,0.0,100.0,1131.1,0,1807.661,1083.845,1800.269,55.682,67.246,72.006,67.065,53.7,1.433,2.533,0,71.427,57.142,67.226
0,46.413,100.0,0.0,100.0,1130.95,0,1807.291,1083.817,1799.899,56.093,66.897,71.997,67.055,54.111,1.433,2.533,0,71.427,57.142,66.877
0,47.521,100.0,0.0,100.0,1130.24,0,1805.549,1083.007,1798.157,52.737,66.572,71.999,66.761,50.754,1.435,2.533,0,71.427,57.142,66.55
0,48.111,100.0,0.0,100.0,1129.16,0,1802.891,1081.673,1795.517,54.878,66.474,72.003,66.559,52.894,1.437,2.532,0,71.427,57.142,66.452
0,46.151,100.0,0.0,100.0,1128.54,0,1801.378,1080.964,1794.003,57.388,66.521,71.994,66.508,55.404,1.438,2.532,0,71.427,57.142,66.498
0,47.433,100.0,0.0,100.0,1127.48,0,1798.773,1079.628,1791.416,52.379,66.964,71.992,66.733,50.394,1.441,2.532,0,71.427,57.142,66.944
0,48.08,100.0,0.0,100.0,1124.72,0,1791.979,1075.997,1784.64,55.005,66.958,71.986,66.926,53.018,1.447,2.531,0,71.427,57.142,66.938
0,46.141,100.0,0.0,100.0,1120.09,0,1780.486,1069.871,1773.2,57.413,66.937,71.967,66.934,55.422,1.457,2.53,0,71.427,57.142,66.917
0,47.434,100.0,0.0,100.0,1113.23,0,1763.238,1060.609,1756.021,52.237,66.993,71.959,66.965,50.24,1.472,2.528,0,71.427,57.142,66.973
0,47.977,100.0,0.0,100.0,1104.34,0,1740.51,1048.333,1733.387,55.01,66.874,71.952,66.936,53.004,1.491,2.525,0,71.427,57.142,66.853
0,46.033,100.0,0.0,100.0,1094.14,0,1713.909,1033.967,1706.894,57.083,66.687,71.931,66.796,55.066,1.512,2.521,0,71.427,57.142,66.665
0,47.324,100.0,0.0,100.0,1081.54,0,1680.193,1015.659,1673.315,52.08,66.723,71.922,66.727,50.048,1.537,2.515,0,71.427,57.142,66.702
0,47.63,100.0,0.0,100.0,1061.47,0,1639.898,993.603,1633.183,55.113,66.547,71.916,66.654,53.065,1.555,2.497,0,71.278,57.023,66.525
0,46.088,100.0,0.0,100.0,1032.46,0,1599.798,971.751,1593.247,57.61,66.218,71.908,66.428,55.564,1.554,2.461,0,70.864,56.692,66.195
0,46.928,100.0,0.0,100.0,1007.38,0,1564.372,952.373,1557.966,51.543,65.761,71.911,66.062,49.502,1.552,2.429,0,70.498,56.398,65.736
0,47.534,100.0,0.0,100.0,986.885,0,1534.238,935.732,1527.955,54.544,65.78,71.928,65.828,52.505,1.55,2.402,0,70.198,56.159,65.755
0,45.657,100.0,0.0,100.0,975.819,0,1518.595,926.983,1512.375,56.847,66.113,71.938,65.938,54.81,1.548,2.387,0,70.026,56.021,66.089
0,46.842,100.0,0.0,100.0,972.481,0,1514.857,924.713,1508.653,51.909,66.22,71.952,66.124,49.874,1.546,2.382,0,69.965,55.972,66.197
0,47.434,100.0,0.0,100.0,973.317,0,1517.456,925.873,1511.242,54.716,66.278,71.969,66.215,52.683,1.545,2.383,0,69.965,55.972,66.255
0,45.669,100.0,0.0,100.0,977.35,0,1530.0,932.522,1523.732,57.15,66.56,71.982,66.379,55.123,1.538,2.386,0,69.965,55.972,66.538
0,46.855,100.0,0.0,100.0,984.742,0,1552.698,944.749,1546.34,52.045,66.779,72.003,66.609,50.029,1.525,2.392,0,69.965,55.972,66.758
0,47.624,100.0,0.0,100.0,995.054,0,1583.738,961.52,1577.254,54.798,67.304,72.028,66.972,52.8,1.507,2.4,0,69.965,55.972,67.285
0,45.804,100.0,0.0,100.0,1007.95,0,1621.511,982.082,1614.872,57.967,67.196,72.04,67.196,55.989,1.483,2.408,0,69.965,55.972,67.176
0,46.998,100.0,0.0,100.0,1023.04,0,1664.291,1005.347,1657.478,52.076,66.974,72.056,67.083,50.119,1.453,2.416,0,69.965,55.972,66.953
0,48.038,100.0,0.0,100.0,1038.69,0,1707.05,1028.546,1700.063,54.573,67.024,72.073,67.011,52.638,1.42,2.423,0,69.965,55.972,67.003
0,45.929,100.0,0.0,100.0,1055.19,0,1750.542,1052.193,1743.379,58.475,67.338,72.074,67.172,56.558,1.384,2.428,0,69.965,55.972,67.318
0,47.125,100.0,0.0,100.0,1071.44,0,1791.856,1074.688,1784.534,52.22,67.352,72.078,67.313,50.32,1.347,2.432,0,69.965,55.972,67.332
0,48.076,100.0,0.0,100.0,1086.04,0,1827.813,1094.264,1820.333,53.757,67.631,72.082,67.477,51.87,1.313,2.433,0,69.965,55.972,67.612
0,46.445,100.0,0.0,100.0,1102.14,0,1859.968,1111.891,1852.365,59.601,67.497,72.074,67.547,57.723,1.286,2.439,0,70.039,56.032,67.478
0,46.72,100.0,0.0,100.0,1128.55,0,1886.245,1126.321,1878.536,53.383,67.274,72.061,67.393,51.494,1.287,2.469,0,70.458,56.366,67.254
0,48.537,100.0,0.0,100.0,1143.63,0,1899.85,1133.834,1892.07,52.883,67.045,72.053,67.185,50.98,1.29,2.486,0,70.708,56.567,67.025
0,46.465,100.0,0.0,100.0,1148.51,0,1902.595,1135.559,1894.816,59.561,66.719,72.024,66.907,57.65,1.294,2.493,0,70.808,56.647,66.697
0,46.667,100.0,0.0,100.0,1144.28,0,1892.95,1130.703,1885.206,53.18,66.734,71.996,66.758,51.266,1.305,2.493,0,70.808,56.647,66.712
0,48.385,100.0,0.0,100.0,1134.48,0,1870.282,1118.777,1862.626,52.824,66.664,71.986,66.709,50.905,1.328,2.493,0,70.808,56.647,66.642
0,46.346,100.0,0.0,100.0,1121.88,0,1840.538,1102.96,1833.005,59.121,66.692,71.965,66.688,57.194,1.359,2.492,0,70.808,56.647,66.671
0,46.574,100.0,0.0,100.0,1106.78,0,1803.965,1083.387,1796.573,54.245,66.47,71.94,66.589,52.307,1.394,2.49,0,70.808,56.647,66.448
0,47.786,100.0,0.0,100.0,1088.49,0,1758.119,1058.686,1750.924,52.143,66.358,71.924,66.437,50.189,1.435,2.486,0,70.808,56.647,66.335
0,47.392,100.0,0.0,100.0,1068.11,0,1704.884,1029.818,1697.905,55.132,66.241,71.91,66.324,53.158,1.478,2.478,0,70.808,56.647,66.218
0,46.02,100.0,0.0,100.0,1047.32,0,1648.001,998.77,1641.255,57.596,66.079,71.897,66.186,55.595,1.519,2.468,0,70.808,56.647,66.055
0,46.788,100.0,0.0,100.0,1026.09,0,1590.985,967.576,1584.472,51.496,66.013,71.894,66.073,49.464,1.554,2.453,0,70.771,56.617,65.989
0,47.43,100.0,0.0,100.0,991.256,0,1538.115,938.328,1531.816,54.529,65.942,71.898,65.997,52.488,1.554,2.409,0,70.287,56.229,65.917
0,45.481,100.0,0.0,100.0,963.184,0,1494.441,914.098,1488.319,56.607,65.976,71.895,65.965,54.566,1.551,2.371,0,69.883,55.907,65.951
0,47.273,100.0,0.0,100.0,941.367,0,1459.385,894.536,1453.406,50.879,66.173,71.912,66.052,48.836,1.548,2.341,0,69.566,55.653,66.15
0,46.755,100.0,0.0,100.0,927.909,0,1437.348,882.005,1431.459,56.638,66.444,71.932,66.255,54.593,1.546,2.322,0,69.368,55.494,66.421
0,45.532,100.0,0.0,100.0,924.309,0,1433.054,879.358,1427.182,56.155,66.6,71.952,66.459,54.111,1.544,2.317,0,69.299,55.439,66.577
0,47.214,100.0,0.0,100.0,928.593,0,1447.105,886.977,1441.176,51.308,66.813,71.984,66.644,49.27,1.538,2.321,0,69.3,55.44,66.791
0,46.95,100.0,0.0,100.0,938.246,0,1478.627,904.098,1472.569,56.829,67.245,72.016,66.947,54.81,1.523,2.331,0,69.3,55.44,67.225
0,45.605,100.0,0.0,100.0,952.921,0,1525.36,929.632,1519.114,56.925,67.548,72.038,67.302,54.933,1.499,2.344,0,69.3,55.44,67.53
0,47.542,100.0,0.0,100.0,971.246,0,1581.564,960.332,1575.089,51.287,67.992,72.067,67.685,49.327,1.466,2.357,0,69.3,55.44,67.976
0,46.9,100.0,0.0,100.0,990.893,0,1639.123,991.776,1632.412,57.849,68.002,72.087,67.938,55.921,1.428,2.369,0,69.3,55.44,67.985
0,45.764,100.0,0.0,100.0,1012.83,0,1700.243,1025.045,1693.284,56.636,67.821,72.095,67.899,54.737,1.382,2.378,0,69.3,55.44,67.804
0,47.902,100.0,0.0,100.0,1034.89,0,1758.62,1056.739,1751.425,51.672,67.784,72.11,67.816,49.798,1.333,2.385,0,69.3,55.44,67.766
0,47.466,100.0,0.0,100.0,1056.4,0,1812.923,1086.228,1805.514,57.746,67.733,72.118,67.767,55.893,1.282,2.388,0,69.3,55.44,67.715
0,45.906,100.0,0.0,100.0,1109.66,0,1870.546,1117.744,1862.89,57.306,67.796,72.106,67.77,55.438,1.28,2.445,0,70.123,56.099,67.778
0,47.49,100.0,0.0,100.0,1150.7,0,1910.11,1139.276,1902.296,52.563,67.722,72.1,67.757,50.666,1.284,2.491,0,70.778,56.622,67.704
0,48.276,100.0,0.0,100.0,1182.5,0,1939.08,1155.137,1931.142,55.029,67.746,72.096,67.74,53.106,1.288,2.526,0,71.285,57.028,67.728
0,46.164,100.0,0.0,100.0,1206.26,0,1960.006,1166.797,1951.998,58.401,67.63,72.073,67.685,56.459,1.291,2.553,0,71.662,57.33,67.611
0,47.489,100.0,0.0,100.0,1218.42,0,1970.32,1172.79,1962.259,52.42,67.814,72.059,67.731,50.465,1.293,2.566,0,71.856,57.485,67.797
0,48.098,100.0,0.0,100.0,1220.27,0,1970.162,1173.154,1962.118,54.277,67.755,72.046,67.78,52.316,1.297,2.57,0,71.906,57.525,67.738
0,46.432,100.0,0.0,100.0,1216.72,0,1962.523,1169.516,1954.498,58.691,67.49,72.024,67.623,56.728,1.306,2.57,0,71.906,57.525,67.472
0,46.962,100.0,0.0,100.0,1209.54,0,1946.93,1161.552,1938.957,53.278,67.408,72.006,67.468,51.311,1.324,2.571,0,71.906,57.525,67.389
0,47.971,100.0,0.0,100.0,1199.2,0,1924.155,1149.607,1916.288,52.966,67.383,71.997,67.405,50.994,1.349,2.571,0,71.906,57.525,67.364
0,47.399,100.0,0.0,100.0,1187.07,0,1896.946,1135.147,1889.184,55.883,67.561,71.985,67.473,53.905,1.378,2.571,0,71.906,57.525,67.542
0,46.32,100.0,0.0,100.0,1173.95,0,1866.885,1119.02,1859.246,57.77,67.671,71.97,67.603,55.782,1.409,2.57,0,71.906,57.525,67.653
0,47.357,100.0,0.0,100.0,1161.26,0,1837.088,1102.934,1829.573,52.035,67.645,71.968,67.645,50.036,1.438,2.568,0,71.906,57.525,67.627
0,48.31,100.0,0.0,100.0,1149.49,0,1808.84,1087.562,1801.43,53.041,67.65,71.97,67.643,51.032,1.465,2.566,0,71.906,57.525,67.632
0,46.352,100.0,0.0,100.0,1139.23,0,1783.637,1073.757,1776.333,59.269,67.797,71.966,67.716,57.25,1.487,2.563,0,71.906,57.525,67.779
0,46.615,100.0,0.0,100.0,1131.08,0,1763.256,1062.508,1756.038,54.238,67.954,71.967,67.86,52.209,1.504,2.561,0,71.906,57.525,67.938
0,48.015,100.0,0.0,100.0,1124.77,0,1747.236,1053.58,1740.086,52.111,67.866,71.966,67.901,50.074,1.518,2.558,0,71.906,57.525,67.849
0,47.016,100.0,0.0,100.0,1117.18,0,1727.671,1042.707,1720.599,57.674,67.532,71.952,67.714,55.63,1.533,2.555,0,71.906,57.525,67.514
0,46.028,100.0,0.0,100.0,1108.25,0,1704.248,1029.741,1697.274,56.408,67.472,71.943,67.535,54.352,1.551,2.551,0,71.906,57.525,67.453
0,47.29,100.0,0.0,100.0,1091.27,0,1680.774,1016.653,1673.894,51.976,67.529,71.951,67.516,49.918,1.554,2.532,0,71.685,57.348,67.511
0,47.619,100.0,0.0,100.0,1078.32,0,1664.92,1007.734,1658.103,55.077,67.435,71.961,67.485,53.024,1.552,2.516,0,71.492,57.194,67.416
0,45.985,100.0,0.0,100.0,1071.06,0,1656.042,1002.67,1649.263,58.046,67.49,71.965,67.461,55.996,1.551,2.507,0,71.382,57.105,67.472
0,46.978,100.0,0.0,100.0,1069.69,0,1656.176,1002.602,1649.395,51.606,67.832,71.979,67.639,49.559,1.549,2.505,0,71.343,57.075,67.815
0,48.135,100.0,0.0,100.0,1072.08,0,1662.756,1006.034,1655.949,54.391,67.943,71.998,67.848,52.347,1.544,2.506,0,71.343,57.075,67.927
0,45.87,100.0,0.0,100.0,1077.18,0,1676.729,1013.58,1669.865,58.356,67.965,72.002,67.932,56.318,1.534,2.509,0,71.343,57.075,67.949
0,47.115,100.0,0.0,100.0,1084.2,0,1695.693,1023.91,1688.752,51.683,67.88,72.013,67.917,49.653,1.52,2.512,0,71.343,57.075,67.863
0,48.341,100.0,0.0,100.0,1092.18,0,1716.876,1035.447,1709.849,54.226,67.968,72.031,67.926,52.206,1.504,2.516,0,71.343,57.075,67.951
0,45.934,100.0,0.0,100.0,1101.6,0,1741.436,1048.895,1734.309,58.675,67.952,72.024,67.956,56.666,1.484,2.52,0,71.343,57.075,67.935
0,47.186,100.0,0.0,100.0,1109.67,0,1762.077,1060.257,1754.868,51.761,67.912,72.021,67.932,49.762,1.467,2.522,0,71.343,57.075,67.895
0,48.111,100.0,0.0,100.0,1115.63,0,1777.107,1068.538,1769.838,53.518,67.919,72.027,67.916,51.526,1.454,2.524,0,71.343,57.075,67.902
0,46.308,100.0,0.0,100.0,1120.89,0,1790.202,1075.767,1782.88,59.353,68.074,72.019,67.994,57.367,1.443,2.525,0,71.343,57.075,68.058
0,46.644,100.0,0.0,100.0,1124.22,0,1798.438,1080.385,1791.064,53.071,67.998,72.004,68.027,51.089,1.435,2.526,0,71.343,57.075,67.981
0,48.461,100.0,0.0,100.0,1124.29,0,1798.614,1080.594,1791.258,52.731,67.929,72.006,67.966,50.75,1.435,2.526,0,71.343,57.075,67.913
0,46.868,100.0,0.0,100.0,1123.28,0,1796.115,1079.36,1788.776,57.928,67.963,72.002,67.955,55.947,1.437,2.526,0,71.343,57.075,67.946
0,46.216,100.0,0.0,100.0,1121.66,0,1792.12,1077.308,1784.781,55.228,67.819,71.986,67.894,53.246,1.441,2.526,0,71.343,57.075,67.801
0,48.05,100.0,0.0,100.0,1117.71,0,1782.299,1072.046,1774.995,51.818,67.826,71.984,67.831,49.833,1.45,2.525,0,71.343,57.075,67.809
0,47.727,100.0,0.0,100.0,1113.08,0,1770.683,1065.772,1763.45,55.368,67.935,71.989,67.881,53.379,1.46,2.523,0,71.343,57.075,67.918
0,45.971,100.0,0.0,100.0,1109.73,0,1762.235,1061.183,1755.026,57.449,67.916,71.982,67.918,55.456,1.467,2.522,0,71.343,57.075,67.899
0,47.293,100.0,0.0,100.0,1106.79,0,1754.75,1057.084,1747.569,51.926,67.888,71.983,67.899,49.929,1.473,2.521,0,71.343,57.075,67.871
0,48.113,100.0,0.0,100.0,1104.14,0,1747.986,1053.337,1740.834,53.266,67.998,71.991,67.939,51.266,1.479,2.52,0,71.343,57.075,67.981
0,46.259,100.0,0.0,100.0,1102.78,0,1744.479,1051.34,1737.34,59.223,68.133,71.992,68.053,57.221,1.482,2.52,0,71.343,57.075,68.117
0,46.605,100.0,0.0,100.0,1103.08,0,1745.253,1051.683,1738.109,54.275,68.081,71.995,68.094,52.272,1.481,2.52,0,71.343,57.075,68.065
0,47.977,100.0,0.0,100.0,1104.57,0,1749.072,1053.673,1741.914,52.119,68.052,72.006,68.067,50.117,1.478,2.521,0,71.343,57.075,68.036
0,46.996,100.0,0.0,100.0,1106.91,0,1755.076,1056.843,1747.893,57.855,68.064,72.011,68.059,55.856,1.473,2.521,0,71.343,57.075,68.048
0,46.09,100.0,0.0,100.0,1110.45,0,1764.066,1061.681,1756.846,56.871,68.162,72.01,68.108,54.875,1.466,2.522,0,71.343,57.075,68.146
0,47.412,100.0,0.0,100.0,1114.41,0,1774.045,1067.07,1766.794,52.188,68.293,72.015,68.215,50.196,1.457,2.524,0,71.343,57.075,68.277
0,48.08,100.0,0.0,100.0,1118.24,0,1783.619,1072.225,1776.333,54.978,68.275,72.023,68.271,52.991,1.449,2.525,0,71.343,57.075,68.26
0,45.947,100.0,0.0,100.0,1122.61,0,1794.461,1078.12,1787.104,57.813,68.233,72.015,68.251,55.829,1.439,2.526,0,71.343,57.075,68.217
0,47.404,100.0,0.0,100.0,1126.49,0,1804.0,1083.324,1796.626,52.017,68.285,72.018,68.264,50.037,1.43,2.527,0,71.343,57.075,68.27
0,48.151,100.0,0.0,100.0,1129.51,0,1811.392,1087.339,1803.982,54.998,68.117,72.023,68.206,53.022,1.423,2.527,0,71.343,57.075,68.101
0,45.99,100.0,0.0,100.0,1132.55,0,1818.766,1091.406,1811.322,57.822,67.919,72.013,68.032,55.849,1.417,2.528,0,71.343,57.075,67.902
0,47.393,100.0,0.0,100.0,1134.66,0,1823.853,1094.225,1816.39,52.007,68.061,72.013,68.005,50.035,1.412,2.528,0,71.343,57.075,68.045
0,48.152,100.0,0.0,100.0,1135.53,0,1825.947,1095.385,1818.467,54.944,68.173,72.016,68.111,52.974,1.41,2.528,0,71.343,57.075,68.157
0,46.0,100.0,0.0,100.0,1136.21,0,1827.584,1096.343,1820.104,57.879,68.143,72.004,68.145,55.909,1.408,2.528,0,71.343,57.075,68.128
0,47.405,100.0,0.0,100.0,1136.03,0,1827.144,1096.163,1819.682,52.01,68.251,72.004,68.192,50.041,1.409,2.528,0,71.343,57.075,68.235
0,48.213,100.0,0.0,100.0,1134.88,0,1824.381,1094.678,1816.901,54.873,68.321,72.008,68.278,52.903,1.411,2.528,0,71.343,57.075,68.306
0,45.984,100.0,0.0,100.0,1133.91,0,1822.04,1093.469,1814.595,57.9,68.228,71.996,68.269,55.929,1.413,2.528,0,71.343,57.075,68.212
0,47.422,100.0,0.0,100.0,1132.42,0,1818.45,1091.557,1811.022,51.957,68.185,71.996,68.215,49.984,1.417,2.528,0,71.343,57.075,68.169
0,48.179,100.0,0.0,100.0,1130.31,0,1813.328,1088.766,1805.901,54.85,68.03,72.001,68.115,52.876,1.422,2.527,0,71.343,57.075,68.014
0,45.942,100.0,0.0,100.0,1128.62,0,1809.21,1086.555,1801.818,57.741,68.105,71.99,68.078,55.766,1.425,2.527,0,71.343,57.075,68.09
0,47.392,100.0,0.0,100.0,1126.61,0,1804.299,1083.875,1796.907,51.959,68.203,71.991,68.15,49.982,1.43,2.527,0,71.343,57.075,68.188
0,48.13,100.0,0.0,100.0,1124.26,0,1798.526,1080.695,1791.17,54.88,68.272,71.996,68.223,52.9,1.435,2.526,0,71.343,57.075,68.256
0,46.236,100.0,0.0,100.0,1122.68,0,1794.637,1078.616,1787.298,59.087,68.477,71.992,68.359,57.106,1.439,2.526,0,71.343,57.075,68.462
0,46.767,100.0,0.0,100.0,1121.47,0,1791.645,1077.097,1784.306,52.87,68.544,71.988,68.493,50.888,1.441,2.526,0,71.343,57.075,68.53
0,48.527,100.0,0.0,100.0,1120.04,0,1788.09,1075.286,1780.768,52.581,68.343,71.997,68.436,50.597,1.445,2.525,0,71.343,57.075,68.328
0,46.891,100.0,0.0,100.0,1119.35,0,1786.382,1074.54,1779.078,57.999,68.389,71.997,68.374,56.014,1.446,2.525,0,71.343,57.075,68.374
0,46.243,100.0,0.0,100.0,1119.22,0,1786.048,1074.568,1778.744,55.247,68.604,71.99,68.492,53.262,1.446,2.525,0,71.343,57.075,68.59
0,48.165,100.0,0.0,100.0,1118.88,0,1785.221,1074.299,1777.917,51.713,68.629,71.999,68.597,49.727,1.447,2.525,0,71.343,57.075,68.615
0,47.172,100.0,0.0,100.0,1118.72,0,1784.816,1074.241,1777.512,58.039,68.653,72.0,68.63,56.054,1.448,2.525,0,71.343,57.075,68.64
0,46.16,100.0,0.0,100.0,1119.15,0,1785.89,1074.999,1778.568,55.395,68.781,71.992,68.712,53.409,1.447,2.525,0,71.343,57.075,68.768
0,48.226,100.0,0.0,100.0,1119.15,0,1785.872,1075.117,1778.568,51.666,68.614,72.0,68.691,49.68,1.447,2.525,0,71.343,57.075,68.6
0,47.166,100.0,0.0,100.0,1119.22,0,1786.066,1075.302,1778.762,58.025,68.606,72.001,68.621,56.04,1.446,2.525,0,71.343,57.075,68.592
0,46.132,100.0,0.0,100.0,1119.84,0,1787.614,1076.224,1780.293,55.351,68.499,71.992,68.562,53.366,1.445,2.525,0,71.343,57.075,68.484
0,48.184,100.0,0.0,100.0,1119.87,0,1787.667,1076.265,1780.346,51.636,68.425,71.999,68.471,49.652,1.445,2.525,0,71.343,57.075,68.411
0,47.122,100.0,0.0,100.0,1119.72,0,1787.298,1076.025,1779.976,58.002,68.604,71.999,68.519,56.018,1.445,2.525,0,71.343,57.075,68.59
0,46.133,100.0,0.0,100.0,1119.99,0,1787.966,1076.367,1780.662,55.362,68.602,71.99,68.593,53.378,1.445,2.525,0,71.343,57.075,68.588
0,48.182,100.0,0.0,100.0,1119.71,0,1787.28,1075.907,1779.958,51.648,68.487,71.997,68.54,49.663,1.445,2.525,0,71.343,57.075,68.472
0,47.13,100.0,0.0,100.0,1119.33,0,1786.33,1075.291,1779.026,58.009,68.655,71.998,68.574,56.024,1.446,2.525,0,71.343,57.075,68.641
0,46.119,100.0,0.0,100.0,1119.43,0,1786.594,1075.364,1779.29,55.384,68.693,71.989,68.66,53.399,1.446,2.525,0,71.343,57.075,68.68
0,48.192,100.0,0.0,100.0,1119.04,0,1785.626,1074.73,1778.304,51.655,68.861,71.996,68.766,49.67,1.447,2.525,0,71.343,57.075,68.848
0,47.166,100.0,0.0,100.0,1118.64,0,1784.605,1074.082,1777.301,58.075,68.784,71.997,68.809,56.09,1.448,2.525,0,71.343,57.075,68.771
0,46.109,100.0,0.0,100.0,1118.65,0,1784.64,1074.049,1777.336,55.385,68.783,71.987,68.784,53.399,1.448,2.525,0,71.343,57.075,68.77
0,48.202,100.0,0.0,100.0,1117.88,0,1782.722,1072.94,1775.435,51.608,68.787,71.993,68.786,49.622,1.449,2.525,0,71.343,57.075,68.774
0,47.137,100.0,0.0,100.0,1116.8,0,1780.029,1071.411,1772.742,58.061,68.804,71.993,68.795,56.074,1.452,2.524,0,71.343,57.075,68.791
0,46.09,100.0,0.0,100.0,1116.06,0,1778.181,1070.4,1770.912,55.354,68.772,71.984,68.787,53.366,1.453,2.524,0,71.343,57.075,68.759
0,48.179,100.0,0.0,100.0,1114.75,0,1774.89,1068.58,1767.621,51.586,68.818,71.991,68.796,49.597,1.456,2.524,0,71.343,57.075,68.804
0,47.836,100.0,0.0,100.0,1113.69,0,1772.25,1067.134,1764.998,55.402,68.801,71.994,68.811,53.412,1.459,2.523,0,71.343,57.075,68.788
0,45.967,100.0,0.0,100.0,1113.02,0,1770.542,1066.229,1763.291,57.68,68.569,71.985,68.695,55.689,1.46,2.523,0,71.343,57.075,68.555
0,47.365,100.0,0.0,100.0,1112.11,0,1768.272,1065.004,1761.021,51.78,68.391,71.987,68.506,49.787,1.462,2.523,0,71.343,57.075,68.376
0,48.239,100.0,0.0,100.0,1111.16,0,1765.843,1063.691,1758.624,53.051,68.292,71.993,68.367,51.058,1.464,2.523,0,71.343,57.075,68.277
0,46.238,100.0,0.0,100.0,1110.31,0,1763.714,1062.526,1756.499,59.339,68.278,71.988,68.298,57.346,1.466,2.522,0,71.343,57.075,68.263
0,46.562,100.0,0.0,100.0,1109.65,0,1762.024,1061.609,1754.82,54.171,68.427,71.985,68.352,52.177,1.467,2.522,0,71.343,57.075,68.412
0,47.997,100.0,0.0,100.0,1108.95,0,1760.246,1060.618,1753.046,52.0,68.49,71.991,68.442,50.005,1.469,2.522,0,71.343,57.075,68.476
0,47.026,100.0,0.0,100.0,1108.32,0,1758.647,1059.705,1751.448,57.941,68.699,71.993,68.58,55.945,1.47,2.522,0,71.343,57.075,68.685
0,46.049,100.0,0.0,100.0,1108.51,0,1759.145,1059.981,1751.944,56.908,68.563,71.989,68.617,54.912,1.47,2.522,0,71.343,57.075,68.549
0,47.398,100.0,0.0,100.0,1108.92,0,1760.176,1060.548,1752.969,51.958,68.474,71.992,68.528,49.962,1.469,2.522,0,71.343,57.075,68.459
0,48.002,100.0,0.0,100.0,1109.05,0,1760.493,1060.701,1753.296,54.939,68.339,71.999,68.423,52.944,1.469,2.522,0,71.343,57.075,68.324
0,46.104,100.0,0.0,100.0,1109.77,0,1762.341,1061.718,1755.13,58.853,68.237,71.994,68.305,56.858,1.467,2.522,0,71.343,57.075,68.221
0,46.659,100.0,0.0,100.0,1110.43,0,1764.013,1062.64,1756.792,52.762,68.277,71.99,68.269,50.768,1.466,2.522,0,71.343,57.075,68.262
0,48.326,100.0,0.0,100.0,1110.21,0,1763.45,1062.308,1756.239,52.722,68.289,71.993,68.285,50.728,1.466,2.522,0,71.343,57.075,68.274
0,46.754,100.0,0.0,100.0,1109.14,0,1760.739,1060.814,1753.525,57.928,68.222,71.987,68.256,55.933,1.468,2.522,0,71.343,57.075,68.206
0,46.097,100.0,0.0,100.0,1107.52,0,1756.628,1058.573,1749.438,55.093,68.218,71.979,68.228,53.096,1.472,2.522,0,71.343,57.075,68.203
0,47.974,100.0,0.0,100.0,1105.61,0,1751.733,1055.861,1744.563,51.683,68.056,71.987,68.146,49.685,1.476,2.521,0,71.343,57.075,68.04
0,47.563,100.0,0.0,100.0,1104.22,0,1748.183,1053.886,1741.029,55.45,67.979,71.99,68.032,53.449,1.479,2.52,0,71.343,57.075,67.962
0,46.131,100.0,0.0,100.0,1103.52,0,1746.392,1052.89,1739.244,58.634,68.09,71.988,68.042,56.633,1.48,2.52,0,71.343,57.075,68.074
0,46.56,100.0,0.0,100.0,1103.32,0,1745.867,1052.594,1738.722,54.198,68.124,71.987,68.1,52.196,1.481,2.52,0,71.343,57.075,68.109
0,47.862,100.0,0.0,100.0,1103.32,0,1745.871,1052.577,1738.725,52.006,68.13,71.993,68.124,50.004,1.481,2.52,0,71.343,57.075,68.114
0,47.6,100.0,0.0,100.0,1103.7,0,1746.837,1053.089,1739.688,55.298,67.977,71.998,68.055,53.297,1.48,2.52,0,71.343,57.075,67.96
0,46.088,100.0,0.0,100.0,1104.57,0,1749.079,1054.319,1741.92,58.638,68.058,71.995,68.028,56.638,1.478,2.521,0,71.343,57.075,68.042
0,46.561,100.0,0.0,100.0,1105.57,0,1751.638,1055.727,1744.468,54.206,67.993,71.993,68.026,52.206,1.476,2.521,0,71.343,57.075,67.976
0,47.842,100.0,0.0,100.0,1106.41,0,1753.792,1056.905,1746.613,51.984,67.978,71.998,67.989,49.985,1.474,2.521,0,71.343,57.075,67.961
0,47.561,100.0,0.0,100.0,1107.08,0,1755.487,1057.829,1748.303,55.369,68.015,71.999,68.0,53.371,1.473,2.521,0,71.343,57.075,67.999
0,46.119,100.0,0.0,100.0,1107.51,0,1756.589,1058.45,1749.4,58.687,67.937,71.991,67.976,56.689,1.472,2.522,0,71.343,57.075,67.92
0,46.529,100.0,0.0,100.0,1106.83,0,1754.848,1057.526,1747.668,54.173,67.938,71.985,67.942,52.175,1.473,2.521,0,71.343,57.075,67.922
0,47.813,100.0,0.0,100.0,1105.44,0,1751.3,1055.586,1744.132,51.993,68.007,71.99,67.972,49.994,1.476,2.521,0,71.343,57.075,67.99
0,47.529,100.0,0.0,100.0,1104.32,0,1748.428,1054.009,1741.274,55.372,68.067,71.992,68.03,53.372,1.479,2.521,0,71.343,57.075,68.051
0,46.081,100.0,0.0,100.0,1103.14,0,1745.408,1052.371,1738.264,58.641,68.023,71.984,68.039,56.639,1.481,2.52,0,71.343,57.075,68.006
0,46.517,100.0,0.0,100.0,1101.32,0,1740.724,1049.826,1733.6,54.139,68.025,71.98,68.022,52.136,1.485,2.519,0,71.343,57.075,68.009
0,47.793,100.0,0.0,100.0,1099.65,0,1736.391,1047.473,1729.284,52.028,68.195,71.994,68.104,50.022,1.489,2.519,0,71.343,57.075,68.179
0,47.517,100.0,0.0,100.0,1097.72,0,1731.386,1044.637,1724.298,55.393,68.202,71.925,68.184,53.386,1.493,2.518,0,71.343,57.075,68.186
0,46.014,100.0,0.0,100.0,1076.74,0,1675.515,1012.208,1668.656,58.396,68.18,71.756,68.186,56.373,1.535,2.509,0,71.343,57.075,68.165
0,6.574,60.0,40.0,60.0,408.905,0,1244.785,737.595,834.4,51.883,69.289,71.641,68.44,50.501,0.611,1.304,0,0.0,0.0,68.132
0,0.0,12.0,88.0,12.0,83.0,0,606.609,566.377,26.4,57.101,71.417,71.569,69.705,56.415,0.148,0.467,0,0.0,0.0,68.066
0,0.0,0.0,100.0,0.0,2.43,0,107.143,80.742,26.4,58.891,70.669,71.559,70.266,58.664,0.031,0.062,0,0.0,0.0,67.946
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.941,67.78,58.38,70.261,58.907,0.009,0.0,0,0.0,0.0,67.78
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.946,67.795,58.391,70.243,58.942,0.009,0.0,0,0.0,0.0,67.795
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,58.977,67.786,58.401,70.224,58.976,0.009,0.0,0,0.0,0.0,67.786
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.01,67.801,58.409,70.206,59.01,0.009,0.0,0,0.0,0.0,67.801
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.044,67.773,58.414,70.189,59.044,0.009,0.0,0,0.0,0.0,67.773
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.078,67.702,58.418,70.17,59.078,0.009,0.0,0,0.0,0.0,67.702
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.111,67.677,58.422,70.152,59.111,0.009,0.0,0,0.0,0.0,67.677
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.145,67.674,58.428,70.134,59.145,0.009,0.0,0,0.0,0.0,67.674
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.178,67.708,58.435,70.116,59.178,0.009,0.0,0,0.0,0.0,67.708
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.212,67.715,58.438,70.098,59.212,0.009,0.0,0,0.0,0.0,67.715
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.244,67.649,58.436,70.08,59.244,0.009,0.0,0,0.0,0.0,67.649
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.277,67.606,58.437,70.062,59.277,0.009,0.0,0,0.0,0.0,67.606
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.31,67.618,58.441,70.044,59.31,0.009,0.0,0,0.0,0.0,67.618
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.343,67.671,58.445,70.026,59.343,0.009,0.0,0,0.0,0.0,67.671
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.375,67.644,58.451,70.008,59.375,0.009,0.0,0,0.0,0.0,67.644
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.407,67.672,58.458,69.991,59.407,0.009,0.0,0,0.0,0.0,67.672
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.439,67.648,58.464,69.974,59.439,0.009,0.0,0,0.0,0.0,67.648
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.471,67.56,58.469,69.956,59.471,0.009,0.0,0,0.0,0.0,67.56
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.503,67.52,58.47,69.938,59.503,0.009,0.0,0,0.0,0.0,67.52
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.535,67.401,58.468,69.92,59.535,0.009,0.0,0,0.0,0.0,67.401
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.566,67.401,58.466,69.902,59.566,0.009,0.0,0,0.0,0.0,67.401
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.598,67.409,58.465,69.883,59.598,0.009,0.0,0,0.0,0.0,67.409
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.629,67.327,58.463,69.864,59.629,0.009,0.0,0,0.0,0.0,67.327
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.66,67.28,58.461,69.846,59.66,0.009,0.0,0,0.0,0.0,67.28
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.691,67.325,58.459,69.827,59.691,0.009,0.0,0,0.0,0.0,67.325
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.722,67.38,58.461,69.808,59.722,0.009,0.0,0,0.0,0.0,67.38
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.752,67.47,58.465,69.79,59.752,0.009,0.0,0,0.0,0.0,67.47
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.783,67.465,58.463,69.773,59.783,0.009,0.0,0,0.0,0.0,67.465
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.813,67.446,58.46,69.756,59.813,0.009,0.0,0,0.0,0.0,67.446
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.843,67.373,58.459,69.739,59.843,0.009,0.0,0,0.0,0.0,67.373
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.873,67.477,58.462,69.722,59.873,0.009,0.0,0,0.0,0.0,67.477
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.903,67.58,58.465,69.705,59.903,0.009,0.0,0,0.0,0.0,67.58
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.933,67.56,58.462,69.689,59.933,0.009,0.0,0,0.0,0.0,67.56
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.962,67.453,58.461,69.673,59.962,0.009,0.0,0,0.0,0.0,67.453
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.992,67.456,58.464,69.657,59.992,0.009,0.0,0,0.0,0.0,67.456
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.021,67.464,58.465,69.641,60.021,0.009,0.0,0,0.0,0.0,67.464
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.05,67.365,58.464,69.624,60.05,0.009,0.0,0,0.0,0.0,67.365
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.079,67.316,58.467,69.607,60.079,0.009,0.0,0,0.0,0.0,67.316
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.108,67.363,58.472,69.59,60.108,0.009,0.0,0,0.0,0.0,67.363
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.137,67.388,58.475,69.574,60.137,0.009,0.0,0,0.0,0.0,67.388
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.166,67.371,58.478,69.558,60.166,0.009,0.0,0,0.0,0.0,67.371
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.194,67.418,58.483,69.542,60.194,0.009,0.0,0,0.0,0.0,67.418
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.222,67.409,58.488,69.526,60.222,0.009,0.0,0,0.0,0.0,67.409
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.251,67.406,58.493,69.51,60.251,0.009,0.0,0,0.0,0.0,67.406
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.279,67.392,58.496,69.495,60.279,0.009,0.0,0,0.0,0.0,67.392
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.307,67.34,58.498,69.479,60.307,0.009,0.0,0,0.0,0.0,67.34
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.335,67.332,58.502,69.463,60.335,0.009,0.0,0,0.0,0.0,67.332
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.362,67.349,58.506,69.447,60.362,0.009,0.0,0,0.0,0.0,67.349
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.39,67.384,58.511,69.432,60.39,0.009,0.0,0,0.0,0.0,67.384
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.417,67.389,58.516,69.417,60.417,0.009,0.0,0,0.0,0.0,67.389
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.444,67.389,58.52,69.402,60.444,0.009,0.0,0,0.0,0.0,67.389
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.472,67.371,58.523,69.387,60.472,0.009,0.0,0,0.0,0.0,67.371
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.499,67.386,58.527,69.372,60.499,0.009,0.0,0,0.0,0.0,67.386
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.526,67.372,58.531,69.357,60.526,0.009,0.0,0,0.0,0.0,67.372
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.553,67.387,58.534,69.342,60.553,0.009,0.0,0,0.0,0.0,67.387
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.579,67.358,58.536,69.328,60.579,0.009,0.0,0,0.0,0.0,67.358
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.606,67.304,58.537,69.313,60.606,0.009,0.0,0,0.0,0.0,67.304
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.632,67.284,58.537,69.298,60.632,0.009,0.0,0,0.0,0.0,67.284
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.658,67.204,58.536,69.283,60.658,0.009,0.0,0,0.0,0.0,67.204
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.684,67.078,58.535,69.267,60.684,0.009,0.0,0,0.0,0.0,67.078
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.711,67.016,58.533,69.251,60.711,0.009,0.0,0,0.0,0.0,67.016
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.736,66.932,58.53,69.234,60.736,0.009,0.0,0,0.0,0.0,66.932
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.762,66.837,58.53,69.217,60.762,0.009,0.0,0,0.0,0.0,66.837
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.788,66.859,58.529,69.199,60.788,0.009,0.0,0,0.0,0.0,66.859
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.813,66.899,58.529,69.182,60.813,0.009,0.0,0,0.0,0.0,66.899
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.839,66.904,58.528,69.165,60.839,0.009,0.0,0,0.0,0.0,66.904
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.864,66.874,58.526,69.148,60.864,0.009,0.0,0,0.0,0.0,66.874
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.889,66.769,58.524,69.131,60.889,0.009,0.0,0,0.0,0.0,66.769
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.914,66.77,58.523,69.114,60.914,0.009,0.0,0,0.0,0.0,66.77
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.939,66.826,58.524,69.096,60.939,0.009,0.0,0,0.0,0.0,66.826
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.964,66.801,58.523,69.08,60.964,0.009,0.0,0,0.0,0.0,66.801
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.988,66.745,58.521,69.063,60.988,0.009,0.0,0,0.0,0.0,66.745
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.013,66.739,58.521,69.045,61.013,0.009,0.0,0,0.0,0.0,66.739
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.037,66.73,58.519,69.028,61.037,0.009,0.0,0,0.0,0.0,66.73
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.061,66.58,58.515,69.011,61.061,0.009,0.0,0,0.0,0.0,66.58
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.085,66.494,58.511,68.993,61.085,0.009,0.0,0,0.0,0.0,66.494
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.109,66.455,58.507,68.974,61.109,0.009,0.0,0,0.0,0.0,66.455
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.133,66.433,58.505,68.955,61.133,0.009,0.0,0,0.0,0.0,66.433
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.157,66.497,58.505,68.937,61.157,0.009,0.0,0,0.0,0.0,66.497
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.181,66.522,58.504,68.919,61.181,0.009,0.0,0,0.0,0.0,66.522
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.204,66.573,58.501,68.901,61.204,0.009,0.0,0,0.0,0.0,66.573
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.228,66.548,58.497,68.884,61.228,0.009,0.0,0,0.0,0.0,66.548
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.251,66.528,58.493,68.867,61.251,0.009,0.0,0,0.0,0.0,66.528
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.274,66.462,58.491,68.849,61.274,0.009,0.0,0,0.0,0.0,66.462
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.297,66.385,58.49,68.831,61.297,0.009,0.0,0,0.0,0.0,66.385
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.32,66.413,58.49,68.813,61.32,0.009,0.0,0,0.0,0.0,66.413
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.342,66.352,58.488,68.795,61.342,0.009,0.0,0,0.0,0.0,66.352
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.365,66.376,58.486,68.777,61.365,0.009,0.0,0,0.0,0.0,66.376
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.387,66.352,58.486,68.759,61.387,0.009,0.0,0,0.0,0.0,66.352
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.41,66.248,58.485,68.741,61.41,0.009,0.0,0,0.0,0.0,66.248
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.432,66.217,58.483,68.723,61.432,0.009,0.0,0,0.0,0.0,66.217
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.454,66.231,58.481,68.704,61.454,0.009,0.0,0,0.0,0.0,66.231
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.476,66.301,58.479,68.686,61.476,0.009,0.0,0,0.0,0.0,66.301
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.498,66.294,58.479,68.668,61.498,0.009,0.0,0,0.0,0.0,66.294
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.52,66.277,58.479,68.651,61.52,0.009,0.0,0,0.0,0.0,66.277
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.541,66.179,58.479,68.633,61.541,0.009,0.0,0,0.0,0.0,66.179
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.563,66.086,58.478,68.614,61.563,0.009,0.0,0,0.0,0.0,66.086
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.584,65.976,58.478,68.595,61.584,0.009,0.0,0,0.0,0.0,65.976
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.605,65.967,58.477,68.576,61.605,0.009,0.0,0,0.0,0.0,65.967
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.627,65.884,58.476,68.556,61.627,0.009,0.0,0,0.0,0.0,65.884
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.648,65.925,58.475,68.537,61.648,0.009,0.0,0,0.0,0.0,65.925
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.669,65.868,58.473,68.517,61.669,0.009,0.0,0,0.0,0.0,65.868
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.689,65.823,58.472,68.498,61.689,0.009,0.0,0,0.0,0.0,65.823
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.71,65.871,58.47,68.478,61.71,0.009,0.0,0,0.0,0.0,65.871
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.73,65.83,58.467,68.458,61.73,0.009,0.0,0,0.0,0.0,65.83
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.751,65.792,58.463,68.439,61.751,0.009,0.0,0,0.0,0.0,65.792
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.771,65.708,58.46,68.419,61.771,0.009,0.0,0,0.0,0.0,65.708
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.791,65.615,58.457,68.399,61.791,0.009,0.0,0,0.0,0.0,65.615
