HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.811,65.575,58.455,68.378,61.811,0.009,0.0,0,0.0,0.0,65.575
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.831,65.506,58.453,68.357,61.831,0.009,0.0,0,0.0,0.0,65.506
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.851,65.48,58.451,68.336,61.851,0.009,0.0,0,0.0,0.0,65.48
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.871,65.497,58.449,68.315,61.871,0.009,0.0,0,0.0,0.0,65.497
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.89,65.452,58.447,68.294,61.89,0.009,0.0,0,0.0,0.0,65.452
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.91,65.397,58.445,68.273,61.91,0.009,0.0,0,0.0,0.0,65.397
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.929,65.329,58.443,68.251,61.929,0.009,0.0,0,0.0,0.0,65.329
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.948,65.207,58.44,68.229,61.948,0.009,0.0,0,0.0,0.0,65.207
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.967,65.129,58.438,68.206,61.967,0.009,0.0,0,0.0,0.0,65.129
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,61.986,65.023,58.435,68.183,61.986,0.009,0.0,0,0.0,0.0,65.023
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.005,64.991,58.432,68.16,62.005,0.009,0.0,0,0.0,0.0,64.991
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.023,65.058,58.429,68.136,62.023,0.009,0.0,0,0.0,0.0,65.058
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.042,65.069,58.425,68.114,62.042,0.009,0.0,0,0.0,0.0,65.069
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.061,65.02,58.422,68.091,62.061,0.009,0.0,0,0.0,0.0,65.02
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.079,64.968,58.419,68.068,62.079,0.009,0.0,0,0.0,0.0,64.968
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.097,64.819,58.416,68.045,62.097,0.009,0.0,0,0.0,0.0,64.819
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.115,64.639,58.412,68.021,62.115,0.009,0.0,0,0.0,0.0,64.639
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.133,64.438,58.409,67.995,62.133,0.009,0.0,0,0.0,0.0,64.438
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.151,64.383,58.405,67.968,62.151,0.009,0.0,0,0.0,0.0,64.383
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.168,64.367,58.401,67.942,62.168,0.009,0.0,0,0.0,0.0,64.367
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.186,64.334,58.398,67.915,62.186,0.009,0.0,0,0.0,0.0,64.334
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.203,64.263,58.394,67.888,62.203,0.009,0.0,0,0.0,0.0,64.263
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.22,64.274,58.39,67.862,62.22,0.009,0.0,0,0.0,0.0,64.274
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.237,64.182,58.386,67.835,62.237,0.009,0.0,0,0.0,0.0,64.182
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.254,64.067,58.383,67.807,62.254,0.009,0.0,0,0.0,0.0,64.067
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.271,64.072,58.379,67.78,62.271,0.009,0.0,0,0.0,0.0,64.072
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.288,64.062,58.375,67.752,62.288,0.009,0.0,0,0.0,0.0,64.062
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.305,64.027,58.372,67.725,62.305,0.009,0.0,0,0.0,0.0,64.027
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.321,63.974,58.368,67.697,62.321,0.009,0.0,0,0.0,0.0,63.974
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.337,63.951,58.364,67.67,62.337,0.009,0.0,0,0.0,0.0,63.951
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.353,63.953,58.361,67.642,62.353,0.009,0.0,0,0.0,0.0,63.953
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.369,63.87,58.357,67.614,62.369,0.009,0.0,0,0.0,0.0,63.87
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.385,63.86,58.353,67.587,62.385,0.009,0.0,0,0.0,0.0,63.86
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.401,63.813,58.35,67.559,62.401,0.009,0.0,0,0.0,0.0,63.813
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.417,63.788,58.346,67.531,62.417,0.009,0.0,0,0.0,0.0,63.788
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.432,63.822,58.343,67.503,62.432,0.009,0.0,0,0.0,0.0,63.822
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.448,63.762,58.339,67.476,62.448,0.009,0.0,0,0.0,0.0,63.762
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.463,63.715,58.336,67.448,62.463,0.009,0.0,0,0.0,0.0,63.715
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.478,63.795,58.333,67.421,62.478,0.009,0.0,0,0.0,0.0,63.795
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.493,63.812,58.329,67.394,62.493,0.009,0.0,0,0.0,0.0,63.812
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.508,63.716,58.326,67.367,62.508,0.009,0.0,0,0.0,0.0,63.716
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.523,63.536,58.322,67.34,62.523,0.009,0.0,0,0.0,0.0,63.536
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.537,63.498,58.319,67.311,62.537,0.009,0.0,0,0.0,0.0,63.498
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.552,63.498,58.316,67.283,62.552,0.009,0.0,0,0.0,0.0,63.498
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.566,63.531,58.312,67.255,62.566,0.009,0.0,0,0.0,0.0,63.531
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.58,63.574,58.309,67.228,62.58,0.009,0.0,0,0.0,0.0,63.574
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.594,63.434,58.306,67.2,62.594,0.009,0.0,0,0.0,0.0,63.434
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.608,63.285,58.303,67.172,62.608,0.009,0.0,0,0.0,0.0,63.285
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.622,63.091,58.299,67.143,62.622,0.009,0.0,0,0.0,0.0,63.091
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.636,62.967,58.296,67.112,62.636,0.009,0.0,0,0.0,0.0,62.967
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.649,62.975,58.293,67.082,62.649,0.009,0.0,0,0.0,0.0,62.975
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.663,62.944,58.289,67.051,62.663,0.009,0.0,0,0.0,0.0,62.944
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.676,63.007,58.286,67.021,62.676,0.009,0.0,0,0.0,0.0,63.007
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.689,62.966,58.283,66.991,62.689,0.009,0.0,0,0.0,0.0,62.966
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.702,63.01,58.28,66.961,62.702,0.009,0.0,0,0.0,0.0,63.01
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.715,62.938,58.276,66.932,62.715,0.009,0.0,0,0.0,0.0,62.938
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.728,62.859,58.273,66.902,62.728,0.009,0.0,0,0.0,0.0,62.859
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.741,62.817,58.27,66.872,62.741,0.009,0.0,0,0.0,0.0,62.817
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.753,62.855,58.267,66.842,62.753,0.009,0.0,0,0.0,0.0,62.855
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.765,62.662,58.264,66.812,62.765,0.009,0.0,0,0.0,0.0,62.662
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.778,62.601,58.261,66.781,62.778,0.009,0.0,0,0.0,0.0,62.601
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.79,62.548,58.258,66.75,62.79,0.009,0.0,0,0.0,0.0,62.548
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.802,62.641,58.254,66.719,62.802,0.009,0.0,0,0.0,0.0,62.641
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.814,62.644,58.251,66.689,62.814,0.009,0.0,0,0.0,0.0,62.644
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.825,62.54,58.248,66.659,62.825,0.009,0.0,0,0.0,0.0,62.54
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.837,62.528,58.245,66.628,62.837,0.009,0.0,0,0.0,0.0,62.528
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.848,62.463,58.242,66.597,62.848,0.009,0.0,0,0.0,0.0,62.463
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.86,62.471,58.239,66.567,62.86,0.009,0.0,0,0.0,0.0,62.471
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.871,62.461,58.236,66.536,62.871,0.009,0.0,0,0.0,0.0,62.461
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.882,62.392,58.233,66.506,62.882,0.009,0.0,0,0.0,0.0,62.392
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.893,62.384,58.23,66.476,62.893,0.009,0.0,0,0.0,0.0,62.384
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.904,62.334,58.227,66.445,62.904,0.009,0.0,0,0.0,0.0,62.334
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.915,62.381,58.224,66.415,62.915,0.009,0.0,0,0.0,0.0,62.381
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.925,62.292,58.221,66.385,62.925,0.009,0.0,0,0.0,0.0,62.292
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.936,62.193,58.218,66.354,62.936,0.009,0.0,0,0.0,0.0,62.193
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.946,62.216,58.215,66.323,62.946,0.009,0.0,0,0.0,0.0,62.216
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.956,62.237,58.212,66.293,62.956,0.009,0.0,0,0.0,0.0,62.237
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.966,62.274,58.209,66.263,62.966,0.009,0.0,0,0.0,0.0,62.274
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.976,62.234,58.206,66.233,62.976,0.009,0.0,0,0.0,0.0,62.234
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.986,62.093,58.204,66.203,62.986,0.009,0.0,0,0.0,0.0,62.093
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,62.996,62.071,58.201,66.173,62.996,0.009,0.0,0,0.0,0.0,62.071
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.006,62.176,58.198,66.142,63.006,0.009,0.0,0,0.0,0.0,62.176
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.015,62.142,58.195,66.113,63.015,0.009,0.0,0,0.0,0.0,62.142
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.024,62.082,58.192,66.083,63.024,0.009,0.0,0,0.0,0.0,62.082
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.034,62.108,58.189,66.054,63.034,0.009,0.0,0,0.0,0.0,62.108
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.043,62.146,58.187,66.025,63.043,0.009,0.0,0,0.0,0.0,62.146
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.052,62.162,58.184,65.996,63.052,0.009,0.0,0,0.0,0.0,62.162
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.061,62.277,58.181,65.968,63.061,0.009,0.0,0,0.0,0.0,62.277
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.07,62.399,58.179,65.941,63.07,0.009,0.0,0,0.0,0.0,62.399
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.078,62.227,58.176,65.914,63.078,0.009,0.0,0,0.0,0.0,62.227
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.087,62.252,58.173,65.887,63.087,0.009,0.0,0,0.0,0.0,62.252
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.095,62.169,58.171,65.86,63.095,0.009,0.0,0,0.0,0.0,62.169
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.104,61.991,58.168,65.832,63.104,0.009,0.0,0,0.0,0.0,61.991
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.112,61.882,58.166,65.803,63.112,0.009,0.0,0,0.0,0.0,61.882
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.12,61.985,58.163,65.774,63.12,0.009,0.0,0,0.0,0.0,61.985
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.128,62.14,58.16,65.747,63.128,0.009,0.0,0,0.0,0.0,62.14
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.136,62.076,58.158,65.72,63.136,0.009,0.0,0,0.0,0.0,62.076
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.144,61.98,58.155,65.693,63.144,0.009,0.0,0,0.0,0.0,61.98
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.152,61.921,58.153,65.665,63.152,0.009,0.0,0,0.0,0.0,61.921
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.159,61.896,58.15,65.637,63.159,0.009,0.0,0,0.0,0.0,61.896
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.167,61.96,58.147,65.609,63.167,0.009,0.0,0,0.0,0.0,61.96
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.174,62.005,58.145,65.583,63.174,0.009,0.0,0,0.0,0.0,62.005
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.181,61.977,58.142,65.556,63.181,0.009,0.0,0,0.0,0.0,61.977
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.189,61.906,58.14,65.529,63.189,0.009,0.0,0,0.0,0.0,61.906
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.196,61.862,58.137,65.502,63.196,0.009,0.0,0,0.0,0.0,61.862
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.203,61.929,58.135,65.475,63.203,0.009,0.0,0,0.0,0.0,61.929
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.209,61.841,58.132,65.449,63.209,0.009,0.0,0,0.0,0.0,61.841
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.216,61.778,58.13,65.422,63.216,0.009,0.0,0,0.0,0.0,61.778
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.223,61.719,58.127,65.395,63.223,0.009,0.0,0,0.0,0.0,61.719
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.229,61.813,58.125,65.368,63.229,0.009,0.0,0,0.0,0.0,61.813
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.236,61.81,58.122,65.342,63.236,0.009,0.0,0,0.0,0.0,61.81
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.242,61.861,58.12,65.315,63.242,0.009,0.0,0,0.0,0.0,61.861
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.249,61.741,58.118,65.29,63.249,0.009,0.0,0,0.0,0.0,61.741
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.255,61.57,58.115,65.263,63.255,0.009,0.0,0,0.0,0.0,61.57
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.261,61.584,58.113,65.236,63.261,0.009,0.0,0,0.0,0.0,61.584
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.267,61.612,58.11,65.209,63.267,0.009,0.0,0,0.0,0.0,61.612
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.273,61.535,58.108,65.182,63.273,0.009,0.0,0,0.0,0.0,61.535
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.278,61.389,58.106,65.154,63.278,0.009,0.0,0,0.0,0.0,61.389
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.284,61.404,58.103,65.126,63.284,0.009,0.0,0,0.0,0.0,61.404
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.29,61.427,58.101,65.099,63.29,0.009,0.0,0,0.0,0.0,61.427
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.295,61.462,58.098,65.072,63.295,0.009,0.0,0,0.0,0.0,61.462
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.301,61.486,58.096,65.045,63.301,0.009,0.0,0,0.0,0.0,61.486
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.306,61.395,58.094,65.018,63.306,0.009,0.0,0,0.0,0.0,61.395
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.311,61.218,58.091,64.991,63.311,0.009,0.0,0,0.0,0.0,61.218
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.316,61.095,58.089,64.963,63.316,0.009,0.0,0,0.0,0.0,61.095
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.321,61.121,58.086,64.934,63.321,0.009,0.0,0,0.0,0.0,61.121
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.326,61.045,58.084,64.906,63.326,0.009,0.0,0,0.0,0.0,61.045
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.331,61.033,58.081,64.877,63.331,0.009,0.0,0,0.0,0.0,61.033
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.335,61.011,58.079,64.849,63.335,0.009,0.0,0,0.0,0.0,61.011
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.34,61.212,58.076,64.821,63.34,0.009,0.0,0,0.0,0.0,61.212
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.344,61.131,58.074,64.794,63.344,0.009,0.0,0,0.0,0.0,61.131
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.349,60.942,58.072,64.766,63.349,0.009,0.0,0,0.0,0.0,60.942
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.353,60.956,58.069,64.738,63.353,0.009,0.0,0,0.0,0.0,60.956
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.357,60.936,58.067,64.71,63.357,0.009,0.0,0,0.0,0.0,60.936
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.361,60.78,58.065,64.682,63.361,0.009,0.0,0,0.0,0.0,60.78
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.365,60.791,58.062,64.653,63.365,0.009,0.0,0,0.0,0.0,60.791
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.369,60.851,58.06,64.624,63.369,0.009,0.0,0,0.0,0.0,60.851
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.373,60.792,58.057,64.596,63.373,0.009,0.0,0,0.0,0.0,60.792
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.377,60.753,58.055,64.568,63.377,0.009,0.0,0,0.0,0.0,60.753
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.38,60.634,58.053,64.539,63.38,0.009,0.0,0,0.0,0.0,60.634
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.384,60.604,58.05,64.51,63.384,0.009,0.0,0,0.0,0.0,60.604
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.387,60.541,58.048,64.481,63.387,0.009,0.0,0,0.0,0.0,60.541
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.39,60.432,58.045,64.451,63.39,0.009,0.0,0,0.0,0.0,60.432
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.393,60.434,58.043,64.422,63.393,0.009,0.0,0,0.0,0.0,60.434
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.397,60.49,58.041,64.392,63.397,0.009,0.0,0,0.0,0.0,60.49
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.4,60.449,58.038,64.363,63.4,0.009,0.0,0,0.0,0.0,60.449
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.402,60.389,58.036,64.334,63.402,0.009,0.0,0,0.0,0.0,60.389
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.405,60.439,58.033,64.305,63.405,0.009,0.0,0,0.0,0.0,60.439
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.408,60.285,58.031,64.276,63.408,0.009,0.0,0,0.0,0.0,60.285
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.411,60.163,58.029,64.246,63.411,0.009,0.0,0,0.0,0.0,60.163
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.413,60.087,58.026,64.216,63.413,0.009,0.0,0,0.0,0.0,60.087
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.416,60.053,58.024,64.185,63.416,0.009,0.0,0,0.0,0.0,60.053
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.418,59.871,58.021,64.154,63.418,0.009,0.0,0,0.0,0.0,59.871
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.42,59.747,58.019,64.122,63.42,0.009,0.0,0,0.0,0.0,59.747
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.422,59.705,58.016,64.089,63.422,0.009,0.0,0,0.0,0.0,59.705
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.424,59.67,58.014,64.057,63.424,0.009,0.0,0,0.0,0.0,59.67
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.426,59.63,58.011,64.024,63.426,0.009,0.0,0,0.0,0.0,59.63
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.428,59.708,58.009,63.992,63.428,0.009,0.0,0,0.0,0.0,59.708
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.429,59.755,58.006,63.96,63.429,0.009,0.0,0,0.0,0.0,59.755
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.431,59.722,58.004,63.929,63.431,0.009,0.0,0,0.0,0.0,59.722
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.432,59.786,58.002,63.898,63.432,0.009,0.0,0,0.0,0.0,59.786
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.434,59.715,57.999,63.867,63.434,0.009,0.0,0,0.0,0.0,59.715
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.435,59.668,57.997,63.836,63.435,0.009,0.0,0,0.0,0.0,59.668
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.436,59.681,57.994,63.805,63.436,0.009,0.0,0,0.0,0.0,59.681
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.438,59.702,57.992,63.775,63.438,0.009,0.0,0,0.0,0.0,59.702
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.438,59.672,57.99,63.744,63.438,0.009,0.0,0,0.0,0.0,59.672
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.439,59.639,57.987,63.714,63.439,0.009,0.0,0,0.0,0.0,59.639
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.44,59.489,57.985,63.684,63.44,0.009,0.0,0,0.0,0.0,59.489
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.441,59.375,57.982,63.652,63.441,0.009,0.0,0,0.0,0.0,59.375
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.442,59.184,57.98,63.62,63.442,0.009,0.0,0,0.0,0.0,59.184
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.442,59.098,57.978,63.587,63.442,0.009,0.0,0,0.0,0.0,59.098
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.442,58.994,57.975,63.553,63.442,0.009,0.0,0,0.0,0.0,58.994
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.443,58.95,57.973,63.519,63.443,0.009,0.0,0,0.0,0.0,58.95
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.443,58.901,57.97,63.486,63.443,0.009,0.0,0,0.0,0.0,58.901
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.443,58.797,57.968,63.451,63.443,0.009,0.0,0,0.0,0.0,58.797
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.443,58.718,57.965,63.417,63.443,0.009,0.0,0,0.0,0.0,58.718
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.443,58.693,57.962,63.382,63.443,0.009,0.0,0,0.0,0.0,58.693
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.443,58.725,57.96,63.347,63.443,0.009,0.0,0,0.0,0.0,58.725
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.442,58.75,57.957,63.313,63.442,0.009,0.0,0,0.0,0.0,58.75
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.442,58.667,57.955,63.279,63.442,0.009,0.0,0,0.0,0.0,58.667
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.441,58.689,57.952,63.245,63.441,0.009,0.0,0,0.0,0.0,58.689
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.441,58.668,57.95,63.211,63.441,0.009,0.0,0,0.0,0.0,58.668
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.44,58.532,57.947,63.177,63.44,0.009,0.0,0,0.0,0.0,58.532
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.439,58.448,57.945,63.142,63.439,0.009,0.0,0,0.0,0.0,58.448
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.438,58.425,57.942,63.107,63.438,0.009,0.0,0,0.0,0.0,58.425
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.437,58.409,57.94,63.072,63.437,0.009,0.0,0,0.0,0.0,58.409
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.436,58.371,57.937,63.038,63.436,0.009,0.0,0,0.0,0.0,58.371
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.435,58.451,57.935,63.004,63.435,0.009,0.0,0,0.0,0.0,58.451
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.433,58.414,57.932,62.97,63.433,0.009,0.0,0,0.0,0.0,58.414
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.432,58.409,57.93,62.936,63.432,0.009,0.0,0,0.0,0.0,58.409
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.431,58.315,57.927,62.902,63.431,0.009,0.0,0,0.0,0.0,58.315
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.429,58.17,57.925,62.868,63.429,0.009,0.0,0,0.0,0.0,58.17
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.427,58.104,57.922,62.833,63.427,0.009,0.0,0,0.0,0.0,58.104
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.425,58.07,57.92,62.798,63.425,0.009,0.0,0,0.0,0.0,58.07
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.423,57.984,57.917,62.762,63.423,0.009,0.0,0,0.0,0.0,57.984
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.421,57.943,57.915,62.727,63.421,0.009,0.0,0,0.0,0.0,57.943
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.419,57.857,57.912,62.691,63.419,0.009,0.0,0,0.0,0.0,57.857
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.417,57.847,57.91,62.655,63.417,0.009,0.0,0,0.0,0.0,57.847
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.414,57.823,57.907,62.62,63.414,0.009,0.0,0,0.0,0.0,57.823
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.412,57.64,57.905,62.584,63.412,0.009,0.0,0,0.0,0.0,57.64
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.409,57.483,57.902,62.547,63.409,0.009,0.0,0,0.0,0.0,57.483
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.407,57.451,57.899,62.509,63.407,0.009,0.0,0,0.0,0.0,57.451
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.404,57.451,57.897,62.471,63.404,0.009,0.0,0,0.0,0.0,57.451
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.401,57.469,57.894,62.434,63.401,0.009,0.0,0,0.0,0.0,57.469
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.398,57.455,57.892,62.397,63.398,0.009,0.0,0,0.0,0.0,57.455
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.395,57.437,57.889,62.361,63.395,0.009,0.0,0,0.0,0.0,57.437
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.392,57.389,57.886,62.324,63.392,0.009,0.0,0,0.0,0.0,57.389
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.389,57.292,57.884,62.287,63.389,0.009,0.0,0,0.0,0.0,57.292
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.385,57.034,57.881,62.25,63.385,0.009,0.0,0,0.0,0.0,57.034
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.382,56.888,57.878,62.211,63.382,0.009,0.0,0,0.0,0.0,56.888
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.378,56.781,57.876,62.171,63.378,0.009,0.0,0,0.0,0.0,56.781
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.375,56.691,57.873,62.131,63.375,0.009,0.0,0,0.0,0.0,56.691
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.371,56.537,57.87,62.09,63.371,0.009,0.0,0,0.0,0.0,56.537
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.367,56.407,57.867,62.049,63.367,0.009,0.0,0,0.0,0.0,56.407
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.363,56.229,57.865,62.006,63.363,0.009,0.0,0,0.0,0.0,56.229
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.359,56.159,57.862,61.963,63.359,0.009,0.0,0,0.0,0.0,56.159
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.354,56.144,57.859,61.92,63.354,0.009,0.0,0,0.0,0.0,56.144
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.35,56.01,57.856,61.877,63.35,0.009,0.0,0,0.0,0.0,56.01
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.345,55.991,57.853,61.834,63.345,0.009,0.0,0,0.0,0.0,55.991
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.341,55.997,57.85,61.79,63.341,0.009,0.0,0,0.0,0.0,55.997
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.336,55.931,57.847,61.747,63.336,0.009,0.0,0,0.0,0.0,55.931
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.331,55.895,57.845,61.704,63.331,0.009,0.0,0,0.0,0.0,55.895
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.326,55.71,57.842,61.66,63.326,0.009,0.0,0,0.0,0.0,55.71
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.321,55.656,57.839,61.616,63.321,0.009,0.0,0,0.0,0.0,55.656
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.316,55.553,57.836,61.572,63.316,0.009,0.0,0,0.0,0.0,55.553
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.31,55.608,57.833,61.527,63.31,0.009,0.0,0,0.0,0.0,55.608
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.305,55.551,57.83,61.483,63.305,0.009,0.0,0,0.0,0.0,55.551
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.299,55.61,57.827,61.439,63.299,0.009,0.0,0,0.0,0.0,55.61
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.294,55.537,57.825,61.396,63.294,0.009,0.0,0,0.0,0.0,55.537
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.288,55.543,57.822,61.353,63.288,0.009,0.0,0,0.0,0.0,55.543
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.282,55.459,57.819,61.309,63.282,0.009,0.0,0,0.0,0.0,55.459
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.276,55.59,57.816,61.266,63.276,0.009,0.0,0,0.0,0.0,55.59
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.27,55.781,57.813,61.225,63.27,0.009,0.0,0,0.0,0.0,55.781
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.264,55.76,57.811,61.184,63.264,0.009,0.0,0,0.0,0.0,55.76
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.257,55.951,57.808,61.144,63.257,0.009,0.0,0,0.0,0.0,55.951
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.251,55.991,57.805,61.106,63.251,0.009,0.0,0,0.0,0.0,55.991
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.244,56.135,57.803,61.068,63.244,0.009,0.0,0,0.0,0.0,56.135
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.238,56.242,57.8,61.032,63.238,0.009,0.0,0,0.0,0.0,56.242
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.231,56.181,57.798,60.997,63.231,0.009,0.0,0,0.0,0.0,56.181
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.224,56.249,57.795,60.961,63.224,0.009,0.0,0,0.0,0.0,56.249
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.217,56.363,57.793,60.926,63.217,0.009,0.0,0,0.0,0.0,56.363
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.21,56.344,57.79,60.893,63.21,0.009,0.0,0,0.0,0.0,56.344
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.203,56.287,57.788,60.859,63.203,0.009,0.0,0,0.0,0.0,56.287
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.196,56.278,57.797,60.825,63.196,0.009,0.0,0,0.0,0.0,56.278
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.189,56.361,57.795,60.791,63.189,0.009,0.0,0,0.0,0.0,56.361
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.181,56.391,57.793,60.758,63.181,0.009,0.0,0,0.0,0.0,56.391
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.174,56.373,57.791,60.726,63.174,0.009,0.0,0,0.0,0.0,56.373
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.166,56.404,57.789,60.694,63.166,0.009,0.0,0,0.0,0.0,56.404
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.159,56.399,57.787,60.662,63.159,0.009,0.0,0,0.0,0.0,56.399
