HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.931,44.537,60.786,44.532,76.931,0.009,0.0,0.001,0.0,0.0,44.537
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.812,44.448,60.77,44.532,76.812,0.009,0.0,0.001,0.0,0.0,44.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.694,44.437,60.754,44.531,76.694,0.009,0.0,0.001,0.0,0.0,44.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.577,44.402,60.739,44.53,76.577,0.009,0.0,0.001,0.0,0.0,44.402
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.459,44.509,60.724,44.529,76.459,0.009,0.0,0.001,0.0,0.0,44.509
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.343,44.639,60.708,44.53,76.343,0.009,0.0,0.001,0.0,0.0,44.639
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.227,44.733,60.693,44.531,76.227,0.009,0.0,0.001,0.0,0.0,44.733
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.111,44.838,60.679,44.533,76.111,0.009,0.0,0.001,0.0,0.0,44.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.995,44.944,60.664,44.536,75.995,0.009,0.0,0.001,0.0,0.0,44.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.88,45.12,60.65,44.54,75.88,0.009,0.0,0.001,0.0,0.0,45.12
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.766,45.205,60.636,44.546,75.766,0.009,0.0,0.001,0.0,0.0,45.205
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.651,45.275,60.622,44.552,75.651,0.009,0.0,0.001,0.0,0.0,45.275
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.538,45.349,60.608,44.558,75.538,0.009,0.0,0.001,0.0,0.0,45.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.425,45.354,60.595,44.565,75.425,0.009,0.0,0.001,0.0,0.0,45.354
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.312,45.435,60.581,44.573,75.312,0.009,0.0,0.001,0.0,0.0,45.435
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.199,45.465,60.568,44.581,75.199,0.009,0.0,0.001,0.0,0.0,45.465
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.088,45.434,60.555,44.588,75.088,0.009,0.0,0.001,0.0,0.0,45.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.976,45.384,60.542,44.596,74.976,0.009,0.0,0.001,0.0,0.0,45.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.865,45.264,60.529,44.602,74.865,0.009,0.0,0.001,0.0,0.0,45.264
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.754,45.17,60.517,44.608,74.754,0.009,0.0,0.001,0.0,0.0,45.17
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.644,45.049,60.504,44.613,74.644,0.009,0.0,0.001,0.0,0.0,45.049
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.534,44.906,60.491,44.616,74.534,0.009,0.0,0.001,0.0,0.0,44.906
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.425,44.762,60.479,44.618,74.425,0.009,0.0,0.001,0.0,0.0,44.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.316,44.616,60.466,44.619,74.316,0.009,0.0,0.001,0.0,0.0,44.616
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.207,44.532,60.454,44.619,74.207,0.009,0.0,0.001,0.0,0.0,44.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.099,44.54,60.442,44.618,74.099,0.009,0.0,0.001,0.0,0.0,44.54
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.991,44.609,60.43,44.618,73.991,0.009,0.0,0.001,0.0,0.0,44.609
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.884,44.65,60.418,44.618,73.884,0.009,0.0,0.001,0.0,0.0,44.65
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.777,44.686,60.406,44.618,73.777,0.009,0.0,0.001,0.0,0.0,44.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.671,44.705,60.395,44.619,73.671,0.009,0.0,0.001,0.0,0.0,44.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.565,44.742,60.383,44.62,73.565,0.009,0.0,0.001,0.0,0.0,44.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.459,44.697,60.372,44.621,73.459,0.009,0.0,0.001,0.0,0.0,44.697
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.353,44.689,60.36,44.621,73.353,0.009,0.0,0.001,0.0,0.0,44.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.248,44.691,60.349,44.622,73.248,0.009,0.0,0.001,0.0,0.0,44.691
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.144,44.66,60.338,44.622,73.144,0.009,0.0,0.001,0.0,0.0,44.66
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.039,44.591,60.327,44.623,73.039,0.009,0.0,0.001,0.0,0.0,44.591
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.935,44.534,60.316,44.622,72.935,0.009,0.0,0.001,0.0,0.0,44.534
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.832,44.481,60.305,44.621,72.832,0.009,0.0,0.001,0.0,0.0,44.481
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.729,44.413,60.295,44.62,72.729,0.009,0.0,0.001,0.0,0.0,44.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.626,44.308,60.284,44.618,72.626,0.009,0.0,0.001,0.0,0.0,44.308
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.524,44.216,60.273,44.615,72.524,0.009,0.0,0.001,0.0,0.0,44.216
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.422,44.109,60.263,44.611,72.422,0.009,0.0,0.001,0.0,0.0,44.109
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.32,44.033,60.252,44.606,72.32,0.009,0.0,0.001,0.0,0.0,44.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.219,43.944,60.242,44.601,72.219,0.009,0.0,0.001,0.0,0.0,43.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.118,43.902,60.232,44.595,72.118,0.009,0.0,0.001,0.0,0.0,43.902
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.017,43.853,60.221,44.588,72.017,0.009,0.0,0.001,0.0,0.0,43.853
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.917,43.748,60.211,44.581,71.917,0.009,0.0,0.001,0.0,0.0,43.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.817,43.719,60.201,44.574,71.817,0.009,0.0,0.001,0.0,0.0,43.719
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.718,43.687,60.191,44.566,71.718,0.009,0.0,0.001,0.0,0.0,43.687
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.618,43.633,60.181,44.558,71.618,0.009,0.0,0.001,0.0,0.0,43.633
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.519,43.625,60.171,44.55,71.519,0.009,0.0,0.001,0.0,0.0,43.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.421,43.677,60.162,44.542,71.421,0.009,0.0,0.001,0.0,0.0,43.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.322,43.652,60.152,44.534,71.322,0.009,0.0,0.001,0.0,0.0,43.652
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.225,43.63,60.142,44.526,71.225,0.009,0.0,0.001,0.0,0.0,43.63
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.127,43.611,60.133,44.518,71.127,0.009,0.0,0.001,0.0,0.0,43.611
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.03,43.626,60.123,44.51,71.03,0.009,0.0,0.001,0.0,0.0,43.626
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.933,43.628,60.114,44.502,70.933,0.009,0.0,0.001,0.0,0.0,43.628
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.836,43.629,60.105,44.494,70.836,0.009,0.0,0.001,0.0,0.0,43.629
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.74,43.614,60.095,44.486,70.74,0.009,0.0,0.001,0.0,0.0,43.614
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.644,43.547,60.086,44.479,70.644,0.009,0.0,0.001,0.0,0.0,43.547
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.548,43.49,60.077,44.47,70.548,0.009,0.0,0.001,0.0,0.0,43.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.453,43.436,60.068,44.461,70.453,0.009,0.0,0.001,0.0,0.0,43.436
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.358,43.398,60.059,44.452,70.358,0.009,0.0,0.001,0.0,0.0,43.398
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.263,43.374,60.05,44.442,70.263,0.009,0.0,0.001,0.0,0.0,43.374
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.169,43.454,60.042,44.433,70.169,0.009,0.0,0.001,0.0,0.0,43.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.075,43.515,60.033,44.425,70.075,0.009,0.0,0.001,0.0,0.0,43.515
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.981,43.536,60.024,44.416,69.981,0.009,0.0,0.001,0.0,0.0,43.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.887,43.572,60.016,44.409,69.887,0.009,0.0,0.001,0.0,0.0,43.572
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.794,43.545,60.007,44.401,69.794,0.009,0.0,0.001,0.0,0.0,43.545
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.701,43.493,59.999,44.393,69.701,0.009,0.0,0.001,0.0,0.0,43.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.609,43.388,59.991,44.385,69.609,0.009,0.0,0.001,0.0,0.0,43.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.516,43.36,59.982,44.376,69.516,0.009,0.0,0.001,0.0,0.0,43.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.424,43.314,59.974,44.367,69.424,0.009,0.0,0.001,0.0,0.0,43.314
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.333,43.19,59.966,44.357,69.333,0.009,0.0,0.001,0.0,0.0,43.19
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.241,43.186,59.958,44.347,69.241,0.009,0.0,0.001,0.0,0.0,43.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.15,43.32,59.95,44.337,69.15,0.009,0.0,0.001,0.0,0.0,43.32
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.06,43.454,59.942,44.328,69.06,0.009,0.0,0.001,0.0,0.0,43.454
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.969,43.496,59.934,44.32,68.969,0.009,0.0,0.001,0.0,0.0,43.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.879,43.629,59.926,44.313,68.879,0.009,0.0,0.001,0.0,0.0,43.629
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.789,43.68,59.918,44.307,68.789,0.009,0.0,0.001,0.0,0.0,43.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.699,43.716,59.911,44.302,68.699,0.009,0.0,0.001,0.0,0.0,43.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.61,43.687,59.903,44.297,68.61,0.009,0.0,0.001,0.0,0.0,43.687
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.521,43.681,59.895,44.291,68.521,0.009,0.0,0.001,0.0,0.0,43.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.433,43.682,59.888,44.286,68.433,0.009,0.0,0.001,0.0,0.0,43.682
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.345,43.682,59.881,44.28,68.345,0.009,0.0,0.001,0.0,0.0,43.682
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.256,43.684,59.873,44.275,68.256,0.009,0.0,0.001,0.0,0.0,43.684
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.169,43.638,59.866,44.27,68.169,0.009,0.0,0.001,0.0,0.0,43.638
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.081,43.519,59.859,44.264,68.081,0.009,0.0,0.001,0.0,0.0,43.519
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.994,43.39,59.851,44.257,67.994,0.009,0.0,0.001,0.0,0.0,43.39
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.907,43.311,59.844,44.249,67.907,0.009,0.0,0.001,0.0,0.0,43.311
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.821,43.273,59.837,44.24,67.821,0.009,0.0,0.001,0.0,0.0,43.273
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.735,43.206,59.83,44.231,67.735,0.009,0.0,0.001,0.0,0.0,43.206
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.649,43.118,59.822,44.222,67.649,0.009,0.0,0.001,0.0,0.0,43.118
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.563,43.023,59.815,44.212,67.563,0.009,0.0,0.001,0.0,0.0,43.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.478,43.046,59.808,44.201,67.478,0.009,0.0,0.001,0.0,0.0,43.046
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.393,43.068,59.801,44.191,67.393,0.009,0.0,0.001,0.0,0.0,43.068
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.308,43.086,59.794,44.181,67.308,0.009,0.0,0.001,0.0,0.0,43.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.223,43.103,59.787,44.171,67.223,0.009,0.0,0.001,0.0,0.0,43.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.139,43.135,59.78,44.162,67.139,0.009,0.0,0.001,0.0,0.0,43.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.055,43.22,59.773,44.153,67.055,0.009,0.0,0.001,0.0,0.0,43.22
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.971,43.313,59.767,44.145,66.971,0.009,0.0,0.001,0.0,0.0,43.313
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.888,43.337,59.76,44.138,66.888,0.009,0.0,0.001,0.0,0.0,43.337
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.805,43.404,59.753,44.131,66.805,0.009,0.0,0.001,0.0,0.0,43.404
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.722,43.431,59.747,44.124,66.722,0.009,0.0,0.001,0.0,0.0,43.431
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.639,43.401,59.74,44.118,66.639,0.009,0.0,0.001,0.0,0.0,43.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.557,43.316,59.734,44.111,66.557,0.009,0.0,0.001,0.0,0.0,43.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.475,43.226,59.727,44.104,66.475,0.009,0.0,0.001,0.0,0.0,43.226
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.393,43.119,59.721,44.096,66.393,0.009,0.0,0.001,0.0,0.0,43.119
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.312,43.028,59.714,44.087,66.312,0.009,0.0,0.001,0.0,0.0,43.028
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.231,42.906,59.708,44.077,66.231,0.009,0.0,0.001,0.0,0.0,42.906
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.15,42.794,59.701,44.066,66.15,0.009,0.0,0.001,0.0,0.0,42.794
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.069,42.718,59.695,44.055,66.069,0.009,0.0,0.001,0.0,0.0,42.718
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.988,42.661,59.689,44.043,65.988,0.009,0.0,0.001,0.0,0.0,42.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.908,42.655,59.682,44.03,65.908,0.009,0.0,0.001,0.0,0.0,42.655
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.828,42.658,59.676,44.018,65.828,0.009,0.0,0.001,0.0,0.0,42.658
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.749,42.61,59.67,44.006,65.749,0.009,0.0,0.001,0.0,0.0,42.61
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.669,42.555,59.663,43.993,65.669,0.009,0.0,0.001,0.0,0.0,42.555
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.59,42.5,59.657,43.98,65.59,0.009,0.0,0.001,0.0,0.0,42.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.511,42.46,59.651,43.967,65.511,0.009,0.0,0.001,0.0,0.0,42.46
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.432,42.489,59.644,43.953,65.432,0.009,0.0,0.001,0.0,0.0,42.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.353,42.496,59.638,43.94,65.353,0.009,0.0,0.001,0.0,0.0,42.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.275,42.461,59.632,43.927,65.275,0.009,0.0,0.001,0.0,0.0,42.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.197,42.474,59.626,43.914,65.197,0.009,0.0,0.001,0.0,0.0,42.474
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.119,42.446,59.62,43.901,65.119,0.009,0.0,0.001,0.0,0.0,42.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.042,42.41,59.614,43.888,65.042,0.009,0.0,0.001,0.0,0.0,42.41
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.964,42.326,59.608,43.875,64.964,0.009,0.0,0.001,0.0,0.0,42.326
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.887,42.25,59.602,43.861,64.887,0.009,0.0,0.001,0.0,0.0,42.25
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.81,42.196,59.596,43.846,64.81,0.009,0.0,0.001,0.0,0.0,42.196
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.734,42.11,59.59,43.831,64.734,0.009,0.0,0.001,0.0,0.0,42.11
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.657,42.019,59.584,43.816,64.657,0.009,0.0,0.001,0.0,0.0,42.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.581,41.946,59.578,43.8,64.581,0.009,0.0,0.001,0.0,0.0,41.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.505,41.842,59.572,43.783,64.505,0.009,0.0,0.001,0.0,0.0,41.842
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.43,41.732,59.566,43.765,64.43,0.009,0.0,0.001,0.0,0.0,41.732
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.354,41.67,59.56,43.747,64.354,0.009,0.0,0.001,0.0,0.0,41.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.279,41.651,59.554,43.728,64.279,0.009,0.0,0.001,0.0,0.0,41.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.203,41.585,59.548,43.709,64.203,0.009,0.0,0.001,0.0,0.0,41.585
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.128,41.544,59.542,43.69,64.128,0.009,0.0,0.001,0.0,0.0,41.544
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.054,41.484,59.536,43.671,64.054,0.009,0.0,0.001,0.0,0.0,41.484
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.979,41.67,59.53,43.652,63.979,0.009,0.0,0.001,0.0,0.0,41.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.905,41.883,59.524,43.635,63.905,0.009,0.0,0.001,0.0,0.0,41.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.831,41.888,59.519,43.619,63.831,0.009,0.0,0.001,0.0,0.0,41.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.757,41.883,59.513,43.604,63.757,0.009,0.0,0.001,0.0,0.0,41.883
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.683,41.851,59.507,43.589,63.683,0.009,0.0,0.001,0.0,0.0,41.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.61,41.83,59.501,43.573,63.61,0.009,0.0,0.001,0.0,0.0,41.83
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.536,41.814,59.496,43.557,63.536,0.009,0.0,0.001,0.0,0.0,41.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.463,41.747,59.49,43.542,63.463,0.009,0.0,0.001,0.0,0.0,41.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.39,41.705,59.485,43.525,63.39,0.009,0.0,0.001,0.0,0.0,41.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.318,41.702,59.479,43.509,63.318,0.009,0.0,0.001,0.0,0.0,41.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.245,41.668,59.474,43.493,63.245,0.009,0.0,0.001,0.0,0.0,41.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.173,41.728,59.468,43.477,63.173,0.009,0.0,0.001,0.0,0.0,41.728
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.101,41.772,59.463,43.461,63.101,0.009,0.0,0.001,0.0,0.0,41.772
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.029,41.757,59.457,43.446,63.029,0.009,0.0,0.001,0.0,0.0,41.757
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.958,41.802,59.452,43.431,62.958,0.009,0.0,0.001,0.0,0.0,41.802
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.886,41.86,59.446,43.417,62.886,0.009,0.0,0.001,0.0,0.0,41.86
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.815,41.85,59.441,43.403,62.815,0.009,0.0,0.001,0.0,0.0,41.85
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.744,41.811,59.436,43.389,62.744,0.009,0.0,0.001,0.0,0.0,41.811
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.673,41.87,59.431,43.375,62.673,0.009,0.0,0.001,0.0,0.0,41.87
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.603,41.963,59.425,43.362,62.603,0.009,0.0,0.001,0.0,0.0,41.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.532,41.99,59.42,43.35,62.532,0.009,0.0,0.001,0.0,0.0,41.99
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.462,41.988,59.415,43.337,62.462,0.009,0.0,0.001,0.0,0.0,41.988
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.392,42.052,59.41,43.326,62.392,0.009,0.0,0.001,0.0,0.0,42.052
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.322,42.126,59.405,43.314,62.322,0.009,0.0,0.001,0.0,0.0,42.126
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.253,42.182,59.4,43.304,62.253,0.009,0.0,0.001,0.0,0.0,42.182
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.184,42.222,59.395,43.294,62.184,0.009,0.0,0.001,0.0,0.0,42.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.115,42.19,59.39,43.285,62.115,0.009,0.0,0.001,0.0,0.0,42.19
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.046,42.25,59.384,43.275,62.046,0.009,0.0,0.001,0.0,0.0,42.25
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.977,42.29,59.38,43.266,61.977,0.009,0.0,0.001,0.0,0.0,42.29
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.909,42.379,59.375,43.257,61.909,0.009,0.0,0.001,0.0,0.0,42.379
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.84,42.331,59.37,43.25,61.84,0.009,0.0,0.001,0.0,0.0,42.331
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.772,42.121,59.365,43.241,61.772,0.009,0.0,0.001,0.0,0.0,42.121
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.705,42.079,59.36,43.231,61.705,0.009,0.0,0.001,0.0,0.0,42.079
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.637,42.044,59.355,43.22,61.637,0.009,0.0,0.001,0.0,0.0,42.044
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.57,42.139,59.35,43.21,61.57,0.009,0.0,0.001,0.0,0.0,42.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.503,42.154,59.345,43.2,61.503,0.009,0.0,0.001,0.0,0.0,42.154
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.436,42.154,59.341,43.191,61.436,0.009,0.0,0.001,0.0,0.0,42.154
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.369,42.103,59.336,43.182,61.369,0.009,0.0,0.001,0.0,0.0,42.103
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.302,42.129,59.331,43.172,61.302,0.009,0.0,0.001,0.0,0.0,42.129
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.236,42.137,59.326,43.163,61.236,0.009,0.0,0.001,0.0,0.0,42.137
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.17,42.074,59.321,43.154,61.17,0.009,0.0,0.001,0.0,0.0,42.074
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.104,41.965,59.316,43.144,61.104,0.009,0.0,0.001,0.0,0.0,41.965
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.038,41.936,59.312,43.133,61.038,0.009,0.0,0.001,0.0,0.0,41.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.973,41.919,59.307,43.122,60.973,0.009,0.0,0.001,0.0,0.0,41.919
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.907,41.935,59.302,43.112,60.907,0.009,0.0,0.001,0.0,0.0,41.935
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.842,41.891,59.298,43.101,60.842,0.009,0.0,0.001,0.0,0.0,41.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.778,41.82,59.293,43.09,60.778,0.009,0.0,0.001,0.0,0.0,41.82
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.713,41.729,59.288,43.078,60.713,0.009,0.0,0.001,0.0,0.0,41.729
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.648,41.703,59.283,43.066,60.648,0.009,0.0,0.001,0.0,0.0,41.703
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.584,41.684,59.278,43.054,60.584,0.009,0.0,0.001,0.0,0.0,41.684
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.52,41.727,59.274,43.042,60.52,0.009,0.0,0.001,0.0,0.0,41.727
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.456,41.848,59.269,43.03,60.456,0.009,0.0,0.001,0.0,0.0,41.848
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.392,41.943,59.264,43.02,60.392,0.009,0.0,0.001,0.0,0.0,41.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.329,42.049,59.26,43.011,60.329,0.009,0.0,0.001,0.0,0.0,42.049
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.266,42.139,59.255,43.003,60.266,0.009,0.0,0.001,0.0,0.0,42.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.202,42.278,59.251,42.995,60.202,0.009,0.0,0.001,0.0,0.0,42.278
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.139,42.393,59.246,42.989,60.139,0.009,0.0,0.001,0.0,0.0,42.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.077,42.453,59.242,42.984,60.077,0.009,0.0,0.001,0.0,0.0,42.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.014,42.49,59.238,42.979,60.014,0.009,0.0,0.001,0.0,0.0,42.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.952,42.524,59.233,42.975,59.952,0.009,0.0,0.001,0.0,0.0,42.524
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.89,42.594,59.229,42.971,59.89,0.009,0.0,0.001,0.0,0.0,42.594
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.828,42.619,59.225,42.968,59.828,0.009,0.0,0.001,0.0,0.0,42.619
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.766,42.619,59.22,42.965,59.766,0.009,0.0,0.001,0.0,0.0,42.619
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.705,42.667,59.216,42.962,59.705,0.009,0.0,0.001,0.0,0.0,42.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.644,42.708,59.212,42.96,59.644,0.009,0.0,0.001,0.0,0.0,42.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.583,42.696,59.208,42.957,59.583,0.009,0.0,0.001,0.0,0.0,42.696
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.522,42.661,59.203,42.955,59.522,0.009,0.0,0.001,0.0,0.0,42.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.462,42.624,59.199,42.952,59.462,0.009,0.0,0.001,0.0,0.0,42.624
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.401,42.586,59.195,42.949,59.401,0.009,0.0,0.001,0.0,0.0,42.586
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.341,42.614,59.191,42.946,59.341,0.009,0.0,0.001,0.0,0.0,42.614
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.281,42.656,59.187,42.943,59.281,0.009,0.0,0.001,0.0,0.0,42.656
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.221,42.563,59.182,42.94,59.221,0.009,0.0,0.001,0.0,0.0,42.563
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.162,42.5,59.178,42.937,59.162,0.009,0.0,0.001,0.0,0.0,42.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.103,42.446,59.174,42.933,59.103,0.009,0.0,0.001,0.0,0.0,42.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.044,42.407,59.17,42.928,59.044,0.009,0.0,0.001,0.0,0.0,42.407
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.985,42.401,59.166,42.924,58.985,0.009,0.0,0.001,0.0,0.0,42.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.926,42.469,59.161,42.919,58.926,0.009,0.0,0.001,0.0,0.0,42.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.867,42.447,59.157,42.915,58.867,0.009,0.0,0.001,0.0,0.0,42.447
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.809,42.393,59.153,42.911,58.809,0.009,0.0,0.001,0.0,0.0,42.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.751,42.338,59.149,42.906,58.751,0.009,0.0,0.001,0.0,0.0,42.338
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.693,42.298,59.145,42.901,58.693,0.009,0.0,0.001,0.0,0.0,42.298
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.635,42.327,59.14,42.895,58.635,0.009,0.0,0.001,0.0,0.0,42.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.578,42.349,59.136,42.89,58.578,0.009,0.0,0.001,0.0,0.0,42.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.52,42.353,59.132,42.886,58.52,0.009,0.0,0.001,0.0,0.0,42.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.463,42.287,59.128,42.881,58.463,0.009,0.0,0.001,0.0,0.0,42.287
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.407,42.24,59.124,42.875,58.407,0.009,0.0,0.001,0.0,0.0,42.24
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.35,42.362,59.12,42.87,58.35,0.009,0.0,0.001,0.0,0.0,42.362
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.293,42.562,59.116,42.866,58.293,0.009,0.0,0.001,0.0,0.0,42.562
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.237,42.647,59.112,42.863,58.237,0.009,0.0,0.001,0.0,0.0,42.647
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.181,42.78,59.107,42.862,58.181,0.009,0.0,0.001,0.0,0.0,42.78
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.125,42.947,59.104,42.862,58.125,0.009,0.0,0.001,0.0,0.0,42.947
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.069,42.963,59.1,42.863,58.069,0.009,0.0,0.001,0.0,0.0,42.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.013,43.01,59.096,42.864,58.013,0.009,0.0,0.001,0.0,0.0,43.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.958,43.019,59.092,42.865,57.958,0.009,0.0,0.001,0.0,0.0,43.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.903,42.971,59.088,42.866,57.903,0.009,0.0,0.001,0.0,0.0,42.971
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.848,42.885,59.084,42.867,57.848,0.009,0.0,0.001,0.0,0.0,42.885
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.793,42.762,59.08,42.867,57.793,0.009,0.0,0.001,0.0,0.0,42.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.739,42.636,59.076,42.865,57.739,0.009,0.0,0.001,0.0,0.0,42.636
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.684,42.508,59.072,42.863,57.684,0.009,0.0,0.001,0.0,0.0,42.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.63,42.43,59.068,42.86,57.63,0.009,0.0,0.001,0.0,0.0,42.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.576,42.355,59.064,42.855,57.576,0.009,0.0,0.001,0.0,0.0,42.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.523,42.376,59.06,42.851,57.523,0.009,0.0,0.001,0.0,0.0,42.376
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.469,42.514,59.056,42.847,57.469,0.009,0.0,0.001,0.0,0.0,42.514
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.415,42.55,59.052,42.844,57.415,0.009,0.0,0.001,0.0,0.0,42.55
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.362,42.518,59.048,42.842,57.362,0.009,0.0,0.001,0.0,0.0,42.518
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.309,42.482,59.044,42.839,57.309,0.009,0.0,0.001,0.0,0.0,42.482
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.256,42.396,59.041,42.835,57.256,0.009,0.0,0.001,0.0,0.0,42.396
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.204,42.369,59.037,42.831,57.204,0.009,0.0,0.001,0.0,0.0,42.369
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.151,42.333,59.033,42.827,57.151,0.009,0.0,0.001,0.0,0.0,42.333
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.099,42.395,59.029,42.823,57.099,0.009,0.0,0.001,0.0,0.0,42.395
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,57.047,42.406,59.025,42.819,57.047,0.009,0.0,0.001,0.0,0.0,42.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.995,42.389,59.021,42.815,56.995,0.009,0.0,0.001,0.0,0.0,42.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.943,42.355,59.017,42.811,56.943,0.009,0.0,0.001,0.0,0.0,42.355
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.891,42.318,59.013,42.807,56.891,0.009,0.0,0.001,0.0,0.0,42.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.84,42.299,59.009,42.803,56.84,0.009,0.0,0.001,0.0,0.0,42.299
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.789,42.249,59.005,42.798,56.789,0.009,0.0,0.001,0.0,0.0,42.249
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.737,42.211,59.001,42.793,56.737,0.009,0.0,0.001,0.0,0.0,42.211
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.686,42.159,58.997,42.788,56.686,0.009,0.0,0.001,0.0,0.0,42.159
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.636,42.104,58.993,42.782,56.636,0.009,0.0,0.001,0.0,0.0,42.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.585,42.068,58.989,42.776,56.585,0.009,0.0,0.001,0.0,0.0,42.068
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.535,41.984,58.985,42.769,56.535,0.009,0.0,0.001,0.0,0.0,41.984
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.484,41.909,58.981,42.762,56.484,0.009,0.0,0.001,0.0,0.0,41.909
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.434,41.838,58.977,42.754,56.434,0.009,0.0,0.001,0.0,0.0,41.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.384,41.748,58.973,42.746,56.384,0.009,0.0,0.001,0.0,0.0,41.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.334,41.691,58.969,42.737,56.334,0.009,0.0,0.001,0.0,0.0,41.691
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.285,41.622,58.965,42.727,56.285,0.009,0.0,0.001,0.0,0.0,41.622
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.235,41.532,58.961,42.717,56.235,0.009,0.0,0.001,0.0,0.0,41.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.186,41.49,58.956,42.706,56.186,0.009,0.0,0.001,0.0,0.0,41.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.137,41.437,58.952,42.695,56.137,0.009,0.0,0.001,0.0,0.0,41.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.087,41.431,58.948,42.684,56.087,0.009,0.0,0.001,0.0,0.0,41.431
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,56.038,41.43,58.944,42.673,56.038,0.009,0.0,0.001,0.0,0.0,41.43
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.99,41.478,58.94,42.662,55.99,0.009,0.0,0.001,0.0,0.0,41.478
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.941,41.536,58.936,42.652,55.941,0.009,0.0,0.001,0.0,0.0,41.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.892,41.528,58.932,42.642,55.892,0.009,0.0,0.001,0.0,0.0,41.528
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.844,41.444,58.928,42.632,55.844,0.009,0.0,0.001,0.0,0.0,41.444
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.796,41.367,58.924,42.621,55.796,0.009,0.0,0.001,0.0,0.0,41.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.747,41.327,58.92,42.609,55.747,0.009,0.0,0.001,0.0,0.0,41.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.7,41.309,58.915,42.598,55.7,0.009,0.0,0.001,0.0,0.0,41.309
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.652,41.262,58.911,42.586,55.652,0.009,0.0,0.001,0.0,0.0,41.262
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.604,41.144,58.907,42.574,55.604,0.009,0.0,0.001,0.0,0.0,41.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.556,40.983,58.903,42.561,55.556,0.009,0.0,0.001,0.0,0.0,40.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.509,40.867,58.899,42.547,55.509,0.009,0.0,0.001,0.0,0.0,40.867
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.461,40.804,58.895,42.531,55.461,0.009,0.0,0.001,0.0,0.0,40.804
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.414,40.845,58.89,42.516,55.414,0.009,0.0,0.001,0.0,0.0,40.845
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.367,40.964,58.886,42.501,55.367,0.009,0.0,0.001,0.0,0.0,40.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.32,41.125,58.882,42.488,55.32,0.009,0.0,0.001,0.0,0.0,41.125
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.273,41.226,58.878,42.476,55.273,0.009,0.0,0.001,0.0,0.0,41.226
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.226,41.268,58.874,42.465,55.226,0.009,0.0,0.001,0.0,0.0,41.268
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.179,41.255,58.87,42.455,55.179,0.009,0.0,0.001,0.0,0.0,41.255
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.133,41.236,58.866,42.444,55.133,0.009,0.0,0.001,0.0,0.0,41.236
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.087,41.233,58.862,42.433,55.087,0.009,0.0,0.001,0.0,0.0,41.233
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,55.04,41.249,58.858,42.423,55.04,0.009,0.0,0.001,0.0,0.0,41.249
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.994,41.27,58.854,42.412,54.994,0.009,0.0,0.001,0.0,0.0,41.27
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.948,41.222,58.85,42.402,54.948,0.009,0.0,0.001,0.0,0.0,41.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.902,41.216,58.846,42.391,54.902,0.009,0.0,0.001,0.0,0.0,41.216
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.857,41.186,58.842,42.381,54.857,0.009,0.0,0.001,0.0,0.0,41.186
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.811,41.115,58.838,42.37,54.811,0.009,0.0,0.001,0.0,0.0,41.115
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.766,41.108,58.834,42.359,54.766,0.009,0.0,0.001,0.0,0.0,41.108
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.72,41.074,58.83,42.347,54.72,0.009,0.0,0.001,0.0,0.0,41.074
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.675,41.132,58.826,42.336,54.675,0.009,0.0,0.001,0.0,0.0,41.132
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.63,41.222,58.822,42.326,54.63,0.009,0.0,0.001,0.0,0.0,41.222
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.585,41.317,58.818,42.316,54.585,0.009,0.0,0.001,0.0,0.0,41.317
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.54,41.294,58.814,42.307,54.54,0.009,0.0,0.001,0.0,0.0,41.294
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.496,41.27,58.81,42.298,54.496,0.009,0.0,0.001,0.0,0.0,41.27
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.451,41.3,58.806,42.289,54.451,0.009,0.0,0.001,0.0,0.0,41.3
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.406,41.354,58.802,42.28,54.406,0.009,0.0,0.001,0.0,0.0,41.354
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.362,41.393,58.798,42.272,54.362,0.009,0.0,0.001,0.0,0.0,41.393
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.318,41.397,58.795,42.264,54.318,0.009,0.0,0.001,0.0,0.0,41.397
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.274,41.38,58.791,42.257,54.274,0.009,0.0,0.001,0.0,0.0,41.38
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.23,41.379,58.787,42.249,54.23,0.009,0.0,0.001,0.0,0.0,41.379
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.186,41.334,58.783,42.241,54.186,0.009,0.0,0.001,0.0,0.0,41.334
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.142,41.218,58.779,42.233,54.142,0.009,0.0,0.001,0.0,0.0,41.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.099,41.021,58.775,42.223,54.099,0.009,0.0,0.001,0.0,0.0,41.021
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.055,40.958,58.771,42.212,54.055,0.009,0.0,0.001,0.0,0.0,40.958
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,54.012,41.118,58.767,42.201,54.012,0.009,0.0,0.001,0.0,0.0,41.118
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.969,41.287,58.763,42.192,53.969,0.009,0.0,0.001,0.0,0.0,41.287
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.926,41.42,58.76,42.184,53.926,0.009,0.0,0.001,0.0,0.0,41.42
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.883,41.47,58.756,42.178,53.883,0.009,0.0,0.001,0.0,0.0,41.47
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.84,41.372,58.752,42.171,53.84,0.009,0.0,0.001,0.0,0.0,41.372
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.798,41.384,58.748,42.164,53.798,0.009,0.0,0.001,0.0,0.0,41.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.755,41.551,58.744,42.157,53.755,0.009,0.0,0.001,0.0,0.0,41.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.713,41.719,58.741,42.153,53.713,0.009,0.0,0.001,0.0,0.0,41.719
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.671,41.852,58.737,42.149,53.671,0.009,0.0,0.001,0.0,0.0,41.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.628,41.897,58.733,42.147,53.628,0.009,0.0,0.001,0.0,0.0,41.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.587,41.933,58.73,42.145,53.587,0.009,0.0,0.001,0.0,0.0,41.933
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.545,41.936,58.726,42.143,53.545,0.009,0.0,0.001,0.0,0.0,41.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.503,41.964,58.723,42.141,53.503,0.009,0.0,0.001,0.0,0.0,41.964
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.462,42.066,58.719,42.14,53.462,0.009,0.0,0.001,0.0,0.0,42.066
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.42,42.144,58.716,42.139,53.42,0.009,0.0,0.001,0.0,0.0,42.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.379,42.217,58.712,42.139,53.379,0.009,0.0,0.001,0.0,0.0,42.217
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.338,42.227,58.709,42.14,53.338,0.009,0.0,0.001,0.0,0.0,42.227
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.297,42.192,58.705,42.141,53.297,0.009,0.0,0.001,0.0,0.0,42.192
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.256,42.184,58.702,42.141,53.256,0.009,0.0,0.001,0.0,0.0,42.184
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.216,42.279,58.698,42.142,53.216,0.009,0.0,0.001,0.0,0.0,42.279
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.175,42.424,58.695,42.144,53.175,0.009,0.0,0.001,0.0,0.0,42.424
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.135,42.485,58.691,42.146,53.135,0.009,0.0,0.001,0.0,0.0,42.485
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.095,42.653,58.688,42.15,53.095,0.009,0.0,0.001,0.0,0.0,42.653
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.055,42.742,58.684,42.155,53.055,0.009,0.0,0.001,0.0,0.0,42.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,53.015,42.749,58.681,42.16,53.015,0.009,0.0,0.001,0.0,0.0,42.749
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.975,42.716,58.678,42.165,52.975,0.009,0.0,0.001,0.0,0.0,42.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.936,42.661,58.674,42.17,52.936,0.009,0.0,0.001,0.0,0.0,42.661
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.897,42.656,58.671,42.174,52.897,0.009,0.0,0.001,0.0,0.0,42.656
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.858,42.625,58.668,42.178,52.858,0.009,0.0,0.001,0.0,0.0,42.625
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.818,42.585,58.664,42.182,52.818,0.009,0.0,0.001,0.0,0.0,42.585
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.78,42.64,58.661,42.186,52.78,0.009,0.0,0.001,0.0,0.0,42.64
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.741,42.839,58.658,42.19,52.741,0.009,0.0,0.001,0.0,0.0,42.839
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.703,43.133,58.654,42.197,52.703,0.009,0.0,0.001,0.0,0.0,43.133
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.664,43.577,58.651,42.207,52.664,0.009,0.0,0.001,0.0,0.0,43.577
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.626,43.823,58.648,42.22,52.626,0.009,0.0,0.001,0.0,0.0,43.823
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.588,44.003,58.645,42.234,52.588,0.009,0.0,0.001,0.0,0.0,44.003
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.55,44.17,58.642,42.251,52.55,0.009,0.0,0.001,0.0,0.0,44.17
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.513,44.235,58.639,42.268,52.513,0.009,0.0,0.001,0.0,0.0,44.235
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.475,44.303,58.637,42.286,52.475,0.009,0.0,0.001,0.0,0.0,44.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.438,44.36,58.634,42.304,52.438,0.009,0.0,0.001,0.0,0.0,44.36
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.401,44.402,58.631,42.322,52.401,0.009,0.0,0.001,0.0,0.0,44.402
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.364,44.341,58.628,42.341,52.364,0.009,0.0,0.001,0.0,0.0,44.341
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.328,44.267,58.625,42.358,52.328,0.009,0.0,0.001,0.0,0.0,44.267
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.291,44.194,58.622,42.375,52.291,0.009,0.0,0.001,0.0,0.0,44.194
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.255,44.15,58.619,42.391,52.255,0.009,0.0,0.001,0.0,0.0,44.15
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.219,44.21,58.616,42.407,52.219,0.009,0.0,0.001,0.0,0.0,44.21
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.183,44.316,58.613,42.423,52.183,0.009,0.0,0.001,0.0,0.0,44.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,52.148,44.429,58.61,42.441,52.148,0.009,0.0,0.001,0.0,0.0,44.429
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.048,69.745,71.671,45.287,76.945,0.075,0.188,0.067,83.062,66.45,44.409
0,0.0,40.0,60.0,40.0,204.378,90.4,1055.521,1047.036,201.138,64.982,66.656,71.687,56.558,64.548,0.241,0.796,0.188,100.0,80.0,44.366
0,0.0,40.0,60.0,40.0,692.866,287.84,1593.288,1636.131,353.401,60.576,66.162,71.915,63.351,59.528,0.913,1.79,0.384,98.41,78.728,44.458
0,0.0,40.0,60.0,40.0,1078.66,459.774,1046.679,1581.263,26.4,66.365,72.064,71.902,67.718,63.839,2.386,2.805,0.635,80.069,64.055,44.556
0,0.0,40.0,60.0,40.0,534.972,173.427,918.37,1153.854,106.89,69.392,69.322,71.957,69.724,67.148,1.224,1.65,0.328,60.504,48.403,44.581
0,0.0,40.0,60.0,40.0,587.321,181.942,998.133,1207.562,134.253,71.029,68.674,71.915,69.146,69.12,1.268,1.744,0.329,61.787,49.43,44.597
0,0.0,40.0,60.0,40.0,587.951,182.366,996.915,1207.679,133.565,71.024,68.666,71.898,68.854,69.151,1.27,1.746,0.33,61.827,49.462,44.63
0,0.0,40.0,60.0,40.0,587.968,182.379,996.866,1207.677,133.539,70.764,68.662,71.883,68.737,68.895,1.27,1.746,0.33,61.829,49.463,44.699
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.625,68.655,71.868,68.689,68.756,1.27,1.746,0.33,61.829,49.463,44.756
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.565,68.646,71.851,68.665,68.696,1.27,1.746,0.33,61.829,49.463,44.795
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.537,68.631,71.835,68.649,68.668,1.27,1.746,0.33,61.829,49.463,44.798
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.519,68.621,71.818,68.635,68.65,1.27,1.746,0.33,61.829,49.463,44.828
0,0.0,40.0,60.0,40.0,587.969,182.38,996.864,1207.677,133.538,70.504,68.614,71.801,68.624,68.636,1.27,1.746,0.33,61.829,49.463,44.883
0,0.0,40.212,59.788,40.212,587.901,182.426,996.619,1207.232,136.877,70.493,68.508,71.785,68.606,68.625,1.27,1.746,0.33,61.829,49.463,44.89
0,0.0,42.495,57.505,42.495,590.065,183.698,996.799,1204.088,177.764,70.428,67.369,71.769,68.193,68.555,1.269,1.75,0.333,61.916,49.533,44.858
0,0.0,44.662,55.338,44.662,591.913,184.962,996.811,1199.653,223.348,70.013,66.096,71.752,67.288,68.134,1.269,1.754,0.336,61.993,49.594,44.805
0,0.0,46.492,53.508,46.492,592.769,185.809,996.799,1194.794,266.631,69.171,64.878,71.732,66.165,67.288,1.27,1.756,0.339,62.028,49.623,44.749
0,0.0,47.943,52.057,47.943,592.903,186.271,996.804,1190.411,303.563,68.096,63.842,71.706,65.039,66.212,1.27,1.756,0.341,62.034,49.627,44.743
0,0.0,49.114,50.886,49.114,592.92,186.588,996.868,1186.87,334.682,66.993,62.966,71.673,64.022,65.108,1.271,1.756,0.343,62.034,49.627,44.746
0,0.0,50.123,49.877,50.123,592.931,186.844,996.906,1183.938,362.159,65.974,62.168,71.632,63.119,64.09,1.272,1.756,0.344,62.034,49.627,44.697
0,0.0,51.044,48.956,51.044,592.939,187.06,996.934,1181.426,387.584,65.061,61.432,71.585,62.3,63.177,1.274,1.756,0.346,62.034,49.627,44.671
0,0.0,51.898,48.102,51.898,592.945,187.241,996.956,1179.283,411.352,64.236,60.768,71.532,61.555,62.352,1.275,1.756,0.347,62.034,49.627,44.72
0,0.0,52.69,47.31,52.69,592.949,187.39,996.97,1177.488,433.418,63.485,60.128,71.474,60.869,61.601,1.277,1.756,0.347,62.034,49.627,44.712
0,0.0,53.422,46.578,53.422,592.871,187.462,996.69,1176.62,451.378,62.794,59.59,71.411,60.237,60.91,1.276,1.756,0.348,62.034,49.627,44.692
0,0.0,54.093,45.907,54.093,592.877,187.485,996.713,1176.333,467.122,62.165,59.122,71.344,59.69,60.281,1.274,1.756,0.348,62.034,49.627,44.689
0,0.0,54.721,45.279,54.721,592.883,187.5,996.734,1176.155,481.86,61.612,58.693,71.273,59.205,59.727,1.273,1.756,0.348,62.034,49.627,44.707
0,0.0,55.317,44.683,55.317,592.888,187.506,996.753,1176.076,495.855,61.12,58.269,71.2,58.757,59.235,1.271,1.756,0.348,62.034,49.627,44.694
0,0.0,55.878,44.122,55.878,592.893,187.505,996.769,1176.085,509.027,60.666,57.857,71.124,58.326,58.782,1.27,1.756,0.348,62.034,49.627,44.657
0,0.0,56.397,43.603,56.397,593.278,187.632,996.873,1176.449,521.161,60.236,57.5,71.046,57.923,58.351,1.27,1.757,0.348,62.048,49.639,44.67
0,0.0,56.87,43.13,56.87,593.687,187.776,996.878,1176.879,532.117,59.835,57.16,70.966,57.556,57.949,1.27,1.758,0.348,62.065,49.652,44.659
0,0.0,57.309,42.691,57.309,588.847,188.239,979.741,1171.275,530.378,59.479,56.878,70.874,57.224,57.582,1.274,1.751,0.351,62.067,49.653,44.588
0,0.0,57.728,42.272,57.728,582.608,188.763,958.628,1164.421,525.096,59.174,56.68,70.781,56.951,57.257,1.279,1.743,0.354,62.067,49.653,44.614
0,0.0,58.139,41.861,58.139,575.48,189.294,935.655,1157.061,517.931,58.925,56.472,70.691,56.728,56.987,1.284,1.734,0.357,62.067,49.653,44.588
0,0.0,58.553,41.447,58.553,567.449,189.816,911.194,1149.326,509.332,58.722,56.27,70.604,56.517,56.759,1.29,1.725,0.36,62.067,49.653,44.551
0,0.0,58.962,41.038,58.962,557.983,190.318,885.616,1141.334,499.396,58.539,56.073,70.519,56.315,56.552,1.296,1.715,0.364,62.067,49.653,44.492
0,0.0,59.351,40.649,59.351,538.307,190.791,859.278,1133.174,488.06,58.345,56.011,70.439,56.154,56.357,1.302,1.705,0.367,62.067,49.653,44.63
0,0.0,59.713,40.287,59.713,518.583,191.229,832.491,1124.922,475.397,58.177,55.988,70.361,56.068,56.199,1.309,1.696,0.371,62.067,49.653,44.785
0,0.0,60.076,39.924,60.076,499.03,191.625,805.556,1116.716,462.25,58.064,55.905,70.288,56.005,56.097,1.316,1.686,0.374,62.067,49.653,44.82
0,0.0,60.456,39.544,60.456,493.225,191.71,797.482,1114.842,463.357,57.983,55.645,70.227,55.892,56.022,1.318,1.683,0.375,62.067,49.653,44.736
0,0.0,60.835,39.165,60.835,493.22,191.674,797.477,1115.639,470.459,57.875,55.391,70.171,55.689,55.916,1.318,1.683,0.375,62.067,49.653,44.739
0,0.0,61.168,38.832,61.168,493.223,191.641,797.481,1116.373,476.652,57.703,55.191,70.115,55.473,55.744,1.317,1.683,0.375,62.067,49.653,44.778
0,0.0,61.438,38.562,61.438,493.225,191.613,797.484,1116.979,481.65,57.498,54.99,70.064,55.267,55.539,1.317,1.683,0.374,62.067,49.653,44.747
0,0.0,61.662,38.338,61.662,493.226,191.59,797.484,1117.487,485.793,57.291,54.873,70.044,55.082,55.332,1.317,1.683,0.374,62.067,49.653,44.788
0,0.0,61.858,38.142,61.858,493.227,191.569,797.486,1117.936,489.4,57.103,54.813,70.05,54.951,55.144,1.316,1.683,0.374,62.067,49.653,44.878
0,0.0,62.044,37.956,62.044,493.227,191.549,797.486,1118.367,492.839,56.957,54.737,70.075,54.857,54.998,1.316,1.683,0.374,62.067,49.653,44.919
0,0.0,62.238,37.762,62.238,493.227,191.528,797.486,1118.82,496.404,56.849,54.677,70.106,54.776,54.889,1.316,1.683,0.374,62.067,49.653,44.989
0,0.0,62.438,37.562,62.438,493.227,191.505,797.486,1119.293,500.086,56.761,54.566,70.138,54.695,54.802,1.316,1.683,0.373,62.067,49.653,44.981
0,0.0,62.637,37.363,62.637,493.227,191.483,797.486,1119.767,503.74,56.678,54.456,70.167,54.596,54.718,1.316,1.683,0.373,62.067,49.653,44.978
0,0.0,62.823,37.177,62.823,493.228,191.461,797.488,1120.215,507.148,56.584,54.355,70.189,54.494,54.625,1.316,1.683,0.373,62.067,49.653,44.98
0,0.0,62.989,37.011,62.989,493.228,191.442,797.488,1120.618,510.187,56.483,54.231,70.203,54.387,54.524,1.315,1.683,0.373,62.067,49.653,44.932
0,0.0,63.136,36.864,63.136,493.229,191.425,797.488,1120.979,512.875,56.378,54.109,70.209,54.269,54.418,1.315,1.683,0.373,62.067,49.653,44.873
0,0.0,63.263,36.737,63.263,493.229,191.409,797.489,1121.291,515.184,56.265,54.061,70.208,54.167,54.305,1.315,1.683,0.373,62.067,49.653,44.917
0,0.0,63.371,36.629,63.371,493.229,191.396,797.489,1121.56,517.151,56.161,54.0,70.199,54.095,54.202,1.315,1.683,0.372,62.067,49.653,44.926
0,0.0,63.474,36.526,63.474,493.229,191.384,797.489,1121.817,519.026,56.078,53.911,70.181,54.021,54.119,1.315,1.683,0.372,62.067,49.653,44.892
