HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,63.576,36.424,63.576,493.229,191.371,797.489,1122.074,520.877,56.002,53.839,70.155,53.942,54.043,1.315,1.683,0.372,62.067,49.653,44.888
0,0.0,63.669,36.331,63.669,493.23,191.36,797.489,1122.308,522.569,55.925,53.752,70.12,53.864,53.966,1.315,1.683,0.372,62.067,49.653,44.857
0,0.0,63.751,36.249,63.751,493.23,191.35,797.489,1122.516,524.047,55.847,53.678,70.08,53.784,53.888,1.315,1.683,0.372,62.067,49.653,44.838
0,0.0,63.82,36.18,63.82,493.23,191.341,797.489,1122.69,525.295,55.767,53.576,70.034,53.7,53.808,1.315,1.683,0.372,62.067,49.653,44.768
0,0.0,63.876,36.124,63.876,493.23,191.334,797.491,1122.834,526.31,55.685,53.541,69.986,53.62,53.725,1.315,1.683,0.372,62.067,49.653,44.79
0,0.0,63.919,36.081,63.919,493.23,191.328,797.491,1122.943,527.083,55.607,53.546,69.936,53.578,53.648,1.315,1.683,0.372,62.067,49.653,44.861
0,0.0,63.959,36.041,63.959,493.23,191.323,797.491,1123.045,527.803,55.555,53.545,69.888,53.56,53.595,1.314,1.683,0.372,62.067,49.653,44.918
0,0.0,64.009,35.991,64.009,493.23,191.317,797.491,1123.176,528.708,55.527,53.525,69.844,53.547,53.568,1.314,1.683,0.372,62.067,49.653,44.955
0,0.0,64.07,35.93,64.07,493.23,191.309,797.491,1123.331,529.799,55.511,53.522,69.808,53.533,53.551,1.314,1.683,0.372,62.067,49.653,45.022
0,0.0,64.134,35.866,64.134,493.23,191.301,797.491,1123.496,530.948,55.498,53.537,69.78,53.531,53.538,1.314,1.683,0.372,62.067,49.653,45.113
0,0.0,64.199,35.801,64.199,493.23,191.292,797.491,1123.667,532.129,55.492,53.511,69.762,53.529,53.532,1.314,1.683,0.372,62.067,49.653,45.139
0,0.0,64.269,35.731,64.269,493.23,191.283,797.491,1123.846,533.375,55.488,53.477,69.753,53.51,53.528,1.314,1.683,0.371,62.067,49.653,45.152
0,0.0,64.336,35.664,64.336,493.23,191.275,797.491,1124.022,534.57,55.474,53.517,69.752,53.5,53.515,1.314,1.683,0.371,62.067,49.653,45.269
0,0.0,64.397,35.603,64.397,493.23,191.267,797.491,1124.181,535.663,55.465,53.517,69.758,53.512,53.505,1.314,1.683,0.371,62.067,49.653,45.317
0,0.0,64.462,35.538,64.462,493.23,191.258,797.491,1124.353,536.837,55.468,53.517,69.769,53.514,53.509,1.314,1.683,0.371,62.067,49.653,45.366
0,0.0,64.534,35.466,64.534,493.23,191.249,797.491,1124.543,538.115,55.473,53.544,69.786,53.523,53.513,1.314,1.683,0.371,62.067,49.653,45.457
0,0.0,64.608,35.392,64.608,493.23,191.239,797.491,1124.737,539.424,55.48,53.486,69.807,53.523,53.52,1.314,1.683,0.371,62.067,49.653,45.42
0,0.0,64.683,35.317,64.683,493.23,191.229,797.491,1124.936,540.762,55.478,53.401,69.829,53.481,53.519,1.314,1.683,0.371,62.067,49.653,45.346
0,0.0,64.746,35.254,64.746,493.23,191.22,797.491,1125.106,541.892,55.449,53.354,69.851,53.423,53.489,1.314,1.683,0.371,62.067,49.653,45.319
0,0.0,64.787,35.213,64.787,493.23,191.214,797.491,1125.214,542.613,55.4,53.356,69.872,53.383,53.441,1.314,1.683,0.371,62.067,49.653,45.345
0,0.0,64.813,35.187,64.813,493.23,191.211,797.491,1125.284,543.076,55.359,53.461,69.892,53.392,53.4,1.314,1.683,0.371,62.067,49.653,45.514
0,0.0,64.845,35.155,64.845,493.23,191.207,797.491,1125.37,543.646,55.356,53.519,69.91,53.448,53.397,1.314,1.683,0.371,62.067,49.653,45.617
0,0.0,64.905,35.095,64.905,493.23,191.198,797.491,1125.531,544.709,55.393,53.551,69.927,53.495,53.434,1.314,1.683,0.371,62.067,49.653,45.704
0,0.0,64.991,35.009,64.991,493.23,191.186,797.491,1125.763,546.227,55.439,53.582,69.941,53.534,53.48,1.314,1.683,0.371,62.067,49.653,45.811
0,0.0,65.087,34.913,65.087,493.23,191.173,797.491,1126.023,547.927,55.48,53.596,69.954,53.564,53.521,1.314,1.683,0.371,62.067,49.653,45.903
0,0.0,65.186,34.814,65.186,493.23,191.159,797.491,1126.293,549.664,55.513,53.61,69.964,53.586,53.554,1.313,1.683,0.37,62.067,49.653,45.995
0,0.0,65.284,34.716,65.284,493.23,191.146,797.491,1126.558,551.38,55.537,53.577,69.972,53.592,53.578,1.313,1.683,0.37,62.067,49.653,46.021
0,0.0,65.377,34.623,65.377,493.23,191.132,797.491,1126.817,553.025,55.547,53.552,69.977,53.577,53.587,1.313,1.683,0.37,62.067,49.653,46.055
0,0.0,65.462,34.538,65.462,493.23,191.12,797.491,1127.049,554.493,55.538,53.498,69.98,53.55,53.579,1.313,1.683,0.37,62.067,49.653,46.042
0,0.0,65.533,34.467,65.533,493.231,191.11,797.491,1127.247,555.738,55.516,53.469,69.982,53.513,53.556,1.313,1.683,0.37,62.067,49.653,46.054
0,0.0,65.591,34.409,65.591,493.231,191.102,797.491,1127.407,556.748,55.484,53.473,69.981,53.489,53.524,1.313,1.683,0.37,62.067,49.653,46.105
0,0.0,65.641,34.359,65.641,493.231,191.094,797.491,1127.548,557.621,55.458,53.473,69.981,53.481,53.498,1.313,1.683,0.37,62.067,49.653,46.144
0,0.0,65.693,34.307,65.693,493.231,191.087,797.491,1127.692,558.529,55.444,53.46,69.979,53.474,53.485,1.313,1.683,0.37,62.067,49.653,46.165
0,0.0,65.75,34.25,65.75,493.231,191.078,797.491,1127.852,559.518,55.435,53.43,69.978,53.459,53.476,1.313,1.683,0.37,62.067,49.653,46.166
0,0.0,65.807,34.193,65.807,493.231,191.07,797.491,1128.012,560.505,55.422,53.409,69.977,53.437,53.462,1.313,1.683,0.37,62.067,49.653,46.179
0,0.0,65.859,34.141,65.859,493.231,191.062,797.491,1128.156,561.394,55.403,53.439,69.976,53.427,53.444,1.313,1.683,0.37,62.067,49.653,46.261
0,0.0,65.906,34.094,65.906,493.231,191.055,797.491,1128.292,562.22,55.392,53.489,69.976,53.446,53.433,1.313,1.683,0.37,62.067,49.653,46.368
0,0.0,65.962,34.038,65.962,493.231,191.047,797.491,1128.449,563.175,55.403,53.535,69.976,53.481,53.444,1.313,1.683,0.369,62.067,49.653,46.473
0,0.0,66.033,33.967,66.033,493.231,191.036,797.491,1128.649,564.4,55.432,53.632,69.977,53.534,53.473,1.313,1.683,0.369,62.067,49.653,46.663
0,0.0,66.121,33.879,66.121,493.231,191.023,797.491,1128.901,565.916,55.48,53.704,69.979,53.607,53.521,1.313,1.683,0.369,62.067,49.653,46.829
0,0.0,66.23,33.77,66.23,493.231,191.006,797.491,1129.212,567.788,55.545,53.796,69.98,53.682,53.586,1.313,1.683,0.369,62.067,49.653,47.035
0,0.0,66.359,33.641,66.359,493.231,190.987,797.491,1129.584,569.988,55.621,53.95,69.983,53.784,53.661,1.313,1.683,0.369,62.067,49.653,47.34
0,0.0,66.509,33.491,66.509,493.231,190.964,797.491,1130.017,572.532,55.714,53.953,69.986,53.883,53.755,1.312,1.683,0.369,62.067,49.653,47.446
0,0.0,66.683,33.317,66.683,493.231,190.936,797.493,1130.524,575.474,55.805,53.798,69.988,53.885,53.846,1.312,1.683,0.369,62.067,49.653,47.347
0,0.0,66.853,33.147,66.853,493.232,190.909,797.493,1131.022,578.336,55.831,53.752,69.991,53.821,53.872,1.312,1.683,0.368,62.067,49.653,47.397
0,0.0,66.98,33.02,66.98,493.231,190.889,797.493,1131.397,580.464,55.796,53.712,69.994,53.774,53.837,1.312,1.683,0.368,62.067,49.653,47.425
0,0.0,67.071,32.929,67.071,493.231,190.874,797.491,1131.669,581.99,55.748,53.666,69.995,53.727,53.789,1.312,1.683,0.368,62.067,49.653,47.423
0,0.0,67.149,32.851,67.149,493.231,190.861,797.491,1131.902,583.287,55.702,53.699,69.997,53.7,53.743,1.312,1.683,0.368,62.067,49.653,47.519
0,0.0,67.223,32.777,67.223,493.231,190.849,797.493,1132.122,584.515,55.672,53.734,69.997,53.71,53.712,1.312,1.683,0.368,62.067,49.653,47.615
0,0.0,67.307,32.693,67.307,493.231,190.835,797.493,1132.375,585.909,55.669,53.719,69.996,53.719,53.709,1.312,1.683,0.368,62.067,49.653,47.649
0,0.0,67.406,32.594,67.406,493.232,190.819,797.493,1132.673,587.543,55.676,53.84,69.995,53.746,53.717,1.312,1.683,0.368,62.067,49.653,47.879
0,0.0,67.514,32.486,67.514,493.232,190.801,797.493,1133.0,589.32,55.702,53.932,69.994,53.824,53.743,1.312,1.683,0.368,62.067,49.653,48.072
0,0.0,67.645,32.355,67.645,493.232,190.779,797.493,1133.398,591.46,55.762,53.979,69.993,53.896,53.803,1.312,1.683,0.367,62.067,49.653,48.216
0,0.0,67.803,32.197,67.803,493.232,190.752,797.493,1133.88,594.032,55.833,54.065,69.991,53.963,53.873,1.312,1.683,0.367,62.067,49.653,48.428
0,0.0,67.975,32.025,67.975,493.233,190.722,797.495,1134.41,596.82,55.901,54.06,69.99,54.023,53.942,1.311,1.683,0.367,62.067,49.653,48.525
0,0.0,68.156,31.844,68.156,493.233,190.69,797.495,1134.971,599.731,55.958,53.891,69.989,54.006,53.999,1.311,1.683,0.367,62.067,49.653,48.407
0,0.0,68.328,31.672,68.328,493.233,190.66,797.495,1135.504,602.46,55.957,53.613,69.988,53.873,53.997,1.311,1.683,0.366,62.067,49.653,48.139
0,0.0,68.447,31.553,68.447,493.232,190.639,797.493,1135.881,604.361,55.86,53.491,69.987,53.69,53.9,1.311,1.683,0.366,62.067,49.653,48.048
0,0.0,68.492,31.508,68.492,493.231,190.63,797.491,1136.02,605.067,55.708,53.626,69.986,53.608,53.749,1.311,1.683,0.366,62.067,49.653,48.256
0,0.0,68.5,31.5,68.5,493.231,190.629,797.491,1136.047,605.195,55.609,53.783,69.984,53.66,53.65,1.311,1.683,0.366,62.067,49.653,48.467
0,0.0,68.545,31.455,68.545,493.232,190.621,797.493,1136.187,605.905,55.616,53.852,69.983,53.748,53.657,1.311,1.683,0.366,62.067,49.653,48.584
0,0.0,68.654,31.346,68.654,493.233,190.601,797.495,1136.532,607.621,55.683,53.903,69.982,53.82,53.723,1.311,1.683,0.366,62.067,49.653,48.713
0,0.0,68.802,31.198,68.802,493.233,190.574,797.495,1137.004,609.937,55.753,53.785,69.982,53.84,53.794,1.311,1.683,0.366,62.067,49.653,48.641
0,0.0,68.956,31.044,68.956,493.233,190.546,797.495,1137.493,612.322,55.784,53.779,69.975,53.802,53.825,1.311,1.683,0.366,62.067,49.653,48.721
0,0.0,69.083,30.917,69.083,493.233,190.522,797.495,1137.9,614.282,55.772,53.856,70.05,53.807,53.813,1.311,1.683,0.365,62.067,49.653,48.868
0,0.0,69.191,30.809,69.191,493.233,190.501,797.495,1138.25,615.951,55.771,53.912,70.22,53.85,53.811,1.311,1.683,0.365,62.067,49.653,48.948
0,0.0,69.312,30.688,69.312,493.233,190.479,797.495,1138.641,617.8,55.799,53.944,70.378,53.89,53.84,1.311,1.683,0.365,62.067,49.653,49.011
0,0.0,69.453,30.547,69.453,493.234,190.452,797.495,1139.097,619.939,55.84,54.142,70.525,53.967,53.88,1.311,1.683,0.365,62.067,49.653,49.3
0,0.0,69.611,30.389,69.611,493.234,190.421,797.496,1139.614,622.327,55.909,54.17,70.656,54.076,53.95,1.311,1.683,0.365,62.067,49.653,49.381
0,0.0,69.802,30.198,69.802,493.235,190.384,797.498,1140.239,625.185,56.001,54.268,70.773,54.149,54.042,1.31,1.683,0.364,62.067,49.653,49.574
0,0.0,70.013,29.987,70.013,493.235,190.342,797.498,1140.934,628.311,56.086,54.37,70.881,54.243,54.126,1.31,1.683,0.364,62.067,49.653,49.783
0,0.0,70.235,29.765,70.235,493.236,190.298,797.498,1141.672,631.567,56.173,54.345,70.983,54.31,54.214,1.31,1.683,0.364,62.067,49.653,49.835
0,0.0,70.469,29.531,70.469,493.236,190.25,797.5,1142.451,634.952,56.243,54.341,71.082,54.328,54.284,1.31,1.683,0.363,62.067,49.653,49.92
0,0.0,70.694,29.306,70.694,493.236,190.204,797.5,1143.21,638.183,56.276,54.254,71.179,54.315,54.317,1.31,1.683,0.363,62.067,49.653,49.897
0,0.0,70.9,29.1,70.9,493.236,190.161,797.498,1143.903,641.096,56.273,54.199,71.276,54.265,54.313,1.31,1.683,0.363,62.067,49.653,49.904
0,0.0,71.079,28.921,71.079,493.235,190.123,797.498,1144.512,643.607,56.238,54.217,71.371,54.232,54.279,1.31,1.683,0.363,62.067,49.653,49.99
0,0.0,71.238,28.762,71.238,493.235,190.089,797.498,1145.052,645.814,56.204,54.194,71.465,54.219,54.245,1.31,1.683,0.362,62.067,49.653,50.014
0,0.0,71.396,28.604,71.396,493.235,190.055,797.498,1145.593,647.99,56.184,54.244,71.558,54.216,54.225,1.31,1.683,0.362,62.067,49.653,50.128
0,0.0,71.56,28.44,71.56,493.236,190.02,797.498,1146.154,650.223,56.179,54.256,71.649,54.233,54.219,1.31,1.683,0.362,62.067,49.653,50.198
0,0.0,71.734,28.266,71.734,493.236,189.982,797.498,1146.756,652.582,56.192,54.485,71.74,54.3,54.232,1.31,1.683,0.362,62.067,49.653,50.539
0,0.0,71.928,28.072,71.928,493.237,189.939,797.5,1147.425,655.171,56.247,54.44,71.829,54.401,54.287,1.31,1.683,0.361,62.067,49.653,50.549
0,0.0,72.16,27.84,72.16,493.239,189.887,797.502,1148.229,658.231,56.325,54.42,71.918,54.415,54.366,1.31,1.683,0.361,62.067,49.653,50.606
0,0.0,72.401,27.599,72.401,493.239,189.833,797.502,1149.069,661.373,56.362,54.286,72.005,54.387,54.403,1.31,1.683,0.361,62.067,49.653,50.531
0,0.0,72.619,27.381,72.619,493.238,189.783,797.502,1149.827,664.161,56.348,54.263,72.092,54.319,54.388,1.309,1.683,0.36,62.067,49.653,50.579
0,0.0,72.8,27.2,72.8,493.237,189.742,797.5,1150.463,666.457,56.301,54.351,72.178,54.311,54.341,1.309,1.683,0.36,62.067,49.653,50.743
0,0.0,72.965,27.035,72.965,493.237,189.703,797.5,1151.044,668.531,56.278,54.249,72.262,54.311,54.319,1.309,1.683,0.36,62.067,49.653,50.673
0,0.0,73.143,26.857,73.143,493.237,189.662,797.5,1151.67,670.738,56.269,54.322,72.345,54.288,54.309,1.309,1.683,0.359,62.067,49.653,50.817
0,0.0,73.322,26.678,73.322,493.237,189.62,797.5,1152.3,672.924,56.259,54.45,72.427,54.341,54.3,1.309,1.683,0.359,62.067,49.653,51.025
0,0.0,73.511,26.489,73.511,493.238,189.575,797.502,1152.969,675.212,56.29,54.429,72.508,54.4,54.331,1.309,1.683,0.359,62.067,49.653,51.06
0,0.0,73.729,26.271,73.729,493.239,189.522,797.504,1153.742,677.824,56.339,54.462,72.588,54.421,54.379,1.309,1.683,0.358,62.067,49.653,51.17
0,0.0,73.957,26.043,73.957,506.385,189.079,815.732,1160.1,697.071,56.375,54.487,72.668,54.457,54.414,1.305,1.69,0.356,62.067,49.653,51.303
0,0.0,74.194,25.806,74.194,576.516,185.915,938.92,1198.057,811.823,56.409,54.269,72.75,54.412,54.442,1.276,1.735,0.339,62.067,49.653,51.296
0,0.0,74.384,25.616,74.384,618.422,184.485,1062.774,1240.781,926.439,56.279,54.218,72.814,54.3,54.399,1.263,1.798,0.324,62.353,49.882,51.41
0,0.0,74.469,25.531,74.469,678.638,185.923,1225.052,1295.965,1074.41,56.087,54.06,72.854,54.194,54.295,1.257,1.896,0.313,63.118,50.494,51.36
0,0.0,74.495,25.505,74.495,765.5,191.109,1411.518,1365.783,1242.93,55.895,53.988,72.869,54.065,54.162,1.254,2.027,0.305,64.482,51.585,51.365
0,0.0,74.505,25.495,74.505,866.372,199.779,1575.457,1434.979,1390.472,55.773,53.924,72.862,53.978,54.04,1.255,2.162,0.304,66.185,52.948,51.345
0,0.0,74.552,25.448,74.552,967.223,210.036,1705.755,1496.165,1508.25,55.752,54.057,72.836,53.996,53.978,1.26,2.288,0.306,67.906,54.325,51.54
0,0.0,74.68,25.32,74.68,1086.37,221.03,1843.899,1562.954,1634.734,55.86,54.064,72.797,54.051,54.025,1.253,2.422,0.309,69.787,55.83,51.609
0,0.0,74.888,25.112,74.888,1243.49,237.691,1990.349,1642.914,1770.49,56.014,54.213,72.748,54.133,54.08,1.262,2.595,0.316,72.265,57.812,51.855
0,0.0,75.163,24.837,75.163,1359.35,250.457,2083.506,1697.661,1860.197,56.221,54.295,72.695,54.244,54.191,1.276,2.72,0.322,74.031,59.225,52.03
0,0.0,75.482,24.518,75.482,1442.78,259.157,2145.915,1736.307,1923.522,56.405,54.45,72.643,54.368,54.302,1.287,2.808,0.326,75.255,60.204,52.293
0,0.0,75.822,24.178,75.822,1484.21,263.138,2174.198,1756.654,1956.592,56.564,54.457,72.595,54.443,54.416,1.297,2.852,0.327,75.867,60.694,52.387
0,0.0,76.141,23.859,76.141,1497.33,263.836,2181.766,1765.21,1970.373,56.627,54.506,72.551,54.478,54.458,1.304,2.867,0.326,76.075,60.86,52.519
0,0.0,76.428,23.572,76.428,1490.73,263.603,2170.168,1765.562,1965.814,56.684,54.569,72.51,54.538,54.509,1.321,2.869,0.326,76.07,60.856,52.655
0,0.0,76.718,23.282,76.718,1474.97,265.342,2141.216,1761.126,1945.17,56.719,54.484,72.474,54.523,54.54,1.362,2.872,0.329,76.07,60.856,52.623
0,0.0,76.975,23.025,76.975,1451.75,268.396,2097.621,1753.222,1910.058,56.656,54.324,72.443,54.404,54.467,1.421,2.875,0.334,76.07,60.856,52.497
0,0.0,77.164,22.836,77.164,1424.15,272.2,2044.17,1743.167,1864.245,56.557,54.284,72.417,54.316,54.356,1.488,2.877,0.341,76.07,60.856,52.486
0,0.0,77.339,22.661,77.339,1394.92,276.28,1985.333,1732.102,1812.976,56.496,54.153,72.395,54.224,54.278,1.558,2.877,0.348,76.07,60.856,52.37
0,0.0,77.506,22.494,77.506,1331.03,271.055,1919.245,1705.283,1754.9,56.397,54.154,72.379,54.162,54.188,1.572,2.815,0.347,75.29,60.232,52.4
0,0.0,77.652,22.348,77.652,1270.81,264.382,1862.186,1678.978,1704.685,56.352,54.235,72.367,54.199,54.176,1.569,2.749,0.344,74.441,59.553,52.513
0,0.0,77.834,22.166,77.834,1218.34,258.945,1809.526,1654.28,1658.971,56.338,54.104,72.36,54.164,54.193,1.565,2.689,0.342,73.689,58.951,52.402
0,0.0,78.001,21.999,78.001,1173.74,254.506,1762.27,1632.157,1617.862,56.277,54.263,72.358,54.182,54.157,1.562,2.638,0.34,73.039,58.431,52.604
0,0.0,78.179,21.821,78.179,1139.59,251.09,1724.71,1614.703,1585.735,56.357,54.539,72.36,54.379,54.257,1.559,2.597,0.339,72.532,58.025,52.934
0,0.0,78.466,21.534,78.466,1113.01,248.307,1694.458,1601.234,1561.856,56.541,54.648,72.366,54.559,54.454,1.556,2.564,0.338,72.132,57.706,53.102
0,0.0,78.809,21.191,78.809,1096.87,246.335,1676.384,1593.485,1549.909,56.668,54.67,72.374,54.64,54.592,1.553,2.544,0.337,71.88,57.504,53.185
0,0.0,79.127,20.873,79.127,1089.33,245.157,1668.614,1590.281,1547.035,56.702,54.536,72.384,54.604,54.632,1.551,2.534,0.336,71.754,57.403,53.095
0,0.0,79.379,20.621,79.379,1089.23,244.66,1670.228,1590.922,1551.943,56.624,54.396,72.392,54.481,54.557,1.549,2.533,0.336,71.735,57.388,52.988
0,0.0,79.557,20.443,79.557,1092.55,243.979,1679.262,1593.28,1562.808,56.532,54.55,72.398,54.478,54.469,1.543,2.535,0.334,71.735,57.388,53.184
0,0.0,79.757,20.243,79.757,1098.08,242.867,1694.13,1597.1,1579.45,56.602,54.81,72.402,54.66,54.545,1.532,2.538,0.332,71.735,57.388,53.498
0,0.0,80.071,19.929,80.071,1105.25,241.296,1713.163,1602.427,1601.475,56.764,54.806,72.405,54.78,54.716,1.518,2.541,0.329,71.735,57.388,53.545
0,0.0,80.419,19.581,80.419,1113.44,239.476,1734.531,1608.499,1626.083,56.83,54.88,72.407,54.827,54.792,1.501,2.545,0.325,71.735,57.388,53.68
0,0.0,80.736,19.264,80.736,1122.75,237.478,1758.402,1615.05,1652.642,56.908,55.112,72.407,54.977,54.881,1.482,2.548,0.321,71.735,57.388,53.975
0,0.0,81.1,18.9,81.1,1132.63,235.296,1783.197,1622.071,1680.601,57.076,55.295,72.407,55.174,55.059,1.46,2.551,0.317,71.735,57.388,54.222
0,0.0,81.528,18.472,81.528,1142.76,232.958,1808.101,1629.447,1709.352,57.249,55.422,72.407,55.334,55.243,1.438,2.554,0.312,71.735,57.388,54.415
0,0.0,81.972,18.028,81.972,1152.95,230.567,1832.67,1636.846,1737.864,57.353,55.335,72.406,55.363,55.356,1.416,2.556,0.307,71.735,57.388,54.379
0,0.0,82.364,17.636,82.364,1162.97,228.264,1856.36,1643.838,1764.858,57.341,55.382,72.404,55.356,55.352,1.393,2.557,0.303,71.735,57.388,54.477
0,0.0,82.713,17.287,82.713,1172.46,226.101,1878.395,1650.292,1789.744,57.377,55.557,72.402,55.462,55.397,1.371,2.558,0.299,71.735,57.388,54.701
0,0.0,83.118,16.883,83.118,1181.21,223.973,1898.371,1656.54,1813.17,57.519,55.781,72.399,55.654,55.545,1.351,2.559,0.295,71.735,57.388,54.98
0,0.0,83.601,16.399,83.601,1189.2,221.85,1916.358,1662.677,1835.346,57.676,55.738,72.397,55.743,55.708,1.332,2.559,0.291,71.735,57.388,54.984
0,0.0,84.069,15.931,84.069,1196.19,219.936,1931.882,1668.13,1854.864,57.66,55.509,72.395,55.621,55.696,1.316,2.559,0.288,71.735,57.388,54.791
0,0.0,84.416,15.584,84.416,1202.63,218.296,1946.067,1672.743,1871.795,57.514,55.462,72.391,55.498,55.555,1.3,2.558,0.285,71.735,57.388,54.774
0,0.0,84.71,15.29,84.71,1211.79,217.755,1958.88,1678.45,1886.843,57.481,55.66,72.385,55.574,55.523,1.292,2.564,0.283,71.821,57.457,55.006
0,0.0,85.091,14.909,85.091,1220.65,218.047,1966.659,1684.32,1897.702,57.541,55.421,72.379,55.532,55.578,1.294,2.574,0.283,71.959,57.567,54.79
0,0.0,85.456,14.544,85.456,1225.21,217.953,1970.672,1687.968,1904.672,57.412,55.273,72.373,55.357,55.444,1.295,2.579,0.282,72.03,57.624,54.666
0,0.0,85.721,14.279,85.721,1226.18,217.715,1971.306,1689.464,1907.453,57.292,55.271,72.366,55.291,55.322,1.296,2.58,0.281,72.047,57.638,54.685
0,0.0,85.995,14.005,85.995,1224.98,217.545,1968.736,1689.924,1907.136,57.215,55.037,72.359,55.162,55.244,1.299,2.58,0.281,72.047,57.638,54.464
0,0.0,86.239,13.761,86.239,1222.14,217.714,1962.611,1689.466,1903.053,57.027,54.794,72.351,54.932,55.055,1.307,2.58,0.281,72.047,57.638,54.231
0,0.0,86.399,13.601,86.399,1217.64,218.287,1952.878,1687.91,1894.798,56.834,54.749,72.342,54.796,54.86,1.318,2.581,0.282,72.047,57.638,54.197
0,0.0,86.561,13.439,86.561,1211.49,219.157,1939.467,1685.536,1882.901,56.73,54.61,72.333,54.69,54.753,1.334,2.581,0.284,72.047,57.638,54.065
0,0.0,86.737,13.263,86.737,1203.88,220.277,1922.677,1682.46,1867.818,56.624,54.582,72.324,54.602,54.642,1.353,2.581,0.286,72.047,57.638,54.049
0,0.0,86.921,13.079,86.921,1195.22,221.59,1903.299,1678.822,1850.2,56.641,54.939,72.317,54.76,54.654,1.374,2.581,0.288,72.047,57.638,54.428
0,0.0,87.235,12.765,87.235,1185.87,222.904,1882.056,1675.152,1831.579,56.886,55.193,72.314,55.044,54.893,1.396,2.58,0.29,72.047,57.638,54.709
0,0.0,87.68,12.32,87.68,1177.37,223.947,1862.467,1672.213,1815.264,57.061,54.913,72.315,55.03,55.062,1.417,2.58,0.292,72.047,57.638,54.449
0,0.0,88.035,11.966,88.035,1170.32,224.862,1845.958,1669.617,1801.254,56.965,54.848,72.318,54.894,54.959,1.433,2.579,0.294,72.047,57.638,54.404
0,0.0,88.267,11.733,88.267,1164.96,225.619,1833.269,1667.457,1790.166,56.887,54.827,72.321,54.85,54.876,1.446,2.578,0.295,72.047,57.638,54.395
0,0.0,88.505,11.495,88.505,1161.13,226.1,1824.117,1666.079,1782.528,56.85,54.782,72.324,54.811,54.835,1.455,2.577,0.296,72.047,57.638,54.363
0,0.0,88.75,11.25,88.75,1158.68,226.329,1818.221,1665.423,1778.093,56.803,54.686,72.326,54.743,54.785,1.46,2.576,0.297,72.047,57.638,54.278
0,0.0,88.974,11.026,88.974,1157.43,226.361,1815.211,1665.331,1776.333,56.72,54.579,72.329,54.643,54.701,1.463,2.576,0.297,72.047,57.638,54.181
0,0.0,89.168,10.832,89.168,1157.11,226.25,1814.454,1665.648,1776.579,56.644,54.635,72.33,54.615,54.623,1.464,2.576,0.296,72.047,57.638,54.249
0,0.0,89.38,10.62,89.38,1157.47,226.0,1815.334,1666.366,1778.498,56.665,54.773,72.33,54.695,54.645,1.464,2.576,0.296,72.047,57.638,54.401
0,0.0,89.663,10.337,89.663,1158.36,225.591,1817.464,1667.538,1781.982,56.792,55.065,72.331,54.898,54.773,1.462,2.576,0.295,72.047,57.638,54.713
0,0.0,90.043,9.957,90.043,1159.86,224.988,1821.072,1669.26,1787.315,57.012,55.236,72.334,55.115,54.994,1.459,2.577,0.294,72.047,57.638,54.906
0,0.0,90.49,9.51,90.49,1162.23,224.177,1826.739,1671.562,1794.901,57.231,55.572,72.338,55.371,55.215,1.454,2.577,0.293,72.047,57.638,55.267
0,0.0,90.992,9.008,90.992,1165.76,223.121,1835.17,1674.541,1805.338,57.493,55.718,72.344,55.605,55.48,1.446,2.578,0.291,72.047,57.638,55.436
0,0.0,91.531,8.469,91.531,1170.71,221.792,1846.891,1678.262,1819.048,57.696,55.962,72.352,55.809,55.686,1.435,2.579,0.288,72.047,57.638,55.705
0,0.0,92.081,7.919,92.081,1177.24,220.185,1862.168,1682.713,1836.208,57.918,56.187,72.361,56.045,55.913,1.42,2.58,0.286,72.047,57.638,55.952
0,0.0,92.672,7.328,92.672,1185.4,218.274,1880.982,1687.946,1856.906,58.128,56.3,72.371,56.222,56.128,1.402,2.58,0.282,72.047,57.638,56.086
0,0.0,93.261,6.739,93.261,1195.16,216.098,1903.158,1693.824,1880.789,58.201,56.038,72.381,56.153,56.208,1.379,2.581,0.278,72.047,57.638,55.839
0,0.0,93.735,6.265,93.735,1206.22,213.79,1927.851,1699.972,1906.696,58.103,56.182,72.388,56.121,56.117,1.353,2.581,0.274,72.047,57.638,55.997
0,0.0,94.169,5.831,94.169,1217.68,211.464,1952.966,1706.079,1932.885,58.151,56.281,72.393,56.226,56.173,1.325,2.581,0.271,72.047,57.638,56.11
0,0.0,94.681,5.319,94.681,1229.37,209.066,1978.134,1712.285,1959.267,58.252,56.42,72.396,56.347,56.28,1.296,2.58,0.266,72.047,57.638,56.262
0,0.0,95.232,4.768,95.232,1257.51,210.301,2006.523,1726.627,1988.906,58.301,56.094,72.399,56.243,56.322,1.29,2.606,0.266,72.428,57.942,55.946
0,0.0,95.697,4.303,95.697,1283.56,212.207,2028.946,1739.635,2012.331,58.156,56.075,72.4,56.104,56.16,1.292,2.633,0.266,72.817,58.254,55.937
0,0.0,96.087,3.913,96.087,1306.5,213.914,2048.253,1750.88,2032.43,58.063,55.844,72.397,55.964,56.049,1.293,2.657,0.267,73.157,58.526,55.712
0,0.0,96.458,3.542,96.458,1324.8,215.3,2063.213,1759.819,2048.147,57.944,55.935,72.392,55.905,55.916,1.295,2.676,0.267,73.43,58.744,55.811
0,0.0,96.85,3.15,96.85,1337.24,216.225,2073.016,1766.002,2058.76,57.974,55.959,72.386,55.952,55.934,1.297,2.689,0.267,73.616,58.893,55.843
0,0.0,97.305,2.695,97.305,1343.6,216.627,2077.786,1769.451,2064.462,57.957,55.736,72.38,55.842,55.911,1.299,2.696,0.267,73.714,58.971,55.626
0,0.0,97.693,2.307,97.693,1344.57,216.638,2078.102,1770.314,2065.536,57.817,55.654,72.374,55.707,55.768,1.3,2.698,0.267,73.734,58.987,55.55
0,0.0,98.024,1.976,98.024,1342.82,216.802,2074.653,1769.926,2062.72,57.705,55.526,72.367,55.595,55.655,1.304,2.698,0.267,73.734,58.987,55.426
0,0.0,98.346,1.654,98.346,1338.89,217.359,2066.874,1768.606,2055.574,57.628,55.63,72.359,55.586,55.576,1.314,2.699,0.268,73.734,58.987,55.536
0,0.0,98.717,1.283,98.717,1332.94,218.262,2055.046,1766.477,2044.434,57.71,55.847,72.353,55.74,55.656,1.33,2.7,0.27,73.734,58.987,55.759
0,0.0,99.196,0.804,99.196,1325.65,219.381,2040.421,1763.802,2030.635,57.849,55.82,72.351,55.82,55.792,1.348,2.701,0.271,73.734,58.987,55.738
0,0.0,99.681,0.319,99.681,1317.96,220.591,2024.845,1760.898,2015.851,57.849,55.693,72.35,55.747,55.788,1.367,2.702,0.273,73.734,58.987,55.617
0,0.088,100.0,0.0,100.0,1310.59,221.819,2009.762,1757.936,2001.261,57.84,55.934,72.351,55.82,55.776,1.385,2.703,0.275,73.734,58.987,55.863
0,0.646,100.0,0.0,100.0,1303.97,223.02,1996.051,1755.016,1987.621,58.46,56.157,72.356,56.035,56.392,1.401,2.703,0.277,73.734,58.987,56.087
0,1.678,100.0,0.0,100.0,1299.25,223.884,1986.23,1752.904,1977.818,59.315,56.162,72.371,56.141,57.244,1.413,2.703,0.279,73.734,58.987,56.091
0,2.769,100.0,0.0,100.0,1298.41,224.05,1984.47,1752.495,1976.075,59.523,56.127,72.392,56.14,57.451,1.415,2.703,0.279,73.734,58.987,56.056
0,3.457,100.0,0.0,100.0,1302.38,223.35,1992.76,1754.21,1984.33,59.175,55.998,72.412,56.059,57.104,1.405,2.703,0.278,73.734,58.987,55.927
0,3.805,100.0,0.0,100.0,1310.18,221.962,2008.917,1757.589,2000.416,58.711,56.209,72.424,56.111,56.643,1.386,2.703,0.276,73.734,58.987,56.138
0,4.08,100.0,0.0,100.0,1319.94,220.229,2028.858,1761.778,2020.286,58.433,56.381,72.431,56.289,56.37,1.362,2.702,0.273,73.734,58.987,56.311
0,4.403,100.0,0.0,100.0,1329.96,218.456,2049.08,1766.019,2040.438,58.199,56.3,72.432,56.327,56.14,1.337,2.7,0.27,73.734,58.987,56.23
0,4.685,100.0,0.0,100.0,1338.98,216.867,2067.05,1769.786,2058.338,57.879,56.137,72.428,56.211,55.825,1.315,2.699,0.267,73.734,58.987,56.067
0,4.887,100.0,0.0,100.0,1345.84,215.661,2080.602,1772.619,2071.819,57.633,56.469,72.42,56.32,55.582,1.298,2.698,0.266,73.734,58.987,56.4
0,5.168,100.0,0.0,100.0,1356.99,216.6,2089.49,1777.688,2080.69,57.608,56.5,72.409,56.476,55.553,1.299,2.709,0.266,73.897,59.118,56.431
0,5.502,100.0,0.0,100.0,1357.74,216.887,2089.102,1778.058,2080.302,57.443,56.189,72.399,56.33,55.385,1.301,2.711,0.266,73.921,59.137,56.119
0,5.707,100.0,0.0,100.0,1354.77,217.404,2083.312,1776.861,2074.53,57.164,56.166,72.387,56.193,55.105,1.308,2.712,0.267,73.921,59.137,56.095
0,5.862,100.0,0.0,100.0,1348.47,218.508,2070.904,1774.274,2062.174,56.991,56.117,72.374,56.146,54.929,1.324,2.713,0.269,73.921,59.137,56.047
0,6.043,100.0,0.0,100.0,1338.88,220.185,2051.878,1770.314,2043.202,56.891,56.308,72.361,56.219,54.826,1.348,2.714,0.271,73.921,59.137,56.238
0,6.281,100.0,0.0,100.0,1326.68,222.325,2027.326,1765.227,2018.755,56.893,56.351,72.351,56.319,54.823,1.378,2.716,0.275,73.921,59.137,56.281
0,6.55,100.0,0.0,100.0,1312.97,224.749,1999.202,1759.375,1990.754,56.87,56.439,72.344,56.392,54.792,1.411,2.717,0.279,73.921,59.137,56.37
0,6.808,100.0,0.0,100.0,1298.84,227.27,1969.669,1753.215,1961.326,56.809,56.243,72.34,56.33,54.723,1.445,2.717,0.283,73.921,59.137,56.173
0,7.006,100.0,0.0,100.0,1284.86,229.802,1939.784,1746.941,1931.565,56.687,56.438,72.337,56.346,54.593,1.478,2.717,0.287,73.921,59.137,56.368
0,7.213,100.0,0.0,100.0,1272.14,232.122,1912.029,1741.11,1903.898,56.724,56.676,72.337,56.548,54.621,1.507,2.716,0.291,73.921,59.137,56.608
0,7.505,100.0,0.0,100.0,1260.92,234.191,1887.019,1735.846,1878.994,56.79,56.642,72.339,56.642,54.677,1.532,2.714,0.294,73.921,59.137,56.573
0,7.782,100.0,0.0,100.0,1251.71,235.907,1866.128,1731.428,1858.173,56.712,56.397,72.343,56.519,54.591,1.552,2.712,0.297,73.921,59.137,56.327
0,7.952,100.0,0.0,100.0,1238.45,235.81,1848.51,1724.842,1840.626,56.531,56.359,72.347,56.393,54.407,1.559,2.7,0.298,73.779,59.023,56.289
0,8.072,100.0,0.0,100.0,1226.49,234.879,1836.63,1718.835,1828.798,56.441,56.524,72.349,56.445,54.323,1.558,2.687,0.298,73.605,58.884,56.454
0,8.251,100.0,0.0,100.0,1218.11,234.219,1828.288,1714.59,1820.474,56.471,56.689,72.352,56.589,54.359,1.557,2.677,0.298,73.482,58.786,56.62
0,8.498,100.0,0.0,100.0,1213.02,233.788,1823.342,1711.998,1815.563,56.549,56.918,72.355,56.78,54.44,1.556,2.671,0.298,73.405,58.724,56.85
0,8.79,100.0,0.0,100.0,1211.33,233.583,1822.005,1711.128,1814.243,56.658,57.033,72.36,56.952,54.551,1.555,2.669,0.298,73.376,58.701,56.966
0,9.1,100.0,0.0,100.0,1212.28,233.412,1824.222,1711.6,1816.443,56.696,56.904,72.365,56.954,54.59,1.553,2.67,0.298,73.377,58.701,56.836
0,9.351,100.0,0.0,100.0,1214.65,232.964,1829.854,1712.795,1822.04,56.644,56.987,72.369,56.951,54.54,1.548,2.67,0.297,73.377,58.701,56.919
0,9.572,100.0,0.0,100.0,1218.16,232.3,1838.126,1714.559,1830.294,56.62,56.888,72.372,56.936,54.519,1.54,2.671,0.296,73.377,58.701,56.82
0,9.781,100.0,0.0,100.0,1222.44,231.497,1848.123,1716.683,1840.238,56.547,56.879,72.373,56.886,54.45,1.531,2.672,0.294,73.377,58.701,56.811
0,9.968,100.0,0.0,100.0,1227.04,230.635,1858.789,1718.95,1850.869,56.53,57.063,72.372,56.97,54.437,1.521,2.673,0.293,73.377,58.701,56.996
0,10.206,100.0,0.0,100.0,1231.61,229.783,1869.314,1721.181,1861.358,56.593,57.142,72.371,57.083,54.504,1.511,2.674,0.291,73.377,58.701,57.075
0,10.484,100.0,0.0,100.0,1236.0,228.969,1879.328,1723.3,1871.338,56.685,57.497,72.37,57.304,54.6,1.501,2.675,0.29,73.377,58.701,57.431
0,10.824,100.0,0.0,100.0,1240.22,228.19,1888.885,1725.321,1880.859,56.839,57.485,72.37,57.458,54.758,1.491,2.675,0.289,73.377,58.701,57.419
0,11.174,100.0,0.0,100.0,1244.41,227.419,1898.283,1727.308,1890.222,56.9,57.742,72.37,57.596,54.822,1.482,2.676,0.287,73.377,58.701,57.678
0,11.522,100.0,0.0,100.0,1248.62,226.644,1907.682,1729.297,1899.586,57.047,58.027,72.37,57.861,54.972,1.472,2.676,0.286,73.377,58.701,57.964
0,11.938,100.0,0.0,100.0,1252.97,225.845,1917.309,1731.337,1909.178,57.212,58.168,72.372,58.068,55.141,1.462,2.677,0.285,73.377,58.701,58.106
0,12.367,100.0,0.0,100.0,1257.63,224.989,1927.57,1733.516,1919.386,57.319,58.283,72.374,58.208,55.251,1.451,2.677,0.283,73.377,58.701,58.221
0,12.778,100.0,0.0,100.0,1262.71,224.057,1938.64,1735.872,1930.421,57.363,58.185,72.377,58.224,55.298,1.439,2.677,0.282,73.377,58.701,58.122
0,13.132,100.0,0.0,100.0,1268.13,223.067,1950.362,1738.364,1942.09,57.287,58.013,72.378,58.107,55.226,1.427,2.677,0.28,73.377,58.701,57.95
0,13.399,100.0,0.0,100.0,1273.52,222.083,1961.907,1740.825,1953.6,57.113,57.652,72.377,57.842,55.055,1.414,2.677,0.278,73.377,58.701,57.588
0,13.572,100.0,0.0,100.0,1278.24,221.222,1971.957,1742.967,1963.597,56.916,57.824,72.373,57.758,54.861,1.402,2.677,0.277,73.377,58.701,57.76
0,13.783,100.0,0.0,100.0,1281.64,220.603,1979.138,1744.503,1970.76,57.007,58.326,72.368,58.082,54.954,1.394,2.677,0.276,73.377,58.701,58.265
0,14.183,100.0,0.0,100.0,1283.61,220.243,1983.274,1745.392,1974.896,57.181,57.966,72.364,58.116,55.13,1.39,2.677,0.275,73.377,58.701,57.903
0,14.536,100.0,0.0,100.0,1284.61,220.058,1985.386,1745.848,1976.99,57.028,57.6,72.361,57.794,54.978,1.387,2.677,0.275,73.377,58.701,57.536
0,14.717,100.0,0.0,100.0,1284.67,220.043,1985.509,1745.885,1977.096,56.827,57.474,72.356,57.57,54.778,1.387,2.677,0.275,73.377,58.701,57.409
0,14.871,100.0,0.0,100.0,1283.43,220.262,1982.904,1745.344,1974.509,56.703,57.316,72.349,57.411,54.653,1.39,2.677,0.275,73.377,58.701,57.25
0,15.036,100.0,0.0,100.0,1280.64,220.766,1977.026,1744.098,1968.648,56.61,57.341,72.342,57.341,54.559,1.397,2.677,0.276,73.377,58.701,57.276
0,15.23,100.0,0.0,100.0,1276.45,221.525,1968.138,1742.215,1959.813,56.616,57.484,72.335,57.416,54.562,1.407,2.677,0.277,73.377,58.701,57.419
0,15.488,100.0,0.0,100.0,1271.18,222.484,1956.909,1739.823,1948.619,56.668,57.491,72.33,57.474,54.612,1.419,2.677,0.279,73.377,58.701,57.426
0,15.764,100.0,0.0,100.0,1265.41,223.541,1944.483,1737.173,1936.229,56.73,57.768,72.327,57.624,54.67,1.433,2.677,0.281,73.377,58.701,57.704
0,16.091,100.0,0.0,100.0,1259.72,224.589,1932.11,1734.528,1923.926,56.871,57.854,72.326,57.79,54.807,1.446,2.677,0.283,73.377,58.701,57.791
0,16.451,100.0,0.0,100.0,1254.73,225.512,1921.198,1732.187,1913.05,56.957,57.945,72.328,57.881,54.889,1.458,2.677,0.284,73.377,58.701,57.882
0,16.802,100.0,0.0,100.0,1250.95,226.217,1912.856,1730.39,1904.725,57.057,58.214,72.332,58.07,54.986,1.467,2.676,0.285,73.377,58.701,58.151
0,17.192,100.0,0.0,100.0,1248.66,226.646,1907.787,1729.292,1899.674,57.166,58.044,72.337,58.107,55.093,1.472,2.676,0.286,73.377,58.701,57.981
0,17.55,100.0,0.0,100.0,1248.02,226.769,1906.362,1728.975,1898.266,57.146,58.131,72.342,58.092,55.072,1.473,2.676,0.286,73.377,58.701,58.069
0,17.869,100.0,0.0,100.0,1248.91,226.608,1908.333,1729.39,1900.237,57.147,58.007,72.347,58.062,55.073,1.471,2.676,0.286,73.377,58.701,57.944
0,18.175,100.0,0.0,100.0,1251.06,226.213,1913.102,1730.399,1904.971,57.139,58.303,72.351,58.152,55.066,1.466,2.676,0.285,73.377,58.701,58.241
0,18.535,100.0,0.0,100.0,1254.19,225.636,1920.019,1731.87,1911.87,57.335,58.742,72.355,58.506,55.265,1.459,2.677,0.284,73.377,58.701,58.682
0,19.04,100.0,0.0,100.0,1258.36,224.87,1929.171,1733.818,1920.987,57.557,58.555,72.361,58.612,55.489,1.45,2.677,0.283,73.377,58.701,58.495
0,19.509,100.0,0.0,100.0,1263.75,223.881,1940.91,1736.316,1932.674,57.55,58.549,72.367,58.545,55.485,1.437,2.677,0.281,73.377,58.701,58.489
0,19.894,100.0,0.0,100.0,1270.18,222.708,1954.762,1739.264,1946.472,57.608,58.934,72.372,58.741,55.547,1.422,2.677,0.279,73.377,58.701,58.876
0,20.371,100.0,0.0,100.0,1277.34,221.406,1970.038,1742.511,1961.696,57.828,59.181,72.377,59.031,55.772,1.405,2.677,0.277,73.377,58.701,59.123
0,20.934,100.0,0.0,100.0,1285.23,219.979,1986.688,1746.043,1978.275,58.014,59.356,72.383,59.247,55.962,1.386,2.677,0.275,73.377,58.701,59.299
0,21.492,100.0,0.0,100.0,1293.79,218.446,2004.499,1749.806,1996.034,58.084,59.192,72.389,59.256,56.037,1.365,2.676,0.272,73.377,58.701,59.135
0,21.953,100.0,0.0,100.0,1303.19,216.764,2023.859,1753.9,2015.306,57.97,59.117,72.394,59.152,55.928,1.342,2.675,0.27,73.377,58.701,59.059
0,22.318,100.0,0.0,100.0,1312.72,215.068,2043.219,1757.988,2034.595,57.897,59.459,72.396,59.297,55.86,1.318,2.674,0.267,73.377,58.701,59.402
0,22.743,100.0,0.0,100.0,1321.68,213.482,2061.189,1761.778,2052.512,57.992,59.65,72.396,59.543,55.959,1.295,2.672,0.264,73.377,58.701,59.594
0,23.245,100.0,0.0,100.0,1344.56,215.364,2080.654,1771.862,2071.89,58.035,59.433,72.396,59.52,55.994,1.295,2.695,0.265,73.702,58.962,59.376
0,23.68,100.0,0.0,100.0,1361.59,216.936,2094.224,1779.29,2085.406,57.923,59.325,72.395,59.388,55.869,1.296,2.713,0.266,73.951,59.161,59.268
0,24.036,100.0,0.0,100.0,1375.21,218.21,2104.89,1785.186,2096.019,57.778,59.012,72.391,59.169,55.712,1.298,2.727,0.267,74.15,59.32,58.954
0,24.33,100.0,0.0,100.0,1384.21,219.111,2111.63,1789.075,2102.742,57.625,59.178,72.385,59.114,55.551,1.299,2.736,0.267,74.284,59.427,59.121
0,24.667,100.0,0.0,100.0,1387.48,219.532,2113.672,1790.483,2104.784,57.693,59.443,72.378,59.313,55.614,1.301,2.74,0.268,74.337,59.47,59.386
0,25.13,100.0,0.0,100.0,1386.29,219.735,2111.419,1790.008,2102.531,57.823,59.583,72.371,59.497,55.743,1.304,2.74,0.268,74.337,59.47,59.527
0,25.622,100.0,0.0,100.0,1383.37,220.244,2105.805,1788.846,2096.934,57.895,59.705,72.367,59.631,55.814,1.311,2.741,0.269,74.337,59.47,59.65
0,26.098,100.0,0.0,100.0,1379.27,220.961,2097.885,1787.192,2089.05,57.955,59.857,72.365,59.776,55.873,1.321,2.742,0.27,74.337,59.47,59.803
0,26.58,100.0,0.0,100.0,1374.63,221.776,2088.909,1785.309,2080.091,57.982,59.714,72.365,59.774,55.898,1.333,2.743,0.271,74.337,59.47,59.658
0,27.004,100.0,0.0,100.0,1369.98,222.604,2079.827,1783.373,2071.045,57.869,59.54,72.365,59.629,55.783,1.345,2.744,0.272,74.337,59.47,59.484
0,27.343,100.0,0.0,100.0,1365.41,223.422,2070.869,1781.472,2062.139,57.731,59.484,72.365,59.529,55.644,1.356,2.744,0.274,74.337,59.47,59.428
0,27.658,100.0,0.0,100.0,1360.77,224.253,2061.717,1779.536,2053.022,57.591,59.181,72.364,59.335,55.501,1.367,2.745,0.275,74.337,59.47,59.123
0,27.919,100.0,0.0,100.0,1355.84,225.131,2051.949,1777.459,2043.272,57.397,59.177,72.361,59.192,55.305,1.379,2.746,0.276,74.337,59.47,59.119
0,28.175,100.0,0.0,100.0,1350.36,226.095,2041.019,1775.189,2032.395,57.386,59.528,72.359,59.367,55.291,1.393,2.746,0.278,74.337,59.47,59.472
0,28.559,100.0,0.0,100.0,1344.43,227.13,2029.069,1772.725,2020.498,57.477,59.384,72.357,59.432,55.38,1.407,2.747,0.28,74.337,59.47,59.327
0,28.943,100.0,0.0,100.0,1338.51,228.158,2017.066,1770.278,2008.53,57.445,59.557,72.358,59.468,55.344,1.421,2.747,0.281,74.337,59.47,59.501
0,29.315,100.0,0.0,100.0,1332.99,229.111,2005.784,1767.99,1997.283,57.531,59.82,72.359,59.68,55.427,1.435,2.748,0.283,74.337,59.47,59.764
0,29.764,100.0,0.0,100.0,1328.28,229.922,1996.069,1766.019,1987.621,57.667,59.973,72.363,59.881,55.56,1.446,2.748,0.284,74.337,59.47,59.919
0,30.239,100.0,0.0,100.0,1324.84,230.513,1988.941,1764.594,1980.528,57.702,59.725,72.368,59.834,55.593,1.454,2.748,0.285,74.337,59.47,59.67
0,30.615,100.0,0.0,100.0,1322.89,230.844,1984.875,1763.802,1976.462,57.558,59.553,72.373,59.649,55.447,1.459,2.748,0.286,74.337,59.47,59.497
0,30.897,100.0,0.0,100.0,1322.14,230.963,1983.326,1763.502,1974.931,57.425,59.509,72.376,59.541,55.314,1.46,2.748,0.286,74.337,59.47,59.453
0,31.189,100.0,0.0,100.0,1322.1,230.958,1983.256,1763.52,1974.843,57.432,59.893,72.378,59.711,55.32,1.46,2.748,0.286,74.337,59.47,59.838
0,31.601,100.0,0.0,100.0,1322.51,230.874,1984.101,1763.714,1975.688,57.59,59.886,72.38,59.87,55.479,1.459,2.748,0.286,74.337,59.47,59.831
0,32.056,100.0,0.0,100.0,1323.53,230.685,1986.213,1764.189,1977.8,57.598,59.744,72.384,59.809,55.487,1.457,2.748,0.285,74.337,59.47,59.688
0,32.418,100.0,0.0,100.0,1325.25,230.377,1989.803,1764.928,1981.373,57.48,59.514,72.386,59.629,55.369,1.453,2.748,0.285,74.337,59.47,59.457
0,32.7,100.0,0.0,100.0,1327.32,230.011,1994.08,1765.808,1985.65,57.401,59.861,72.387,59.702,55.292,1.448,2.748,0.284,74.337,59.47,59.806
0,33.07,100.0,0.0,100.0,1329.33,229.656,1998.234,1766.67,1989.786,57.578,60.13,72.387,59.98,55.47,1.443,2.748,0.284,74.337,59.47,60.076
0,33.579,100.0,0.0,100.0,1331.36,229.3,2002.422,1767.533,1993.957,57.771,60.272,72.39,60.179,55.664,1.439,2.748,0.283,74.337,59.47,60.219
0,34.103,100.0,0.0,100.0,1333.84,228.872,2007.509,1768.554,1999.026,57.86,60.181,72.394,60.215,55.754,1.433,2.748,0.282,74.337,59.47,60.127
0,34.553,100.0,0.0,100.0,1337.0,228.333,2013.986,1769.856,2005.467,57.778,59.848,72.397,60.02,55.674,1.425,2.747,0.282,74.337,59.47,59.793
0,34.87,100.0,0.0,100.0,1340.59,227.725,2021.29,1771.299,2012.754,57.52,59.332,72.398,59.604,55.419,1.416,2.747,0.281,74.337,59.47,59.275
0,35.048,100.0,0.0,100.0,1343.86,227.176,2027.907,1772.619,2019.336,57.263,59.477,72.395,59.44,55.163,1.409,2.747,0.28,74.337,59.47,59.42
0,35.279,100.0,0.0,100.0,1345.93,226.829,2032.096,1773.446,2023.507,57.312,59.811,72.391,59.65,55.213,1.404,2.747,0.279,74.337,59.47,59.756
0,35.685,100.0,0.0,100.0,1346.57,226.724,2033.381,1773.693,2024.792,57.485,59.974,72.387,59.869,55.387,1.402,2.747,0.279,74.337,59.47,59.919
0,36.162,100.0,0.0,100.0,1346.24,226.783,2032.712,1773.552,2024.123,57.632,60.189,72.386,60.068,55.534,1.403,2.747,0.279,74.337,59.47,60.135
0,36.653,100.0,0.0,100.0,1345.57,226.899,2031.374,1773.27,2022.786,57.731,60.1,72.387,60.127,55.632,1.404,2.747,0.279,74.337,59.47,60.046
0,37.091,100.0,0.0,100.0,1345.05,226.992,2030.318,1773.059,2021.747,57.694,60.02,72.389,60.054,55.595,1.406,2.747,0.279,74.337,59.47,59.966
0,37.469,100.0,0.0,100.0,1344.79,227.042,2029.79,1772.936,2021.219,57.69,60.277,72.39,60.156,55.591,1.406,2.747,0.279,74.337,59.47,60.224
0,37.901,100.0,0.0,100.0,1344.75,227.055,2029.702,1772.901,2021.131,57.805,60.383,72.392,60.319,55.706,1.406,2.747,0.279,74.337,59.47,60.331
0,38.386,100.0,0.0,100.0,1345.09,227.005,2030.389,1773.024,2021.818,57.878,60.378,72.395,60.371,55.779,1.406,2.747,0.279,74.337,59.47,60.325
0,38.844,100.0,0.0,100.0,1346.0,226.858,2032.237,1773.376,2023.648,57.85,60.18,72.398,60.276,55.752,1.403,2.747,0.279,74.337,59.47,60.127
0,39.222,100.0,0.0,100.0,1347.42,226.626,2035.106,1773.922,2026.499,57.729,60.015,72.4,60.105,55.631,1.4,2.747,0.279,74.337,59.47,59.961
0,39.546,100.0,0.0,100.0,1348.97,226.371,2038.221,1774.538,2029.614,57.634,60.114,72.4,60.071,55.537,1.396,2.746,0.278,74.337,59.47,60.06
0,39.908,100.0,0.0,100.0,1350.24,226.163,2040.755,1775.03,2032.131,57.747,60.648,72.399,60.386,55.651,1.393,2.746,0.278,74.337,59.47,60.597
0,40.45,100.0,0.0,100.0,1351.24,225.997,2042.762,1775.418,2034.12,58.021,60.718,72.402,60.65,55.925,1.391,2.746,0.278,74.337,59.47,60.666
0,41.035,100.0,0.0,100.0,1352.53,225.781,2045.349,1775.928,2036.707,58.103,60.733,72.406,60.705,56.008,1.388,2.746,0.277,74.337,59.47,60.681
0,41.546,100.0,0.0,100.0,1354.53,225.447,2049.326,1776.72,2040.667,58.168,60.926,72.41,60.831,56.073,1.383,2.746,0.277,74.337,59.47,60.875
0,42.079,100.0,0.0,100.0,1357.31,224.982,2054.87,1777.811,2046.194,58.242,60.773,72.415,60.837,56.149,1.376,2.746,0.276,74.337,59.47,60.722
0,42.57,100.0,0.0,100.0,1360.87,224.388,2061.928,1779.219,2053.234,58.172,60.646,72.419,60.713,56.08,1.367,2.745,0.275,74.337,59.47,60.594
0,42.991,100.0,0.0,100.0,1364.91,223.715,2069.901,1780.786,2061.171,58.092,60.565,72.422,60.613,56.002,1.357,2.744,0.274,74.337,59.47,60.513
0,43.402,100.0,0.0,100.0,1368.96,223.043,2077.838,1782.352,2069.074,58.062,60.669,72.423,60.624,55.974,1.347,2.744,0.273,74.337,59.47,60.618
0,43.858,100.0,0.0,100.0,1372.62,222.434,2084.984,1783.778,2076.202,58.123,60.812,72.423,60.736,56.037,1.338,2.743,0.272,74.337,59.47,60.761
0,44.372,100.0,0.0,100.0,1375.81,221.906,2091.179,1785.01,2082.362,58.242,61.023,72.424,60.91,56.157,1.33,2.743,0.271,74.337,59.47,60.973
0,44.949,100.0,0.0,100.0,1378.66,221.432,2096.723,1786.101,2087.87,58.4,61.157,72.427,61.082,56.316,1.323,2.742,0.271,74.337,59.47,61.108
0,45.546,100.0,0.0,100.0,1381.54,220.955,2102.285,1787.21,2093.414,58.456,60.928,72.43,61.029,56.374,1.316,2.741,0.27,74.337,59.47,60.878
0,46.051,100.0,0.0,100.0,1384.67,220.438,2108.304,1788.389,2099.416,58.318,60.637,72.433,60.782,56.237,1.308,2.741,0.269,74.337,59.47,60.585
0,46.441,100.0,0.0,100.0,1387.77,219.928,2114.253,1789.568,2105.347,58.193,60.752,72.433,60.715,56.113,1.3,2.74,0.268,74.337,59.47,60.701
0,45.894,100.0,0.0,100.0,1394.66,220.546,2119.674,1792.507,2110.75,56.454,60.884,72.418,60.824,54.371,1.3,2.747,0.269,74.435,59.548,60.833
0,46.602,100.0,0.0,100.0,1392.63,220.948,2115.502,1791.768,2106.579,58.266,60.742,72.41,60.807,56.181,1.306,2.748,0.269,74.439,59.551,60.691
0,45.384,100.0,0.0,100.0,1387.06,221.854,2104.802,1789.691,2095.931,56.85,60.365,72.382,60.549,54.764,1.32,2.749,0.271,74.439,59.551,60.313
0,46.944,100.0,0.0,100.0,1375.67,223.713,2082.749,1785.397,2073.966,54.435,60.415,72.369,60.412,52.344,1.349,2.751,0.273,74.439,59.551,60.363
0,45.876,100.0,0.0,100.0,1360.02,226.282,2051.949,1779.378,2043.272,57.505,60.529,72.35,60.476,55.409,1.387,2.753,0.278,74.439,59.551,60.477
0,46.345,100.0,0.0,100.0,1340.87,229.467,2013.387,1771.827,2004.869,54.194,60.748,72.302,60.637,52.088,1.433,2.755,0.283,74.439,59.551,60.697
0,46.673,100.0,0.0,100.0,1309.79,234.824,1948.496,1758.823,1940.224,56.045,60.533,72.226,60.628,53.924,1.506,2.755,0.291,74.439,59.551,60.481
0,45.712,100.0,0.0,100.0,1245.85,238.52,1844.867,1728.734,1837.0,56.679,60.305,72.151,60.429,54.538,1.578,2.716,0.301,74.005,59.204,60.252
0,46.843,100.0,0.0,100.0,1139.0,231.877,1725.78,1672.588,1718.385,52.378,60.446,72.096,60.391,50.27,1.575,2.595,0.303,72.505,58.004,60.394
0,45.744,100.0,0.0,100.0,1035.77,226.423,1592.043,1612.593,1585.176,56.438,60.566,72.047,60.49,54.364,1.57,2.47,0.306,71.03,56.824,60.514
0,46.589,100.0,0.0,100.0,947.292,223.409,1455.912,1553.497,1449.58,53.292,60.762,72.02,60.623,51.231,1.562,2.352,0.314,69.77,55.816,60.711
0,45.826,100.0,0.0,100.0,877.352,222.197,1328.383,1501.687,1322.543,55.862,61.129,71.999,60.866,53.783,1.554,2.251,0.323,68.813,55.051,61.079
0,46.591,100.0,0.0,100.0,822.387,222.485,1212.533,1457.535,1207.138,55.898,61.381,71.993,61.152,53.773,1.547,2.168,0.333,68.14,54.512,61.332
0,45.082,100.0,0.0,100.0,781.742,223.027,1122.85,1424.164,1117.797,54.099,61.175,71.978,61.236,51.915,1.541,2.106,0.342,67.692,54.154,61.124
0,45.592,100.0,0.0,100.0,767.028,222.762,1092.627,1413.085,1087.689,55.273,61.472,71.96,61.274,53.057,1.538,2.084,0.344,67.519,54.015,61.422
0,46.042,100.0,0.0,100.0,758.604,222.868,1073.714,1406.974,1068.848,55.377,61.919,71.947,61.556,53.145,1.537,2.071,0.346,67.444,53.955,61.871
0,46.204,100.0,0.0,100.0,749.942,222.979,1054.379,1400.905,1049.583,55.459,62.1,71.936,61.865,53.212,1.536,2.059,0.347,67.37,53.896,62.053
0,46.336,100.0,0.0,100.0,743.904,223.116,1041.35,1396.159,1036.603,55.518,61.699,71.926,61.903,53.259,1.536,2.051,0.349,67.317,53.854,61.65
0,46.426,100.0,0.0,100.0,740.432,223.259,1034.062,1392.947,1029.343,55.437,61.082,71.919,61.572,53.17,1.535,2.046,0.35,67.286,53.828,61.03
0,46.397,100.0,0.0,100.0,739.158,223.381,1031.557,1391.213,1026.847,55.201,60.751,71.912,61.137,52.932,1.535,2.044,0.35,67.272,53.818,60.697
0,46.256,100.0,0.0,100.0,739.466,223.485,1032.504,1390.532,1027.792,54.959,61.062,71.906,60.982,52.69,1.535,2.045,0.351,67.271,53.817,61.01
0,46.117,100.0,0.0,100.0,740.533,223.52,1035.48,1390.335,1030.758,54.888,61.031,71.9,61.039,52.622,1.534,2.046,0.351,67.271,53.817,60.979
0,46.076,100.0,0.0,100.0,741.877,223.523,1039.252,1390.317,1034.516,54.919,60.998,71.894,61.012,52.656,1.534,2.048,0.351,67.271,53.817,60.945
0,46.08,100.0,0.0,100.0,743.153,223.533,1042.862,1390.263,1038.113,54.954,61.393,71.89,61.122,52.695,1.533,2.049,0.351,67.271,53.817,61.342
0,46.111,100.0,0.0,100.0,744.132,223.573,1045.648,1390.032,1040.892,55.052,61.531,71.887,61.345,52.796,1.532,2.05,0.351,67.271,53.817,61.481
0,46.193,100.0,0.0,100.0,744.681,223.659,1047.218,1389.545,1042.457,55.17,62.014,71.886,61.611,52.917,1.532,2.051,0.351,67.271,53.817,61.966
0,46.31,100.0,0.0,100.0,745.995,223.627,1050.993,1389.728,1046.22,55.336,62.129,71.886,61.922,53.084,1.532,2.052,0.351,67.271,53.817,62.083
0,46.487,100.0,0.0,100.0,749.677,223.251,1061.724,1391.859,1056.91,55.523,62.138,71.887,62.06,53.282,1.53,2.057,0.35,67.271,53.817,62.091
0,46.682,100.0,0.0,100.0,753.065,222.886,1071.791,1393.902,1066.94,52.272,61.818,71.887,62.007,50.042,1.528,2.061,0.349,67.271,53.817,61.77
0,45.089,100.0,0.0,100.0,755.163,222.674,1078.116,1395.085,1073.243,54.727,61.878,71.878,61.886,52.505,1.527,2.064,0.348,67.271,53.817,61.83
0,46.01,100.0,0.0,100.0,755.484,222.693,1079.089,1394.983,1074.212,55.519,62.202,71.874,61.991,53.301,1.527,2.064,0.348,67.271,53.817,62.156
0,46.447,100.0,0.0,100.0,755.051,222.805,1077.775,1394.356,1072.903,55.629,62.153,71.876,62.128,53.41,1.527,2.064,0.349,67.271,53.817,62.106
0,46.629,100.0,0.0,100.0,754.322,222.949,1075.569,1393.552,1070.707,53.911,61.87,71.878,62.05,51.69,1.527,2.063,0.349,67.271,53.817,61.822
0,44.926,100.0,0.0,100.0,752.763,223.196,1070.883,1392.165,1066.037,54.279,61.771,71.87,61.894,52.054,1.528,2.061,0.35,67.271,53.817,61.723
0,45.696,100.0,0.0,100.0,749.55,223.652,1061.349,1389.587,1056.539,55.283,61.692,71.866,61.793,53.05,1.53,2.057,0.351,67.271,53.817,61.643
0,46.102,100.0,0.0,100.0,745.747,224.167,1050.278,1386.635,1045.509,55.264,61.503,71.868,61.669,53.02,1.532,2.052,0.353,67.271,53.817,61.454
0,46.138,100.0,0.0,100.0,742.133,224.636,1039.975,1383.92,1035.243,55.121,61.388,71.872,61.525,52.865,1.533,2.048,0.354,67.271,53.817,61.337
0,46.059,100.0,0.0,100.0,739.702,224.92,1033.162,1382.26,1028.456,54.974,61.175,71.875,61.369,52.709,1.535,2.045,0.355,67.271,53.817,61.123
0,45.958,100.0,0.0,100.0,736.855,225.086,1026.251,1380.278,1021.569,54.841,61.268,71.878,61.269,52.569,1.535,2.041,0.356,67.258,53.807,61.217
0,45.842,100.0,0.0,100.0,733.731,225.14,1019.476,1378.075,1014.82,54.724,61.184,71.88,61.241,52.447,1.535,2.037,0.357,67.235,53.788,61.133
0,45.722,100.0,0.0,100.0,730.646,225.188,1012.878,1375.899,1008.246,54.646,61.749,71.883,61.369,52.363,1.535,2.033,0.357,67.211,53.769,61.7
0,45.646,100.0,0.0,100.0,727.715,225.231,1006.681,1373.831,1002.072,54.71,61.837,71.886,61.658,52.422,1.535,2.029,0.358,67.189,53.751,61.789
0,45.661,100.0,0.0,100.0,725.102,225.265,1001.225,1371.987,996.637,54.811,61.741,71.89,61.744,52.518,1.535,2.026,0.358,67.169,53.735,61.692
