HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,45.687,100.0,0.0,100.0,723.016,225.288,996.934,1370.507,992.362,54.858,61.3,71.895,61.611,52.562,1.535,2.023,0.359,67.153,53.722,61.249
0,45.694,100.0,0.0,100.0,721.554,225.301,993.971,1369.451,989.409,54.89,61.16,71.9,61.361,52.591,1.534,2.022,0.359,67.141,53.712,61.108
0,45.706,100.0,0.0,100.0,720.738,225.306,992.355,1368.838,987.798,54.92,61.094,71.905,61.211,52.62,1.534,2.021,0.359,67.134,53.707,61.042
0,45.707,100.0,0.0,100.0,720.551,225.303,992.042,1368.655,987.487,54.931,61.45,71.911,61.233,52.63,1.534,2.02,0.359,67.131,53.705,61.4
0,45.724,100.0,0.0,100.0,720.902,225.274,992.939,1368.835,988.381,55.039,62.015,71.917,61.546,52.739,1.534,2.021,0.359,67.131,53.705,61.967
0,45.84,100.0,0.0,100.0,721.732,225.193,995.076,1369.333,990.51,55.279,62.168,71.923,61.896,52.981,1.534,2.022,0.359,67.131,53.705,62.121
0,46.053,100.0,0.0,100.0,723.075,225.056,998.559,1370.178,993.981,55.528,62.457,71.931,62.152,53.232,1.533,2.023,0.358,67.131,53.705,62.411
0,46.305,100.0,0.0,100.0,725.005,224.853,1003.612,1371.42,999.016,55.771,62.363,71.939,62.325,53.48,1.532,2.025,0.358,67.131,53.705,62.317
0,46.581,100.0,0.0,100.0,727.523,224.58,1010.293,1373.076,1005.671,55.943,62.322,71.949,62.329,53.659,1.531,2.028,0.357,67.131,53.705,62.275
0,45.227,100.0,0.0,100.0,730.215,224.28,1017.544,1374.884,1012.896,54.357,62.326,71.95,62.327,52.08,1.53,2.031,0.356,67.131,53.705,62.279
0,45.906,100.0,0.0,100.0,732.032,224.072,1022.505,1376.133,1017.841,55.899,62.223,71.952,62.294,53.628,1.529,2.033,0.355,67.131,53.705,62.176
0,46.647,100.0,0.0,100.0,733.671,223.88,1027.025,1377.274,1022.344,54.56,62.333,71.958,62.282,52.294,1.528,2.035,0.355,67.131,53.705,62.287
0,45.297,100.0,0.0,100.0,735.164,223.702,1031.18,1378.328,1026.483,54.966,62.1,71.957,62.248,52.706,1.527,2.037,0.354,67.131,53.705,62.053
0,46.225,100.0,0.0,100.0,735.864,223.616,1033.141,1378.842,1028.438,56.099,62.149,71.96,62.153,53.841,1.527,2.037,0.354,67.131,53.705,62.102
0,46.494,100.0,0.0,100.0,736.595,223.525,1035.197,1379.374,1030.485,53.108,62.515,71.964,62.267,50.852,1.527,2.038,0.354,67.131,53.705,62.469
0,45.572,100.0,0.0,100.0,736.858,223.49,1035.94,1379.583,1031.224,55.718,62.588,71.963,62.464,53.464,1.527,2.039,0.354,67.131,53.705,62.543
0,46.677,100.0,0.0,100.0,736.715,223.503,1035.536,1379.504,1030.825,54.881,62.347,71.968,62.473,52.627,1.527,2.038,0.354,67.131,53.705,62.301
0,45.548,100.0,0.0,100.0,736.592,223.515,1035.19,1379.435,1030.478,55.271,61.969,71.967,62.263,53.017,1.527,2.038,0.354,67.131,53.705,61.921
0,46.517,100.0,0.0,100.0,736.038,223.578,1033.63,1379.064,1028.924,56.312,62.25,71.972,62.154,54.056,1.527,2.038,0.354,67.131,53.705,62.203
0,45.545,100.0,0.0,100.0,735.611,223.627,1032.432,1378.775,1027.729,54.777,62.071,71.972,62.176,52.521,1.527,2.037,0.354,67.131,53.705,62.023
0,46.328,100.0,0.0,100.0,734.778,223.724,1030.103,1378.203,1025.409,56.249,62.017,71.975,62.076,53.99,1.528,2.036,0.354,67.131,53.705,61.969
0,45.748,100.0,0.0,100.0,734.06,223.807,1028.104,1377.709,1023.419,54.339,62.38,71.973,62.147,52.078,1.528,2.035,0.355,67.131,53.705,62.333
0,46.182,100.0,0.0,100.0,733.44,223.879,1026.384,1377.281,1021.705,56.211,62.613,72.008,62.378,53.947,1.528,2.035,0.355,67.131,53.705,62.567
0,46.158,100.0,0.0,100.0,738.515,223.276,1040.639,1380.84,1035.908,52.731,62.646,72.084,62.541,50.476,1.526,2.041,0.353,67.131,53.705,62.6
0,45.564,100.0,0.0,100.0,749.461,221.88,1072.812,1388.874,1067.963,56.064,62.694,72.147,62.622,53.836,1.52,2.054,0.349,67.131,53.705,62.649
0,46.96,100.0,0.0,100.0,764.551,219.717,1120.291,1400.828,1115.266,53.249,62.698,72.21,62.678,51.065,1.511,2.074,0.342,67.131,53.705,62.653
0,45.159,100.0,0.0,100.0,782.897,216.651,1182.306,1416.858,1177.049,55.634,62.334,72.256,62.569,53.51,1.498,2.099,0.334,67.131,53.705,62.288
0,46.823,100.0,0.0,100.0,801.709,213.15,1249.269,1434.059,1243.764,55.173,62.156,72.305,62.326,53.113,1.481,2.125,0.324,67.131,53.705,62.109
0,45.182,100.0,0.0,100.0,820.84,209.305,1318.666,1451.803,1312.897,55.461,62.414,72.334,62.296,53.464,1.46,2.151,0.315,67.131,53.705,62.369
0,46.914,100.0,0.0,100.0,839.08,205.462,1384.126,1468.528,1378.11,55.444,62.843,72.368,62.555,53.502,1.436,2.173,0.305,67.131,53.705,62.8
0,45.469,100.0,0.0,100.0,856.825,201.863,1445.919,1483.411,1439.669,56.247,63.177,72.384,62.912,54.351,1.408,2.191,0.297,67.131,53.705,63.135
0,47.181,100.0,0.0,100.0,877.383,197.496,1514.401,1500.581,1507.891,52.665,63.17,72.404,63.116,50.811,1.373,2.208,0.287,67.131,53.705,63.128
0,45.943,100.0,0.0,100.0,912.398,189.555,1622.847,1529.713,1615.918,57.731,62.846,72.413,63.012,55.929,1.302,2.229,0.27,67.131,53.705,62.803
0,46.242,100.0,0.0,100.0,978.685,188.509,1733.28,1574.776,1725.916,53.781,62.684,72.416,62.797,51.999,1.266,2.293,0.261,67.944,54.355,62.641
0,47.326,100.0,0.0,100.0,1059.32,193.504,1822.603,1624.396,1814.877,54.61,62.737,72.418,62.731,52.788,1.271,2.386,0.26,69.272,55.417,62.694
0,46.182,100.0,0.0,100.0,1128.89,198.13,1891.578,1664.953,1883.587,58.044,62.835,72.404,62.788,56.173,1.278,2.465,0.26,70.404,56.323,62.793
0,46.189,100.0,0.0,100.0,1186.81,202.512,1946.243,1695.431,1938.024,54.881,62.77,72.381,62.799,52.967,1.282,2.528,0.261,71.313,57.05,62.728
0,47.672,100.0,0.0,100.0,1228.32,205.927,1982.27,1716.716,1973.893,53.288,62.54,72.364,62.656,51.338,1.287,2.574,0.262,71.969,57.575,62.497
0,46.418,100.0,0.0,100.0,1252.55,208.028,2001.49,1729.318,1993.024,58.455,62.539,72.334,62.553,56.48,1.293,2.602,0.263,72.362,57.89,62.496
0,46.208,100.0,0.0,100.0,1250.9,208.865,1995.4,1728.693,1986.97,54.735,62.666,72.297,62.602,52.751,1.303,2.604,0.264,72.394,57.915,62.623
0,47.752,100.0,0.0,100.0,1242.08,210.545,1976.744,1724.476,1968.384,53.147,63.1,72.275,62.878,51.159,1.325,2.605,0.266,72.394,57.915,63.059
0,46.495,100.0,0.0,100.0,1228.95,212.947,1948.496,1718.378,1940.259,58.592,63.09,72.247,63.064,56.598,1.357,2.606,0.27,72.394,57.915,63.049
0,46.239,100.0,0.0,100.0,1213.24,215.791,1913.947,1711.042,1905.834,54.515,63.052,72.219,63.051,52.512,1.395,2.606,0.275,72.394,57.915,63.011
0,47.796,100.0,0.0,100.0,1195.64,218.986,1874.118,1702.649,1866.163,53.005,63.558,72.207,63.296,50.989,1.436,2.605,0.281,72.394,57.915,63.52
0,46.429,100.0,0.0,100.0,1178.27,222.167,1833.568,1694.123,1825.771,58.519,63.848,72.19,63.661,56.49,1.476,2.602,0.286,72.394,57.915,63.811
0,46.244,100.0,0.0,100.0,1162.4,225.109,1795.323,1686.08,1787.65,54.328,63.834,72.175,63.805,52.283,1.51,2.598,0.291,72.394,57.915,63.797
0,47.83,100.0,0.0,100.0,1147.98,227.819,1759.497,1678.528,1751.973,52.897,63.83,72.175,63.824,50.836,1.541,2.593,0.296,72.394,57.915,63.792
0,46.284,100.0,0.0,100.0,1128.76,228.708,1725.613,1668.096,1718.219,58.237,63.706,72.168,63.775,56.165,1.557,2.577,0.299,72.236,57.789,63.668
0,46.163,100.0,0.0,100.0,1108.43,227.617,1701.89,1656.014,1694.591,53.949,63.47,72.162,63.609,51.883,1.555,2.553,0.3,71.935,57.548,63.431
0,47.537,100.0,0.0,100.0,1092.4,226.788,1682.678,1646.295,1675.457,53.036,63.494,72.166,63.507,50.977,1.553,2.533,0.301,71.697,57.357,63.454
0,46.104,100.0,0.0,100.0,1081.65,226.292,1669.381,1639.625,1662.213,57.785,63.471,72.163,63.489,55.73,1.552,2.52,0.301,71.538,57.231,63.431
0,46.094,100.0,0.0,100.0,1075.32,225.891,1662.158,1635.638,1655.02,53.934,63.515,72.16,63.494,51.883,1.551,2.512,0.301,71.438,57.15,63.476
0,47.775,100.0,0.0,100.0,1072.57,225.681,1659.293,1633.866,1652.165,53.781,63.491,72.17,63.495,51.732,1.55,2.508,0.301,71.391,57.113,63.452
0,45.953,100.0,0.0,100.0,1073.78,225.475,1662.515,1634.552,1655.377,57.56,63.911,72.167,63.684,55.513,1.548,2.509,0.301,71.392,57.114,63.874
0,46.57,100.0,0.0,100.0,1076.69,224.865,1670.499,1636.406,1663.328,53.456,63.69,72.168,63.775,51.412,1.542,2.511,0.3,71.392,57.114,63.652
0,47.792,100.0,0.0,100.0,1080.6,224.027,1681.166,1638.94,1673.955,53.853,63.624,72.176,63.666,51.814,1.534,2.513,0.298,71.392,57.114,63.586
0,46.031,100.0,0.0,100.0,1085.72,222.927,1694.949,1642.242,1687.685,57.693,63.637,72.17,63.645,55.661,1.524,2.515,0.296,71.392,57.114,63.598
0,46.579,100.0,0.0,100.0,1091.39,221.705,1710.049,1645.88,1702.73,53.394,63.4,72.168,63.528,51.369,1.513,2.518,0.294,71.392,57.114,63.361
0,47.807,100.0,0.0,100.0,1096.73,220.55,1724.112,1649.285,1716.737,53.851,63.514,72.171,63.472,51.833,1.502,2.52,0.292,71.392,57.114,63.475
0,46.109,100.0,0.0,100.0,1102.13,219.384,1738.169,1652.693,1730.74,57.776,63.586,72.162,63.543,55.764,1.491,2.522,0.29,71.392,57.114,63.547
0,46.194,100.0,0.0,100.0,1106.73,218.39,1750.0,1655.576,1742.525,54.154,63.698,72.151,63.626,52.148,1.481,2.524,0.288,71.392,57.114,63.66
0,47.635,100.0,0.0,100.0,1109.94,217.688,1758.182,1657.6,1750.677,52.957,63.897,72.15,63.772,50.955,1.474,2.525,0.287,71.392,57.114,63.86
0,46.257,100.0,0.0,100.0,1112.36,217.149,1764.33,1659.147,1756.804,58.333,64.318,72.141,64.071,56.334,1.469,2.526,0.286,71.392,57.114,64.282
0,46.208,100.0,0.0,100.0,1114.07,216.769,1768.659,1660.233,1761.109,54.316,64.428,72.13,64.332,52.32,1.465,2.526,0.285,71.392,57.114,64.394
0,47.856,100.0,0.0,100.0,1114.82,216.59,1770.525,1660.743,1762.974,52.886,64.198,72.131,64.298,50.891,1.463,2.527,0.285,71.392,57.114,64.162
0,46.326,100.0,0.0,100.0,1115.13,216.508,1771.317,1660.977,1763.749,58.503,64.077,72.122,64.153,56.508,1.463,2.527,0.284,71.392,57.114,64.041
0,46.182,100.0,0.0,100.0,1115.04,216.518,1771.088,1660.949,1763.52,54.178,64.164,72.111,64.131,52.183,1.463,2.527,0.284,71.392,57.114,64.128
0,47.792,100.0,0.0,100.0,1113.87,216.755,1768.149,1660.273,1760.598,52.912,64.355,72.111,64.255,50.917,1.466,2.526,0.285,71.392,57.114,64.32
0,46.322,100.0,0.0,100.0,1112.41,217.062,1764.453,1659.397,1756.916,58.498,64.113,72.103,64.226,56.501,1.469,2.526,0.285,71.392,57.114,64.077
0,46.168,100.0,0.0,100.0,1110.95,217.37,1760.757,1658.511,1753.233,54.11,64.032,72.092,64.086,52.112,1.472,2.525,0.286,71.392,57.114,63.995
0,47.741,100.0,0.0,100.0,1108.73,217.843,1755.111,1657.153,1747.617,52.895,64.225,72.093,64.14,50.895,1.477,2.525,0.287,71.392,57.114,64.19
0,46.265,100.0,0.0,100.0,1106.54,218.314,1749.517,1655.794,1742.044,58.367,63.973,72.086,64.097,56.364,1.481,2.524,0.288,71.392,57.114,63.937
0,46.157,100.0,0.0,100.0,1104.75,218.7,1744.91,1654.678,1737.456,54.058,63.852,72.077,63.928,52.053,1.485,2.523,0.288,71.392,57.114,63.815
0,47.658,100.0,0.0,100.0,1102.5,219.183,1739.125,1653.277,1731.692,52.936,64.136,72.079,63.996,50.929,1.49,2.522,0.289,71.392,57.114,64.101
0,46.222,100.0,0.0,100.0,1100.55,219.607,1734.063,1652.043,1726.648,58.307,64.43,72.073,64.245,56.297,1.494,2.522,0.29,71.392,57.114,64.395
0,46.181,100.0,0.0,100.0,1099.2,219.904,1730.56,1651.176,1723.16,54.237,64.892,72.067,64.616,52.225,1.497,2.521,0.291,71.392,57.114,64.859
0,47.843,100.0,0.0,100.0,1098.16,220.128,1727.847,1650.521,1720.456,52.863,64.488,72.073,64.659,50.85,1.499,2.521,0.291,71.392,57.114,64.453
0,46.254,100.0,0.0,100.0,1097.69,220.239,1726.618,1650.197,1719.235,58.459,64.252,72.068,64.399,56.445,1.5,2.521,0.291,71.392,57.114,64.217
0,46.163,100.0,0.0,100.0,1097.77,220.233,1726.836,1650.215,1719.451,54.051,64.109,72.062,64.218,52.037,1.5,2.521,0.291,71.392,57.114,64.073
0,47.687,100.0,0.0,100.0,1097.74,220.241,1726.743,1650.19,1719.358,52.905,64.028,72.066,64.093,50.891,1.5,2.521,0.291,71.392,57.114,63.992
0,46.175,100.0,0.0,100.0,1097.84,220.223,1727.028,1650.243,1719.641,58.191,63.997,72.06,64.024,56.177,1.5,2.521,0.291,71.392,57.114,63.96
0,46.121,100.0,0.0,100.0,1098.16,220.16,1727.845,1650.429,1720.455,54.068,64.2,72.053,64.092,52.055,1.499,2.521,0.291,71.392,57.114,64.165
0,47.64,100.0,0.0,100.0,1098.17,220.151,1727.864,1650.452,1720.476,53.001,64.537,72.057,64.343,50.987,1.499,2.521,0.291,71.392,57.114,64.503
0,46.239,100.0,0.0,100.0,1098.41,220.093,1728.508,1650.625,1721.116,58.428,64.349,72.053,64.411,56.415,1.498,2.521,0.291,71.392,57.114,64.314
0,46.13,100.0,0.0,100.0,1099.1,219.945,1730.302,1651.056,1722.903,54.123,64.602,72.048,64.473,52.11,1.497,2.521,0.291,71.392,57.114,64.568
0,47.734,100.0,0.0,100.0,1100.17,219.709,1733.072,1651.746,1725.662,52.936,64.424,72.056,64.507,50.925,1.495,2.522,0.29,71.392,57.114,64.39
0,46.224,100.0,0.0,100.0,1102.14,219.285,1738.192,1652.983,1730.763,58.406,64.125,72.054,64.288,56.396,1.491,2.522,0.29,71.392,57.114,64.089
0,46.117,100.0,0.0,100.0,1105.1,218.647,1745.809,1654.833,1738.352,54.114,64.413,72.05,64.289,52.107,1.484,2.523,0.288,71.392,57.114,64.378
0,47.709,100.0,0.0,100.0,1107.86,218.052,1752.877,1656.552,1745.392,52.95,64.376,72.056,64.387,50.946,1.478,2.524,0.287,71.392,57.114,64.341
0,46.242,100.0,0.0,100.0,1110.89,217.402,1760.598,1658.42,1753.08,58.433,64.042,72.052,64.217,56.433,1.472,2.525,0.286,71.392,57.114,64.006
0,46.108,100.0,0.0,100.0,1114.09,216.72,1768.694,1660.373,1761.144,54.113,63.941,72.045,64.019,52.116,1.465,2.526,0.285,71.392,57.114,63.904
0,47.665,100.0,0.0,100.0,1116.39,216.23,1774.467,1661.771,1766.899,52.953,64.159,72.049,64.055,50.959,1.46,2.527,0.284,71.392,57.114,64.123
0,46.249,100.0,0.0,100.0,1118.33,215.818,1779.342,1662.941,1771.757,58.461,64.551,72.044,64.327,56.469,1.456,2.528,0.283,71.392,57.114,64.517
0,46.163,100.0,0.0,100.0,1120.16,215.433,1783.918,1664.031,1776.315,54.332,64.76,72.036,64.61,52.342,1.452,2.528,0.283,71.392,57.114,64.727
0,47.887,100.0,0.0,100.0,1121.12,215.228,1786.294,1664.61,1778.691,52.82,64.855,72.04,64.773,50.831,1.45,2.528,0.282,71.392,57.114,64.822
0,46.362,100.0,0.0,100.0,1121.86,215.071,1788.142,1665.055,1780.522,58.863,64.97,72.035,64.896,56.875,1.448,2.529,0.282,71.392,57.114,64.938
0,46.211,100.0,0.0,100.0,1122.71,214.894,1790.254,1665.555,1782.616,54.308,64.77,72.028,64.864,52.321,1.446,2.529,0.282,71.392,57.114,64.737
0,47.982,100.0,0.0,100.0,1122.83,214.874,1790.536,1665.609,1782.898,52.689,64.644,72.032,64.717,50.703,1.446,2.529,0.282,71.392,57.114,64.61
0,46.348,100.0,0.0,100.0,1122.77,214.892,1790.395,1665.56,1782.757,58.797,64.928,72.026,64.79,56.81,1.446,2.529,0.282,71.392,57.114,64.896
0,46.27,100.0,0.0,100.0,1122.54,214.947,1789.814,1665.405,1782.176,54.342,65.151,72.019,65.021,52.355,1.447,2.529,0.282,71.392,57.114,65.119
0,48.08,100.0,0.0,100.0,1121.71,215.127,1787.755,1664.895,1780.134,52.642,64.831,72.024,64.98,50.655,1.448,2.528,0.282,71.392,57.114,64.798
0,46.401,100.0,0.0,100.0,1121.05,215.274,1786.136,1664.48,1778.515,58.826,64.503,72.019,64.698,56.838,1.45,2.528,0.282,71.392,57.114,64.469
0,46.228,100.0,0.0,100.0,1120.51,215.401,1784.763,1664.122,1777.16,54.098,64.27,72.011,64.42,52.11,1.451,2.528,0.282,71.392,57.114,64.235
0,47.893,100.0,0.0,100.0,1119.14,215.699,1781.366,1663.277,1773.763,52.766,64.757,72.015,64.525,50.776,1.454,2.528,0.283,71.392,57.114,64.724
0,46.404,100.0,0.0,100.0,1117.71,216.011,1777.794,1662.392,1770.208,58.784,64.988,72.011,64.83,56.793,1.457,2.527,0.284,71.392,57.114,64.956
0,46.284,100.0,0.0,100.0,1116.75,216.225,1775.4,1661.783,1767.814,54.299,65.29,72.005,65.093,52.306,1.459,2.527,0.284,71.392,57.114,65.259
0,48.129,100.0,0.0,100.0,1115.6,216.48,1772.496,1661.056,1764.928,52.718,65.563,72.013,65.385,50.725,1.462,2.527,0.284,71.392,57.114,65.534
0,46.547,100.0,0.0,100.0,1115.07,216.604,1771.176,1660.704,1763.626,59.229,65.517,72.011,65.513,57.235,1.463,2.527,0.285,71.392,57.114,65.488
0,46.376,100.0,0.0,100.0,1115.4,216.548,1772.003,1660.863,1764.435,54.256,65.223,72.005,65.375,52.262,1.462,2.527,0.285,71.392,57.114,65.192
0,48.227,100.0,0.0,100.0,1115.0,216.634,1771.0,1660.62,1763.432,52.558,65.089,72.01,65.186,50.563,1.463,2.527,0.285,71.392,57.114,65.058
0,46.498,100.0,0.0,100.0,1114.32,216.768,1769.275,1660.236,1761.725,58.972,64.971,72.004,65.057,56.977,1.465,2.526,0.285,71.392,57.114,64.939
0,46.355,100.0,0.0,100.0,1113.41,216.939,1766.987,1659.747,1759.451,54.125,64.807,71.993,64.909,52.13,1.467,2.526,0.285,71.392,57.114,64.774
0,48.111,100.0,0.0,100.0,1110.53,217.501,1759.685,1658.138,1752.173,52.615,64.811,71.992,64.822,50.617,1.473,2.525,0.286,71.392,57.114,64.778
0,46.462,100.0,0.0,100.0,1106.38,218.308,1749.114,1655.813,1741.643,58.78,65.096,71.984,64.947,56.779,1.482,2.524,0.288,71.392,57.114,65.064
0,46.345,100.0,0.0,100.0,1102.05,219.153,1737.967,1653.365,1730.538,54.152,65.24,71.977,65.135,52.145,1.491,2.522,0.289,71.392,57.114,65.21
0,48.151,100.0,0.0,100.0,1097.82,219.993,1726.968,1650.917,1719.582,52.679,65.531,71.987,65.352,50.667,1.5,2.521,0.291,71.392,57.114,65.501
0,46.532,100.0,0.0,100.0,1095.13,220.532,1719.918,1649.336,1712.559,59.044,65.601,71.989,65.531,57.029,1.505,2.52,0.292,71.392,57.114,65.572
0,46.407,100.0,0.0,100.0,1094.3,220.7,1717.73,1648.844,1710.379,54.141,65.611,71.989,65.585,52.123,1.507,2.519,0.292,71.392,57.114,65.581
0,48.256,100.0,0.0,100.0,1094.27,220.717,1717.656,1648.794,1710.306,52.672,65.746,72.0,65.661,50.654,1.507,2.519,0.292,71.392,57.114,65.718
0,46.606,100.0,0.0,100.0,1095.39,220.503,1720.615,1649.423,1713.253,59.245,66.156,72.002,65.917,57.228,1.505,2.52,0.292,71.392,57.114,66.129
0,46.516,100.0,0.0,100.0,1097.89,220.011,1727.148,1650.864,1719.761,54.319,66.436,72.002,66.249,52.304,1.499,2.521,0.291,71.392,57.114,66.41
0,47.852,100.0,0.0,100.0,1100.68,219.468,1734.413,1652.448,1726.998,52.88,66.169,72.01,66.279,50.868,1.494,2.522,0.29,71.392,57.114,66.142
0,47.024,100.0,0.0,100.0,1103.68,218.888,1742.175,1654.134,1734.73,57.44,65.882,72.012,66.051,55.432,1.487,2.523,0.289,71.392,57.114,65.854
0,46.281,100.0,0.0,100.0,1107.06,218.229,1750.852,1656.04,1743.373,55.064,65.635,72.005,65.804,53.06,1.48,2.524,0.288,71.392,57.114,65.605
0,47.844,100.0,0.0,100.0,1109.61,217.742,1757.365,1657.443,1749.862,52.503,65.255,72.01,65.487,50.502,1.475,2.525,0.287,71.392,57.114,65.225
0,46.889,100.0,0.0,100.0,1111.55,217.381,1762.27,1658.481,1754.757,57.283,65.321,72.008,65.325,55.284,1.471,2.526,0.286,71.392,57.114,65.291
0,46.269,100.0,0.0,100.0,1113.0,217.111,1765.949,1659.256,1758.411,55.056,65.494,71.998,65.41,53.059,1.467,2.526,0.286,71.392,57.114,65.464
0,47.807,100.0,0.0,100.0,1113.11,217.106,1766.23,1659.268,1758.692,52.663,65.527,72.0,65.495,50.666,1.467,2.526,0.286,71.392,57.114,65.497
0,46.972,100.0,0.0,100.0,1112.24,217.291,1764.03,1658.738,1756.496,57.353,65.568,71.997,65.535,55.356,1.469,2.526,0.286,71.392,57.114,65.538
0,46.305,100.0,0.0,100.0,1111.09,217.52,1761.126,1658.082,1753.606,55.136,65.789,71.988,65.665,53.138,1.472,2.525,0.286,71.392,57.114,65.761
0,47.875,100.0,0.0,100.0,1109.18,217.901,1756.258,1656.987,1748.759,52.659,65.812,71.991,65.777,50.659,1.476,2.525,0.287,71.392,57.114,65.784
0,47.017,100.0,0.0,100.0,1106.63,218.402,1749.753,1655.542,1742.28,57.451,65.984,71.988,65.88,55.448,1.481,2.524,0.288,71.392,57.114,65.956
0,46.365,100.0,0.0,100.0,1104.01,218.908,1743.012,1654.076,1735.566,55.176,66.143,71.979,66.034,53.171,1.487,2.523,0.289,71.392,57.114,66.117
0,47.961,100.0,0.0,100.0,1100.7,219.552,1734.455,1652.205,1727.04,52.679,66.578,71.984,66.325,50.67,1.494,2.522,0.29,71.392,57.114,66.553
0,47.124,100.0,0.0,100.0,1097.8,220.116,1726.901,1650.558,1719.515,57.609,66.535,71.988,66.515,55.597,1.5,2.521,0.291,71.392,57.114,66.51
0,46.425,100.0,0.0,100.0,1096.5,220.355,1723.522,1649.857,1716.15,55.184,66.49,71.986,66.5,53.17,1.502,2.52,0.291,71.392,57.114,66.465
0,48.058,100.0,0.0,100.0,1096.14,220.416,1722.579,1649.678,1715.21,52.625,66.641,71.997,66.57,50.609,1.503,2.52,0.292,71.392,57.114,66.616
0,47.161,100.0,0.0,100.0,1097.04,220.231,1724.932,1650.22,1717.552,57.599,66.179,72.003,66.424,55.584,1.501,2.52,0.291,71.392,57.114,66.152
0,46.45,100.0,0.0,100.0,1099.38,219.758,1731.029,1651.603,1723.628,55.054,65.705,72.0,65.995,53.041,1.496,2.521,0.29,71.392,57.114,65.676
0,47.995,100.0,0.0,100.0,1101.87,219.267,1737.481,1653.034,1730.054,52.617,65.737,72.008,65.772,50.607,1.491,2.522,0.289,71.392,57.114,65.708
0,47.099,100.0,0.0,100.0,1104.59,218.737,1744.503,1654.572,1737.05,57.424,65.874,72.011,65.808,55.417,1.485,2.523,0.289,71.392,57.114,65.846
0,46.505,100.0,0.0,100.0,1107.86,218.098,1752.89,1656.419,1745.404,55.186,66.305,72.006,66.057,53.182,1.478,2.524,0.287,71.392,57.114,66.279
0,48.104,100.0,0.0,100.0,1110.82,217.526,1760.422,1658.064,1752.916,52.773,66.789,72.014,66.489,50.773,1.472,2.525,0.286,71.392,57.114,66.765
0,47.37,100.0,0.0,100.0,1113.78,216.954,1767.938,1659.705,1760.387,56.122,66.952,72.014,66.809,54.125,1.466,2.526,0.285,71.392,57.114,66.929
0,46.637,100.0,0.0,100.0,1116.58,216.413,1774.96,1661.248,1767.392,54.552,67.087,72.008,66.981,52.558,1.46,2.527,0.284,71.392,57.114,67.064
0,48.032,100.0,0.0,100.0,1118.96,215.946,1780.926,1662.577,1773.323,52.923,67.246,72.015,67.147,50.932,1.454,2.528,0.283,71.392,57.114,67.224
0,47.419,100.0,0.0,100.0,1121.57,215.415,1787.421,1664.084,1779.8,55.95,66.971,72.016,67.101,53.961,1.449,2.528,0.283,71.392,57.114,66.947
0,46.491,100.0,0.0,100.0,1124.14,214.878,1793.792,1665.599,1786.154,55.877,66.758,72.009,66.885,53.891,1.443,2.529,0.282,71.392,57.114,66.734
0,47.527,100.0,0.0,100.0,1125.98,214.48,1798.315,1666.72,1790.659,52.861,66.792,72.01,66.799,50.877,1.439,2.529,0.281,71.392,57.114,66.768
0,47.803,100.0,0.0,100.0,1127.23,214.195,1801.378,1667.519,1793.704,54.316,66.763,72.011,66.78,52.333,1.436,2.53,0.28,71.392,57.114,66.739
0,46.416,100.0,0.0,100.0,1128.01,213.998,1803.314,1668.072,1795.622,57.936,66.912,72.005,66.831,55.954,1.434,2.53,0.28,71.392,57.114,66.888
0,47.025,100.0,0.0,100.0,1128.3,213.9,1804.0,1668.344,1796.326,53.313,67.249,72.002,67.067,51.331,1.434,2.53,0.28,71.392,57.114,67.226
0,47.88,100.0,0.0,100.0,1128.07,213.909,1803.437,1668.32,1795.763,53.299,66.9,72.005,67.058,51.318,1.434,2.53,0.28,71.392,57.114,66.877
0,46.793,100.0,0.0,100.0,1127.47,213.996,1801.976,1668.079,1794.302,57.411,66.575,72.001,66.764,55.429,1.436,2.53,0.28,71.392,57.114,66.55
0,46.532,100.0,0.0,100.0,1126.63,214.135,1799.899,1667.688,1792.243,55.23,66.477,71.994,66.562,53.247,1.437,2.53,0.28,71.392,57.114,66.452
0,48.045,100.0,0.0,100.0,1125.46,214.348,1797.013,1667.09,1789.374,52.239,66.524,72.0,66.511,50.255,1.44,2.529,0.281,71.392,57.114,66.498
0,47.143,100.0,0.0,100.0,1124.03,214.618,1793.51,1666.333,1785.872,57.591,66.967,71.996,66.735,55.606,1.443,2.529,0.281,71.392,57.114,66.944
0,46.344,100.0,0.0,100.0,1121.71,215.061,1787.755,1665.083,1780.134,55.264,66.961,71.978,66.929,53.278,1.448,2.528,0.282,71.392,57.114,66.938
0,48.092,100.0,0.0,100.0,1116.58,216.062,1774.96,1662.246,1767.392,52.166,66.94,71.974,66.937,50.176,1.46,2.527,0.284,71.392,57.114,66.917
0,47.108,100.0,0.0,100.0,1109.42,217.474,1756.876,1658.214,1749.375,57.615,66.996,71.965,66.968,55.618,1.475,2.525,0.286,71.392,57.114,66.973
0,46.272,100.0,0.0,100.0,1101.06,219.133,1735.402,1653.423,1727.984,55.044,66.877,71.946,66.939,53.038,1.493,2.522,0.289,71.392,57.114,66.853
0,47.988,100.0,0.0,100.0,1090.48,221.262,1707.644,1647.189,1700.329,52.116,66.69,71.939,66.799,50.099,1.515,2.518,0.293,71.392,57.114,66.665
0,46.887,100.0,0.0,100.0,1077.69,223.87,1673.241,1639.414,1666.058,57.433,66.726,71.926,66.73,55.4,1.54,2.511,0.298,71.392,57.114,66.702
0,46.126,100.0,0.0,100.0,1057.33,224.977,1634.445,1627.006,1627.412,54.644,66.55,71.911,66.657,52.597,1.555,2.492,0.302,71.218,56.974,66.525
0,47.705,100.0,0.0,100.0,1027.59,223.636,1593.173,1608.846,1586.304,52.092,66.222,71.91,66.432,50.046,1.554,2.455,0.303,70.792,56.634,66.195
0,47.059,100.0,0.0,100.0,1001.46,222.524,1555.247,1592.362,1548.527,56.829,65.765,71.914,66.067,54.787,1.552,2.421,0.305,70.416,56.333,65.736
0,45.628,100.0,0.0,100.0,981.738,221.594,1526.309,1579.619,1519.702,55.247,65.784,71.919,65.832,53.208,1.55,2.395,0.306,70.124,56.1,65.755
0,47.42,100.0,0.0,100.0,969.892,220.925,1509.399,1571.789,1502.859,51.88,66.117,71.94,65.941,49.843,1.547,2.379,0.307,69.94,55.952,66.089
0,46.663,100.0,0.0,100.0,966.086,220.666,1504.374,1569.165,1497.855,56.945,66.223,71.952,66.126,54.91,1.546,2.374,0.307,69.876,55.901,66.197
0,45.677,100.0,0.0,100.0,967.072,220.438,1507.843,1569.772,1501.31,55.43,66.282,71.96,66.218,53.397,1.544,2.374,0.306,69.873,55.898,66.255
0,47.406,100.0,0.0,100.0,970.796,219.694,1519.515,1572.335,1512.938,52.005,66.564,71.983,66.382,49.978,1.538,2.378,0.305,69.873,55.898,66.538
0,46.738,100.0,0.0,100.0,977.791,218.261,1541.197,1577.217,1534.537,57.197,66.782,72.004,66.612,55.181,1.526,2.384,0.302,69.873,55.898,66.758
0,45.701,100.0,0.0,100.0,988.391,216.072,1573.4,1584.553,1566.618,55.918,67.307,72.018,66.974,53.92,1.508,2.392,0.298,69.873,55.898,67.285
0,47.622,100.0,0.0,100.0,1001.03,213.463,1610.782,1593.104,1603.858,51.984,67.199,72.04,67.198,50.007,1.484,2.4,0.292,69.873,55.898,67.176
0,47.093,100.0,0.0,100.0,1015.72,210.464,1652.827,1602.7,1645.743,57.5,66.977,72.057,67.087,55.544,1.456,2.408,0.287,69.873,55.898,66.953
0,45.771,100.0,0.0,100.0,1031.93,207.186,1697.568,1612.915,1690.313,56.417,67.026,72.06,67.014,54.482,1.422,2.416,0.28,69.873,55.898,67.003
0,47.822,100.0,0.0,100.0,1048.28,203.92,1741.041,1622.829,1733.619,51.827,67.34,72.074,67.174,49.912,1.387,2.421,0.274,69.873,55.898,67.318
0,47.419,100.0,0.0,100.0,1064.27,200.761,1782.053,1632.189,1774.485,57.629,67.354,72.082,67.316,55.731,1.35,2.425,0.268,69.873,55.898,67.332
0,45.945,100.0,0.0,100.0,1079.84,197.707,1820.685,1641.033,1812.958,57.055,67.633,72.073,67.479,55.17,1.314,2.427,0.263,69.873,55.898,67.612
0,47.464,100.0,0.0,100.0,1096.04,195.647,1854.002,1650.035,1846.134,52.607,67.499,72.071,67.549,50.732,1.285,2.432,0.259,69.94,55.952,67.478
0,48.149,100.0,0.0,100.0,1122.0,197.572,1879.627,1664.267,1871.672,55.054,67.276,72.071,67.395,53.169,1.287,2.461,0.259,70.356,56.285,67.254
0,46.095,100.0,0.0,100.0,1139.93,199.029,1896.242,1674.015,1888.216,57.965,67.048,72.047,67.188,56.066,1.29,2.482,0.259,70.651,56.52,67.025
0,47.393,100.0,0.0,100.0,1144.84,199.603,1899.638,1676.805,1891.595,52.319,66.722,72.026,66.91,50.411,1.293,2.489,0.26,70.744,56.595,66.697
0,48.105,100.0,0.0,100.0,1140.14,200.398,1888.99,1674.582,1881.0,54.837,66.736,72.01,66.76,52.926,1.304,2.489,0.261,70.742,56.594,66.712
0,46.015,100.0,0.0,100.0,1131.19,202.03,1868.24,1670.14,1860.32,57.609,66.666,71.984,66.711,55.694,1.326,2.488,0.264,70.742,56.594,66.642
0,47.298,100.0,0.0,100.0,1118.93,204.325,1839.27,1663.811,1831.456,52.166,66.695,71.97,66.69,50.242,1.355,2.488,0.268,70.742,56.594,66.671
0,48.074,100.0,0.0,100.0,1104.02,207.174,1803.085,1655.819,1795.411,53.186,66.473,71.954,66.592,51.251,1.39,2.485,0.273,70.742,56.594,66.448
0,46.21,100.0,0.0,100.0,1086.03,210.68,1757.971,1645.764,1750.473,58.594,66.361,71.928,66.44,56.645,1.43,2.481,0.279,70.742,56.594,66.335
0,46.432,100.0,0.0,100.0,1065.88,214.699,1705.308,1633.915,1698.011,53.897,66.244,71.909,66.327,51.926,1.473,2.474,0.287,70.742,56.594,66.218
0,48.184,100.0,0.0,100.0,1044.84,219.002,1647.719,1620.821,1640.642,51.97,66.082,71.907,66.188,49.973,1.516,2.464,0.295,70.742,56.594,66.055
0,46.102,100.0,0.0,100.0,1024.83,223.162,1590.32,1607.716,1583.463,58.449,66.017,71.897,66.076,56.422,1.553,2.451,0.303,70.742,56.594,65.989
0,46.069,100.0,0.0,100.0,990.525,222.209,1537.133,1585.748,1530.482,53.241,65.945,71.892,66.0,51.201,1.554,2.408,0.306,70.275,56.22,65.917
0,47.949,100.0,0.0,100.0,961.084,221.12,1491.188,1566.242,1484.717,53.337,65.979,71.903,65.968,51.296,1.551,2.368,0.308,69.852,55.882,65.951
0,45.592,100.0,0.0,100.0,939.31,220.387,1455.559,1551.338,1449.228,57.277,66.177,71.907,66.055,55.233,1.549,2.338,0.31,69.54,55.632,66.15
0,46.505,100.0,0.0,100.0,925.405,219.816,1433.027,1541.595,1426.784,52.669,66.447,71.925,66.258,50.624,1.546,2.319,0.311,69.332,55.466,66.421
0,47.516,100.0,0.0,100.0,920.47,219.469,1426.1,1538.029,1419.884,53.969,66.603,71.955,66.462,51.924,1.544,2.311,0.311,69.248,55.398,66.577
0,45.687,100.0,0.0,100.0,924.275,218.731,1438.633,1540.81,1432.371,57.499,66.816,71.978,66.646,55.459,1.538,2.315,0.31,69.249,55.399,66.791
0,46.501,100.0,0.0,100.0,933.605,216.803,1469.276,1547.823,1462.898,52.905,67.248,72.007,66.949,50.883,1.525,2.325,0.306,69.249,55.399,67.225
0,47.828,100.0,0.0,100.0,947.31,213.953,1513.273,1557.938,1506.727,54.049,67.551,72.04,67.303,52.053,1.503,2.337,0.3,69.249,55.399,67.53
0,45.981,100.0,0.0,100.0,964.993,210.275,1568.074,1570.573,1561.321,58.67,67.995,72.059,67.686,56.707,1.472,2.351,0.292,69.249,55.399,67.976
0,46.291,100.0,0.0,100.0,984.61,206.224,1626.205,1583.998,1619.23,54.161,68.005,72.075,67.94,52.23,1.434,2.363,0.284,69.249,55.399,67.985
0,48.268,100.0,0.0,100.0,1006.17,201.858,1686.972,1597.939,1679.767,52.481,67.824,72.098,67.902,50.579,1.39,2.373,0.276,69.249,55.399,67.804
0,46.463,100.0,0.0,100.0,1028.08,197.504,1745.649,1611.356,1738.218,60.038,67.786,72.105,67.819,58.162,1.341,2.38,0.267,69.249,55.399,67.766
0,46.296,100.0,0.0,100.0,1050.3,193.147,1802.328,1624.332,1794.672,54.486,67.735,72.102,67.769,52.632,1.289,2.384,0.26,69.249,55.399,67.715
0,48.689,100.0,0.0,100.0,1097.04,195.146,1858.014,1650.535,1850.13,52.231,67.798,72.111,67.772,50.37,1.279,2.431,0.258,69.92,55.936,67.778
0,46.864,100.0,0.0,100.0,1140.34,198.463,1899.938,1674.019,1891.894,58.301,67.724,72.102,67.759,56.411,1.284,2.48,0.259,70.618,56.494,67.704
0,46.353,100.0,0.0,100.0,1174.85,201.392,1932.216,1691.464,1924.032,55.777,67.749,72.083,67.742,53.861,1.287,2.518,0.26,71.163,56.93,67.728
0,48.235,100.0,0.0,100.0,1198.26,203.605,1953.16,1702.721,1944.906,52.096,67.632,72.078,67.688,50.16,1.29,2.544,0.261,71.533,57.227,67.611
0,47.436,100.0,0.0,100.0,1211.78,205.037,1963.949,1709.393,1955.642,58.039,67.817,72.067,67.733,56.088,1.294,2.559,0.262,71.759,57.407,67.797
0,46.333,100.0,0.0,100.0,1216.32,205.44,1967.24,1711.987,1958.933,55.959,67.758,72.042,67.783,54.002,1.296,2.565,0.262,71.839,57.471,67.738
0,47.703,100.0,0.0,100.0,1213.06,205.716,1960.482,1711.132,1952.192,52.743,67.493,72.029,67.625,50.783,1.303,2.565,0.262,71.835,57.468,67.472
0,47.718,100.0,0.0,100.0,1206.09,206.893,1945.31,1708.105,1937.091,55.603,67.41,72.017,67.47,53.641,1.32,2.566,0.264,71.835,57.468,67.389
0,46.294,100.0,0.0,100.0,1196.55,208.569,1924.278,1703.759,1916.13,57.967,67.385,71.998,67.407,55.999,1.344,2.566,0.267,71.835,57.468,67.364
0,47.024,100.0,0.0,100.0,1184.9,210.638,1898.16,1698.333,1890.117,53.155,67.563,71.984,67.476,51.181,1.372,2.566,0.271,71.835,57.468,67.542
0,47.889,100.0,0.0,100.0,1171.74,213.004,1868.011,1692.045,1860.074,52.953,67.673,71.978,67.606,50.969,1.403,2.565,0.275,71.835,57.468,67.653
0,47.315,100.0,0.0,100.0,1158.41,215.431,1836.718,1685.494,1828.904,57.603,67.647,71.976,67.648,55.61,1.434,2.563,0.279,71.835,57.468,67.627
0,46.109,100.0,0.0,100.0,1146.84,217.557,1808.893,1679.67,1801.184,56.934,67.652,71.965,67.645,54.93,1.46,2.561,0.283,71.835,57.468,67.632
0,47.416,100.0,0.0,100.0,1136.43,219.494,1783.32,1674.288,1775.717,52.047,67.799,71.967,67.718,50.032,1.483,2.558,0.286,71.835,57.468,67.779
0,47.992,100.0,0.0,100.0,1127.44,221.256,1760.81,1669.335,1753.286,54.931,67.957,71.975,67.862,52.907,1.502,2.555,0.289,71.835,57.468,67.938
0,45.926,100.0,0.0,100.0,1120.92,222.609,1744.188,1665.488,1736.729,57.476,67.868,71.96,67.903,55.443,1.516,2.553,0.292,71.835,57.468,67.849
0,47.336,100.0,0.0,100.0,1113.0,224.257,1723.702,1660.754,1716.32,51.841,67.535,71.948,67.717,49.799,1.532,2.55,0.295,71.835,57.468,67.514
0,48.022,100.0,0.0,100.0,1103.32,226.281,1698.185,1654.856,1690.902,53.234,67.474,71.949,67.537,51.181,1.551,2.545,0.298,71.835,57.468,67.453
0,46.12,100.0,0.0,100.0,1085.77,225.915,1673.406,1644.445,1666.22,58.647,67.532,71.949,67.519,56.591,1.554,2.526,0.3,71.61,57.288,67.511
0,46.493,100.0,0.0,100.0,1072.82,225.088,1657.952,1636.703,1650.827,53.872,67.438,71.954,67.488,51.82,1.552,2.509,0.3,71.411,57.129,67.416
0,48.373,100.0,0.0,100.0,1064.7,224.585,1648.173,1631.752,1641.089,51.867,67.493,71.97,67.464,49.819,1.551,2.499,0.3,71.286,57.029,67.472
0,46.299,100.0,0.0,100.0,1063.38,224.419,1647.232,1630.858,1640.151,59.401,67.835,71.979,67.641,57.355,1.549,2.497,0.3,71.258,57.007,67.815
0,46.272,100.0,0.0,100.0,1066.24,223.871,1655.115,1632.574,1648.002,53.86,67.946,71.987,67.85,51.817,1.544,2.499,0.299,71.259,57.007,67.927
0,48.431,100.0,0.0,100.0,1070.77,222.968,1667.621,1635.322,1660.463,52.142,67.968,72.006,67.934,50.105,1.535,2.501,0.298,71.259,57.007,67.949
0,46.459,100.0,0.0,100.0,1077.42,221.622,1685.719,1639.378,1678.493,59.814,67.882,72.013,67.919,57.785,1.522,2.505,0.295,71.259,57.007,67.863
0,46.295,100.0,0.0,100.0,1085.9,219.897,1708.434,1644.518,1701.119,53.999,67.971,72.018,67.928,51.98,1.505,2.509,0.292,71.259,57.007,67.951
0,48.579,100.0,0.0,100.0,1094.76,218.104,1731.736,1649.789,1724.332,52.053,67.955,72.028,67.959,50.046,1.487,2.513,0.289,71.259,57.007,67.935
0,46.604,100.0,0.0,100.0,1102.48,216.541,1751.663,1654.328,1744.183,60.146,67.914,72.022,67.934,58.148,1.471,2.515,0.286,71.259,57.007,67.895
0,46.361,100.0,0.0,100.0,1109.25,215.165,1768.87,1658.279,1761.32,54.178,67.921,72.019,67.918,52.188,1.456,2.517,0.283,71.259,57.007,67.902
0,48.012,100.0,0.0,100.0,1114.74,214.054,1782.634,1661.444,1775.03,52.326,68.077,72.02,67.996,50.343,1.444,2.519,0.281,71.259,57.007,68.058
0,47.066,100.0,0.0,100.0,1117.88,213.408,1790.448,1663.272,1782.827,57.91,68.0,72.012,68.029,55.931,1.437,2.52,0.28,71.259,57.007,67.981
0,46.141,100.0,0.0,100.0,1118.87,213.182,1792.894,1663.911,1785.274,55.338,67.932,71.997,67.969,53.36,1.435,2.52,0.28,71.259,57.007,67.913
0,48.07,100.0,0.0,100.0,1117.76,213.379,1790.131,1663.355,1782.51,51.824,67.965,72.0,67.957,49.846,1.437,2.52,0.28,71.259,57.007,67.946
0,47.76,100.0,0.0,100.0,1115.92,213.72,1785.573,1662.389,1777.952,55.368,67.821,71.996,67.897,53.389,1.441,2.519,0.281,71.259,57.007,67.801
0,45.974,100.0,0.0,100.0,1112.5,214.376,1777.019,1660.528,1769.451,57.497,67.828,71.98,67.834,55.516,1.449,2.518,0.282,71.259,57.007,67.809
0,47.318,100.0,0.0,100.0,1108.03,215.252,1765.773,1658.031,1758.247,51.992,67.937,71.984,67.884,50.006,1.459,2.517,0.283,71.259,57.007,67.918
0,48.153,100.0,0.0,100.0,1104.5,215.953,1756.807,1656.021,1749.308,53.192,67.918,71.99,67.92,51.202,1.466,2.516,0.285,71.259,57.007,67.899
0,46.244,100.0,0.0,100.0,1101.6,216.534,1749.392,1654.347,1741.921,59.171,67.89,71.984,67.902,57.178,1.472,2.515,0.286,71.259,57.007,67.871
0,46.557,100.0,0.0,100.0,1099.22,217.015,1743.282,1652.957,1735.833,54.2,68.0,71.984,67.942,52.204,1.477,2.514,0.287,71.259,57.007,67.981
0,47.942,100.0,0.0,100.0,1097.82,217.308,1739.658,1652.107,1732.224,52.206,68.135,71.995,68.055,50.207,1.48,2.514,0.287,71.259,57.007,68.117
0,46.993,100.0,0.0,100.0,1097.71,217.346,1739.38,1651.998,1731.946,57.841,68.084,72.001,68.097,55.842,1.481,2.514,0.287,71.259,57.007,68.065
0,46.068,100.0,0.0,100.0,1099.36,217.025,1743.639,1652.927,1736.189,56.766,68.055,72.0,68.069,54.768,1.477,2.514,0.287,71.259,57.007,68.036
0,47.363,100.0,0.0,100.0,1101.94,216.518,1750.285,1654.393,1742.81,52.116,68.067,72.007,68.062,50.12,1.472,2.515,0.286,71.259,57.007,68.048
0,47.941,100.0,0.0,100.0,1104.81,215.96,1757.615,1656.0,1750.114,55.065,68.164,72.015,68.11,53.072,1.466,2.516,0.285,71.259,57.007,68.146
0,46.21,100.0,0.0,100.0,1108.7,215.193,1767.48,1658.202,1759.944,58.963,68.295,72.015,68.218,56.974,1.457,2.517,0.283,71.259,57.007,68.277
0,46.745,100.0,0.0,100.0,1113.02,214.337,1778.339,1660.639,1770.754,52.938,68.278,72.013,68.274,50.953,1.448,2.518,0.282,71.259,57.007,68.26
0,48.45,100.0,0.0,100.0,1116.83,213.589,1787.826,1662.76,1780.205,52.778,68.235,72.022,68.254,50.797,1.439,2.519,0.28,71.259,57.007,68.217
0,46.336,100.0,0.0,100.0,1120.66,212.832,1797.312,1664.897,1789.656,59.64,68.288,72.018,68.266,57.664,1.431,2.52,0.279,71.259,57.007,68.27
0,46.653,100.0,0.0,100.0,1124.29,212.109,1806.235,1666.924,1798.544,53.04,68.12,72.013,68.208,51.066,1.423,2.521,0.278,71.259,57.007,68.101
0,48.523,100.0,0.0,100.0,1126.74,211.661,1812.219,1668.177,1804.51,52.697,67.921,72.02,68.034,50.727,1.417,2.522,0.277,71.259,57.007,67.902
0,46.334,100.0,0.0,100.0,1128.83,211.27,1817.288,1669.267,1809.562,59.578,68.064,72.013,68.008,57.609,1.412,2.522,0.276,71.259,57.007,68.045
0,46.651,100.0,0.0,100.0,1130.32,210.98,1820.896,1670.071,1813.152,53.05,68.175,72.006,68.113,51.083,1.409,2.522,0.276,71.259,57.007,68.157
0,48.537,100.0,0.0,100.0,1130.46,210.94,1821.23,1670.184,1813.486,52.652,68.146,72.013,68.148,50.686,1.409,2.522,0.276,71.259,57.007,68.128
0,46.358,100.0,0.0,100.0,1130.29,210.948,1820.826,1670.161,1813.082,59.689,68.253,72.005,68.195,57.723,1.409,2.522,0.276,71.259,57.007,68.235
0,46.664,100.0,0.0,100.0,1129.83,211.005,1819.699,1670.001,1811.973,53.011,68.324,71.999,68.28,51.044,1.41,2.522,0.276,71.259,57.007,68.306
0,48.562,100.0,0.0,100.0,1128.35,211.256,1816.126,1669.305,1808.4,52.624,68.23,72.005,68.271,50.656,1.413,2.522,0.276,71.259,57.007,68.212
0,46.358,100.0,0.0,100.0,1126.94,211.516,1812.677,1668.58,1804.968,59.68,68.187,71.999,68.217,57.711,1.417,2.522,0.277,71.259,57.007,68.169
0,46.652,100.0,0.0,100.0,1125.54,211.78,1809.28,1667.843,1801.589,52.932,68.032,71.993,68.118,50.962,1.42,2.521,0.277,71.259,57.007,68.014
0,48.488,100.0,0.0,100.0,1123.36,212.208,1803.965,1666.646,1796.274,52.64,68.108,71.999,68.08,50.668,1.425,2.521,0.278,71.259,57.007,68.09
0,46.896,100.0,0.0,100.0,1121.6,212.554,1799.618,1665.676,1791.962,57.949,68.206,71.997,68.152,55.976,1.429,2.521,0.278,71.259,57.007,68.188
0,46.237,100.0,0.0,100.0,1120.2,212.826,1796.168,1664.912,1788.53,55.241,68.274,71.989,68.225,53.266,1.432,2.52,0.279,71.259,57.007,68.256
0,48.12,100.0,0.0,100.0,1118.42,213.169,1791.786,1663.946,1784.147,51.745,68.479,71.995,68.361,49.768,1.436,2.52,0.28,71.259,57.007,68.462
0,47.153,100.0,0.0,100.0,1116.7,213.494,1787.509,1663.031,1779.888,57.96,68.546,71.997,68.495,55.982,1.44,2.519,0.28,71.259,57.007,68.53
0,46.092,100.0,0.0,100.0,1115.81,213.638,1785.291,1662.623,1777.688,56.982,68.345,71.991,68.438,55.002,1.442,2.519,0.28,71.259,57.007,68.328
0,47.453,100.0,0.0,100.0,1115.09,213.762,1783.514,1662.272,1775.91,52.02,68.391,71.994,68.376,50.039,1.443,2.519,0.281,71.259,57.007,68.374
0,48.108,100.0,0.0,100.0,1114.16,214.0,1781.19,1661.598,1773.605,54.93,68.606,72.0,68.494,52.949,1.445,2.519,0.281,71.259,57.007,68.59
0,45.945,100.0,0.0,100.0,1114.02,214.085,1780.838,1661.356,1773.253,57.82,68.631,71.992,68.599,55.839,1.445,2.519,0.281,71.259,57.007,68.615
0,47.424,100.0,0.0,100.0,1113.96,214.155,1780.68,1661.157,1773.094,51.925,68.656,71.995,68.632,49.943,1.446,2.519,0.281,71.259,57.007,68.64
0,48.18,100.0,0.0,100.0,1113.52,214.29,1779.606,1660.775,1772.003,54.967,68.783,72.001,68.715,52.985,1.447,2.519,0.282,71.259,57.007,68.768
0,45.959,100.0,0.0,100.0,1113.8,214.277,1780.275,1660.81,1772.69,57.854,68.616,71.993,68.693,55.872,1.446,2.519,0.282,71.259,57.007,68.6
0,47.426,100.0,0.0,100.0,1114.05,214.26,1780.926,1660.861,1773.323,51.859,68.608,71.996,68.624,49.877,1.445,2.519,0.282,71.259,57.007,68.592
0,48.149,100.0,0.0,100.0,1113.9,214.314,1780.539,1660.708,1772.936,54.951,68.501,72.002,68.564,52.97,1.446,2.519,0.282,71.259,57.007,68.484
0,45.925,100.0,0.0,100.0,1114.29,214.25,1781.525,1660.889,1773.922,57.748,68.428,71.992,68.473,55.767,1.445,2.519,0.282,71.259,57.007,68.411
0,47.395,100.0,0.0,100.0,1114.39,214.235,1781.771,1660.931,1774.168,51.888,68.606,71.994,68.521,49.906,1.445,2.519,0.281,71.259,57.007,68.59
0,48.134,100.0,0.0,100.0,1113.99,214.31,1780.75,1660.717,1773.165,54.951,68.604,72.0,68.595,52.969,1.446,2.519,0.282,71.259,57.007,68.588
0,45.921,100.0,0.0,100.0,1114.14,214.269,1781.155,1660.833,1773.552,57.788,68.489,71.991,68.542,55.806,1.445,2.519,0.282,71.259,57.007,68.472
0,47.396,100.0,0.0,100.0,1114.07,214.267,1780.962,1660.838,1773.376,51.872,68.657,71.993,68.576,49.89,1.445,2.519,0.282,71.259,57.007,68.641
0,48.13,100.0,0.0,100.0,1113.54,214.354,1779.624,1660.593,1772.038,54.977,68.696,71.999,68.662,52.994,1.447,2.519,0.282,71.259,57.007,68.68
0,45.926,100.0,0.0,100.0,1113.61,214.318,1779.818,1660.694,1772.232,57.846,68.863,71.99,68.768,55.864,1.446,2.519,0.282,71.259,57.007,68.848
0,47.418,100.0,0.0,100.0,1113.55,214.309,1779.659,1660.72,1772.074,51.868,68.787,71.992,68.812,49.885,1.446,2.519,0.282,71.259,57.007,68.771
0,48.164,100.0,0.0,100.0,1112.9,214.412,1778.04,1660.426,1770.454,54.95,68.785,71.998,68.786,52.967,1.448,2.518,0.282,71.259,57.007,68.77
0,45.912,100.0,0.0,100.0,1112.61,214.439,1777.318,1660.349,1769.733,57.843,68.789,71.987,68.788,55.86,1.449,2.518,0.282,71.259,57.007,68.774
0,47.403,100.0,0.0,100.0,1111.86,214.552,1775.435,1660.028,1767.867,51.822,68.807,71.989,68.798,49.838,1.45,2.518,0.282,71.259,57.007,68.791
0,48.335,100.0,0.0,100.0,1110.88,214.709,1772.971,1659.581,1765.403,53.085,68.774,71.995,68.789,51.1,1.452,2.518,0.282,71.259,57.007,68.759
0,46.325,100.0,0.0,100.0,1109.99,214.852,1770.718,1659.173,1763.168,59.625,68.82,71.99,68.798,57.639,1.454,2.518,0.283,71.259,57.007,68.804
0,46.603,100.0,0.0,100.0,1109.33,214.953,1769.046,1658.886,1761.514,54.266,68.803,71.986,68.813,52.28,1.456,2.517,0.283,71.259,57.007,68.788
0,48.107,100.0,0.0,100.0,1108.47,215.1,1766.882,1658.467,1759.342,51.905,68.571,71.992,68.698,49.918,1.458,2.517,0.283,71.259,57.007,68.555
0,47.064,100.0,0.0,100.0,1107.3,215.311,1763.942,1657.864,1756.41,57.928,68.393,71.992,68.509,55.94,1.46,2.517,0.283,71.259,57.007,68.376
0,46.033,100.0,0.0,100.0,1106.62,215.433,1762.2,1657.512,1754.687,56.786,68.294,71.985,68.369,54.797,1.462,2.517,0.284,71.259,57.007,68.277
0,47.38,100.0,0.0,100.0,1105.78,215.594,1760.07,1657.051,1752.566,51.93,68.28,71.987,68.3,49.94,1.463,2.516,0.284,71.259,57.007,68.263
0,47.955,100.0,0.0,100.0,1104.46,215.858,1756.721,1656.294,1749.222,54.935,68.429,71.992,68.354,52.944,1.466,2.516,0.284,71.259,57.007,68.412
0,46.114,100.0,0.0,100.0,1103.8,215.998,1755.035,1655.891,1747.541,58.87,68.493,71.988,68.444,56.878,1.468,2.516,0.285,71.259,57.007,68.476
0,46.689,100.0,0.0,100.0,1103.46,216.08,1754.169,1655.655,1746.679,52.801,68.701,71.986,68.582,50.808,1.468,2.516,0.285,71.259,57.007,68.685
0,48.404,100.0,0.0,100.0,1102.9,216.212,1752.735,1655.276,1745.251,52.655,68.565,71.995,68.619,50.661,1.47,2.515,0.285,71.259,57.007,68.549
0,46.769,100.0,0.0,100.0,1103.04,216.208,1753.081,1655.289,1745.596,58.026,68.476,71.995,68.53,56.033,1.469,2.515,0.285,71.259,57.007,68.459
0,46.148,100.0,0.0,100.0,1103.65,216.109,1754.636,1655.57,1747.143,55.09,68.341,71.988,68.426,53.097,1.468,2.516,0.285,71.259,57.007,68.324
0,48.015,100.0,0.0,100.0,1103.85,216.09,1755.16,1655.628,1747.668,51.65,68.239,71.995,68.307,49.658,1.468,2.516,0.285,71.259,57.007,68.221
0,47.627,100.0,0.0,100.0,1104.09,216.06,1755.76,1655.713,1748.264,55.463,68.28,71.997,68.271,53.471,1.467,2.516,0.285,71.259,57.007,68.262
0,45.884,100.0,0.0,100.0,1104.33,216.02,1756.373,1655.827,1748.873,57.474,68.291,71.985,68.287,55.483,1.467,2.516,0.285,71.259,57.007,68.274
0,47.272,100.0,0.0,100.0,1103.16,216.227,1753.386,1655.232,1745.899,51.839,68.224,71.983,68.258,49.846,1.469,2.515,0.285,71.259,57.007,68.206
0,48.094,100.0,0.0,100.0,1101.14,216.586,1748.227,1654.198,1740.76,53.205,68.221,71.988,68.23,51.211,1.473,2.515,0.286,71.259,57.007,68.203
0,46.169,100.0,0.0,100.0,1099.47,216.884,1743.921,1653.335,1736.469,59.194,68.058,71.984,68.149,57.197,1.477,2.514,0.286,71.259,57.007,68.04
0,46.471,100.0,0.0,100.0,1098.38,217.094,1741.112,1652.728,1733.67,54.079,67.981,71.983,68.035,52.081,1.479,2.514,0.287,71.259,57.007,67.962
0,48.609,100.0,0.0,100.0,1097.66,217.243,1739.253,1652.293,1731.821,51.622,68.093,71.995,68.044,49.623,1.481,2.514,0.287,71.259,57.007,68.074
0,46.462,100.0,0.0,100.0,1097.71,217.235,1739.378,1652.32,1731.946,60.036,68.127,71.993,68.103,58.037,1.481,2.514,0.287,71.259,57.007,68.109
0,46.222,100.0,0.0,100.0,1098.6,217.048,1741.692,1652.86,1734.251,53.98,68.132,71.989,68.126,51.981,1.479,2.514,0.287,71.259,57.007,68.114
0,48.602,100.0,0.0,100.0,1099.24,216.92,1743.329,1653.23,1735.881,51.714,67.979,72.001,68.058,49.716,1.477,2.514,0.286,71.259,57.007,67.96
0,46.449,100.0,0.0,100.0,1100.32,216.7,1746.121,1653.868,1738.662,59.996,68.06,71.999,68.03,57.999,1.475,2.515,0.286,71.259,57.007,68.042
0,46.227,100.0,0.0,100.0,1101.85,216.407,1750.054,1654.713,1742.58,53.986,67.995,71.993,68.028,51.99,1.472,2.515,0.285,71.259,57.007,67.976
0,48.591,100.0,0.0,100.0,1102.74,216.25,1752.314,1655.167,1744.831,51.711,67.98,72.003,67.991,49.717,1.47,2.515,0.285,71.259,57.007,67.961
0,46.467,100.0,0.0,100.0,1103.62,216.088,1754.572,1655.632,1747.082,60.027,68.018,71.999,68.002,58.034,1.468,2.516,0.285,71.259,57.007,67.999
0,46.227,100.0,0.0,100.0,1104.37,215.939,1756.489,1656.061,1748.989,53.995,67.939,71.988,67.979,52.003,1.466,2.516,0.285,71.259,57.007,67.92
0,48.589,100.0,0.0,100.0,1103.23,216.139,1753.562,1655.486,1746.073,51.67,67.941,71.994,67.944,49.678,1.469,2.516,0.285,71.259,57.007,67.922
0,46.438,100.0,0.0,100.0,1101.79,216.39,1749.892,1654.761,1742.419,59.962,68.009,71.991,67.974,57.968,1.472,2.515,0.285,71.259,57.007,67.99
0,46.19,100.0,0.0,100.0,1101.0,216.538,1747.863,1654.335,1740.397,53.951,68.07,71.984,68.033,51.955,1.474,2.515,0.286,71.259,57.007,68.051
0,48.562,100.0,0.0,100.0,1099.2,216.904,1743.241,1653.279,1735.793,51.737,68.025,71.989,68.042,49.741,1.478,2.514,0.286,71.259,57.007,68.006
0,46.438,100.0,0.0,100.0,1096.93,217.367,1737.352,1651.936,1729.927,59.947,68.028,71.985,68.025,57.948,1.482,2.513,0.287,71.259,57.007,68.009
0,46.158,100.0,0.0,100.0,1095.44,217.663,1733.489,1651.074,1726.078,53.911,68.197,71.987,68.107,51.91,1.485,2.513,0.288,71.259,57.007,68.179
0,48.535,100.0,0.0,100.0,1092.99,218.178,1727.125,1649.572,1719.738,51.744,68.204,71.924,68.186,49.74,1.491,2.512,0.289,71.259,57.007,68.186
0,46.363,100.0,0.0,100.0,1071.38,222.881,1669.293,1635.584,1662.128,59.767,68.182,71.755,68.188,57.746,1.534,2.502,0.297,71.259,57.007,68.165
0,7.25,60.0,40.0,60.0,412.457,67.997,1270.343,1004.983,831.255,51.048,69.445,71.635,68.489,49.675,0.603,1.302,0.148,0.0,0.0,68.132
0,0.0,12.0,88.0,12.0,82.475,1.117,607.348,567.568,26.4,56.705,71.489,71.559,69.834,56.028,0.151,0.465,0.006,0.0,0.0,68.066
0,0.0,0.0,100.0,0.0,2.171,0.0,98.25,71.849,26.4,58.545,70.59,71.549,70.356,58.32,0.029,0.06,-0.004,0.0,0.0,67.946
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.592,67.78,58.373,70.341,58.558,0.009,0.0,0.001,0.0,0.0,67.78
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.606,67.795,58.384,70.318,58.601,0.009,0.0,0.001,0.0,0.0,67.795
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.645,67.786,58.394,70.296,58.644,0.009,0.0,0.001,0.0,0.0,67.786
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.687,67.801,58.401,70.273,58.687,0.009,0.0,0.001,0.0,0.0,67.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.729,67.773,58.407,70.251,58.729,0.009,0.0,0.001,0.0,0.0,67.773
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.771,67.702,58.411,70.229,58.771,0.009,0.0,0.001,0.0,0.0,67.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.813,67.677,58.415,70.206,58.813,0.009,0.0,0.001,0.0,0.0,67.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.855,67.674,58.42,70.183,58.855,0.009,0.0,0.001,0.0,0.0,67.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.896,67.708,58.427,70.161,58.896,0.009,0.0,0.001,0.0,0.0,67.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.937,67.715,58.431,70.139,58.937,0.009,0.0,0.001,0.0,0.0,67.715
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,58.978,67.649,58.429,70.118,58.978,0.009,0.0,0.001,0.0,0.0,67.649
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.019,67.606,58.43,70.095,59.019,0.009,0.0,0.001,0.0,0.0,67.606
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.06,67.618,58.433,70.073,59.06,0.009,0.0,0.001,0.0,0.0,67.618
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.1,67.671,58.437,70.051,59.1,0.009,0.0,0.001,0.0,0.0,67.671
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.14,67.644,58.444,70.03,59.14,0.009,0.0,0.001,0.0,0.0,67.644
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.18,67.672,58.45,70.009,59.18,0.009,0.0,0.001,0.0,0.0,67.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.219,67.648,58.456,69.988,59.219,0.009,0.0,0.001,0.0,0.0,67.648
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.259,67.56,58.461,69.967,59.259,0.009,0.0,0.001,0.0,0.0,67.56
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.298,67.52,58.463,69.945,59.298,0.009,0.0,0.001,0.0,0.0,67.52
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.337,67.401,58.46,69.923,59.337,0.009,0.0,0.001,0.0,0.0,67.401
