HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.376,67.401,58.459,69.9,59.376,0.009,0.0,0.001,0.0,0.0,67.401
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.414,67.409,58.457,69.878,59.414,0.009,0.0,0.001,0.0,0.0,67.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.452,67.327,58.455,69.856,59.452,0.009,0.0,0.001,0.0,0.0,67.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.491,67.28,58.453,69.833,59.491,0.009,0.0,0.001,0.0,0.0,67.28
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.528,67.325,58.451,69.81,59.528,0.009,0.0,0.001,0.0,0.0,67.325
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.566,67.38,58.453,69.788,59.566,0.009,0.0,0.001,0.0,0.0,67.38
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.603,67.47,58.457,69.767,59.603,0.009,0.0,0.001,0.0,0.0,67.47
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.64,67.465,58.455,69.747,59.64,0.009,0.0,0.001,0.0,0.0,67.465
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.677,67.446,58.452,69.726,59.677,0.009,0.0,0.001,0.0,0.0,67.446
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.714,67.373,58.45,69.706,59.714,0.009,0.0,0.001,0.0,0.0,67.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.751,67.477,58.454,69.685,59.751,0.009,0.0,0.001,0.0,0.0,67.477
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.787,67.58,58.456,69.666,59.787,0.009,0.0,0.001,0.0,0.0,67.58
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.823,67.56,58.454,69.647,59.823,0.009,0.0,0.001,0.0,0.0,67.56
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.859,67.453,58.453,69.628,59.859,0.009,0.0,0.001,0.0,0.0,67.453
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.895,67.456,58.455,69.609,59.895,0.009,0.0,0.001,0.0,0.0,67.456
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.93,67.464,58.456,69.59,59.93,0.009,0.0,0.001,0.0,0.0,67.464
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,59.966,67.365,58.456,69.57,59.966,0.009,0.0,0.001,0.0,0.0,67.365
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.001,67.316,58.458,69.55,60.001,0.009,0.0,0.001,0.0,0.0,67.316
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.036,67.363,58.464,69.531,60.036,0.009,0.0,0.001,0.0,0.0,67.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.07,67.388,58.467,69.511,60.07,0.009,0.0,0.001,0.0,0.0,67.388
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.105,67.371,58.47,69.492,60.105,0.009,0.0,0.001,0.0,0.0,67.371
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.139,67.418,58.475,69.473,60.139,0.009,0.0,0.001,0.0,0.0,67.418
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.173,67.409,58.48,69.455,60.173,0.009,0.0,0.001,0.0,0.0,67.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.207,67.406,58.485,69.437,60.207,0.009,0.0,0.001,0.0,0.0,67.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.241,67.392,58.488,69.419,60.241,0.009,0.0,0.001,0.0,0.0,67.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.275,67.34,58.49,69.4,60.275,0.009,0.0,0.001,0.0,0.0,67.34
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.308,67.332,58.493,69.382,60.308,0.009,0.0,0.001,0.0,0.0,67.332
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.341,67.349,58.498,69.364,60.341,0.009,0.0,0.001,0.0,0.0,67.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.374,67.384,58.503,69.346,60.374,0.009,0.0,0.001,0.0,0.0,67.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.407,67.389,58.507,69.328,60.407,0.009,0.0,0.001,0.0,0.0,67.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.44,67.389,58.511,69.311,60.44,0.009,0.0,0.001,0.0,0.0,67.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.472,67.371,58.515,69.294,60.472,0.009,0.0,0.001,0.0,0.0,67.371
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.504,67.386,58.519,69.277,60.504,0.009,0.0,0.001,0.0,0.0,67.386
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.536,67.372,58.522,69.26,60.536,0.009,0.0,0.001,0.0,0.0,67.372
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.568,67.387,58.525,69.243,60.568,0.009,0.0,0.001,0.0,0.0,67.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.6,67.358,58.527,69.226,60.6,0.009,0.0,0.001,0.0,0.0,67.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.632,67.304,58.528,69.209,60.632,0.009,0.0,0.001,0.0,0.0,67.304
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.663,67.284,58.528,69.192,60.663,0.009,0.0,0.001,0.0,0.0,67.284
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.694,67.204,58.528,69.175,60.694,0.009,0.0,0.001,0.0,0.0,67.204
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.725,67.078,58.526,69.157,60.725,0.009,0.0,0.001,0.0,0.0,67.078
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.756,67.016,58.524,69.138,60.756,0.009,0.0,0.001,0.0,0.0,67.016
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.787,66.932,58.522,69.119,60.787,0.009,0.0,0.001,0.0,0.0,66.932
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.817,66.837,58.521,69.099,60.817,0.009,0.0,0.001,0.0,0.0,66.837
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.848,66.859,58.52,69.079,60.848,0.009,0.0,0.001,0.0,0.0,66.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.878,66.899,58.52,69.059,60.878,0.009,0.0,0.001,0.0,0.0,66.899
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.907,66.904,58.52,69.04,60.907,0.009,0.0,0.001,0.0,0.0,66.904
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.937,66.874,58.518,69.021,60.937,0.009,0.0,0.001,0.0,0.0,66.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.967,66.769,58.515,69.002,60.967,0.009,0.0,0.001,0.0,0.0,66.769
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,60.996,66.77,58.515,68.982,60.996,0.009,0.0,0.001,0.0,0.0,66.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.025,66.826,58.515,68.962,61.025,0.009,0.0,0.001,0.0,0.0,66.826
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.055,66.801,58.514,68.943,61.055,0.009,0.0,0.001,0.0,0.0,66.801
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.083,66.745,58.512,68.924,61.083,0.009,0.0,0.001,0.0,0.0,66.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.112,66.739,58.512,68.904,61.112,0.009,0.0,0.001,0.0,0.0,66.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.14,66.73,58.51,68.885,61.14,0.009,0.0,0.001,0.0,0.0,66.73
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.169,66.58,58.506,68.865,61.169,0.009,0.0,0.001,0.0,0.0,66.58
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.197,66.494,58.502,68.844,61.197,0.009,0.0,0.001,0.0,0.0,66.494
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.225,66.455,58.499,68.823,61.225,0.009,0.0,0.001,0.0,0.0,66.455
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.253,66.433,58.496,68.802,61.253,0.009,0.0,0.001,0.0,0.0,66.433
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.28,66.497,58.496,68.781,61.28,0.009,0.0,0.001,0.0,0.0,66.497
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.308,66.522,58.495,68.761,61.308,0.009,0.0,0.001,0.0,0.0,66.522
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.335,66.573,58.492,68.741,61.335,0.009,0.0,0.001,0.0,0.0,66.573
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.362,66.548,58.488,68.721,61.362,0.009,0.0,0.001,0.0,0.0,66.548
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.389,66.528,58.485,68.702,61.389,0.009,0.0,0.001,0.0,0.0,66.528
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.416,66.462,58.482,68.682,61.416,0.009,0.0,0.001,0.0,0.0,66.462
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.442,66.385,58.481,68.662,61.442,0.009,0.0,0.001,0.0,0.0,66.385
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.469,66.413,58.481,68.642,61.469,0.009,0.0,0.001,0.0,0.0,66.413
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.495,66.352,58.479,68.622,61.495,0.009,0.0,0.001,0.0,0.0,66.352
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.521,66.376,58.477,68.602,61.521,0.009,0.0,0.001,0.0,0.0,66.376
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.547,66.352,58.477,68.582,61.547,0.009,0.0,0.001,0.0,0.0,66.352
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.573,66.248,58.476,68.562,61.573,0.009,0.0,0.001,0.0,0.0,66.248
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.598,66.217,58.474,68.541,61.598,0.009,0.0,0.001,0.0,0.0,66.217
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.624,66.231,58.472,68.52,61.624,0.009,0.0,0.001,0.0,0.0,66.231
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.649,66.301,58.47,68.5,61.649,0.009,0.0,0.001,0.0,0.0,66.301
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.674,66.294,58.47,68.48,61.674,0.009,0.0,0.001,0.0,0.0,66.294
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.699,66.277,58.47,68.461,61.699,0.009,0.0,0.001,0.0,0.0,66.277
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.723,66.179,58.47,68.441,61.723,0.009,0.0,0.001,0.0,0.0,66.179
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.748,66.086,58.47,68.42,61.748,0.009,0.0,0.001,0.0,0.0,66.086
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.772,65.976,58.469,68.399,61.772,0.009,0.0,0.001,0.0,0.0,65.976
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.796,65.967,58.468,68.378,61.796,0.009,0.0,0.001,0.0,0.0,65.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.82,65.884,58.467,68.356,61.82,0.009,0.0,0.001,0.0,0.0,65.884
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.844,65.925,58.466,68.334,61.844,0.009,0.0,0.001,0.0,0.0,65.925
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.868,65.868,58.465,68.312,61.868,0.009,0.0,0.001,0.0,0.0,65.868
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.892,65.823,58.463,68.29,61.892,0.009,0.0,0.001,0.0,0.0,65.823
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.915,65.871,58.461,68.268,61.915,0.009,0.0,0.001,0.0,0.0,65.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.938,65.83,58.458,68.247,61.938,0.009,0.0,0.001,0.0,0.0,65.83
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.961,65.792,58.454,68.225,61.961,0.009,0.0,0.001,0.0,0.0,65.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.984,65.708,58.451,68.203,61.984,0.009,0.0,0.001,0.0,0.0,65.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.007,65.615,58.448,68.181,62.007,0.009,0.0,0.001,0.0,0.0,65.615
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.03,65.575,58.446,68.157,62.03,0.009,0.0,0.001,0.0,0.0,65.575
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.052,65.506,58.444,68.134,62.052,0.009,0.0,0.001,0.0,0.0,65.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.074,65.48,58.443,68.111,62.074,0.009,0.0,0.001,0.0,0.0,65.48
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.096,65.497,58.44,68.087,62.096,0.009,0.0,0.001,0.0,0.0,65.497
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.118,65.452,58.438,68.064,62.118,0.009,0.0,0.001,0.0,0.0,65.452
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.14,65.397,58.436,68.041,62.14,0.009,0.0,0.001,0.0,0.0,65.397
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.162,65.329,58.434,68.017,62.162,0.009,0.0,0.001,0.0,0.0,65.329
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.183,65.207,58.431,67.992,62.183,0.009,0.0,0.001,0.0,0.0,65.207
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.204,65.129,58.429,67.967,62.204,0.009,0.0,0.001,0.0,0.0,65.129
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.225,65.023,58.426,67.942,62.225,0.009,0.0,0.001,0.0,0.0,65.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.246,64.991,58.423,67.915,62.246,0.009,0.0,0.001,0.0,0.0,64.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.267,65.058,58.42,67.889,62.267,0.009,0.0,0.001,0.0,0.0,65.058
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.287,65.069,58.417,67.864,62.287,0.009,0.0,0.001,0.0,0.0,65.069
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.308,65.02,58.413,67.839,62.308,0.009,0.0,0.001,0.0,0.0,65.02
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.328,64.968,58.41,67.814,62.328,0.009,0.0,0.001,0.0,0.0,64.968
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.348,64.819,58.407,67.788,62.348,0.009,0.0,0.001,0.0,0.0,64.819
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.368,64.639,58.403,67.761,62.368,0.009,0.0,0.001,0.0,0.0,64.639
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.388,64.438,58.4,67.732,62.388,0.009,0.0,0.001,0.0,0.0,64.438
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.407,64.383,58.396,67.703,62.407,0.009,0.0,0.001,0.0,0.0,64.383
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.426,64.367,58.393,67.673,62.426,0.009,0.0,0.001,0.0,0.0,64.367
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.446,64.334,58.389,67.643,62.446,0.009,0.0,0.001,0.0,0.0,64.334
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.465,64.263,58.385,67.614,62.465,0.009,0.0,0.001,0.0,0.0,64.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.484,64.274,58.381,67.584,62.484,0.009,0.0,0.001,0.0,0.0,64.274
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.502,64.182,58.378,67.554,62.502,0.009,0.0,0.001,0.0,0.0,64.182
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.521,64.067,58.374,67.523,62.521,0.009,0.0,0.001,0.0,0.0,64.067
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.539,64.072,58.37,67.492,62.539,0.009,0.0,0.001,0.0,0.0,64.072
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.557,64.062,58.366,67.462,62.557,0.009,0.0,0.001,0.0,0.0,64.062
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.575,64.027,58.363,67.431,62.575,0.009,0.0,0.001,0.0,0.0,64.027
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.593,63.974,58.359,67.401,62.593,0.009,0.0,0.001,0.0,0.0,63.974
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.61,63.951,58.355,67.37,62.61,0.009,0.0,0.001,0.0,0.0,63.951
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.628,63.953,58.352,67.34,62.628,0.009,0.0,0.001,0.0,0.0,63.953
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.645,63.87,58.348,67.309,62.645,0.009,0.0,0.001,0.0,0.0,63.87
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.662,63.86,58.345,67.278,62.662,0.009,0.0,0.001,0.0,0.0,63.86
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.679,63.813,58.341,67.248,62.679,0.009,0.0,0.001,0.0,0.0,63.813
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.695,63.788,58.338,67.217,62.695,0.009,0.0,0.001,0.0,0.0,63.788
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.712,63.822,58.334,67.186,62.712,0.009,0.0,0.001,0.0,0.0,63.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.728,63.762,58.331,67.156,62.728,0.009,0.0,0.001,0.0,0.0,63.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.745,63.715,58.327,67.126,62.745,0.009,0.0,0.001,0.0,0.0,63.715
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.761,63.795,58.324,67.095,62.761,0.009,0.0,0.001,0.0,0.0,63.795
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.776,63.812,58.32,67.066,62.776,0.009,0.0,0.001,0.0,0.0,63.812
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.792,63.716,58.317,67.037,62.792,0.009,0.0,0.001,0.0,0.0,63.716
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.808,63.536,58.314,67.007,62.808,0.009,0.0,0.001,0.0,0.0,63.536
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.823,63.498,58.31,66.975,62.823,0.009,0.0,0.001,0.0,0.0,63.498
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.838,63.498,58.307,66.944,62.838,0.009,0.0,0.001,0.0,0.0,63.498
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.853,63.531,58.304,66.914,62.853,0.009,0.0,0.001,0.0,0.0,63.531
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.868,63.574,58.3,66.883,62.868,0.009,0.0,0.001,0.0,0.0,63.574
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.882,63.434,58.297,66.854,62.882,0.009,0.0,0.001,0.0,0.0,63.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.897,63.285,58.294,66.823,62.897,0.009,0.0,0.001,0.0,0.0,63.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.911,63.091,58.291,66.79,62.911,0.009,0.0,0.001,0.0,0.0,63.091
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.925,62.967,58.287,66.757,62.925,0.009,0.0,0.001,0.0,0.0,62.967
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.939,62.975,58.284,66.723,62.939,0.009,0.0,0.001,0.0,0.0,62.975
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.953,62.944,58.281,66.689,62.953,0.009,0.0,0.001,0.0,0.0,62.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.967,63.007,58.277,66.656,62.967,0.009,0.0,0.001,0.0,0.0,63.007
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.98,62.966,58.274,66.624,62.98,0.009,0.0,0.001,0.0,0.0,62.966
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.994,63.01,58.271,66.591,62.994,0.009,0.0,0.001,0.0,0.0,63.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.007,62.938,58.268,66.559,63.007,0.009,0.0,0.001,0.0,0.0,62.938
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.02,62.859,58.265,66.526,63.02,0.009,0.0,0.001,0.0,0.0,62.859
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.033,62.817,58.261,66.493,63.033,0.009,0.0,0.001,0.0,0.0,62.817
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.045,62.855,58.258,66.461,63.045,0.009,0.0,0.001,0.0,0.0,62.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.058,62.662,58.255,66.428,63.058,0.009,0.0,0.001,0.0,0.0,62.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.07,62.601,58.252,66.394,63.07,0.009,0.0,0.001,0.0,0.0,62.601
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.082,62.548,58.249,66.36,63.082,0.009,0.0,0.001,0.0,0.0,62.548
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.094,62.641,58.246,66.326,63.094,0.009,0.0,0.001,0.0,0.0,62.641
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.106,62.644,58.243,66.293,63.106,0.009,0.0,0.001,0.0,0.0,62.644
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.118,62.54,58.24,66.26,63.118,0.009,0.0,0.001,0.0,0.0,62.54
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.129,62.528,58.236,66.227,63.129,0.009,0.0,0.001,0.0,0.0,62.528
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.14,62.463,58.233,66.194,63.14,0.009,0.0,0.001,0.0,0.0,62.463
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.151,62.471,58.23,66.16,63.151,0.009,0.0,0.001,0.0,0.0,62.471
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.162,62.461,58.227,66.127,63.162,0.009,0.0,0.001,0.0,0.0,62.461
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.173,62.392,58.224,66.095,63.173,0.009,0.0,0.001,0.0,0.0,62.392
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.184,62.384,58.221,66.061,63.184,0.009,0.0,0.001,0.0,0.0,62.384
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.194,62.334,58.218,66.028,63.194,0.009,0.0,0.001,0.0,0.0,62.334
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.205,62.381,58.215,65.996,63.205,0.009,0.0,0.001,0.0,0.0,62.381
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.215,62.292,58.212,65.963,63.215,0.009,0.0,0.001,0.0,0.0,62.292
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.225,62.193,58.209,65.93,63.225,0.009,0.0,0.001,0.0,0.0,62.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.235,62.216,58.206,65.897,63.235,0.009,0.0,0.001,0.0,0.0,62.216
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.244,62.237,58.203,65.864,63.244,0.009,0.0,0.001,0.0,0.0,62.237
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.254,62.274,58.201,65.831,63.254,0.009,0.0,0.001,0.0,0.0,62.274
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.263,62.234,58.198,65.799,63.263,0.009,0.0,0.001,0.0,0.0,62.234
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.273,62.093,58.195,65.767,63.273,0.009,0.0,0.001,0.0,0.0,62.093
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.282,62.071,58.192,65.734,63.282,0.009,0.0,0.001,0.0,0.0,62.071
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.291,62.176,58.189,65.702,63.291,0.009,0.0,0.001,0.0,0.0,62.176
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.299,62.142,58.186,65.67,63.299,0.009,0.0,0.001,0.0,0.0,62.142
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.308,62.082,58.184,65.639,63.308,0.009,0.0,0.001,0.0,0.0,62.082
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.317,62.108,58.181,65.607,63.317,0.009,0.0,0.001,0.0,0.0,62.108
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.325,62.146,58.178,65.576,63.325,0.009,0.0,0.001,0.0,0.0,62.146
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.333,62.162,58.175,65.545,63.333,0.009,0.0,0.001,0.0,0.0,62.162
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.341,62.277,58.173,65.515,63.341,0.009,0.0,0.001,0.0,0.0,62.277
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.349,62.399,58.17,65.487,63.349,0.009,0.0,0.001,0.0,0.0,62.399
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.357,62.227,58.168,65.459,63.357,0.009,0.0,0.001,0.0,0.0,62.227
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.365,62.252,58.165,65.43,63.365,0.009,0.0,0.001,0.0,0.0,62.252
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.372,62.169,58.162,65.401,63.372,0.009,0.0,0.001,0.0,0.0,62.169
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.38,61.991,58.16,65.372,63.38,0.009,0.0,0.001,0.0,0.0,61.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.387,61.882,58.157,65.341,63.387,0.009,0.0,0.001,0.0,0.0,61.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.394,61.985,58.154,65.311,63.394,0.009,0.0,0.001,0.0,0.0,61.985
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.401,62.14,58.152,65.281,63.401,0.009,0.0,0.001,0.0,0.0,62.14
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.408,62.076,58.149,65.253,63.408,0.009,0.0,0.001,0.0,0.0,62.076
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.414,61.98,58.146,65.225,63.414,0.009,0.0,0.001,0.0,0.0,61.98
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.421,61.921,58.144,65.195,63.421,0.009,0.0,0.001,0.0,0.0,61.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.427,61.896,58.141,65.166,63.427,0.009,0.0,0.001,0.0,0.0,61.896
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.434,61.96,58.139,65.137,63.434,0.009,0.0,0.001,0.0,0.0,61.96
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.44,62.005,58.136,65.109,63.44,0.009,0.0,0.001,0.0,0.0,62.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.446,61.977,58.134,65.081,63.446,0.009,0.0,0.001,0.0,0.0,61.977
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.452,61.906,58.131,65.053,63.452,0.009,0.0,0.001,0.0,0.0,61.906
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.458,61.862,58.129,65.025,63.458,0.009,0.0,0.001,0.0,0.0,61.862
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.464,61.929,58.126,64.997,63.464,0.009,0.0,0.001,0.0,0.0,61.929
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.469,61.841,58.124,64.969,63.469,0.009,0.0,0.001,0.0,0.0,61.841
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.475,61.778,58.121,64.941,63.475,0.009,0.0,0.001,0.0,0.0,61.778
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.48,61.719,58.119,64.912,63.48,0.009,0.0,0.001,0.0,0.0,61.719
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.485,61.813,58.116,64.884,63.485,0.009,0.0,0.001,0.0,0.0,61.813
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.49,61.81,58.114,64.857,63.49,0.009,0.0,0.001,0.0,0.0,61.81
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.495,61.861,58.112,64.83,63.495,0.009,0.0,0.001,0.0,0.0,61.861
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.5,61.741,58.109,64.803,63.5,0.009,0.0,0.001,0.0,0.0,61.741
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.505,61.57,58.107,64.775,63.505,0.009,0.0,0.001,0.0,0.0,61.57
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.509,61.584,58.104,64.746,63.509,0.009,0.0,0.001,0.0,0.0,61.584
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.514,61.612,58.102,64.718,63.514,0.009,0.0,0.001,0.0,0.0,61.612
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.518,61.535,58.099,64.69,63.518,0.009,0.0,0.001,0.0,0.0,61.535
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.522,61.389,58.097,64.662,63.522,0.009,0.0,0.001,0.0,0.0,61.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.527,61.404,58.094,64.632,63.527,0.009,0.0,0.001,0.0,0.0,61.404
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.531,61.427,58.092,64.604,63.531,0.009,0.0,0.001,0.0,0.0,61.427
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.535,61.462,58.09,64.575,63.535,0.009,0.0,0.001,0.0,0.0,61.462
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.538,61.486,58.087,64.548,63.538,0.009,0.0,0.001,0.0,0.0,61.486
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.542,61.395,58.085,64.52,63.542,0.009,0.0,0.001,0.0,0.0,61.395
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.546,61.218,58.083,64.492,63.546,0.009,0.0,0.001,0.0,0.0,61.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.549,61.095,58.08,64.462,63.549,0.009,0.0,0.001,0.0,0.0,61.095
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.552,61.121,58.078,64.432,63.552,0.009,0.0,0.001,0.0,0.0,61.121
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.555,61.045,58.075,64.402,63.555,0.009,0.0,0.001,0.0,0.0,61.045
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.558,61.033,58.073,64.372,63.558,0.009,0.0,0.001,0.0,0.0,61.033
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.561,61.011,58.07,64.342,63.561,0.009,0.0,0.001,0.0,0.0,61.011
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.564,61.212,58.068,64.313,63.564,0.009,0.0,0.001,0.0,0.0,61.212
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.567,61.131,58.066,64.285,63.567,0.009,0.0,0.001,0.0,0.0,61.131
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.569,60.942,58.063,64.256,63.569,0.009,0.0,0.001,0.0,0.0,60.942
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.572,60.956,58.061,64.227,63.572,0.009,0.0,0.001,0.0,0.0,60.956
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.574,60.936,58.058,64.197,63.574,0.009,0.0,0.001,0.0,0.0,60.936
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.577,60.78,58.056,64.168,63.577,0.009,0.0,0.001,0.0,0.0,60.78
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.579,60.791,58.054,64.138,63.579,0.009,0.0,0.001,0.0,0.0,60.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.581,60.851,58.051,64.108,63.581,0.009,0.0,0.001,0.0,0.0,60.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.583,60.792,58.049,64.079,63.583,0.009,0.0,0.001,0.0,0.0,60.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.584,60.753,58.047,64.049,63.584,0.009,0.0,0.001,0.0,0.0,60.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.586,60.634,58.044,64.019,63.586,0.009,0.0,0.001,0.0,0.0,60.634
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.588,60.604,58.042,63.989,63.588,0.009,0.0,0.001,0.0,0.0,60.604
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.589,60.541,58.039,63.959,63.589,0.009,0.0,0.001,0.0,0.0,60.541
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.59,60.432,58.037,63.928,63.59,0.009,0.0,0.001,0.0,0.0,60.432
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.592,60.434,58.034,63.897,63.592,0.009,0.0,0.001,0.0,0.0,60.434
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.593,60.49,58.032,63.866,63.593,0.009,0.0,0.001,0.0,0.0,60.49
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.594,60.449,58.03,63.836,63.594,0.009,0.0,0.001,0.0,0.0,60.449
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.594,60.389,58.027,63.805,63.594,0.009,0.0,0.001,0.0,0.0,60.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.595,60.439,58.025,63.775,63.595,0.009,0.0,0.001,0.0,0.0,60.439
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.596,60.285,58.023,63.745,63.596,0.009,0.0,0.001,0.0,0.0,60.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.596,60.163,58.02,63.713,63.596,0.009,0.0,0.001,0.0,0.0,60.163
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.597,60.087,58.018,63.681,63.597,0.009,0.0,0.001,0.0,0.0,60.087
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.597,60.053,58.015,63.649,63.597,0.009,0.0,0.001,0.0,0.0,60.053
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.597,59.871,58.013,63.616,63.597,0.009,0.0,0.001,0.0,0.0,59.871
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.597,59.747,58.01,63.582,63.597,0.009,0.0,0.001,0.0,0.0,59.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.597,59.705,58.008,63.548,63.597,0.009,0.0,0.001,0.0,0.0,59.705
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.597,59.67,58.005,63.514,63.597,0.009,0.0,0.001,0.0,0.0,59.67
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.597,59.63,58.003,63.479,63.597,0.009,0.0,0.001,0.0,0.0,59.63
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.596,59.708,58.0,63.445,63.596,0.009,0.0,0.001,0.0,0.0,59.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.596,59.755,57.998,63.412,63.596,0.009,0.0,0.001,0.0,0.0,59.755
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.595,59.722,57.995,63.379,63.595,0.009,0.0,0.001,0.0,0.0,59.722
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.594,59.786,57.993,63.346,63.594,0.009,0.0,0.001,0.0,0.0,59.786
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.593,59.715,57.991,63.315,63.593,0.009,0.0,0.001,0.0,0.0,59.715
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.592,59.668,57.988,63.282,63.592,0.009,0.0,0.001,0.0,0.0,59.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.591,59.681,57.986,63.25,63.591,0.009,0.0,0.001,0.0,0.0,59.681
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.589,59.702,57.984,63.218,63.589,0.009,0.0,0.001,0.0,0.0,59.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.588,59.672,57.981,63.187,63.588,0.009,0.0,0.001,0.0,0.0,59.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.587,59.639,57.979,63.155,63.587,0.009,0.0,0.001,0.0,0.0,59.639
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.585,59.489,57.976,63.123,63.585,0.009,0.0,0.001,0.0,0.0,59.489
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.583,59.375,57.974,63.091,63.583,0.009,0.0,0.001,0.0,0.0,59.375
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.581,59.184,57.971,63.057,63.581,0.009,0.0,0.001,0.0,0.0,59.184
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.579,59.098,57.969,63.022,63.579,0.009,0.0,0.001,0.0,0.0,59.098
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.577,58.994,57.966,62.986,63.577,0.009,0.0,0.001,0.0,0.0,58.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.575,58.95,57.964,62.951,63.575,0.009,0.0,0.001,0.0,0.0,58.95
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.573,58.901,57.962,62.915,63.573,0.009,0.0,0.001,0.0,0.0,58.901
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.57,58.797,57.959,62.879,63.57,0.009,0.0,0.001,0.0,0.0,58.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.568,58.718,57.956,62.842,63.568,0.009,0.0,0.001,0.0,0.0,58.718
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.565,58.693,57.954,62.805,63.565,0.009,0.0,0.001,0.0,0.0,58.693
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.562,58.725,57.951,62.768,63.562,0.009,0.0,0.001,0.0,0.0,58.725
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.559,58.75,57.949,62.732,63.559,0.009,0.0,0.001,0.0,0.0,58.75
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.556,58.667,57.946,62.696,63.556,0.009,0.0,0.001,0.0,0.0,58.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.553,58.689,57.944,62.66,63.553,0.009,0.0,0.001,0.0,0.0,58.689
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.55,58.668,57.941,62.625,63.55,0.009,0.0,0.001,0.0,0.0,58.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.546,58.532,57.939,62.589,63.546,0.009,0.0,0.001,0.0,0.0,58.532
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.543,58.448,57.936,62.553,63.543,0.009,0.0,0.001,0.0,0.0,58.448
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.539,58.425,57.934,62.516,63.539,0.009,0.0,0.001,0.0,0.0,58.425
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.535,58.409,57.931,62.479,63.535,0.009,0.0,0.001,0.0,0.0,58.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.531,58.371,57.929,62.443,63.531,0.009,0.0,0.001,0.0,0.0,58.371
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.527,58.451,57.926,62.407,63.527,0.009,0.0,0.001,0.0,0.0,58.451
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.523,58.414,57.924,62.371,63.523,0.009,0.0,0.001,0.0,0.0,58.414
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.519,58.409,57.921,62.336,63.519,0.009,0.0,0.001,0.0,0.0,58.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.515,58.315,57.919,62.301,63.515,0.009,0.0,0.001,0.0,0.0,58.315
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.51,58.17,57.916,62.265,63.51,0.009,0.0,0.001,0.0,0.0,58.17
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.505,58.104,57.914,62.228,63.505,0.009,0.0,0.001,0.0,0.0,58.104
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.501,58.07,57.911,62.191,63.501,0.009,0.0,0.001,0.0,0.0,58.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.496,57.984,57.909,62.154,63.496,0.009,0.0,0.001,0.0,0.0,57.984
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.491,57.943,57.906,62.116,63.491,0.009,0.0,0.001,0.0,0.0,57.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.486,57.857,57.904,62.079,63.486,0.009,0.0,0.001,0.0,0.0,57.857
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.481,57.847,57.901,62.041,63.481,0.009,0.0,0.001,0.0,0.0,57.847
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.475,57.823,57.899,62.004,63.475,0.009,0.0,0.001,0.0,0.0,57.823
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.47,57.64,57.896,61.966,63.47,0.009,0.0,0.001,0.0,0.0,57.64
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.464,57.483,57.893,61.927,63.464,0.009,0.0,0.001,0.0,0.0,57.483
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.459,57.451,57.891,61.887,63.459,0.009,0.0,0.001,0.0,0.0,57.451
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.453,57.451,57.888,61.847,63.453,0.009,0.0,0.001,0.0,0.0,57.451
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.447,57.469,57.885,61.808,63.447,0.009,0.0,0.001,0.0,0.0,57.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.441,57.455,57.883,61.769,63.441,0.009,0.0,0.001,0.0,0.0,57.455
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.435,57.437,57.88,61.73,63.435,0.009,0.0,0.001,0.0,0.0,57.437
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.428,57.389,57.878,61.692,63.428,0.009,0.0,0.001,0.0,0.0,57.389
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.422,57.292,57.875,61.653,63.422,0.009,0.0,0.001,0.0,0.0,57.292
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.416,57.034,57.872,61.614,63.416,0.009,0.0,0.001,0.0,0.0,57.034
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.409,56.888,57.87,61.572,63.409,0.009,0.0,0.001,0.0,0.0,56.888
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.402,56.781,57.867,61.53,63.402,0.009,0.0,0.001,0.0,0.0,56.781
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.395,56.691,57.864,61.487,63.395,0.009,0.0,0.001,0.0,0.0,56.691
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.388,56.537,57.861,61.444,63.388,0.009,0.0,0.001,0.0,0.0,56.537
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.381,56.407,57.859,61.4,63.381,0.009,0.0,0.001,0.0,0.0,56.407
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.374,56.229,57.856,61.355,63.374,0.009,0.0,0.001,0.0,0.0,56.229
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.366,56.159,57.853,61.308,63.366,0.009,0.0,0.001,0.0,0.0,56.159
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.359,56.144,57.85,61.263,63.359,0.009,0.0,0.001,0.0,0.0,56.144
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.351,56.01,57.847,61.216,63.351,0.009,0.0,0.001,0.0,0.0,56.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.343,55.991,57.845,61.17,63.343,0.009,0.0,0.001,0.0,0.0,55.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.335,55.997,57.842,61.123,63.335,0.009,0.0,0.001,0.0,0.0,55.997
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.327,55.931,57.839,61.078,63.327,0.009,0.0,0.001,0.0,0.0,55.931
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.319,55.895,57.836,61.031,63.319,0.009,0.0,0.001,0.0,0.0,55.895
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.31,55.71,57.833,60.985,63.31,0.009,0.0,0.001,0.0,0.0,55.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.301,55.656,57.83,60.938,63.301,0.009,0.0,0.001,0.0,0.0,55.656
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.293,55.553,57.827,60.89,63.293,0.009,0.0,0.001,0.0,0.0,55.553
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.284,55.608,57.824,60.843,63.284,0.009,0.0,0.001,0.0,0.0,55.608
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.275,55.551,57.822,60.796,63.275,0.009,0.0,0.001,0.0,0.0,55.551
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.266,55.61,57.819,60.749,63.266,0.009,0.0,0.001,0.0,0.0,55.61
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.257,55.537,57.816,60.703,63.257,0.009,0.0,0.001,0.0,0.0,55.537
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.247,55.543,57.813,60.657,63.247,0.009,0.0,0.001,0.0,0.0,55.543
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.238,55.459,57.81,60.611,63.238,0.009,0.0,0.001,0.0,0.0,55.459
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.228,55.59,57.807,60.565,63.228,0.009,0.0,0.001,0.0,0.0,55.59
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.218,55.781,57.805,60.521,63.218,0.009,0.0,0.001,0.0,0.0,55.781
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.208,55.76,57.802,60.479,63.208,0.009,0.0,0.001,0.0,0.0,55.76
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.198,55.951,57.799,60.437,63.198,0.009,0.0,0.001,0.0,0.0,55.951
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.188,55.991,57.797,60.397,63.188,0.009,0.0,0.001,0.0,0.0,55.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.178,56.135,57.794,60.358,63.178,0.009,0.0,0.001,0.0,0.0,56.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.167,56.242,57.791,60.321,63.167,0.009,0.0,0.001,0.0,0.0,56.242
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.157,56.181,57.789,60.284,63.157,0.009,0.0,0.001,0.0,0.0,56.181
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.146,56.249,57.786,60.248,63.146,0.009,0.0,0.001,0.0,0.0,56.249
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.136,56.363,57.784,60.212,63.136,0.009,0.0,0.001,0.0,0.0,56.363
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.125,56.344,57.789,60.178,63.125,0.009,0.0,0.001,0.0,0.0,56.344
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.114,56.287,57.791,60.144,63.114,0.009,0.0,0.001,0.0,0.0,56.287
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.103,56.278,57.789,60.109,63.103,0.009,0.0,0.001,0.0,0.0,56.278
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.092,56.361,57.787,60.075,63.092,0.009,0.0,0.001,0.0,0.0,56.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.081,56.391,57.785,60.042,63.081,0.009,0.0,0.001,0.0,0.0,56.391
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.07,56.373,57.783,60.009,63.07,0.009,0.0,0.001,0.0,0.0,56.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.059,56.404,57.781,59.977,63.059,0.009,0.0,0.001,0.0,0.0,56.404
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.047,56.399,57.779,59.945,63.047,0.009,0.0,0.001,0.0,0.0,56.399
