HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.963,56.247,60.789,56.247,76.963,0.009,0.0,0,0.0,0.0,56.247
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.9,56.231,60.777,56.247,76.9,0.009,0.0,0,0.0,0.0,56.231
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.837,56.213,60.765,56.246,76.837,0.009,0.0,0,0.0,0.0,56.213
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.775,56.16,60.754,56.246,76.775,0.009,0.0,0,0.0,0.0,56.16
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.713,56.204,60.742,56.245,76.713,0.009,0.0,0,0.0,0.0,56.204
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.65,56.18,60.73,56.245,76.65,0.009,0.0,0,0.0,0.0,56.18
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.589,56.139,60.719,56.245,76.589,0.009,0.0,0,0.0,0.0,56.139
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.527,56.183,60.708,56.244,76.527,0.009,0.0,0,0.0,0.0,56.183
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.465,56.256,60.697,56.244,76.465,0.009,0.0,0,0.0,0.0,56.256
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.404,56.281,60.686,56.244,76.404,0.009,0.0,0,0.0,0.0,56.281
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.342,56.285,60.675,56.244,76.342,0.009,0.0,0,0.0,0.0,56.285
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.281,56.218,60.664,56.244,76.281,0.009,0.0,0,0.0,0.0,56.218
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.22,56.209,60.653,56.244,76.22,0.009,0.0,0,0.0,0.0,56.209
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.16,56.194,60.643,56.244,76.16,0.009,0.0,0,0.0,0.0,56.194
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.099,56.193,60.632,56.243,76.099,0.009,0.0,0,0.0,0.0,56.193
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,76.039,56.162,60.622,56.243,76.039,0.009,0.0,0,0.0,0.0,56.162
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.979,56.107,60.612,56.242,75.979,0.009,0.0,0,0.0,0.0,56.107
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.919,56.101,60.602,56.241,75.919,0.009,0.0,0,0.0,0.0,56.101
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.859,56.09,60.592,56.24,75.859,0.009,0.0,0,0.0,0.0,56.09
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.799,55.99,60.582,56.239,75.799,0.009,0.0,0,0.0,0.0,55.99
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.74,55.928,60.572,56.237,75.74,0.009,0.0,0,0.0,0.0,55.928
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.681,55.872,60.562,56.234,75.681,0.009,0.0,0,0.0,0.0,55.872
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.622,55.882,60.553,56.232,75.622,0.009,0.0,0,0.0,0.0,55.882
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.563,55.918,60.543,56.229,75.563,0.009,0.0,0,0.0,0.0,55.918
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.504,55.937,60.534,56.227,75.504,0.009,0.0,0,0.0,0.0,55.937
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.445,55.989,60.524,56.225,75.445,0.009,0.0,0,0.0,0.0,55.989
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.387,55.982,60.515,56.223,75.387,0.009,0.0,0,0.0,0.0,55.982
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.329,55.898,60.506,56.221,75.329,0.009,0.0,0,0.0,0.0,55.898
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.271,55.838,60.497,56.218,75.271,0.009,0.0,0,0.0,0.0,55.838
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.213,55.784,60.488,56.216,75.213,0.009,0.0,0,0.0,0.0,55.784
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.155,55.76,60.479,56.212,75.155,0.009,0.0,0,0.0,0.0,55.76
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.097,55.793,60.47,56.209,75.097,0.009,0.0,0,0.0,0.0,55.793
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,75.04,55.748,60.461,56.206,75.04,0.009,0.0,0,0.0,0.0,55.748
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.983,55.759,60.453,56.202,74.983,0.009,0.0,0,0.0,0.0,55.759
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.926,55.7,60.444,56.199,74.926,0.009,0.0,0,0.0,0.0,55.7
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.869,55.607,60.436,56.195,74.869,0.009,0.0,0,0.0,0.0,55.607
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.812,55.581,60.427,56.191,74.812,0.009,0.0,0,0.0,0.0,55.581
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.755,55.548,60.419,56.186,74.755,0.009,0.0,0,0.0,0.0,55.548
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.699,55.545,60.41,56.181,74.699,0.009,0.0,0,0.0,0.0,55.545
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.643,55.512,60.402,56.177,74.643,0.009,0.0,0,0.0,0.0,55.512
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.587,55.508,60.394,56.171,74.587,0.009,0.0,0,0.0,0.0,55.508
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.531,55.493,60.386,56.167,74.531,0.009,0.0,0,0.0,0.0,55.493
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.475,55.476,60.378,56.162,74.475,0.009,0.0,0,0.0,0.0,55.476
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.419,55.406,60.37,56.156,74.419,0.009,0.0,0,0.0,0.0,55.406
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.364,55.432,60.362,56.151,74.364,0.009,0.0,0,0.0,0.0,55.432
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.308,55.407,60.354,56.145,74.308,0.009,0.0,0,0.0,0.0,55.407
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.253,55.349,60.347,56.14,74.253,0.009,0.0,0,0.0,0.0,55.349
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.198,55.394,60.339,56.134,74.198,0.009,0.0,0,0.0,0.0,55.394
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.143,55.387,60.331,56.128,74.143,0.009,0.0,0,0.0,0.0,55.387
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.088,55.335,60.324,56.123,74.088,0.009,0.0,0,0.0,0.0,55.335
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,74.034,55.297,60.316,56.117,74.034,0.009,0.0,0,0.0,0.0,55.297
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.979,55.246,60.309,56.111,73.979,0.009,0.0,0,0.0,0.0,55.246
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.925,55.161,60.301,56.104,73.925,0.009,0.0,0,0.0,0.0,55.161
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.871,55.037,60.294,56.097,73.871,0.009,0.0,0,0.0,0.0,55.037
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.817,54.939,60.287,56.089,73.817,0.009,0.0,0,0.0,0.0,54.939
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.763,54.944,60.279,56.08,73.763,0.009,0.0,0,0.0,0.0,54.944
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.709,55.015,60.272,56.072,73.709,0.009,0.0,0,0.0,0.0,55.015
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.655,55.005,60.265,56.064,73.655,0.009,0.0,0,0.0,0.0,55.005
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.602,55.07,60.258,56.056,73.602,0.009,0.0,0,0.0,0.0,55.07
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.549,55.03,60.251,56.049,73.549,0.009,0.0,0,0.0,0.0,55.03
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.495,55.021,60.244,56.041,73.495,0.009,0.0,0,0.0,0.0,55.021
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.442,55.023,60.237,56.034,73.442,0.009,0.0,0,0.0,0.0,55.023
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.39,54.991,60.23,56.026,73.39,0.009,0.0,0,0.0,0.0,54.991
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.337,54.954,60.223,56.018,73.337,0.009,0.0,0,0.0,0.0,54.954
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.284,54.937,60.217,56.011,73.284,0.009,0.0,0,0.0,0.0,54.937
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.232,54.837,60.21,56.002,73.232,0.009,0.0,0,0.0,0.0,54.837
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.179,54.792,60.203,55.993,73.179,0.009,0.0,0,0.0,0.0,54.792
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.127,54.723,60.197,55.984,73.127,0.009,0.0,0,0.0,0.0,54.723
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.075,54.732,60.19,55.975,73.075,0.009,0.0,0,0.0,0.0,54.732
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,73.023,54.686,60.184,55.966,73.023,0.009,0.0,0,0.0,0.0,54.686
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.971,54.679,60.177,55.956,72.971,0.009,0.0,0,0.0,0.0,54.679
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.919,54.68,60.171,55.947,72.919,0.009,0.0,0,0.0,0.0,54.68
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.868,54.682,60.164,55.937,72.868,0.009,0.0,0,0.0,0.0,54.682
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.816,54.632,60.158,55.928,72.816,0.009,0.0,0,0.0,0.0,54.632
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.765,54.624,60.152,55.918,72.765,0.009,0.0,0,0.0,0.0,54.624
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.714,54.662,60.145,55.909,72.714,0.009,0.0,0,0.0,0.0,54.662
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.663,54.569,60.139,55.899,72.663,0.009,0.0,0,0.0,0.0,54.569
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.612,54.505,60.133,55.889,72.612,0.009,0.0,0,0.0,0.0,54.505
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.561,54.469,60.127,55.879,72.561,0.009,0.0,0,0.0,0.0,54.469
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.51,54.417,60.121,55.868,72.51,0.009,0.0,0,0.0,0.0,54.417
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.46,54.359,60.115,55.857,72.46,0.009,0.0,0,0.0,0.0,54.359
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.409,54.405,60.109,55.846,72.409,0.009,0.0,0,0.0,0.0,54.405
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.359,54.346,60.103,55.836,72.359,0.009,0.0,0,0.0,0.0,54.346
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.308,54.353,60.097,55.824,72.308,0.009,0.0,0,0.0,0.0,54.353
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.258,54.358,60.091,55.814,72.258,0.009,0.0,0,0.0,0.0,54.358
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.208,54.323,60.085,55.803,72.208,0.009,0.0,0,0.0,0.0,54.323
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.159,54.351,60.079,55.792,72.159,0.009,0.0,0,0.0,0.0,54.351
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.109,54.373,60.073,55.781,72.109,0.009,0.0,0,0.0,0.0,54.373
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.059,54.376,60.068,55.771,72.059,0.009,0.0,0,0.0,0.0,54.376
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,72.01,54.328,60.062,55.76,72.01,0.009,0.0,0,0.0,0.0,54.328
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.96,54.272,60.056,55.75,71.96,0.009,0.0,0,0.0,0.0,54.272
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.911,54.247,60.051,55.739,71.911,0.009,0.0,0,0.0,0.0,54.247
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.862,54.295,60.045,55.728,71.862,0.009,0.0,0,0.0,0.0,54.295
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.813,54.318,60.039,55.717,71.813,0.009,0.0,0,0.0,0.0,54.318
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.764,54.354,60.034,55.707,71.764,0.009,0.0,0,0.0,0.0,54.354
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.715,54.327,60.029,55.697,71.715,0.009,0.0,0,0.0,0.0,54.327
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.666,54.271,60.023,55.686,71.666,0.009,0.0,0,0.0,0.0,54.271
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.618,54.262,60.018,55.676,71.618,0.009,0.0,0,0.0,0.0,54.262
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.569,54.346,60.013,55.666,71.569,0.009,0.0,0,0.0,0.0,54.346
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.521,54.358,60.007,55.656,71.521,0.009,0.0,0,0.0,0.0,54.358
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.473,54.357,60.002,55.646,71.473,0.009,0.0,0,0.0,0.0,54.357
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.425,54.339,59.997,55.637,71.425,0.009,0.0,0,0.0,0.0,54.339
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.377,54.371,59.992,55.627,71.377,0.009,0.0,0,0.0,0.0,54.371
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.329,54.343,59.986,55.618,71.329,0.009,0.0,0,0.0,0.0,54.343
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.281,54.335,59.981,55.608,71.281,0.009,0.0,0,0.0,0.0,54.335
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.234,54.404,59.976,55.599,71.234,0.009,0.0,0,0.0,0.0,54.404
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.186,54.365,59.971,55.59,71.186,0.009,0.0,0,0.0,0.0,54.365
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.139,54.305,59.966,55.581,71.139,0.009,0.0,0,0.0,0.0,54.305
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.091,54.351,59.961,55.571,71.091,0.009,0.0,0,0.0,0.0,54.351
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,71.044,54.31,59.956,55.562,71.044,0.009,0.0,0,0.0,0.0,54.31
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.997,54.267,59.951,55.553,70.997,0.009,0.0,0,0.0,0.0,54.267
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.95,54.311,59.946,55.543,70.95,0.009,0.0,0,0.0,0.0,54.311
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.903,54.369,59.942,55.534,70.903,0.009,0.0,0,0.0,0.0,54.369
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.857,54.371,59.937,55.526,70.857,0.009,0.0,0,0.0,0.0,54.371
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.81,54.469,59.932,55.517,70.81,0.009,0.0,0,0.0,0.0,54.469
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.764,54.516,59.927,55.51,70.764,0.009,0.0,0,0.0,0.0,54.516
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.717,54.533,59.923,55.502,70.717,0.009,0.0,0,0.0,0.0,54.533
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.671,54.565,59.918,55.495,70.671,0.009,0.0,0,0.0,0.0,54.565
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.625,54.667,59.913,55.489,70.625,0.009,0.0,0,0.0,0.0,54.667
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.579,54.715,59.909,55.483,70.579,0.009,0.0,0,0.0,0.0,54.715
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.533,54.698,59.904,55.477,70.533,0.009,0.0,0,0.0,0.0,54.698
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.487,54.762,59.9,55.471,70.487,0.009,0.0,0,0.0,0.0,54.762
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.442,54.773,59.895,55.466,70.442,0.009,0.0,0,0.0,0.0,54.773
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.396,54.737,59.891,55.461,70.396,0.009,0.0,0,0.0,0.0,54.737
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.351,54.765,59.887,55.455,70.351,0.009,0.0,0,0.0,0.0,54.765
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.305,54.77,59.882,55.45,70.305,0.009,0.0,0,0.0,0.0,54.77
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.26,54.785,59.878,55.445,70.26,0.009,0.0,0,0.0,0.0,54.785
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.215,54.819,59.874,55.441,70.215,0.009,0.0,0,0.0,0.0,54.819
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.17,54.873,59.87,55.436,70.17,0.009,0.0,0,0.0,0.0,54.873
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.126,54.877,59.865,55.432,70.126,0.009,0.0,0,0.0,0.0,54.877
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.081,54.925,59.861,55.428,70.081,0.009,0.0,0,0.0,0.0,54.925
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,70.037,54.948,59.857,55.424,70.037,0.009,0.0,0,0.0,0.0,54.948
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.992,54.979,59.853,55.421,69.992,0.009,0.0,0,0.0,0.0,54.979
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.948,55.061,59.849,55.418,69.948,0.009,0.0,0,0.0,0.0,55.061
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.904,55.236,59.845,55.415,69.904,0.009,0.0,0,0.0,0.0,55.236
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.86,55.308,59.841,55.414,69.86,0.009,0.0,0,0.0,0.0,55.308
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.816,55.312,59.837,55.413,69.816,0.009,0.0,0,0.0,0.0,55.312
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.772,55.291,59.833,55.413,69.772,0.009,0.0,0,0.0,0.0,55.291
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.728,55.353,59.829,55.412,69.728,0.009,0.0,0,0.0,0.0,55.353
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.685,55.427,59.825,55.412,69.685,0.009,0.0,0,0.0,0.0,55.427
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.642,55.502,59.821,55.412,69.642,0.009,0.0,0,0.0,0.0,55.502
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.598,55.491,59.818,55.413,69.598,0.009,0.0,0,0.0,0.0,55.491
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.555,55.549,59.814,55.413,69.555,0.009,0.0,0,0.0,0.0,55.549
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.512,55.674,59.81,55.415,69.512,0.009,0.0,0,0.0,0.0,55.674
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.47,55.723,59.806,55.417,69.47,0.009,0.0,0,0.0,0.0,55.723
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.427,55.724,59.803,55.419,69.427,0.009,0.0,0,0.0,0.0,55.724
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.384,55.739,59.799,55.421,69.384,0.009,0.0,0,0.0,0.0,55.739
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.342,55.776,59.796,55.424,69.342,0.009,0.0,0,0.0,0.0,55.776
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.299,55.744,59.792,55.426,69.299,0.009,0.0,0,0.0,0.0,55.744
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.257,55.815,59.788,55.429,69.257,0.009,0.0,0,0.0,0.0,55.815
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.215,55.992,59.785,55.432,69.215,0.009,0.0,0,0.0,0.0,55.992
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.173,56.061,59.782,55.437,69.173,0.009,0.0,0,0.0,0.0,56.061
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.132,56.145,59.778,55.441,69.132,0.009,0.0,0,0.0,0.0,56.145
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.09,56.203,59.775,55.447,69.09,0.009,0.0,0,0.0,0.0,56.203
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.049,56.271,59.771,55.452,69.049,0.009,0.0,0,0.0,0.0,56.271
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,69.007,56.375,59.768,55.459,69.007,0.009,0.0,0,0.0,0.0,56.375
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.966,56.506,59.765,55.466,68.966,0.009,0.0,0,0.0,0.0,56.506
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.925,56.468,59.762,55.474,68.925,0.009,0.0,0,0.0,0.0,56.468
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.884,56.52,59.758,55.481,68.884,0.009,0.0,0,0.0,0.0,56.52
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.844,56.663,59.755,55.489,68.844,0.009,0.0,0,0.0,0.0,56.663
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.803,56.68,59.752,55.498,68.803,0.009,0.0,0,0.0,0.0,56.68
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.763,56.69,59.749,55.507,68.763,0.009,0.0,0,0.0,0.0,56.69
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.723,56.791,59.746,55.516,68.723,0.009,0.0,0,0.0,0.0,56.791
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.682,56.854,59.743,55.525,68.682,0.009,0.0,0,0.0,0.0,56.854
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.642,56.86,59.74,55.535,68.642,0.009,0.0,0,0.0,0.0,56.86
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.603,56.822,59.737,55.545,68.603,0.009,0.0,0,0.0,0.0,56.822
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.563,56.914,59.734,55.555,68.563,0.009,0.0,0,0.0,0.0,56.914
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.523,57.01,59.731,55.565,68.523,0.009,0.0,0,0.0,0.0,57.01
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.484,57.084,59.728,55.576,68.484,0.009,0.0,0,0.0,0.0,57.084
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.445,57.142,59.725,55.587,68.445,0.009,0.0,0,0.0,0.0,57.142
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.406,57.15,59.722,55.599,68.406,0.009,0.0,0,0.0,0.0,57.15
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.367,57.08,59.719,55.61,68.367,0.009,0.0,0,0.0,0.0,57.08
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.328,57.135,59.716,55.621,68.328,0.009,0.0,0,0.0,0.0,57.135
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.29,57.193,59.713,55.632,68.29,0.009,0.0,0,0.0,0.0,57.193
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.251,57.263,59.71,55.644,68.251,0.009,0.0,0,0.0,0.0,57.263
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.213,57.339,59.707,55.656,68.213,0.009,0.0,0,0.0,0.0,57.339
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.175,57.297,59.705,55.669,68.175,0.009,0.0,0,0.0,0.0,57.297
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.137,57.303,59.702,55.681,68.137,0.009,0.0,0,0.0,0.0,57.303
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.099,57.354,59.699,55.693,68.099,0.009,0.0,0,0.0,0.0,57.354
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.061,57.409,59.696,55.705,68.061,0.009,0.0,0,0.0,0.0,57.409
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,68.024,57.466,59.694,55.718,68.024,0.009,0.0,0,0.0,0.0,57.466
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.986,57.438,59.691,55.731,67.986,0.009,0.0,0,0.0,0.0,57.438
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.949,57.464,59.688,55.744,67.949,0.009,0.0,0,0.0,0.0,57.464
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.912,57.502,59.685,55.757,67.912,0.009,0.0,0,0.0,0.0,57.502
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.875,57.519,59.683,55.77,67.875,0.009,0.0,0,0.0,0.0,57.519
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.838,57.617,59.68,55.783,67.838,0.009,0.0,0,0.0,0.0,57.617
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.802,57.725,59.677,55.797,67.802,0.009,0.0,0,0.0,0.0,57.725
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.765,57.886,59.675,55.811,67.765,0.009,0.0,0,0.0,0.0,57.886
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.729,57.903,59.672,55.827,67.729,0.009,0.0,0,0.0,0.0,57.903
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.693,57.968,59.67,55.842,67.693,0.009,0.0,0,0.0,0.0,57.968
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.657,57.926,59.667,55.858,67.657,0.009,0.0,0,0.0,0.0,57.926
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.621,57.966,59.665,55.873,67.621,0.009,0.0,0,0.0,0.0,57.966
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.585,57.992,59.662,55.889,67.585,0.009,0.0,0,0.0,0.0,57.992
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.55,57.963,59.659,55.905,67.55,0.009,0.0,0,0.0,0.0,57.963
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.515,57.874,59.657,55.92,67.515,0.009,0.0,0,0.0,0.0,57.874
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.479,57.899,59.654,55.934,67.479,0.009,0.0,0,0.0,0.0,57.899
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.444,57.823,59.652,55.949,67.444,0.009,0.0,0,0.0,0.0,57.823
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.409,57.809,59.649,55.962,67.409,0.009,0.0,0,0.0,0.0,57.809
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.375,57.843,59.647,55.976,67.375,0.009,0.0,0,0.0,0.0,57.843
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.34,57.882,59.644,55.99,67.34,0.009,0.0,0,0.0,0.0,57.882
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.306,57.852,59.642,56.004,67.306,0.009,0.0,0,0.0,0.0,57.852
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.271,57.865,59.639,56.018,67.271,0.009,0.0,0,0.0,0.0,57.865
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.237,57.836,59.636,56.031,67.237,0.009,0.0,0,0.0,0.0,57.836
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.203,57.781,59.634,56.045,67.203,0.009,0.0,0,0.0,0.0,57.781
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.169,57.79,59.631,56.058,67.169,0.009,0.0,0,0.0,0.0,57.79
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.135,57.811,59.629,56.071,67.135,0.009,0.0,0,0.0,0.0,57.811
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.102,57.796,59.626,56.083,67.102,0.009,0.0,0,0.0,0.0,57.796
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.069,57.81,59.624,56.096,67.069,0.009,0.0,0,0.0,0.0,57.81
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.035,57.814,59.621,56.109,67.035,0.009,0.0,0,0.0,0.0,57.814
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,67.002,57.782,59.619,56.121,67.002,0.009,0.0,0,0.0,0.0,57.782
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.969,57.71,59.616,56.133,66.969,0.009,0.0,0,0.0,0.0,57.71
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.936,57.735,59.613,56.145,66.936,0.009,0.0,0,0.0,0.0,57.735
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.903,57.742,59.611,56.157,66.903,0.009,0.0,0,0.0,0.0,57.742
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.871,57.711,59.608,56.169,66.871,0.009,0.0,0,0.0,0.0,57.711
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.838,57.626,59.606,56.18,66.838,0.009,0.0,0,0.0,0.0,57.626
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.806,57.546,59.603,56.191,66.806,0.009,0.0,0,0.0,0.0,57.546
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.773,57.604,59.601,56.201,66.773,0.009,0.0,0,0.0,0.0,57.604
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.741,57.617,59.598,56.211,66.741,0.009,0.0,0,0.0,0.0,57.617
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.709,57.566,59.595,56.222,66.709,0.009,0.0,0,0.0,0.0,57.566
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.678,57.559,59.593,56.231,66.678,0.009,0.0,0,0.0,0.0,57.559
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.646,57.546,59.59,56.241,66.646,0.009,0.0,0,0.0,0.0,57.546
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.614,57.496,59.588,56.251,66.614,0.009,0.0,0,0.0,0.0,57.496
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.583,57.44,59.585,56.26,66.583,0.009,0.0,0,0.0,0.0,57.44
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.552,57.419,59.582,56.269,66.552,0.009,0.0,0,0.0,0.0,57.419
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.52,57.351,59.58,56.277,66.52,0.009,0.0,0,0.0,0.0,57.351
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.489,57.362,59.577,56.285,66.489,0.009,0.0,0,0.0,0.0,57.362
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.458,57.282,59.575,56.293,66.458,0.009,0.0,0,0.0,0.0,57.282
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.427,57.287,59.572,56.3,66.427,0.009,0.0,0,0.0,0.0,57.287
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.397,57.273,59.569,56.307,66.397,0.009,0.0,0,0.0,0.0,57.273
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.366,57.302,59.567,56.315,66.366,0.009,0.0,0,0.0,0.0,57.302
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.335,57.341,59.564,56.322,66.335,0.009,0.0,0,0.0,0.0,57.341
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.305,57.327,59.561,56.33,66.305,0.009,0.0,0,0.0,0.0,57.327
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.275,57.361,59.559,56.337,66.275,0.009,0.0,0,0.0,0.0,57.361
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.244,57.282,59.556,56.344,66.244,0.009,0.0,0,0.0,0.0,57.282
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.214,57.3,59.554,56.351,66.214,0.009,0.0,0,0.0,0.0,57.3
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.185,57.359,59.551,56.358,66.185,0.009,0.0,0,0.0,0.0,57.359
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.155,57.297,59.548,56.366,66.155,0.009,0.0,0,0.0,0.0,57.297
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.125,57.356,59.546,56.373,66.125,0.009,0.0,0,0.0,0.0,57.356
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.095,57.285,59.543,56.38,66.095,0.009,0.0,0,0.0,0.0,57.285
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.066,57.219,59.54,56.387,66.066,0.009,0.0,0,0.0,0.0,57.219
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.036,57.309,59.538,56.393,66.036,0.009,0.0,0,0.0,0.0,57.309
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,66.007,57.438,59.535,56.4,66.007,0.009,0.0,0,0.0,0.0,57.438
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.978,57.5,59.533,56.408,65.978,0.009,0.0,0,0.0,0.0,57.5
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.949,57.569,59.53,56.416,65.949,0.009,0.0,0,0.0,0.0,57.569
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.92,57.643,59.528,56.425,65.92,0.009,0.0,0,0.0,0.0,57.643
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.891,57.664,59.525,56.434,65.891,0.009,0.0,0,0.0,0.0,57.664
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.862,57.764,59.523,56.443,65.862,0.009,0.0,0,0.0,0.0,57.764
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.834,57.779,59.52,56.453,65.834,0.009,0.0,0,0.0,0.0,57.779
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.805,57.76,59.518,56.463,65.805,0.009,0.0,0,0.0,0.0,57.76
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.777,57.76,59.516,56.473,65.777,0.009,0.0,0,0.0,0.0,57.76
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.749,57.695,59.513,56.482,65.749,0.009,0.0,0,0.0,0.0,57.695
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.721,57.669,59.511,56.491,65.721,0.009,0.0,0,0.0,0.0,57.669
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.693,57.667,59.508,56.5,65.693,0.009,0.0,0,0.0,0.0,57.667
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.665,57.686,59.506,56.508,65.665,0.009,0.0,0,0.0,0.0,57.686
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.637,57.637,59.503,56.517,65.637,0.009,0.0,0,0.0,0.0,57.637
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.609,57.662,59.501,56.525,65.609,0.009,0.0,0,0.0,0.0,57.662
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.582,57.7,59.498,56.534,65.582,0.009,0.0,0,0.0,0.0,57.7
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.554,57.737,59.496,56.542,65.554,0.009,0.0,0,0.0,0.0,57.737
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.527,57.725,59.493,56.551,65.527,0.009,0.0,0,0.0,0.0,57.725
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.499,57.706,59.491,56.56,65.499,0.009,0.0,0,0.0,0.0,57.706
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.472,57.686,59.489,56.569,65.472,0.009,0.0,0,0.0,0.0,57.686
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.445,57.734,59.486,56.577,65.445,0.009,0.0,0,0.0,0.0,57.734
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.418,57.741,59.484,56.585,65.418,0.009,0.0,0,0.0,0.0,57.741
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.392,57.755,59.481,56.594,65.392,0.009,0.0,0,0.0,0.0,57.755
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.365,57.771,59.479,56.603,65.365,0.009,0.0,0,0.0,0.0,57.771
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.338,57.875,59.476,56.612,65.338,0.009,0.0,0,0.0,0.0,57.875
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.312,57.823,59.474,56.621,65.312,0.009,0.0,0,0.0,0.0,57.823
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.285,57.796,59.472,56.63,65.285,0.009,0.0,0,0.0,0.0,57.796
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.259,57.744,59.469,56.638,65.259,0.009,0.0,0,0.0,0.0,57.744
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.233,57.789,59.467,56.647,65.233,0.009,0.0,0,0.0,0.0,57.789
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.207,57.747,59.465,56.655,65.207,0.009,0.0,0,0.0,0.0,57.747
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.181,57.738,59.462,56.663,65.181,0.009,0.0,0,0.0,0.0,57.738
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.155,57.756,59.46,56.671,65.155,0.009,0.0,0,0.0,0.0,57.756
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.129,57.761,59.457,56.679,65.129,0.009,0.0,0,0.0,0.0,57.761
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.104,57.677,59.455,56.687,65.104,0.009,0.0,0,0.0,0.0,57.677
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.078,57.696,59.453,56.694,65.078,0.009,0.0,0,0.0,0.0,57.696
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.053,57.753,59.45,56.702,65.053,0.009,0.0,0,0.0,0.0,57.753
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.027,57.745,59.448,56.71,65.027,0.009,0.0,0,0.0,0.0,57.745
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,65.002,57.69,59.445,56.717,65.002,0.009,0.0,0,0.0,0.0,57.69
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.977,57.733,59.443,56.724,64.977,0.009,0.0,0,0.0,0.0,57.733
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.952,57.739,59.44,56.732,64.952,0.009,0.0,0,0.0,0.0,57.739
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.927,57.805,59.438,56.74,64.927,0.009,0.0,0,0.0,0.0,57.805
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.902,57.797,59.436,56.747,64.902,0.009,0.0,0,0.0,0.0,57.797
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.877,57.797,59.433,56.755,64.877,0.009,0.0,0,0.0,0.0,57.797
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.853,57.715,59.431,56.763,64.853,0.009,0.0,0,0.0,0.0,57.715
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.828,57.687,59.429,56.77,64.828,0.009,0.0,0,0.0,0.0,57.687
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.803,57.671,59.426,56.777,64.803,0.009,0.0,0,0.0,0.0,57.671
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.779,57.635,59.424,56.783,64.779,0.009,0.0,0,0.0,0.0,57.635
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.755,57.649,59.421,56.789,64.755,0.009,0.0,0,0.0,0.0,57.649
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.73,57.603,59.419,56.796,64.73,0.009,0.0,0,0.0,0.0,57.603
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.707,57.579,59.417,56.802,64.707,0.009,0.0,0,0.0,0.0,57.579
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.682,57.576,59.414,56.807,64.682,0.009,0.0,0,0.0,0.0,57.576
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.658,57.609,59.412,56.813,64.658,0.009,0.0,0,0.0,0.0,57.609
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.635,57.646,59.409,56.819,64.635,0.009,0.0,0,0.0,0.0,57.646
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.611,57.665,59.407,56.825,64.611,0.009,0.0,0,0.0,0.0,57.665
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.587,57.699,59.404,56.832,64.587,0.009,0.0,0,0.0,0.0,57.699
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.564,57.737,59.402,56.838,64.564,0.009,0.0,0,0.0,0.0,57.737
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.54,57.742,59.4,56.845,64.54,0.009,0.0,0,0.0,0.0,57.742
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.517,57.708,59.397,56.852,64.517,0.009,0.0,0,0.0,0.0,57.708
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.494,57.702,59.395,56.858,64.494,0.009,0.0,0,0.0,0.0,57.702
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.47,57.736,59.392,56.864,64.47,0.009,0.0,0,0.0,0.0,57.736
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.447,57.743,59.39,56.871,64.447,0.009,0.0,0,0.0,0.0,57.743
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.424,57.678,59.388,56.877,64.424,0.009,0.0,0,0.0,0.0,57.678
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.401,57.605,59.385,56.883,64.401,0.009,0.0,0,0.0,0.0,57.605
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.379,57.527,59.383,56.888,64.379,0.009,0.0,0,0.0,0.0,57.527
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.356,57.602,59.381,56.893,64.356,0.009,0.0,0,0.0,0.0,57.602
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.333,57.629,59.378,56.898,64.333,0.009,0.0,0,0.0,0.0,57.629
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.311,57.696,59.376,56.904,64.311,0.009,0.0,0,0.0,0.0,57.696
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.288,57.707,59.373,56.91,64.288,0.009,0.0,0,0.0,0.0,57.707
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.266,57.672,59.371,56.915,64.266,0.009,0.0,0,0.0,0.0,57.672
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.243,57.668,59.369,56.921,64.243,0.009,0.0,0,0.0,0.0,57.668
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.221,57.651,59.366,56.927,64.221,0.009,0.0,0,0.0,0.0,57.651
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.199,57.666,59.364,56.932,64.199,0.009,0.0,0,0.0,0.0,57.666
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.177,57.667,59.361,56.937,64.177,0.009,0.0,0,0.0,0.0,57.667
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.155,57.699,59.359,56.943,64.155,0.009,0.0,0,0.0,0.0,57.699
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.133,57.737,59.357,56.949,64.133,0.009,0.0,0,0.0,0.0,57.737
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.111,57.739,59.354,56.954,64.111,0.009,0.0,0,0.0,0.0,57.739
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.09,57.787,59.352,56.96,64.09,0.009,0.0,0,0.0,0.0,57.787
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.068,57.812,59.35,56.967,64.068,0.009,0.0,0,0.0,0.0,57.812
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.046,57.797,59.347,56.973,64.046,0.009,0.0,0,0.0,0.0,57.797
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.025,57.778,59.345,56.979,64.025,0.009,0.0,0,0.0,0.0,57.778
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,64.003,57.76,59.343,56.985,64.003,0.009,0.0,0,0.0,0.0,57.76
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.982,57.756,59.34,56.99,63.982,0.009,0.0,0,0.0,0.0,57.756
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.961,57.805,59.338,56.996,63.961,0.009,0.0,0,0.0,0.0,57.805
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.94,57.829,59.336,57.002,63.94,0.009,0.0,0,0.0,0.0,57.829
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.919,57.83,59.333,57.008,63.919,0.009,0.0,0,0.0,0.0,57.83
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.898,57.848,59.331,57.015,63.898,0.009,0.0,0,0.0,0.0,57.848
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.877,57.8,59.329,57.021,63.877,0.009,0.0,0,0.0,0.0,57.8
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.856,57.809,59.326,57.026,63.856,0.009,0.0,0,0.0,0.0,57.809
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.835,57.809,59.324,57.032,63.835,0.009,0.0,0,0.0,0.0,57.809
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.814,57.891,59.322,57.038,63.814,0.009,0.0,0,0.0,0.0,57.891
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.794,57.921,59.319,57.045,63.794,0.009,0.0,0,0.0,0.0,57.921
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.773,57.887,59.317,57.051,63.773,0.009,0.0,0,0.0,0.0,57.887
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.753,57.927,59.315,57.057,63.753,0.009,0.0,0,0.0,0.0,57.927
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.733,58.053,59.313,57.064,63.733,0.009,0.0,0,0.0,0.0,58.053
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.712,58.019,59.31,57.071,63.712,0.009,0.0,0,0.0,0.0,58.019
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.692,58.009,59.308,57.078,63.692,0.009,0.0,0,0.0,0.0,58.009
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.672,57.995,59.306,57.085,63.672,0.009,0.0,0,0.0,0.0,57.995
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.652,57.976,59.304,57.092,63.652,0.009,0.0,0,0.0,0.0,57.976
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.632,57.959,59.301,57.098,63.632,0.009,0.0,0,0.0,0.0,57.959
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.612,57.922,59.299,57.105,63.612,0.009,0.0,0,0.0,0.0,57.922
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.593,57.97,59.297,57.111,63.593,0.009,0.0,0,0.0,0.0,57.97
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.573,57.911,59.294,57.117,63.573,0.009,0.0,0,0.0,0.0,57.911
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.553,57.897,59.292,57.123,63.553,0.009,0.0,0,0.0,0.0,57.897
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.534,57.983,59.29,57.129,63.534,0.009,0.0,0,0.0,0.0,57.983
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.514,57.979,59.288,57.135,63.514,0.009,0.0,0,0.0,0.0,57.979
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.495,57.943,59.285,57.142,63.495,0.009,0.0,0,0.0,0.0,57.943
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.476,57.89,59.283,57.147,63.476,0.009,0.0,0,0.0,0.0,57.89
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.456,57.855,59.281,57.153,63.456,0.009,0.0,0,0.0,0.0,57.855
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.437,57.751,59.278,57.158,63.437,0.009,0.0,0,0.0,0.0,57.751
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.418,57.734,59.276,57.162,63.418,0.009,0.0,0,0.0,0.0,57.734
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.399,57.836,59.274,57.167,63.399,0.009,0.0,0,0.0,0.0,57.836
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.38,57.851,59.272,57.172,63.38,0.009,0.0,0,0.0,0.0,57.851
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.361,57.814,59.269,57.176,63.361,0.009,0.0,0,0.0,0.0,57.814
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.343,57.857,59.267,57.181,63.343,0.009,0.0,0,0.0,0.0,57.857
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.324,57.913,59.265,57.186,63.324,0.009,0.0,0,0.0,0.0,57.913
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.305,57.968,59.262,57.192,63.305,0.009,0.0,0,0.0,0.0,57.968
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.287,57.994,59.26,57.198,63.287,0.009,0.0,0,0.0,0.0,57.994
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.268,57.912,59.258,57.204,63.268,0.009,0.0,0,0.0,0.0,57.912
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,63.25,57.894,59.256,57.209,63.25,0.009,0.0,0,0.0,0.0,57.894
0,11.869,40.0,60.0,40.0,18.82,0,288.98,191.395,26.4,73.84,71.296,72.625,57.981,73.727,0.09,0.179,0,83.019,66.415,58.063
0,25.71,88.0,12.0,88.0,193.636,0,972.113,592.031,949.538,65.573,58.394,72.594,59.933,65.119,0.315,0.792,0,100.0,80.0,58.056
0,0.0,90.155,9.845,90.155,770.992,0,1823.606,1084.755,1791.856,59.655,58.239,72.567,58.637,58.617,0.647,1.768,0,100.0,80.0,57.985
0,0.0,82.774,17.226,82.774,1890.39,0,2528.064,1434.608,2416.146,60.521,58.522,72.436,58.558,58.584,1.11,3.113,0,100.0,80.0,57.877
0,0.0,91.503,8.497,91.503,3358.04,0,3085.702,1715.412,3041.245,61.416,58.054,72.12,58.213,58.348,1.771,4.522,0,96.576,77.261,57.848
0,0.88,100.0,0.0,100.0,2947.53,0,2943.934,1677.878,2931.931,61.037,57.906,71.94,57.972,57.847,1.626,4.164,0,92.605,74.084,57.849
0,3.376,100.0,0.0,100.0,2692.04,0,2806.76,1620.068,2795.285,60.045,57.87,71.753,57.894,56.947,1.653,4.003,0,90.496,72.397,57.813
0,5.898,100.0,0.0,100.0,2010.51,0,2393.811,1413.352,2384.026,59.554,57.946,71.624,57.915,56.731,1.712,3.506,0,84.095,67.276,57.89
0,7.769,100.0,0.0,100.0,1409.41,0,1961.027,1176.359,1953.002,58.906,57.992,71.558,57.967,56.48,1.658,2.921,0,76.686,61.349,57.936
0,8.725,100.0,0.0,100.0,1018.49,0,1522.646,926.918,1516.411,58.254,57.993,71.57,57.986,56.072,1.619,2.461,0,71.195,56.956,57.937
0,8.839,100.0,0.0,100.0,796.449,0,1124.732,690.14,1120.124,57.622,58.026,71.686,58.002,55.432,1.567,2.133,0,68.169,54.535,57.97
0,8.567,100.0,0.0,100.0,724.198,0,995.963,612.846,991.881,57.188,58.032,71.69,58.02,54.898,1.538,2.026,0,67.211,53.769,57.975
0,9.253,100.0,0.0,100.0,722.981,0,996.802,613.383,992.717,57.015,58.013,71.582,58.021,54.718,1.534,2.023,0,67.153,53.722,57.957
0,10.459,100.0,0.0,100.0,722.938,0,996.862,613.42,992.776,56.828,58.045,71.474,58.026,54.531,1.534,2.023,0,67.151,53.721,57.99
0,11.423,100.0,0.0,100.0,722.936,0,996.864,613.42,992.779,56.617,57.983,71.366,58.021,54.319,1.534,2.023,0,67.151,53.72,57.928
0,12.075,100.0,0.0,100.0,722.936,0,996.864,613.422,992.779,56.398,57.99,71.258,57.997,54.101,1.534,2.023,0,67.151,53.72,57.935
0,12.504,100.0,0.0,100.0,722.936,0,996.864,613.42,992.779,56.213,57.973,71.15,57.987,53.915,1.534,2.023,0,67.151,53.72,57.919
0,12.956,100.0,0.0,100.0,721.785,0,993.895,611.547,989.822,56.087,58.068,71.039,58.005,53.789,1.535,2.022,0,67.151,53.72,58.015
0,13.47,100.0,0.0,100.0,706.219,0,961.273,590.982,957.334,55.949,58.096,70.909,58.055,53.631,1.536,2.004,0,67.058,53.646,58.044
0,13.666,100.0,0.0,100.0,676.022,0,927.597,569.774,923.796,55.733,58.165,70.787,58.1,53.417,1.535,1.984,0,66.938,53.55,58.113
0,13.234,100.0,0.0,100.0,644.015,0,892.904,547.951,889.247,55.476,58.107,70.673,58.126,53.181,1.535,1.963,0,66.806,53.445,58.056
0,12.421,100.0,0.0,100.0,612.131,0,857.755,525.869,854.241,55.233,58.095,70.566,58.108,52.963,1.534,1.942,0,66.663,53.331,58.044
0,11.444,100.0,0.0,100.0,580.833,0,822.659,503.848,819.291,55.032,58.114,70.465,58.106,52.785,1.534,1.922,0,66.511,53.209,58.063
0,10.483,100.0,0.0,100.0,557.953,0,797.166,487.87,793.901,54.896,58.098,70.379,58.107,52.672,1.532,1.905,0,66.363,53.09,58.047
0,9.94,100.0,0.0,100.0,557.95,0,797.474,488.06,794.207,54.927,58.128,70.316,58.108,52.709,1.531,1.904,0,66.347,53.078,58.078
0,10.076,100.0,0.0,100.0,557.952,0,797.491,488.071,794.223,54.999,58.114,70.254,58.116,52.782,1.531,1.904,0,66.346,53.077,58.064
0,10.364,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.021,58.193,70.193,58.132,52.805,1.531,1.904,0,66.346,53.077,58.144
0,10.407,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.99,58.204,70.132,58.171,52.773,1.531,1.904,0,66.346,53.077,58.155
0,10.237,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.965,58.235,70.072,58.196,52.749,1.531,1.904,0,66.346,53.077,58.187
0,10.162,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.996,58.22,70.013,58.214,52.78,1.531,1.904,0,66.346,53.077,58.171
0,10.339,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.026,58.315,69.955,58.239,52.809,1.531,1.904,0,66.346,53.077,58.268
0,10.477,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.039,58.329,69.897,58.288,52.823,1.531,1.904,0,66.346,53.077,58.282
0,10.631,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.073,58.34,69.84,58.311,52.856,1.531,1.904,0,66.346,53.077,58.292
0,10.877,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.092,58.442,69.784,58.352,52.876,1.531,1.904,0,66.346,53.077,58.396
0,11.025,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.079,58.423,69.728,58.401,52.863,1.531,1.904,0,66.346,53.077,58.377
0,11.024,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.054,58.4,69.673,58.406,52.837,1.531,1.904,0,66.346,53.077,58.353
0,10.943,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.025,58.398,69.619,58.401,52.808,1.531,1.904,0,66.346,53.077,58.352
0,10.824,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.001,58.399,69.565,58.4,52.784,1.531,1.904,0,66.346,53.077,58.353
0,10.728,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.997,58.366,69.511,58.392,52.78,1.531,1.904,0,66.346,53.077,58.32
0,10.715,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.997,58.36,69.461,58.375,52.781,1.531,1.904,0,66.346,53.077,58.315
0,10.727,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.014,58.376,69.414,58.37,52.798,1.531,1.904,0,66.346,53.077,58.33
0,10.843,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.027,58.426,69.373,58.385,52.81,1.531,1.904,0,66.346,53.077,58.38
0,10.903,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.023,58.484,69.336,58.424,52.807,1.531,1.904,0,66.346,53.077,58.439
0,10.903,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.012,58.426,69.303,58.446,52.796,1.531,1.904,0,66.346,53.077,58.382
0,10.841,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.989,58.351,69.274,58.415,52.773,1.531,1.904,0,66.346,53.077,58.306
0,10.706,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.974,58.31,69.249,58.368,52.758,1.531,1.904,0,66.346,53.077,58.265
0,10.681,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.011,58.307,69.228,58.334,52.795,1.531,1.904,0,66.346,53.077,58.262
0,10.927,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.058,58.291,69.211,58.316,52.842,1.531,1.904,0,66.346,53.077,58.246
0,11.222,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.106,58.292,69.2,58.303,52.89,1.531,1.904,0,66.346,53.077,58.247
0,11.585,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.139,58.209,69.193,58.277,52.922,1.531,1.904,0,66.346,53.077,58.164
0,11.828,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.116,58.197,69.191,58.233,52.899,1.531,1.904,0,66.346,53.077,58.151
0,11.786,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.074,58.215,69.195,58.218,52.857,1.531,1.904,0,66.346,53.077,58.17
0,11.686,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.048,58.218,69.205,58.218,52.832,1.531,1.904,0,66.346,53.077,58.172
0,11.64,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.049,58.217,69.222,58.217,52.833,1.531,1.904,0,66.346,53.077,58.171
0,11.73,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.067,58.233,69.242,58.221,52.85,1.531,1.904,0,66.346,53.077,58.188
0,11.879,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.072,58.236,69.265,58.229,52.855,1.531,1.904,0,66.346,53.077,58.191
0,11.99,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.088,58.221,69.289,58.23,52.872,1.531,1.904,0,66.346,53.077,58.176
0,12.222,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.126,58.168,69.313,58.211,52.91,1.531,1.904,0,66.346,53.077,58.122
0,12.499,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.116,58.212,69.336,58.196,52.899,1.531,1.904,0,66.346,53.077,58.166
0,12.425,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.019,58.188,69.359,58.202,52.803,1.531,1.904,0,66.346,53.077,58.142
0,11.906,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.917,58.165,69.382,58.187,52.7,1.531,1.904,0,66.346,53.077,58.119
0,11.354,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.86,58.18,69.406,58.178,52.644,1.531,1.904,0,66.346,53.077,58.134
0,10.955,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.837,58.184,69.429,58.181,52.621,1.531,1.904,0,66.346,53.077,58.138
0,10.69,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.844,58.148,69.453,58.173,52.628,1.531,1.904,0,66.346,53.077,58.102
0,10.587,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.873,58.207,69.481,58.171,52.656,1.531,1.904,0,66.346,53.077,58.161
0,10.606,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.909,58.283,69.511,58.211,52.692,1.531,1.904,0,66.346,53.077,58.237
0,10.67,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.922,58.305,69.541,58.257,52.705,1.531,1.904,0,66.346,53.077,58.258
0,10.613,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.92,58.387,69.571,58.302,52.704,1.531,1.904,0,66.346,53.077,58.34
0,10.526,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.92,58.445,69.598,58.364,52.703,1.531,1.904,0,66.346,53.077,58.399
0,10.451,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.931,58.531,69.618,58.43,52.715,1.531,1.904,0,66.346,53.077,58.485
0,10.451,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.948,58.592,69.634,58.503,52.732,1.531,1.904,0,66.346,53.077,58.546
0,10.496,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.976,58.582,69.646,58.552,52.759,1.531,1.904,0,66.346,53.077,58.536
0,10.608,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.994,58.545,69.654,58.559,52.777,1.531,1.904,0,66.346,53.077,58.5
0,10.666,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.999,58.542,69.657,58.549,52.782,1.531,1.904,0,66.346,53.077,58.496
0,10.673,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.985,58.526,69.655,58.542,52.769,1.531,1.904,0,66.346,53.077,58.481
