HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,10.548,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.951,58.509,69.651,58.529,52.734,1.531,1.904,0,66.346,53.077,58.463
0,10.34,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.941,58.458,69.644,58.506,52.725,1.531,1.904,0,66.346,53.077,58.412
0,10.325,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.992,58.45,69.638,58.475,52.775,1.531,1.904,0,66.346,53.077,58.404
0,10.591,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.037,58.484,69.633,58.47,52.821,1.531,1.904,0,66.346,53.077,58.439
0,10.824,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.063,58.471,69.63,58.475,52.847,1.531,1.904,0,66.346,53.077,58.425
0,11.035,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.088,58.517,69.626,58.483,52.871,1.531,1.904,0,66.346,53.077,58.471
0,11.285,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.126,58.54,69.62,58.509,52.91,1.531,1.904,0,66.346,53.077,58.495
0,11.625,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.151,58.558,69.613,58.531,52.935,1.531,1.904,0,66.346,53.077,58.512
0,11.865,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.144,58.56,69.605,58.547,52.928,1.531,1.904,0,66.346,53.077,58.515
0,11.966,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.122,58.543,69.596,58.55,52.905,1.531,1.904,0,66.346,53.077,58.497
0,11.986,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.103,58.555,69.588,58.547,52.887,1.531,1.904,0,66.346,53.077,58.51
0,12.017,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.092,58.607,69.58,58.564,52.875,1.531,1.904,0,66.346,53.077,58.562
0,12.085,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.101,58.631,69.573,58.596,52.884,1.531,1.904,0,66.346,53.077,58.586
0,12.272,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.12,58.598,69.568,58.608,52.904,1.531,1.904,0,66.346,53.077,58.553
0,12.512,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.149,58.624,69.565,58.606,52.932,1.531,1.904,0,66.346,53.077,58.579
0,12.831,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.174,58.697,69.566,58.635,52.958,1.531,1.904,0,66.346,53.077,58.652
0,13.129,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.178,58.67,69.57,58.665,52.961,1.531,1.904,0,66.346,53.077,58.626
0,13.311,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.165,58.714,69.576,58.676,52.948,1.531,1.904,0,66.346,53.077,58.669
0,13.411,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.139,58.721,69.585,58.7,52.923,1.531,1.904,0,66.346,53.077,58.676
0,13.439,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.124,58.752,69.596,58.718,52.907,1.531,1.904,0,66.346,53.077,58.707
0,13.527,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.125,58.773,69.608,58.743,52.909,1.531,1.904,0,66.346,53.077,58.728
0,13.685,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.135,58.791,69.621,58.764,52.918,1.531,1.904,0,66.346,53.077,58.746
0,13.901,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.157,58.792,69.636,58.779,52.94,1.531,1.904,0,66.346,53.077,58.747
0,14.201,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.181,58.821,69.65,58.792,52.964,1.531,1.904,0,66.346,53.077,58.777
0,14.499,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.185,58.908,69.665,58.83,52.969,1.531,1.904,0,66.346,53.077,58.864
0,14.701,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.174,58.936,69.679,58.883,52.958,1.531,1.904,0,66.346,53.077,58.892
0,14.835,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.16,58.937,69.692,58.912,52.944,1.531,1.904,0,66.346,53.077,58.892
0,14.934,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.144,58.934,69.705,58.924,52.928,1.531,1.904,0,66.346,53.077,58.89
0,15.023,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.14,58.985,69.716,58.942,52.924,1.531,1.904,0,66.346,53.077,58.941
0,15.187,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.151,58.975,69.727,58.965,52.935,1.531,1.904,0,66.346,53.077,58.931
0,15.401,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.152,58.987,69.736,58.972,52.936,1.531,1.904,0,66.346,53.077,58.943
0,15.492,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.099,59.005,69.744,58.985,52.883,1.531,1.904,0,66.346,53.077,58.961
0,15.24,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.003,59.039,69.752,59.004,52.787,1.531,1.904,0,66.346,53.077,58.995
0,14.757,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.925,59.077,69.758,59.033,52.709,1.531,1.904,0,66.346,53.077,59.033
0,14.333,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.889,59.079,69.764,59.059,52.672,1.531,1.904,0,66.346,53.077,59.035
0,14.051,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.875,59.109,69.769,59.076,52.659,1.531,1.904,0,66.346,53.077,59.066
0,13.845,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.87,59.179,69.772,59.112,52.653,1.531,1.904,0,66.346,53.077,59.136
0,13.691,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.88,59.222,69.776,59.162,52.663,1.531,1.904,0,66.346,53.077,59.179
0,13.659,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.921,59.19,69.78,59.188,52.705,1.531,1.904,0,66.346,53.077,59.147
0,13.786,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.95,59.235,69.785,59.199,52.733,1.531,1.904,0,66.346,53.077,59.192
0,13.804,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.936,59.225,69.791,59.218,52.719,1.531,1.904,0,66.346,53.077,59.182
0,13.628,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.904,59.255,69.797,59.228,52.688,1.531,1.904,0,66.346,53.077,59.212
0,13.371,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.885,59.259,69.796,59.245,52.668,1.531,1.904,0,66.346,53.077,59.215
0,13.24,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.934,59.29,69.878,59.259,52.717,1.531,1.904,0,66.346,53.077,59.247
0,13.52,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.028,59.328,70.053,59.286,52.811,1.531,1.904,0,66.346,53.077,59.284
0,14.034,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.115,59.348,70.218,59.315,52.899,1.531,1.904,0,66.346,53.077,59.303
0,14.607,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.195,59.383,70.372,59.342,52.979,1.531,1.904,0,66.346,53.077,59.338
0,15.201,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.229,59.404,70.51,59.37,53.013,1.531,1.904,0,66.346,53.077,59.358
0,15.545,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.216,59.42,70.634,59.392,53.0,1.531,1.904,0,66.346,53.077,59.374
0,15.707,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.194,59.488,70.749,59.424,52.978,1.531,1.904,0,66.346,53.077,59.442
0,15.82,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.177,59.513,70.858,59.467,52.96,1.531,1.904,0,66.346,53.077,59.466
0,15.961,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.187,59.547,70.959,59.5,52.97,1.531,1.904,0,66.346,53.077,59.5
0,16.244,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.203,59.566,71.055,59.531,52.987,1.531,1.904,0,66.346,53.077,59.518
0,16.543,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.219,59.631,71.147,59.564,53.003,1.531,1.904,0,66.346,53.077,59.583
0,16.916,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.265,59.723,71.238,59.625,53.048,1.531,1.904,0,66.346,53.077,59.676
0,17.473,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.308,59.731,71.328,59.683,53.092,1.531,1.904,0,66.346,53.077,59.683
0,17.973,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.314,59.793,71.417,59.723,53.098,1.531,1.904,0,66.346,53.077,59.746
0,18.307,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.291,59.865,71.505,59.779,53.074,1.531,1.904,0,66.346,53.077,59.817
0,18.515,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.278,59.986,71.598,59.856,53.061,1.531,1.904,0,66.346,53.077,59.938
0,18.807,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.29,60.077,71.691,59.951,53.074,1.531,1.904,0,66.346,53.077,60.03
0,19.221,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.322,60.27,71.776,60.069,53.105,1.531,1.904,0,66.346,53.077,60.223
0,19.8,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.391,60.263,71.861,60.185,53.175,1.531,1.904,0,66.346,53.077,60.215
0,20.631,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.455,60.223,71.945,60.217,53.239,1.531,1.904,0,66.346,53.077,60.175
0,21.285,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.409,60.187,72.027,60.211,53.193,1.531,1.904,0,66.346,53.077,60.139
0,21.369,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.296,60.15,72.109,60.188,53.08,1.531,1.904,0,66.346,53.077,60.101
0,21.143,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.208,60.144,72.189,60.164,52.992,1.531,1.904,0,66.346,53.077,60.094
0,21.006,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.177,60.225,72.267,60.171,52.961,1.531,1.904,0,66.346,53.077,60.176
0,21.107,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.19,60.304,72.345,60.223,52.974,1.531,1.904,0,66.346,53.077,60.254
0,21.416,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.222,60.293,72.421,60.266,53.006,1.531,1.904,0,66.346,53.077,60.243
0,21.802,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.235,60.357,72.497,60.295,53.018,1.531,1.904,0,66.346,53.077,60.307
0,22.004,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.158,60.332,72.572,60.326,52.942,1.531,1.904,0,66.346,53.077,60.282
0,21.668,100.0,0.0,100.0,571.09,0,813.873,498.34,810.538,55.068,60.374,72.649,60.337,52.849,1.527,1.91,0,66.346,53.077,60.323
0,21.542,100.0,0.0,100.0,592.248,0,839.992,514.723,836.551,55.107,60.429,72.724,60.372,52.878,1.521,1.919,0,66.346,53.077,60.378
0,21.963,100.0,0.0,100.0,647.866,0,907.106,558.411,903.389,55.292,60.516,72.789,60.428,53.045,1.507,1.944,0,66.346,53.077,60.465
0,24.528,100.0,0.0,100.0,753.637,0,1160.919,713.242,1156.162,56.087,60.577,72.818,60.508,53.943,1.459,2.047,0,66.346,53.077,60.526
0,29.589,100.0,0.0,100.0,820.962,0,1407.291,859.941,1401.527,56.7,60.564,72.831,60.552,54.769,1.38,2.134,0,66.346,53.077,60.513
0,34.254,100.0,0.0,100.0,894.38,0,1630.677,989.505,1624.001,57.096,60.609,72.828,60.579,55.314,1.256,2.189,0,66.492,53.193,60.558
0,38.983,100.0,0.0,100.0,1056.88,0,1833.726,1106.341,1826.211,57.587,60.648,72.812,60.622,55.791,1.246,2.372,0,69.072,55.258,60.598
0,44.404,100.0,0.0,100.0,1239.81,0,2009.181,1206.26,2000.962,58.023,60.681,72.784,60.659,56.119,1.253,2.57,0,71.936,57.549,60.632
0,39.743,100.0,0.0,100.0,1406.57,0,2142.254,1280.787,2133.49,55.789,60.765,72.727,60.721,53.76,1.27,2.744,0,74.435,59.548,60.716
0,47.148,100.0,0.0,100.0,1518.07,0,2222.106,1324.418,2213.006,56.471,60.843,72.669,60.802,54.343,1.285,2.858,0,76.035,60.828,60.794
0,34.773,100.0,0.0,100.0,1584.67,0,2265.771,1348.037,2256.514,57.995,60.833,72.581,60.831,55.801,1.298,2.926,0,76.979,61.583,60.784
0,47.495,100.0,0.0,100.0,1595.41,0,2269.379,1349.695,2260.104,51.241,60.858,72.506,60.843,49.019,1.308,2.941,0,77.172,61.738,60.81
0,42.15,100.0,0.0,100.0,1580.52,0,2243.701,1335.412,2234.531,58.794,60.958,72.437,60.909,56.566,1.346,2.946,0,77.172,61.738,60.911
0,31.882,100.0,0.0,100.0,1547.12,0,2184.952,1303.044,2176.011,55.349,61.07,72.358,61.012,53.111,1.427,2.954,0,77.172,61.738,61.024
0,50.27,100.0,0.0,100.0,1496.91,0,2092.728,1252.101,2084.157,53.879,61.099,72.32,61.078,51.623,1.546,2.961,0,77.172,61.738,61.053
0,30.573,100.0,0.0,100.0,1382.69,0,1973.717,1185.782,1965.638,57.368,61.081,72.262,61.085,55.126,1.588,2.864,0,75.913,60.731,61.035
0,48.869,100.0,0.0,100.0,1264.23,0,1862.643,1123.484,1855.022,50.331,61.11,72.243,61.094,48.153,1.58,2.737,0,74.272,59.418,61.064
0,37.285,100.0,0.0,100.0,1160.94,0,1752.305,1061.093,1745.132,57.779,61.163,72.225,61.132,55.658,1.575,2.62,0,72.809,58.247,61.118
0,39.673,100.0,0.0,100.0,1070.48,0,1643.421,999.038,1636.693,51.962,61.2,72.225,61.173,49.883,1.567,2.511,0,71.49,57.192,61.155
0,39.414,100.0,0.0,100.0,1004.6,0,1553.211,947.227,1546.85,57.605,61.268,72.232,61.222,55.549,1.56,2.428,0,70.524,56.419,61.223
0,38.861,100.0,0.0,100.0,957.306,0,1481.735,905.932,1475.665,52.003,61.323,72.246,61.279,49.955,1.554,2.364,0,69.829,55.863,61.278
0,37.867,100.0,0.0,100.0,923.56,0,1425.294,872.687,1419.454,57.243,61.426,72.26,61.353,55.192,1.55,2.317,0,69.346,55.477,61.381
0,42.095,100.0,0.0,100.0,902.546,0,1389.036,851.268,1383.346,52.105,61.49,72.281,61.435,50.049,1.546,2.286,0,69.041,55.233,61.445
0,37.198,100.0,0.0,100.0,891.55,0,1369.588,839.795,1363.975,56.821,61.463,72.294,61.465,54.761,1.544,2.27,0,68.881,55.105,61.418
0,46.589,100.0,0.0,100.0,889.448,0,1367.617,838.698,1362.013,52.746,61.424,72.313,61.447,50.684,1.542,2.267,0,68.835,55.068,61.379
0,39.107,100.0,0.0,100.0,893.055,0,1379.953,846.09,1374.3,56.67,61.419,72.322,61.427,54.615,1.537,2.271,0,68.836,55.068,61.374
0,46.322,100.0,0.0,100.0,900.351,0,1404.816,860.897,1399.061,52.211,61.452,72.333,61.434,50.172,1.528,2.28,0,68.836,55.068,61.407
0,38.802,100.0,0.0,100.0,909.965,0,1437.181,880.111,1431.294,56.836,61.47,72.333,61.454,54.82,1.514,2.29,0,68.836,55.068,61.425
0,45.835,100.0,0.0,100.0,921.421,0,1475.023,902.458,1468.979,51.198,61.571,72.334,61.507,49.207,1.497,2.301,0,68.836,55.068,61.526
0,36.83,100.0,0.0,100.0,933.059,0,1512.544,924.206,1506.347,56.965,61.583,72.325,61.562,55.001,1.477,2.312,0,68.836,55.068,61.539
0,46.238,100.0,0.0,100.0,944.948,0,1549.847,945.775,1543.501,51.307,61.613,72.32,61.59,49.366,1.457,2.321,0,68.836,55.068,61.569
0,38.16,100.0,0.0,100.0,955.539,0,1582.18,964.39,1575.7,57.275,61.633,72.307,61.617,55.354,1.437,2.328,0,68.836,55.068,61.589
0,39.721,100.0,0.0,100.0,965.198,0,1610.935,980.89,1604.339,51.841,61.667,72.294,61.644,49.937,1.418,2.334,0,68.836,55.068,61.623
0,39.7,100.0,0.0,100.0,972.073,0,1630.987,992.369,1624.309,57.589,61.704,72.28,61.678,55.697,1.404,2.338,0,68.836,55.068,61.66
0,38.135,100.0,0.0,100.0,977.722,0,1647.21,1001.649,1640.464,52.537,61.721,72.262,61.705,50.653,1.393,2.341,0,68.836,55.068,61.678
0,41.201,100.0,0.0,100.0,979.903,0,1653.413,1005.154,1646.642,57.706,61.805,72.25,61.755,55.827,1.388,2.342,0,68.836,55.068,61.762
0,31.622,100.0,0.0,100.0,980.928,0,1656.315,1006.796,1649.532,53.591,61.816,72.229,61.801,51.714,1.386,2.342,0,68.836,55.068,61.773
0,43.558,100.0,0.0,100.0,978.885,0,1650.519,1003.455,1643.761,57.912,61.829,72.222,61.817,56.035,1.39,2.341,0,68.836,55.068,61.787
0,29.398,100.0,0.0,100.0,976.336,0,1643.25,999.279,1636.52,54.861,61.864,72.2,61.842,52.98,1.396,2.34,0,68.836,55.068,61.821
0,46.062,100.0,0.0,100.0,971.812,0,1630.233,991.82,1623.556,57.885,61.901,72.202,61.876,55.999,1.405,2.338,0,68.836,55.068,61.859
0,29.054,100.0,0.0,100.0,967.722,0,1618.338,984.998,1611.711,55.688,61.903,72.181,61.896,53.796,1.413,2.336,0,68.836,55.068,61.861
0,48.322,100.0,0.0,100.0,962.549,0,1603.117,976.242,1596.552,54.736,61.953,72.186,61.923,52.837,1.423,2.333,0,68.836,55.068,61.911
0,28.956,100.0,0.0,100.0,958.24,0,1590.29,968.873,1583.776,56.332,61.944,72.167,61.944,54.426,1.432,2.33,0,68.836,55.068,61.902
0,50.33,100.0,0.0,100.0,953.678,0,1576.559,960.985,1570.103,51.723,61.921,72.173,61.932,49.81,1.44,2.327,0,68.836,55.068,61.879
0,31.584,100.0,0.0,100.0,949.979,0,1565.311,954.51,1558.901,56.923,61.985,72.16,61.951,55.003,1.447,2.325,0,68.836,55.068,61.943
0,51.821,100.0,0.0,100.0,946.869,0,1555.773,949.015,1549.4,49.883,62.009,72.167,61.989,47.957,1.453,2.322,0,68.836,55.068,61.968
0,30.849,100.0,0.0,100.0,944.541,0,1548.587,944.867,1542.244,57.069,62.06,72.154,62.026,55.139,1.457,2.321,0,68.836,55.068,62.018
0,49.279,100.0,0.0,100.0,942.813,0,1543.226,941.788,1536.906,50.429,62.066,72.16,62.055,48.495,1.46,2.32,0,68.836,55.068,62.025
0,34.956,100.0,0.0,100.0,941.898,0,1540.377,940.16,1534.069,57.345,62.079,72.154,62.067,55.409,1.462,2.319,0,68.836,55.068,62.038
0,46.647,100.0,0.0,100.0,941.996,0,1540.683,940.342,1534.372,49.95,62.147,72.156,62.105,48.013,1.462,2.319,0,68.836,55.068,62.106
0,33.898,100.0,0.0,100.0,942.075,0,1540.928,940.488,1534.616,57.385,62.172,72.147,62.15,55.449,1.462,2.319,0,68.836,55.068,62.131
0,46.923,100.0,0.0,100.0,942.904,0,1543.509,941.989,1537.188,50.07,62.172,72.151,62.165,48.134,1.46,2.32,0,68.836,55.068,62.131
0,34.36,100.0,0.0,100.0,943.653,0,1545.836,943.33,1539.505,57.483,62.218,72.143,62.188,55.549,1.459,2.32,0,68.836,55.068,62.177
0,46.682,100.0,0.0,100.0,945.111,0,1550.351,945.942,1544.002,49.977,62.306,72.145,62.249,48.044,1.456,2.321,0,68.836,55.068,62.265
0,34.03,100.0,0.0,100.0,946.177,0,1553.642,947.834,1547.279,57.514,62.365,72.136,62.319,55.584,1.454,2.322,0,68.836,55.068,62.325
0,46.575,100.0,0.0,100.0,947.731,0,1558.425,950.595,1552.042,50.912,62.403,72.139,62.371,48.984,1.451,2.323,0,68.836,55.068,62.363
0,37.289,100.0,0.0,100.0,949.042,0,1562.444,952.904,1556.046,57.707,62.406,72.134,62.397,55.782,1.449,2.324,0,68.836,55.068,62.366
0,39.544,100.0,0.0,100.0,950.998,0,1568.42,956.354,1561.996,51.574,62.42,72.13,62.409,49.651,1.445,2.325,0,68.836,55.068,62.38
0,38.553,100.0,0.0,100.0,951.84,0,1570.981,957.82,1564.548,57.922,62.468,72.126,62.437,56.002,1.444,2.326,0,68.836,55.068,62.429
0,38.371,100.0,0.0,100.0,953.403,0,1575.726,960.557,1569.272,52.512,62.57,72.121,62.504,50.594,1.441,2.327,0,68.836,55.068,62.531
0,40.953,100.0,0.0,100.0,953.84,0,1577.05,961.31,1570.591,58.047,62.696,72.12,62.611,56.131,1.44,2.327,0,68.836,55.068,62.658
0,31.605,100.0,0.0,100.0,955.039,0,1580.672,963.403,1574.199,53.446,62.774,72.11,62.711,51.531,1.438,2.328,0,68.836,55.068,62.736
0,43.322,100.0,0.0,100.0,954.808,0,1579.977,963.007,1573.505,58.361,62.862,72.113,62.797,56.447,1.438,2.328,0,68.836,55.068,62.824
0,27.542,100.0,0.0,100.0,955.468,0,1581.965,964.163,1575.487,54.839,62.921,72.1,62.874,52.925,1.437,2.328,0,68.836,55.068,62.883
0,46.649,100.0,0.0,100.0,954.958,0,1580.427,963.283,1573.956,56.68,62.943,72.107,62.92,54.766,1.438,2.328,0,68.836,55.068,62.906
0,27.891,100.0,0.0,100.0,955.113,0,1580.894,963.57,1574.42,56.284,62.927,72.091,62.931,54.37,1.438,2.328,0,68.836,55.068,62.89
0,51.089,100.0,0.0,100.0,954.494,0,1579.028,962.498,1572.56,51.524,62.936,72.099,62.929,49.609,1.439,2.328,0,68.836,55.068,62.898
0,31.167,100.0,0.0,100.0,954.153,0,1577.997,961.896,1571.534,57.524,63.086,72.086,62.999,55.609,1.44,2.327,0,68.836,55.068,63.049
0,48.734,100.0,0.0,100.0,954.135,0,1577.944,961.88,1571.481,49.991,63.14,72.091,63.094,48.076,1.44,2.327,0,68.836,55.068,63.103
0,35.723,100.0,0.0,100.0,953.755,0,1576.791,961.208,1570.334,58.273,63.144,72.083,63.131,56.357,1.44,2.327,0,68.836,55.068,63.107
0,40.656,100.0,0.0,100.0,953.983,0,1577.483,961.62,1571.022,51.578,63.078,72.081,63.112,49.662,1.44,2.327,0,68.836,55.068,63.041
0,41.129,100.0,0.0,100.0,953.242,0,1575.24,960.319,1568.788,58.736,63.053,72.081,63.074,56.82,1.441,2.327,0,68.836,55.068,63.016
0,32.295,100.0,0.0,100.0,953.48,0,1575.959,960.738,1569.505,53.449,63.007,72.07,63.04,51.532,1.441,2.327,0,68.836,55.068,62.97
0,44.439,100.0,0.0,100.0,952.377,0,1572.615,958.802,1566.173,58.636,62.883,72.076,62.96,56.718,1.443,2.326,0,68.836,55.068,62.846
0,25.941,100.0,0.0,100.0,952.107,0,1571.794,958.325,1565.356,54.993,62.9,72.06,62.905,53.075,1.443,2.326,0,68.836,55.068,62.863
0,47.365,100.0,0.0,100.0,950.585,0,1567.162,955.629,1560.743,56.114,62.926,72.069,62.915,54.194,1.446,2.325,0,68.836,55.068,62.888
0,27.623,100.0,0.0,100.0,950.051,0,1565.532,954.686,1559.121,56.305,62.897,72.054,62.913,54.383,1.447,2.325,0,68.836,55.068,62.859
0,50.702,100.0,0.0,100.0,949.082,0,1562.568,952.97,1556.169,51.368,62.811,72.064,62.864,49.445,1.449,2.324,0,68.836,55.068,62.773
0,29.594,100.0,0.0,100.0,948.532,0,1560.884,951.982,1554.49,57.136,62.753,72.05,62.797,55.212,1.45,2.324,0,68.836,55.068,62.715
0,52.54,100.0,0.0,100.0,948.021,0,1559.316,951.078,1552.929,49.506,62.681,72.059,62.732,47.58,1.451,2.323,0,68.836,55.068,62.642
0,29.962,100.0,0.0,100.0,947.667,0,1558.228,950.432,1551.845,57.318,62.69,72.045,62.696,55.391,1.452,2.323,0,68.836,55.068,62.651
0,49.058,100.0,0.0,100.0,947.401,0,1557.412,949.971,1551.033,49.821,62.676,72.051,62.686,47.894,1.452,2.323,0,68.836,55.068,62.637
0,33.518,100.0,0.0,100.0,947.098,0,1556.479,949.432,1550.104,57.623,62.703,72.043,62.688,55.696,1.453,2.323,0,68.836,55.068,62.665
0,46.82,100.0,0.0,100.0,947.306,0,1557.118,949.796,1550.741,49.952,62.791,72.047,62.738,48.024,1.452,2.323,0,68.836,55.068,62.753
0,34.308,100.0,0.0,100.0,947.08,0,1556.423,949.381,1550.048,57.854,62.803,72.04,62.786,55.927,1.453,2.323,0,68.836,55.068,62.765
0,41.427,100.0,0.0,100.0,947.515,0,1557.762,950.161,1551.382,51.196,62.769,72.041,62.784,49.268,1.452,2.323,0,68.836,55.068,62.731
0,37.98,100.0,0.0,100.0,947.448,0,1557.556,950.053,1551.176,58.052,62.747,72.039,62.762,56.126,1.452,2.323,0,68.836,55.068,62.709
0,38.664,100.0,0.0,100.0,948.289,0,1560.136,951.542,1553.746,51.688,62.747,72.037,62.751,49.762,1.45,2.324,0,68.836,55.068,62.709
0,38.739,100.0,0.0,100.0,948.077,0,1559.487,951.159,1553.1,58.158,62.716,72.035,62.736,56.232,1.451,2.323,0,68.836,55.068,62.678
0,33.982,100.0,0.0,100.0,948.867,0,1561.91,952.579,1555.513,53.105,62.663,72.031,62.698,51.18,1.449,2.324,0,68.836,55.068,62.624
0,42.221,100.0,0.0,100.0,948.677,0,1561.328,952.237,1554.934,58.203,62.624,72.035,62.654,56.278,1.45,2.324,0,68.836,55.068,62.586
0,30.543,100.0,0.0,100.0,949.605,0,1564.168,953.878,1557.762,54.269,62.605,72.028,62.623,52.345,1.448,2.324,0,68.836,55.068,62.567
0,44.636,100.0,0.0,100.0,949.532,0,1563.943,953.74,1557.538,58.19,62.571,72.035,62.595,56.267,1.448,2.324,0,68.836,55.068,62.532
0,26.827,100.0,0.0,100.0,950.397,0,1566.587,955.279,1560.171,54.971,62.551,72.021,62.568,53.049,1.447,2.325,0,68.836,55.068,62.513
0,46.084,100.0,0.0,100.0,949.852,0,1564.925,954.3,1558.515,58.232,62.517,72.031,62.54,56.309,1.448,2.325,0,68.836,55.068,62.478
0,27.793,100.0,0.0,100.0,950.393,0,1566.574,955.254,1560.157,55.61,62.514,72.017,62.521,53.688,1.447,2.325,0,68.836,55.068,62.475
0,47.573,100.0,0.0,100.0,949.903,0,1565.078,954.371,1558.668,55.301,62.481,72.027,62.502,53.378,1.447,2.325,0,68.836,55.068,62.442
0,27.473,100.0,0.0,100.0,950.059,0,1565.555,954.635,1559.144,56.123,62.478,72.011,62.484,54.201,1.447,2.325,0,68.836,55.068,62.439
0,48.766,100.0,0.0,100.0,949.254,0,1563.093,953.184,1556.692,54.09,62.446,72.023,62.466,52.167,1.449,2.324,0,68.836,55.068,62.407
0,29.726,100.0,0.0,100.0,949.209,0,1562.956,953.088,1556.555,56.571,62.425,72.009,62.441,54.648,1.449,2.324,0,68.836,55.068,62.385
0,49.917,100.0,0.0,100.0,948.696,0,1561.386,952.156,1554.992,51.156,62.424,72.018,62.428,49.231,1.45,2.324,0,68.836,55.068,62.384
0,29.935,100.0,0.0,100.0,948.324,0,1560.244,951.468,1553.855,56.869,62.408,72.004,62.419,54.944,1.45,2.324,0,68.836,55.068,62.369
0,50.666,100.0,0.0,100.0,947.606,0,1558.04,950.166,1551.658,50.171,62.389,72.013,62.401,48.245,1.452,2.323,0,68.836,55.068,62.349
0,29.736,100.0,0.0,100.0,946.985,0,1556.13,949.027,1549.757,56.935,62.405,71.999,62.399,55.008,1.453,2.323,0,68.836,55.068,62.365
0,50.408,100.0,0.0,100.0,946.088,0,1553.365,947.394,1547.003,50.233,62.359,72.009,62.385,48.304,1.454,2.322,0,68.836,55.068,62.319
0,29.731,100.0,0.0,100.0,945.41,0,1551.275,946.146,1544.921,56.903,62.335,71.996,62.353,54.973,1.456,2.321,0,68.836,55.068,62.295
0,50.142,100.0,0.0,100.0,944.555,0,1548.629,944.58,1542.288,50.757,62.319,72.007,62.334,48.825,1.457,2.321,0,68.836,55.068,62.279
0,29.994,100.0,0.0,100.0,944.1,0,1547.221,943.73,1540.885,56.85,62.269,71.995,62.302,54.917,1.458,2.32,0,68.836,55.068,62.229
0,49.743,100.0,0.0,100.0,943.532,0,1545.458,942.674,1539.129,50.98,62.23,72.006,62.259,49.047,1.459,2.32,0,68.836,55.068,62.19
0,30.033,100.0,0.0,100.0,943.375,0,1544.97,942.36,1538.643,56.785,62.21,71.995,62.228,54.851,1.459,2.32,0,68.836,55.068,62.17
0,49.761,100.0,0.0,100.0,943.078,0,1544.052,941.797,1537.726,51.658,62.191,72.006,62.206,49.723,1.46,2.32,0,68.836,55.068,62.151
0,31.727,100.0,0.0,100.0,943.41,0,1545.081,942.369,1538.754,57.003,62.207,71.998,62.202,55.069,1.459,2.32,0,68.836,55.068,62.167
0,51.399,100.0,0.0,100.0,943.888,0,1546.565,943.212,1540.231,49.974,62.177,72.009,62.194,48.04,1.458,2.32,0,68.836,55.068,62.136
0,33.698,100.0,0.0,100.0,944.684,0,1549.029,944.624,1542.684,57.288,62.172,72.002,62.178,55.356,1.457,2.321,0,68.836,55.068,62.132
0,47.657,100.0,0.0,100.0,945.673,0,1552.088,946.387,1545.731,50.38,62.156,72.007,62.167,48.449,1.455,2.322,0,68.836,55.068,62.116
0,35.202,100.0,0.0,100.0,946.141,0,1553.531,947.207,1547.168,57.623,62.155,72.001,62.158,55.693,1.454,2.322,0,68.836,55.068,62.114
0,42.199,100.0,0.0,100.0,946.871,0,1555.778,948.504,1549.407,51.417,62.139,72.003,62.149,49.488,1.453,2.322,0,68.836,55.068,62.099
0,38.194,100.0,0.0,100.0,946.732,0,1555.352,948.24,1548.981,57.686,62.121,72.001,62.134,55.758,1.453,2.322,0,68.836,55.068,62.08
0,38.817,100.0,0.0,100.0,947.223,0,1556.863,949.117,1550.488,51.746,62.102,71.999,62.116,49.818,1.452,2.323,0,68.836,55.068,62.062
0,38.209,100.0,0.0,100.0,946.366,0,1554.226,947.568,1547.86,57.718,62.1,71.996,62.104,55.79,1.454,2.322,0,68.836,55.068,62.059
0,38.801,100.0,0.0,100.0,946.262,0,1553.904,947.382,1547.54,51.795,62.117,71.995,62.108,49.866,1.454,2.322,0,68.836,55.068,62.076
0,38.151,100.0,0.0,100.0,945.015,0,1550.055,945.131,1543.707,57.676,62.119,71.993,62.116,55.746,1.456,2.321,0,68.836,55.068,62.078
0,38.709,100.0,0.0,100.0,944.656,0,1548.943,944.485,1542.6,51.849,62.119,71.993,62.119,49.917,1.457,2.321,0,68.836,55.068,62.079
0,38.023,100.0,0.0,100.0,943.336,0,1544.851,942.093,1538.523,57.64,62.101,71.992,62.111,55.707,1.459,2.32,0,68.836,55.068,62.061
0,38.913,100.0,0.0,100.0,943.01,0,1543.84,941.505,1537.517,51.87,62.132,71.992,62.116,49.935,1.46,2.32,0,68.836,55.068,62.092
0,37.999,100.0,0.0,100.0,941.91,0,1540.414,939.5,1534.106,57.59,62.136,71.992,62.131,55.654,1.462,2.319,0,68.836,55.068,62.095
0,38.859,100.0,0.0,100.0,941.836,0,1540.185,939.367,1533.877,51.851,62.169,71.993,62.149,49.913,1.462,2.319,0,68.836,55.068,62.129
0,37.72,100.0,0.0,100.0,941.015,0,1537.624,937.862,1531.325,57.55,62.157,71.992,62.16,55.612,1.464,2.318,0,68.836,55.068,62.116
0,39.328,100.0,0.0,100.0,941.205,0,1538.217,938.207,1531.918,51.839,62.169,71.994,62.162,49.901,1.463,2.318,0,68.836,55.068,62.129
0,38.009,100.0,0.0,100.0,940.785,0,1536.906,937.431,1530.61,57.572,62.187,71.994,62.175,55.633,1.464,2.318,0,68.836,55.068,62.147
0,38.913,100.0,0.0,100.0,941.354,0,1538.682,938.462,1532.381,51.801,62.221,71.995,62.198,49.862,1.463,2.318,0,68.836,55.068,62.181
0,37.634,100.0,0.0,100.0,941.099,0,1537.888,937.985,1531.589,57.54,62.272,71.995,62.237,55.601,1.463,2.318,0,68.836,55.068,62.232
0,39.345,100.0,0.0,100.0,941.744,0,1539.898,939.152,1533.59,51.846,62.342,71.997,62.293,49.908,1.462,2.319,0,68.836,55.068,62.302
0,38.225,100.0,0.0,100.0,941.695,0,1539.747,939.052,1533.44,57.667,62.433,71.997,62.371,55.729,1.462,2.319,0,68.836,55.068,62.394
0,38.752,100.0,0.0,100.0,942.582,0,1542.506,940.657,1536.19,51.782,62.427,71.997,62.417,49.846,1.461,2.319,0,68.836,55.068,62.388
0,37.908,100.0,0.0,100.0,942.424,0,1542.015,940.359,1535.7,57.69,62.424,71.996,62.423,55.754,1.461,2.319,0,68.836,55.068,62.385
0,38.759,100.0,0.0,100.0,943.121,0,1544.184,941.621,1537.86,51.787,62.393,71.996,62.411,49.851,1.46,2.32,0,68.836,55.068,62.353
0,37.965,100.0,0.0,100.0,942.784,0,1543.135,941.0,1536.814,57.729,62.356,71.995,62.381,55.793,1.46,2.319,0,68.836,55.068,62.317
0,38.715,100.0,0.0,100.0,943.335,0,1544.847,941.996,1538.52,51.78,62.319,71.996,62.346,49.845,1.459,2.32,0,68.836,55.068,62.279
0,37.621,100.0,0.0,100.0,942.829,0,1543.277,941.076,1536.955,57.633,62.315,71.994,62.323,55.698,1.46,2.32,0,68.836,55.068,62.275
0,39.069,100.0,0.0,100.0,943.173,0,1544.345,941.7,1538.02,51.902,62.331,71.995,62.324,49.967,1.46,2.32,0,68.836,55.068,62.291
0,38.507,100.0,0.0,100.0,942.729,0,1542.966,940.892,1536.645,57.84,62.351,71.996,62.339,55.905,1.461,2.319,0,68.836,55.068,62.312
0,38.996,100.0,0.0,100.0,943.327,0,1544.824,941.982,1538.497,51.896,62.319,71.996,62.334,49.961,1.459,2.32,0,68.836,55.068,62.279
0,39.013,100.0,0.0,100.0,942.984,0,1543.758,941.359,1537.434,57.968,62.346,71.997,62.332,56.034,1.46,2.32,0,68.836,55.068,62.306
0,38.561,100.0,0.0,100.0,943.712,0,1546.017,942.682,1539.685,52.809,62.384,71.998,62.36,50.874,1.459,2.32,0,68.836,55.068,62.344
0,41.866,100.0,0.0,100.0,943.784,0,1546.239,942.814,1539.907,58.092,62.404,72.002,62.387,56.158,1.459,2.32,0,68.836,55.068,62.365
0,31.569,100.0,0.0,100.0,944.856,0,1549.562,944.759,1543.216,53.57,62.406,71.997,62.401,51.638,1.457,2.321,0,68.836,55.068,62.366
0,43.614,100.0,0.0,100.0,944.575,0,1548.691,944.258,1542.348,58.21,62.407,72.003,62.406,56.278,1.457,2.321,0,68.836,55.068,62.368
0,28.22,100.0,0.0,100.0,945.105,0,1550.331,945.222,1543.981,54.697,62.356,71.993,62.385,52.766,1.456,2.321,0,68.836,55.068,62.317
0,45.459,100.0,0.0,100.0,944.328,0,1547.927,943.828,1541.588,58.09,62.382,72.002,62.372,56.158,1.458,2.321,0,68.836,55.068,62.342
0,27.376,100.0,0.0,100.0,944.54,0,1548.584,944.219,1542.24,55.023,62.405,71.99,62.391,53.09,1.457,2.321,0,68.836,55.068,62.365
0,46.115,100.0,0.0,100.0,943.488,0,1545.324,942.325,1538.995,58.12,62.39,72.001,62.396,56.187,1.459,2.32,0,68.836,55.068,62.351
0,28.971,100.0,0.0,100.0,943.622,0,1545.739,942.577,1539.409,55.561,62.37,71.991,62.382,53.628,1.459,2.32,0,68.836,55.068,62.33
0,47.574,100.0,0.0,100.0,942.991,0,1543.78,941.442,1537.457,55.2,62.402,72.002,62.386,53.265,1.46,2.32,0,68.836,55.068,62.362
0,28.276,100.0,0.0,100.0,943.073,0,1544.034,941.595,1537.71,56.036,62.391,71.989,62.395,54.101,1.46,2.32,0,68.836,55.068,62.352
0,48.684,100.0,0.0,100.0,942.362,0,1541.823,940.31,1535.508,54.168,62.355,72.002,62.376,52.232,1.461,2.319,0,68.836,55.068,62.316
0,27.643,100.0,0.0,100.0,942.374,0,1541.859,940.333,1535.544,56.121,62.352,71.988,62.359,54.184,1.461,2.319,0,68.836,55.068,62.313
0,48.389,100.0,0.0,100.0,941.536,0,1539.25,938.81,1532.946,54.248,62.322,72.0,62.342,52.311,1.463,2.319,0,68.836,55.068,62.282
0,30.252,100.0,0.0,100.0,941.579,0,1539.384,938.888,1533.08,56.438,62.268,71.99,62.304,54.501,1.463,2.319,0,68.836,55.068,62.228
0,49.503,100.0,0.0,100.0,941.311,0,1538.548,938.4,1532.247,51.796,62.229,72.0,62.259,49.857,1.463,2.318,0,68.836,55.068,62.189
0,30.754,100.0,0.0,100.0,941.41,0,1538.856,938.576,1532.553,56.695,62.227,71.99,62.236,54.757,1.463,2.318,0,68.836,55.068,62.187
0,49.956,100.0,0.0,100.0,941.255,0,1538.372,938.291,1532.071,50.743,62.179,72.0,62.21,48.804,1.463,2.318,0,68.836,55.068,62.139
0,30.344,100.0,0.0,100.0,941.252,0,1538.361,938.279,1532.061,56.69,62.156,71.989,62.175,54.752,1.463,2.318,0,68.836,55.068,62.115
0,49.522,100.0,0.0,100.0,940.912,0,1537.302,937.658,1531.005,51.312,62.139,71.999,62.154,49.373,1.464,2.318,0,68.836,55.068,62.098
0,30.993,100.0,0.0,100.0,940.914,0,1537.309,937.656,1531.013,56.694,62.12,71.989,62.134,54.755,1.464,2.318,0,68.836,55.068,62.08
0,49.563,100.0,0.0,100.0,940.728,0,1536.728,937.313,1530.434,51.105,62.12,72.0,62.124,49.166,1.464,2.318,0,68.836,55.068,62.079
0,30.787,100.0,0.0,100.0,940.816,0,1537.003,937.466,1530.707,56.629,62.086,71.989,62.106,54.69,1.464,2.318,0,68.836,55.068,62.045
0,49.114,100.0,0.0,100.0,940.629,0,1536.418,937.121,1530.126,51.847,62.099,72.0,62.096,49.907,1.464,2.318,0,68.836,55.068,62.058
0,31.4,100.0,0.0,100.0,940.858,0,1537.133,937.533,1530.837,56.653,62.084,71.991,62.092,54.714,1.464,2.318,0,68.836,55.068,62.044
0,49.482,100.0,0.0,100.0,940.913,0,1537.304,937.629,1531.008,51.2,62.098,72.001,62.091,49.261,1.464,2.318,0,68.836,55.068,62.057
0,31.087,100.0,0.0,100.0,941.197,0,1538.191,938.142,1531.892,56.667,62.117,71.991,62.105,54.728,1.463,2.318,0,68.836,55.068,62.076
0,49.697,100.0,0.0,100.0,941.206,0,1538.221,938.157,1531.92,51.41,62.12,72.001,62.116,49.471,1.463,2.318,0,68.836,55.068,62.08
0,31.919,100.0,0.0,100.0,941.538,0,1539.257,938.759,1532.953,56.881,62.087,71.993,62.105,54.944,1.463,2.319,0,68.836,55.068,62.047
0,51.164,100.0,0.0,100.0,941.804,0,1540.084,939.242,1533.777,50.4,62.066,72.003,62.082,48.462,1.462,2.319,0,68.836,55.068,62.025
0,31.341,100.0,0.0,100.0,942.153,0,1541.17,939.875,1534.859,56.971,62.066,71.992,62.07,55.035,1.462,2.319,0,68.836,55.068,62.025
0,51.282,100.0,0.0,100.0,942.266,0,1541.526,940.085,1535.211,50.211,62.034,72.002,62.054,48.274,1.461,2.319,0,68.836,55.068,61.993
0,33.97,100.0,0.0,100.0,942.579,0,1542.497,940.653,1536.181,57.188,62.014,71.995,62.029,55.253,1.461,2.319,0,68.836,55.068,61.973
0,47.778,100.0,0.0,100.0,943.013,0,1543.847,941.447,1537.524,50.687,61.979,72.001,62.002,48.751,1.46,2.32,0,68.836,55.068,61.938
0,35.647,100.0,0.0,100.0,942.996,0,1543.795,941.419,1537.473,57.513,61.974,71.995,61.981,55.578,1.46,2.32,0,68.836,55.068,61.933
0,42.495,100.0,0.0,100.0,943.279,0,1544.675,941.941,1538.349,51.755,61.992,71.998,61.985,49.82,1.46,2.32,0,68.836,55.068,61.951
0,39.41,100.0,0.0,100.0,942.945,0,1543.636,941.34,1537.314,57.772,61.962,71.997,61.978,55.837,1.46,2.32,0,68.836,55.068,61.92
0,39.047,100.0,0.0,100.0,943.471,0,1545.271,942.304,1538.942,52.077,61.957,71.997,61.963,50.142,1.459,2.32,0,68.836,55.068,61.916
0,40.278,100.0,0.0,100.0,942.938,0,1543.615,941.343,1537.293,57.956,61.941,71.997,61.952,56.021,1.46,2.32,0,68.836,55.068,61.899
0,33.41,100.0,0.0,100.0,943.137,0,1544.231,941.714,1537.907,53.461,61.956,71.993,61.95,51.526,1.46,2.32,0,68.836,55.068,61.915
0,43.566,100.0,0.0,100.0,942.326,0,1541.711,940.25,1535.396,58.056,61.929,71.999,61.945,56.12,1.461,2.319,0,68.836,55.068,61.887
0,31.112,100.0,0.0,100.0,942.439,0,1542.063,940.465,1535.748,54.958,61.843,71.992,61.896,53.022,1.461,2.319,0,68.836,55.068,61.802
0,47.337,100.0,0.0,100.0,941.818,0,1540.128,939.344,1533.821,55.823,61.769,72.001,61.823,53.886,1.462,2.319,0,68.836,55.068,61.727
0,30.445,100.0,0.0,100.0,941.91,0,1540.415,939.518,1534.106,55.957,61.693,71.99,61.748,54.02,1.462,2.319,0,68.836,55.068,61.651
0,48.868,100.0,0.0,100.0,941.343,0,1538.647,938.492,1532.344,53.963,61.735,72.001,61.723,52.025,1.463,2.318,0,68.836,55.068,61.693
0,31.794,100.0,0.0,100.0,941.442,0,1538.955,938.677,1532.652,56.34,61.726,71.991,61.73,54.402,1.463,2.318,0,68.836,55.068,61.684
0,49.815,100.0,0.0,100.0,941.128,0,1537.976,938.11,1531.677,51.588,61.754,72.0,61.737,49.65,1.463,2.318,0,68.836,55.068,61.712
0,32.601,100.0,0.0,100.0,940.994,0,1537.557,937.867,1531.26,56.692,61.81,71.99,61.776,54.753,1.464,2.318,0,68.836,55.068,61.769
0,50.806,100.0,0.0,100.0,940.673,0,1536.556,937.286,1530.262,50.553,61.768,71.999,61.786,48.613,1.464,2.318,0,68.836,55.068,61.726
0,34.743,100.0,0.0,100.0,940.567,0,1536.223,937.089,1529.931,56.9,61.726,71.992,61.752,54.961,1.464,2.318,0,68.836,55.068,61.684
0,47.514,100.0,0.0,100.0,940.566,0,1536.22,937.089,1529.928,50.99,61.742,71.997,61.74,49.05,1.464,2.318,0,68.836,55.068,61.7
0,35.644,100.0,0.0,100.0,940.197,0,1535.068,936.412,1528.782,57.102,61.681,71.991,61.717,55.162,1.465,2.318,0,68.836,55.068,61.638
0,46.635,100.0,0.0,100.0,940.133,0,1534.866,936.294,1528.579,51.041,61.621,71.995,61.662,49.101,1.465,2.317,0,68.836,55.068,61.579
0,35.435,100.0,0.0,100.0,939.595,0,1533.182,935.304,1526.902,57.025,61.616,71.989,61.628,55.084,1.466,2.317,0,68.836,55.068,61.573
0,46.762,100.0,0.0,100.0,939.341,0,1532.388,934.838,1526.112,51.17,61.6,71.994,61.613,49.228,1.467,2.317,0,68.836,55.068,61.557
0,35.629,100.0,0.0,100.0,938.792,0,1530.665,933.824,1524.396,57.023,61.614,71.989,61.609,55.08,1.468,2.316,0,68.836,55.068,61.572
0,46.786,100.0,0.0,100.0,938.639,0,1530.183,933.541,1523.917,51.114,61.617,71.994,61.615,49.171,1.468,2.316,0,68.836,55.068,61.574
0,35.345,100.0,0.0,100.0,938.2,0,1528.803,932.724,1522.541,56.964,61.617,71.989,61.616,55.02,1.469,2.316,0,68.836,55.068,61.574
0,46.961,100.0,0.0,100.0,938.11,0,1528.521,932.555,1522.261,51.131,61.615,71.995,61.615,49.186,1.469,2.316,0,68.836,55.068,61.573
0,35.262,100.0,0.0,100.0,937.807,0,1527.567,931.987,1521.312,56.958,61.648,71.989,61.629,55.014,1.469,2.316,0,68.836,55.068,61.605
0,47.098,100.0,0.0,100.0,937.862,0,1527.742,932.082,1521.485,51.157,61.668,71.995,61.652,49.211,1.469,2.316,0,68.836,55.068,61.625
0,35.323,100.0,0.0,100.0,937.739,0,1527.353,931.844,1521.098,56.943,61.702,71.99,61.678,54.998,1.469,2.316,0,68.836,55.068,61.66
0,47.032,100.0,0.0,100.0,937.961,0,1528.053,932.247,1521.795,51.267,61.722,71.996,61.705,49.322,1.469,2.316,0,68.836,55.068,61.679
0,35.557,100.0,0.0,100.0,938.009,0,1528.204,932.325,1521.946,56.967,61.757,71.992,61.732,55.023,1.469,2.316,0,68.836,55.068,61.714
0,46.996,100.0,0.0,100.0,938.412,0,1529.47,933.059,1523.206,51.237,61.761,71.998,61.753,49.293,1.468,2.316,0,68.836,55.068,61.719
0,35.737,100.0,0.0,100.0,938.566,0,1529.954,933.332,1523.688,57.023,61.759,71.993,61.758,55.079,1.468,2.316,0,68.836,55.068,61.717
0,46.581,100.0,0.0,100.0,939.051,0,1531.476,934.217,1525.204,51.783,61.776,71.999,61.766,49.84,1.467,2.317,0,68.836,55.068,61.734
0,38.277,100.0,0.0,100.0,939.498,0,1532.877,935.028,1526.599,57.104,61.779,72.0,61.776,55.162,1.466,2.317,0,68.836,55.068,61.737
0,40.983,100.0,0.0,100.0,939.96,0,1534.326,935.871,1528.043,51.96,61.761,71.968,61.77,50.019,1.465,2.317,0,68.836,55.068,61.719
0,38.629,100.0,0.0,100.0,931.751,0,1508.376,920.689,1502.199,57.213,61.775,71.893,61.769,55.263,1.48,2.311,0,68.836,55.068,61.734
0,39.368,100.0,0.0,100.0,914.394,0,1451.908,887.58,1445.961,51.957,61.778,71.829,61.775,49.978,1.507,2.295,0,68.836,55.068,61.736
0,36.588,100.0,0.0,100.0,889.93,0,1369.24,838.189,1363.63,56.74,61.777,71.768,61.777,54.708,1.541,2.267,0,68.836,55.068,61.736
0,48.54,100.0,0.0,100.0,847.802,0,1270.419,778.934,1265.213,51.191,61.776,71.729,61.776,49.099,1.548,2.206,0,68.415,54.732,61.735
0,30.857,100.0,0.0,100.0,802.602,0,1168.253,717.411,1163.467,55.339,61.793,71.683,61.782,53.19,1.545,2.137,0,67.923,54.338,61.753
0,41.557,100.0,0.0,100.0,756.761,0,1063.579,654.106,1059.221,56.002,61.779,71.657,61.786,53.781,1.542,2.07,0,67.5,54.0,61.738
0,43.547,100.0,0.0,100.0,710.541,0,966.432,593.799,962.472,55.391,61.776,71.643,61.78,53.093,1.539,2.01,0,67.142,53.714,61.736
0,41.041,100.0,0.0,100.0,652.559,0,902.093,553.726,898.397,54.777,61.777,71.636,61.778,52.477,1.535,1.969,0,66.849,53.479,61.737
0,38.393,100.0,0.0,100.0,639.059,0,887.924,544.82,884.286,54.591,61.762,71.635,61.775,52.305,1.534,1.959,0,66.763,53.411,61.722
0,37.155,100.0,0.0,100.0,626.262,0,873.891,536.003,870.309,54.525,61.716,71.636,61.757,52.25,1.533,1.951,0,66.705,53.364,61.675
0,36.064,100.0,0.0,100.0,613.777,0,860.086,527.331,856.562,54.379,61.562,71.64,61.693,52.114,1.533,1.942,0,66.647,53.317,61.52
0,34.503,100.0,0.0,100.0,601.754,0,846.704,518.931,843.235,54.194,61.51,71.645,61.6,51.938,1.533,1.934,0,66.589,53.271,61.469
0,32.711,100.0,0.0,100.0,590.302,0,833.881,510.884,830.463,54.072,61.46,71.652,61.537,51.826,1.533,1.927,0,66.532,53.225,61.418
0,31.183,100.0,0.0,100.0,579.513,0,821.726,503.263,818.361,54.024,61.422,71.66,61.483,51.787,1.532,1.92,0,66.476,53.181,61.38
0,29.797,100.0,0.0,100.0,569.471,0,810.353,496.132,807.034,53.951,61.402,71.669,61.443,51.722,1.532,1.913,0,66.423,53.138,61.359
0,28.146,100.0,0.0,100.0,560.244,0,799.851,489.549,796.574,53.838,61.402,71.679,61.42,51.616,1.532,1.907,0,66.372,53.098,61.36
0,26.357,100.0,0.0,100.0,557.95,0,797.467,488.055,794.2,53.815,61.338,71.686,61.396,51.597,1.531,1.904,0,66.348,53.078,61.296
0,25.251,100.0,0.0,100.0,557.952,0,797.489,488.069,794.223,53.981,61.283,71.692,61.35,51.765,1.531,1.904,0,66.346,53.077,61.24
0,25.185,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.251,61.179,71.698,61.287,52.035,1.531,1.904,0,66.346,53.077,61.136
0,25.683,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.442,61.152,71.706,61.219,52.226,1.531,1.904,0,66.346,53.077,61.109
0,25.786,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.472,61.071,71.714,61.164,52.255,1.531,1.904,0,66.346,53.077,61.028
0,25.233,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.423,61.013,71.722,61.097,52.207,1.531,1.904,0,66.346,53.077,60.969
0,24.379,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.396,60.944,71.73,61.034,52.179,1.531,1.904,0,66.346,53.077,60.899
0,23.714,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.463,60.87,71.738,60.965,52.247,1.531,1.904,0,66.346,53.077,60.826
0,23.622,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.606,60.83,71.745,60.901,52.39,1.531,1.904,0,66.346,53.077,60.785
0,23.888,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.707,60.81,71.754,60.856,52.49,1.531,1.904,0,66.346,53.077,60.765
0,23.913,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.704,60.826,71.762,60.834,52.487,1.531,1.904,0,66.346,53.077,60.781
0,23.498,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.666,60.795,71.771,60.823,52.45,1.531,1.904,0,66.346,53.077,60.75
0,23.015,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.674,60.789,71.779,60.805,52.457,1.531,1.904,0,66.346,53.077,60.744
0,22.772,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.723,60.821,71.787,60.803,52.507,1.531,1.904,0,66.346,53.077,60.776
0,22.697,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.746,60.876,71.796,60.827,52.53,1.531,1.904,0,66.346,53.077,60.831
0,22.435,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.719,60.881,71.804,60.857,52.503,1.531,1.904,0,66.346,53.077,60.837
0,21.961,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.68,60.897,71.812,60.874,52.464,1.531,1.904,0,66.346,53.077,60.852
0,21.419,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.65,60.897,71.82,60.886,52.433,1.531,1.904,0,66.346,53.077,60.852
0,20.921,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.66,60.967,71.828,60.91,52.443,1.531,1.904,0,66.346,53.077,60.922
0,20.68,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.713,60.861,71.835,60.92,52.496,1.531,1.904,0,66.346,53.077,60.816
0,20.625,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.754,60.825,71.843,60.873,52.538,1.531,1.904,0,66.346,53.077,60.78
0,20.527,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.779,60.872,71.85,60.857,52.563,1.531,1.904,0,66.346,53.077,60.827
0,20.446,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.816,60.945,71.858,60.884,52.599,1.531,1.904,0,66.346,53.077,60.9
0,20.411,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.828,60.969,71.866,60.925,52.611,1.531,1.904,0,66.346,53.077,60.924
0,20.226,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.818,61.002,71.874,60.957,52.602,1.531,1.904,0,66.346,53.077,60.957
0,20.09,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.888,61.04,71.882,60.993,52.671,1.531,1.904,0,66.346,53.077,60.996
0,20.462,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.007,61.012,71.89,61.014,52.791,1.531,1.904,0,66.346,53.077,60.967
0,21.009,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.079,60.99,71.898,61.006,52.863,1.531,1.904,0,66.346,53.077,60.945
0,21.406,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.111,60.988,71.907,60.996,52.895,1.531,1.904,0,66.346,53.077,60.944
0,21.675,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.115,60.988,71.915,60.992,52.898,1.531,1.904,0,66.346,53.077,60.943
0,21.762,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.082,61.003,71.924,60.993,52.866,1.531,1.904,0,66.346,53.077,60.958
0,21.685,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.059,61.053,71.932,61.01,52.842,1.531,1.904,0,66.346,53.077,61.008
0,21.693,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.067,61.108,71.941,61.048,52.851,1.531,1.904,0,66.346,53.077,61.063
0,21.842,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.099,61.162,71.949,61.095,52.882,1.531,1.904,0,66.346,53.077,61.118
0,22.143,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.146,61.201,71.957,61.143,52.929,1.531,1.904,0,66.346,53.077,61.157
0,22.569,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.201,61.206,71.965,61.177,52.985,1.531,1.904,0,66.346,53.077,61.161
0,23.065,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.235,61.19,71.974,61.19,53.018,1.531,1.904,0,66.346,53.077,61.146
0,23.395,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.2,61.141,71.982,61.179,52.983,1.531,1.904,0,66.346,53.077,61.096
0,23.34,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.117,61.068,71.99,61.139,52.901,1.531,1.904,0,66.346,53.077,61.024
0,23.078,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.067,61.043,71.998,61.092,52.851,1.531,1.904,0,66.346,53.077,60.998
0,22.995,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.072,61.059,72.006,61.068,52.856,1.531,1.904,0,66.346,53.077,61.014
0,23.148,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.116,61.061,72.013,61.064,52.899,1.531,1.904,0,66.346,53.077,61.016
0,23.535,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.168,61.061,72.017,61.063,52.951,1.531,1.904,0,66.346,53.077,61.016
0,23.931,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.181,61.061,72.058,61.061,52.965,1.531,1.904,0,66.346,53.077,61.015
0,24.126,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.147,61.079,72.14,61.066,52.93,1.531,1.904,0,66.346,53.077,61.033
0,24.067,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.09,61.049,72.217,61.067,52.874,1.531,1.904,0,66.346,53.077,61.004
0,23.896,100.0,0.0,100.0,568.835,0,811.07,496.253,807.747,55.08,61.013,72.293,61.048,52.861,1.528,1.909,0,66.346,53.077,60.967
0,24.799,100.0,0.0,100.0,667.072,0,929.768,569.559,925.959,55.601,60.975,72.36,61.016,53.349,1.503,1.953,0,66.346,53.077,60.929
0,28.563,100.0,0.0,100.0,724.711,0,1064.078,649.803,1059.721,56.226,60.99,72.412,60.995,54.022,1.479,2.008,0,66.346,53.077,60.943
0,32.736,100.0,0.0,100.0,764.587,0,1200.345,730.597,1195.429,56.635,60.946,72.451,60.978,54.561,1.45,2.063,0,66.346,53.077,60.898
0,36.642,100.0,0.0,100.0,800.079,0,1331.669,807.347,1326.218,56.954,60.89,72.475,60.933,55.003,1.411,2.11,0,66.346,53.077,60.842
0,40.382,100.0,0.0,100.0,834.413,0,1454.262,877.677,1448.309,57.171,60.849,72.488,60.883,55.317,1.358,2.147,0,66.346,53.077,60.802
0,43.916,100.0,0.0,100.0,871.918,0,1576.751,948.936,1570.297,57.367,60.877,72.495,60.868,55.588,1.286,2.173,0,66.346,53.077,60.829
0,47.724,100.0,0.0,100.0,952.454,0,1702.723,1021.99,1695.756,53.642,60.93,72.489,60.9,51.879,1.263,2.261,0,67.496,53.997,60.882
0,40.29,100.0,0.0,100.0,1037.98,0,1799.758,1078.489,1792.384,57.62,61.001,72.465,60.958,55.815,1.269,2.362,0,68.925,55.14,60.954
0,41.412,100.0,0.0,100.0,1107.85,0,1870.81,1120.356,1863.154,53.968,61.042,72.434,61.014,52.112,1.276,2.441,0,70.07,56.056,60.995
0,44.626,100.0,0.0,100.0,1153.95,0,1912.75,1145.885,1904.918,58.138,61.044,72.406,61.037,56.241,1.285,2.495,0,70.834,56.667,60.997
0,34.793,100.0,0.0,100.0,1176.05,0,1930.931,1158.103,1923.029,56.222,61.091,72.363,61.065,54.3,1.292,2.521,0,71.211,56.969,61.045
0,51.167,100.0,0.0,100.0,1174.16,0,1924.789,1156.6,1916.904,51.884,61.129,72.339,61.106,49.953,1.3,2.523,0,71.234,56.987,61.083
0,38.407,100.0,0.0,100.0,1164.01,0,1901.944,1145.561,1894.147,57.618,61.182,72.306,61.151,55.682,1.325,2.523,0,71.234,56.987,61.136
0,40.211,100.0,0.0,100.0,1143.62,0,1854.829,1119.781,1847.226,53.569,61.206,72.277,61.189,51.622,1.374,2.522,0,71.234,56.987,61.16
0,45.028,100.0,0.0,100.0,1115.38,0,1786.523,1081.161,1779.202,57.897,61.176,72.26,61.19,55.929,1.439,2.518,0,71.234,56.987,61.131
0,34.101,100.0,0.0,100.0,1087.38,0,1714.791,1040.392,1707.77,55.536,61.106,72.236,61.146,53.541,1.498,2.508,0,71.234,56.987,61.06
0,49.038,100.0,0.0,100.0,1059.76,0,1639.57,997.357,1632.856,53.766,61.066,72.239,61.096,51.733,1.553,2.494,0,71.234,56.987,61.02
0,35.674,100.0,0.0,100.0,1015.87,0,1573.252,959.175,1566.808,56.278,61.01,72.231,61.047,54.233,1.557,2.441,0,70.653,56.523,60.964
0,50.023,100.0,0.0,100.0,979.156,0,1519.121,927.89,1512.9,51.449,61.084,72.241,61.048,49.406,1.553,2.393,0,70.117,56.093,61.038
0,37.753,100.0,0.0,100.0,951.726,0,1475.656,902.662,1469.611,56.327,61.16,72.244,61.109,54.284,1.55,2.356,0,69.722,55.777,61.115
0,49.596,100.0,0.0,100.0,932.144,0,1443.654,883.736,1437.739,51.373,61.253,72.258,61.187,49.328,1.547,2.328,0,69.436,55.549,61.208
0,36.847,100.0,0.0,100.0,920.037,0,1423.11,871.545,1417.28,56.116,61.196,72.26,61.214,54.069,1.546,2.311,0,69.261,55.409,61.151
0,48.668,100.0,0.0,100.0,913.749,0,1413.03,865.552,1407.241,52.22,61.218,72.274,61.206,50.171,1.544,2.302,0,69.164,55.331,61.173
0,38.202,100.0,0.0,100.0,913.315,0,1413.294,865.698,1407.504,56.156,61.223,72.276,61.218,54.108,1.543,2.301,0,69.149,55.319,61.177
0,49.205,100.0,0.0,100.0,915.844,0,1421.774,870.718,1415.948,51.735,61.253,72.285,61.232,49.692,1.539,2.304,0,69.149,55.319,61.208
