HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,38.066,100.0,0.0,100.0,920.42,0,1437.024,879.75,1431.137,56.175,61.323,72.283,61.277,54.141,1.533,2.309,0,69.149,55.319,61.278
0,49.541,100.0,0.0,100.0,926.429,0,1456.875,891.502,1450.907,51.444,61.347,72.287,61.322,49.423,1.524,2.315,0,69.149,55.319,61.302
0,37.653,100.0,0.0,100.0,933.231,0,1479.072,904.55,1473.014,56.409,61.38,72.279,61.354,54.404,1.514,2.322,0,69.149,55.319,61.335
0,47.18,100.0,0.0,100.0,940.547,0,1502.605,918.22,1496.449,51.968,61.419,72.278,61.391,49.978,1.502,2.328,0,69.149,55.319,61.375
0,39.516,100.0,0.0,100.0,947.432,0,1524.406,930.85,1518.164,56.993,61.374,72.269,61.394,55.019,1.49,2.334,0,69.149,55.319,61.329
0,41.104,100.0,0.0,100.0,954.081,0,1545.132,942.837,1538.803,53.435,61.35,72.262,61.367,51.473,1.479,2.339,0,69.149,55.319,61.305
0,43.625,100.0,0.0,100.0,959.41,0,1561.511,952.278,1555.115,57.429,61.33,72.256,61.344,55.479,1.469,2.343,0,69.149,55.319,61.285
0,35.261,100.0,0.0,100.0,964.371,0,1576.571,960.979,1570.114,54.39,61.41,72.241,61.368,52.448,1.46,2.347,0,69.149,55.319,61.366
0,46.615,100.0,0.0,100.0,967.334,0,1585.477,966.122,1578.984,57.647,61.422,72.238,61.408,55.712,1.454,2.349,0,69.149,55.319,61.378
0,34.032,100.0,0.0,100.0,969.541,0,1592.071,969.911,1585.551,55.358,61.42,72.218,61.417,53.427,1.45,2.35,0,69.149,55.319,61.376
0,49.785,100.0,0.0,100.0,969.842,0,1592.967,970.431,1586.443,52.854,61.424,72.214,61.423,50.924,1.45,2.35,0,69.149,55.319,61.38
0,38.443,100.0,0.0,100.0,969.388,0,1591.617,969.67,1585.098,56.868,61.32,72.2,61.376,54.939,1.451,2.35,0,69.149,55.319,61.275
0,43.18,100.0,0.0,100.0,968.168,0,1587.976,967.579,1581.473,53.142,61.438,72.192,61.381,51.211,1.453,2.349,0,69.149,55.319,61.394
0,44.295,100.0,0.0,100.0,965.893,0,1581.156,963.66,1574.681,57.669,61.465,72.187,61.444,55.736,1.457,2.348,0,69.149,55.319,61.42
0,36.289,100.0,0.0,100.0,963.619,0,1574.299,959.712,1567.852,55.316,61.318,72.175,61.397,53.379,1.461,2.346,0,69.149,55.319,61.273
0,50.159,100.0,0.0,100.0,960.747,0,1565.589,954.696,1559.177,52.213,61.17,72.174,61.271,50.271,1.467,2.344,0,69.149,55.319,61.125
0,37.092,100.0,0.0,100.0,957.79,0,1556.555,949.48,1550.18,56.467,60.993,72.161,61.117,54.52,1.472,2.342,0,69.149,55.319,60.947
0,47.03,100.0,0.0,100.0,954.82,0,1547.418,944.203,1541.081,51.86,60.857,72.159,60.962,49.907,1.477,2.34,0,69.149,55.319,60.811
0,39.076,100.0,0.0,100.0,951.736,0,1537.858,938.687,1531.561,56.7,60.829,72.151,60.869,54.741,1.483,2.338,0,69.149,55.319,60.783
0,42.348,100.0,0.0,100.0,949.097,0,1529.627,933.918,1523.361,53.209,60.801,72.149,60.83,51.245,1.487,2.335,0,69.149,55.319,60.754
0,41.601,100.0,0.0,100.0,946.629,0,1521.879,929.437,1515.645,56.752,60.682,72.146,60.757,54.784,1.492,2.333,0,69.149,55.319,60.635
0,39.592,100.0,0.0,100.0,945.212,0,1517.416,926.86,1511.199,53.894,60.635,72.144,60.678,51.922,1.494,2.332,0,69.149,55.319,60.587
0,42.731,100.0,0.0,100.0,943.84,0,1513.074,924.329,1506.875,56.628,60.583,72.143,60.624,54.653,1.496,2.331,0,69.149,55.319,60.536
0,38.062,100.0,0.0,100.0,943.53,0,1512.092,923.766,1505.896,54.151,60.559,72.139,60.582,52.175,1.497,2.331,0,69.149,55.319,60.512
0,43.453,100.0,0.0,100.0,943.163,0,1510.928,923.09,1504.74,56.62,60.59,72.14,60.577,54.643,1.498,2.331,0,69.149,55.319,60.542
0,38.393,100.0,0.0,100.0,943.746,0,1512.775,924.164,1506.579,54.554,60.626,72.136,60.602,52.577,1.497,2.331,0,69.149,55.319,60.578
0,45.276,100.0,0.0,100.0,944.357,0,1514.711,925.283,1508.507,56.685,60.696,72.139,60.65,54.71,1.496,2.332,0,69.149,55.319,60.649
0,38.19,100.0,0.0,100.0,945.617,0,1518.692,927.576,1512.472,55.315,60.706,72.133,60.691,53.341,1.493,2.333,0,69.149,55.319,60.659
0,47.376,100.0,0.0,100.0,946.863,0,1522.616,929.847,1516.381,54.256,60.667,72.136,60.683,52.284,1.491,2.334,0,69.149,55.319,60.62
0,37.446,100.0,0.0,100.0,948.378,0,1527.376,932.603,1521.119,55.743,60.781,72.126,60.719,53.775,1.489,2.335,0,69.149,55.319,60.734
0,48.388,100.0,0.0,100.0,949.522,0,1530.957,934.671,1524.686,52.524,60.714,72.127,60.741,50.558,1.487,2.336,0,69.149,55.319,60.667
0,39.864,100.0,0.0,100.0,950.666,0,1534.528,936.735,1528.243,56.233,60.732,72.12,60.724,54.269,1.485,2.337,0,69.149,55.319,60.685
0,46.047,100.0,0.0,100.0,951.758,0,1537.928,938.7,1531.628,52.955,60.768,72.118,60.745,50.993,1.483,2.338,0,69.149,55.319,60.721
0,41.356,100.0,0.0,100.0,952.331,0,1539.71,939.724,1533.404,56.518,60.87,72.112,60.806,54.558,1.482,2.338,0,69.149,55.319,60.824
0,40.322,100.0,0.0,100.0,953.007,0,1541.806,940.945,1535.491,53.901,60.9,72.108,60.871,51.942,1.481,2.339,0,69.149,55.319,60.854
0,43.542,100.0,0.0,100.0,952.927,0,1541.558,940.79,1535.244,56.686,60.899,72.105,60.891,54.728,1.481,2.339,0,69.149,55.319,60.853
0,37.423,100.0,0.0,100.0,953.126,0,1542.175,941.158,1535.859,54.594,60.932,72.098,60.912,52.636,1.48,2.339,0,69.149,55.319,60.887
0,46.095,100.0,0.0,100.0,952.586,0,1540.5,940.176,1534.19,56.971,60.922,72.1,60.925,55.013,1.481,2.338,0,69.149,55.319,60.876
0,36.65,100.0,0.0,100.0,952.46,0,1540.111,939.956,1533.803,55.441,60.884,72.089,60.905,53.482,1.482,2.338,0,69.149,55.319,60.838
0,48.934,100.0,0.0,100.0,951.844,0,1538.194,938.851,1531.895,52.853,60.915,72.091,60.902,50.893,1.483,2.338,0,69.149,55.319,60.869
0,38.194,100.0,0.0,100.0,951.264,0,1536.392,937.807,1530.098,56.299,60.871,72.082,60.895,54.338,1.484,2.337,0,69.149,55.319,60.825
0,46.982,100.0,0.0,100.0,950.68,0,1534.572,936.758,1528.285,52.099,60.847,72.081,60.865,50.137,1.485,2.337,0,69.149,55.319,60.801
0,39.899,100.0,0.0,100.0,949.817,0,1531.878,935.206,1525.603,56.676,60.844,72.075,60.849,54.713,1.486,2.336,0,69.149,55.319,60.798
0,41.6,100.0,0.0,100.0,949.166,0,1529.841,934.02,1523.576,53.461,60.891,72.073,60.865,51.496,1.487,2.336,0,69.149,55.319,60.846
0,42.911,100.0,0.0,100.0,948.267,0,1527.029,932.392,1520.774,57.005,60.966,72.072,60.919,55.038,1.489,2.335,0,69.149,55.319,60.92
0,37.299,100.0,0.0,100.0,948.022,0,1526.258,931.95,1520.006,54.4,60.942,72.067,60.946,52.433,1.489,2.335,0,69.149,55.319,60.896
0,46.135,100.0,0.0,100.0,947.454,0,1524.477,930.917,1518.232,57.286,60.919,72.071,60.931,55.317,1.49,2.334,0,69.149,55.319,60.873
0,35.218,100.0,0.0,100.0,947.581,0,1524.875,931.149,1518.628,55.142,60.916,72.061,60.92,53.174,1.49,2.334,0,69.149,55.319,60.87
0,48.215,100.0,0.0,100.0,947.314,0,1524.035,930.672,1517.792,54.432,60.95,72.066,60.932,52.463,1.491,2.334,0,69.149,55.319,60.905
0,36.632,100.0,0.0,100.0,947.511,0,1524.655,931.028,1518.408,55.919,60.94,72.057,60.943,53.95,1.49,2.334,0,69.149,55.319,60.895
0,50.584,100.0,0.0,100.0,947.632,0,1525.035,931.248,1518.788,51.859,60.889,72.062,60.92,49.89,1.49,2.334,0,69.149,55.319,60.844
0,38.071,100.0,0.0,100.0,947.928,0,1525.964,931.79,1519.712,56.551,60.834,72.054,60.872,54.583,1.489,2.335,0,69.149,55.319,60.788
0,47.391,100.0,0.0,100.0,948.264,0,1527.016,932.388,1520.761,52.034,60.813,72.055,60.834,50.066,1.489,2.335,0,69.149,55.319,60.767
0,40.55,100.0,0.0,100.0,948.461,0,1527.634,932.752,1521.377,56.923,60.764,72.051,60.798,54.956,1.489,2.335,0,69.149,55.319,60.718
0,40.905,100.0,0.0,100.0,948.937,0,1529.127,933.613,1522.865,53.36,60.707,72.048,60.747,51.394,1.488,2.335,0,69.149,55.319,60.661
0,42.965,100.0,0.0,100.0,948.922,0,1529.077,933.592,1522.814,57.098,60.702,72.047,60.714,55.132,1.488,2.335,0,69.149,55.319,60.655
0,36.681,100.0,0.0,100.0,949.181,0,1529.891,934.044,1523.623,54.244,60.687,72.041,60.699,52.278,1.487,2.336,0,69.149,55.319,60.64
0,45.043,100.0,0.0,100.0,948.917,0,1529.063,933.576,1522.8,57.057,60.684,72.043,60.688,55.091,1.488,2.335,0,69.149,55.319,60.637
0,36.18,100.0,0.0,100.0,949.008,0,1529.35,933.735,1523.085,55.005,60.701,72.035,60.692,53.039,1.488,2.335,0,69.149,55.319,60.654
0,47.066,100.0,0.0,100.0,948.662,0,1528.266,933.11,1522.006,55.056,60.7,72.039,60.697,53.09,1.488,2.335,0,69.149,55.319,60.653
0,36.957,100.0,0.0,100.0,948.723,0,1528.458,933.228,1522.196,55.672,60.779,72.03,60.731,53.705,1.488,2.335,0,69.149,55.319,60.733
0,48.877,100.0,0.0,100.0,948.504,0,1527.77,932.828,1521.513,52.815,60.874,72.034,60.81,50.848,1.488,2.335,0,69.149,55.319,60.828
0,38.964,100.0,0.0,100.0,948.513,0,1527.798,932.842,1521.539,56.267,60.884,72.028,60.864,54.301,1.488,2.335,0,69.149,55.319,60.838
0,46.733,100.0,0.0,100.0,948.655,0,1528.243,933.097,1521.983,52.277,60.881,72.028,60.877,50.31,1.488,2.335,0,69.149,55.319,60.835
0,40.08,100.0,0.0,100.0,948.474,0,1527.675,932.752,1521.418,56.632,60.894,72.024,60.884,54.666,1.489,2.335,0,69.149,55.319,60.848
0,41.796,100.0,0.0,100.0,948.536,0,1527.87,932.853,1521.612,53.676,60.998,72.022,60.937,51.709,1.488,2.335,0,69.149,55.319,60.953
0,43.235,100.0,0.0,100.0,948.25,0,1526.972,932.309,1520.717,56.889,60.943,72.022,60.961,54.922,1.489,2.335,0,69.149,55.319,60.897
0,36.643,100.0,0.0,100.0,948.473,0,1527.673,932.701,1521.416,54.317,61.013,72.017,60.973,52.35,1.489,2.335,0,69.149,55.319,60.967
0,44.916,100.0,0.0,100.0,947.989,0,1526.154,931.788,1519.903,57.01,61.056,72.019,61.023,55.043,1.489,2.335,0,69.149,55.319,61.011
0,36.221,100.0,0.0,100.0,948.011,0,1526.224,931.806,1519.973,55.039,61.141,72.012,61.084,53.072,1.489,2.335,0,69.149,55.319,61.097
0,47.37,100.0,0.0,100.0,947.578,0,1524.866,930.984,1518.62,54.659,61.152,72.017,61.134,52.69,1.49,2.334,0,69.149,55.319,61.107
0,36.206,100.0,0.0,100.0,947.535,0,1524.728,930.875,1518.484,55.748,61.165,72.008,61.151,53.78,1.49,2.334,0,69.149,55.319,61.12
0,49.292,100.0,0.0,100.0,947.188,0,1523.639,930.208,1517.398,52.299,61.217,72.013,61.184,50.33,1.491,2.334,0,69.149,55.319,61.172
0,37.993,100.0,0.0,100.0,947.009,0,1523.076,929.847,1516.838,56.325,61.222,72.006,61.212,54.355,1.491,2.334,0,69.149,55.319,61.178
0,46.879,100.0,0.0,100.0,946.917,0,1522.787,929.648,1516.55,52.147,61.254,72.008,61.233,50.177,1.491,2.334,0,69.149,55.319,61.21
0,39.824,100.0,0.0,100.0,946.589,0,1521.756,929.011,1515.524,56.73,61.258,72.005,61.251,54.76,1.492,2.333,0,69.149,55.319,61.214
0,41.093,100.0,0.0,100.0,946.598,0,1521.782,928.995,1515.548,53.379,61.274,72.004,61.262,51.409,1.492,2.333,0,69.149,55.319,61.229
0,42.243,100.0,0.0,100.0,946.136,0,1520.328,928.111,1514.1,56.953,61.293,72.004,61.28,54.982,1.493,2.333,0,69.149,55.319,61.249
0,37.024,100.0,0.0,100.0,946.211,0,1520.563,928.22,1514.336,54.305,61.276,72.001,61.282,52.333,1.492,2.333,0,69.149,55.319,61.232
0,44.716,100.0,0.0,100.0,945.756,0,1519.13,927.351,1512.907,57.091,61.339,72.005,61.303,55.12,1.493,2.333,0,69.149,55.319,61.296
0,35.938,100.0,0.0,100.0,945.901,0,1519.588,927.59,1513.364,55.05,61.347,71.999,61.335,53.078,1.493,2.333,0,69.149,55.319,61.303
0,47.354,100.0,0.0,100.0,945.639,0,1518.762,927.08,1512.542,54.741,61.408,72.006,61.368,52.768,1.493,2.333,0,69.149,55.319,61.365
0,36.341,100.0,0.0,100.0,945.83,0,1519.366,927.407,1513.142,55.83,61.499,71.999,61.438,53.858,1.493,2.333,0,69.149,55.319,61.456
0,49.691,100.0,0.0,100.0,945.801,0,1519.272,927.328,1513.049,51.91,61.557,72.004,61.509,49.938,1.493,2.333,0,69.149,55.319,61.514
0,37.466,100.0,0.0,100.0,945.863,0,1519.468,927.418,1513.244,56.442,61.612,71.998,61.569,54.47,1.493,2.333,0,69.149,55.319,61.57
0,46.965,100.0,0.0,100.0,945.975,0,1519.822,927.606,1513.596,51.972,61.599,72.001,61.596,50.0,1.493,2.333,0,69.149,55.319,61.557
0,39.776,100.0,0.0,100.0,945.82,0,1519.331,927.298,1513.109,56.876,61.657,71.999,61.62,54.904,1.493,2.333,0,69.149,55.319,61.615
0,40.522,100.0,0.0,100.0,946.035,0,1520.01,927.678,1513.785,53.435,61.798,71.999,61.709,51.463,1.493,2.333,0,69.149,55.319,61.756
0,42.776,100.0,0.0,100.0,945.772,0,1519.181,927.172,1512.958,57.245,61.86,72.0,61.804,55.273,1.493,2.333,0,69.149,55.319,61.819
0,35.434,100.0,0.0,100.0,946.139,0,1520.339,927.83,1514.112,54.499,61.979,71.997,61.896,52.527,1.493,2.333,0,69.149,55.319,61.938
0,45.963,100.0,0.0,100.0,945.878,0,1519.515,927.33,1513.292,57.514,62.024,72.003,61.979,55.542,1.493,2.333,0,69.149,55.319,61.983
0,33.891,100.0,0.0,100.0,946.253,0,1520.696,928.006,1514.468,55.251,62.126,71.995,62.056,53.28,1.492,2.333,0,69.149,55.319,62.085
0,48.88,100.0,0.0,100.0,946.031,0,1519.998,927.585,1513.771,53.873,62.125,72.003,62.112,51.901,1.493,2.333,0,69.149,55.319,62.084
0,34.595,100.0,0.0,100.0,946.224,0,1520.607,927.932,1514.378,56.088,62.07,71.994,62.096,54.117,1.492,2.333,0,69.149,55.319,62.029
0,51.087,100.0,0.0,100.0,946.054,0,1520.07,927.612,1513.845,51.066,62.079,72.001,62.078,49.095,1.493,2.333,0,69.149,55.319,62.038
0,36.66,100.0,0.0,100.0,945.947,0,1519.734,927.409,1513.508,56.688,62.099,71.994,62.088,54.717,1.493,2.333,0,69.149,55.319,62.058
0,47.031,100.0,0.0,100.0,945.918,0,1519.642,927.355,1513.417,51.604,62.101,71.998,62.098,49.632,1.493,2.333,0,69.149,55.319,62.06
0,39.447,100.0,0.0,100.0,945.577,0,1518.565,926.721,1512.345,57.172,62.1,71.995,62.099,55.199,1.493,2.333,0,69.149,55.319,62.059
0,39.614,100.0,0.0,100.0,945.719,0,1519.012,926.985,1512.79,53.364,62.117,71.996,62.107,51.392,1.493,2.333,0,69.149,55.319,62.076
0,42.908,100.0,0.0,100.0,945.34,0,1517.819,926.286,1511.602,57.458,62.121,71.999,62.117,55.485,1.494,2.332,0,69.149,55.319,62.08
0,34.129,100.0,0.0,100.0,945.681,0,1518.894,926.916,1512.672,54.288,62.07,71.994,62.098,52.315,1.493,2.333,0,69.149,55.319,62.029
0,45.411,100.0,0.0,100.0,945.223,0,1517.447,926.073,1511.233,57.588,62.08,72.0,62.08,55.615,1.494,2.332,0,69.149,55.319,62.039
0,33.684,100.0,0.0,100.0,945.453,0,1518.174,926.499,1511.956,55.189,62.069,71.993,62.077,53.216,1.494,2.332,0,69.149,55.319,62.028
0,48.141,100.0,0.0,100.0,945.114,0,1517.106,925.876,1510.891,54.325,62.018,72.001,62.049,52.351,1.494,2.332,0,69.149,55.319,61.977
0,34.707,100.0,0.0,100.0,945.281,0,1517.632,926.186,1511.416,55.993,61.979,71.993,62.008,54.02,1.494,2.332,0,69.149,55.319,61.938
0,50.306,100.0,0.0,100.0,945.169,0,1517.278,925.984,1511.064,51.486,61.962,72.0,61.98,49.513,1.494,2.332,0,69.149,55.319,61.92
0,36.632,100.0,0.0,100.0,945.194,0,1517.358,926.029,1511.143,56.599,61.879,71.994,61.932,54.625,1.494,2.332,0,69.149,55.319,61.838
0,46.972,100.0,0.0,100.0,945.294,0,1517.674,926.218,1511.458,51.766,61.817,71.998,61.863,49.793,1.494,2.332,0,69.149,55.319,61.775
0,38.974,100.0,0.0,100.0,945.113,0,1517.101,925.883,1510.886,56.972,61.848,71.995,61.842,54.999,1.494,2.332,0,69.149,55.319,61.807
0,40.858,100.0,0.0,100.0,945.305,0,1517.708,926.242,1511.492,53.359,61.755,71.996,61.81,51.385,1.494,2.332,0,69.149,55.319,61.713
0,42.169,100.0,0.0,100.0,945.066,0,1516.953,925.802,1510.74,57.187,61.723,71.998,61.751,55.213,1.494,2.332,0,69.149,55.319,61.681
0,36.182,100.0,0.0,100.0,945.438,0,1518.127,926.492,1511.909,54.499,61.755,71.996,61.743,52.526,1.494,2.332,0,69.149,55.319,61.712
0,45.203,100.0,0.0,100.0,945.288,0,1517.655,926.216,1511.439,57.311,61.793,72.002,61.77,55.338,1.494,2.332,0,69.149,55.319,61.751
0,34.898,100.0,0.0,100.0,945.764,0,1519.156,927.098,1512.935,55.173,61.78,71.995,61.782,53.201,1.493,2.333,0,69.149,55.319,61.737
0,47.721,100.0,0.0,100.0,945.702,0,1518.959,926.985,1512.738,54.492,61.808,72.003,61.79,52.519,1.493,2.333,0,69.149,55.319,61.766
0,35.404,100.0,0.0,100.0,946.026,0,1519.98,927.585,1513.755,55.917,61.864,71.995,61.829,53.945,1.493,2.333,0,69.149,55.319,61.822
0,49.911,100.0,0.0,100.0,946.002,0,1519.906,927.545,1513.681,51.74,61.838,72.001,61.846,49.768,1.493,2.333,0,69.149,55.319,61.796
0,37.013,100.0,0.0,100.0,946.043,0,1520.035,927.62,1513.809,56.501,61.814,71.995,61.828,54.53,1.493,2.333,0,69.149,55.319,61.773
0,47.003,100.0,0.0,100.0,946.088,0,1520.177,927.71,1513.952,51.95,61.828,71.999,61.823,49.978,1.493,2.333,0,69.149,55.319,61.786
0,40.015,100.0,0.0,100.0,945.904,0,1519.596,927.37,1513.373,56.938,61.866,71.997,61.844,54.967,1.493,2.333,0,69.149,55.319,61.824
0,40.197,100.0,0.0,100.0,946.139,0,1520.339,927.81,1514.112,53.43,61.821,71.997,61.842,51.459,1.493,2.333,0,69.149,55.319,61.779
0,42.53,100.0,0.0,100.0,945.81,0,1519.302,927.205,1513.079,57.19,61.811,71.998,61.819,55.218,1.493,2.333,0,69.149,55.319,61.769
0,35.355,100.0,0.0,100.0,946.033,0,1520.005,927.62,1513.78,54.311,61.862,71.994,61.835,52.339,1.493,2.333,0,69.149,55.319,61.82
0,44.991,100.0,0.0,100.0,945.53,0,1518.415,926.695,1512.197,57.343,61.869,71.999,61.86,55.37,1.494,2.333,0,69.149,55.319,61.827
0,34.325,100.0,0.0,100.0,945.621,0,1518.704,926.865,1512.484,55.062,61.867,71.992,61.865,53.089,1.493,2.333,0,69.149,55.319,61.825
0,47.376,100.0,0.0,100.0,945.116,0,1517.109,925.936,1510.895,54.749,61.883,71.999,61.873,52.776,1.494,2.332,0,69.149,55.319,61.841
0,35.097,100.0,0.0,100.0,945.094,0,1517.039,925.896,1510.826,55.859,61.903,71.992,61.89,53.885,1.494,2.332,0,69.149,55.319,61.862
0,49.642,100.0,0.0,100.0,944.805,0,1516.129,925.366,1509.918,51.833,61.872,71.998,61.887,49.859,1.495,2.332,0,69.149,55.319,61.83
0,36.343,100.0,0.0,100.0,944.67,0,1515.701,925.114,1509.492,56.461,61.869,71.992,61.874,54.487,1.495,2.332,0,69.149,55.319,61.827
0,47.401,100.0,0.0,100.0,944.569,0,1515.381,924.926,1509.174,51.723,61.82,71.996,61.85,49.748,1.495,2.332,0,69.149,55.319,61.778
0,38.58,100.0,0.0,100.0,944.297,0,1514.522,924.421,1508.32,56.841,61.812,71.993,61.822,54.866,1.496,2.332,0,69.149,55.319,61.77
0,42.002,100.0,0.0,100.0,944.385,0,1514.799,924.581,1508.595,53.152,61.83,71.995,61.823,51.177,1.495,2.332,0,69.149,55.319,61.788
0,41.563,100.0,0.0,100.0,944.132,0,1513.998,924.107,1507.797,57.09,61.83,71.996,61.828,55.115,1.496,2.331,0,69.149,55.319,61.789
0,36.846,100.0,0.0,100.0,944.485,0,1515.114,924.759,1508.908,54.317,61.88,71.995,61.85,52.342,1.495,2.332,0,69.149,55.319,61.838
0,44.662,100.0,0.0,100.0,944.384,0,1514.795,924.567,1508.591,57.269,61.886,72.0,61.876,55.294,1.495,2.332,0,69.149,55.319,61.845
0,35.497,100.0,0.0,100.0,944.927,0,1516.513,925.568,1510.302,55.185,61.903,71.995,61.891,53.211,1.495,2.332,0,69.149,55.319,61.861
0,47.734,100.0,0.0,100.0,945.081,0,1517.0,925.85,1510.788,54.386,61.87,72.002,61.886,52.412,1.494,2.332,0,69.149,55.319,61.829
0,34.803,100.0,0.0,100.0,945.571,0,1518.546,926.749,1512.326,55.871,61.913,71.994,61.89,53.898,1.493,2.333,0,69.149,55.319,61.872
0,49.598,100.0,0.0,100.0,945.602,0,1518.646,926.805,1512.426,51.873,61.954,72.0,61.927,49.9,1.493,2.333,0,69.149,55.319,61.913
0,36.706,100.0,0.0,100.0,945.69,0,1518.924,926.964,1512.702,56.468,61.956,71.994,61.948,54.496,1.493,2.333,0,69.149,55.319,61.915
0,47.059,100.0,0.0,100.0,945.752,0,1519.119,927.078,1512.896,51.886,62.003,71.997,61.973,49.914,1.493,2.333,0,69.149,55.319,61.962
0,39.462,100.0,0.0,100.0,945.569,0,1518.54,926.739,1512.32,56.946,62.06,71.995,62.021,54.973,1.493,2.333,0,69.149,55.319,62.019
0,40.042,100.0,0.0,100.0,945.763,0,1519.153,927.098,1512.929,53.297,62.065,71.995,62.053,51.325,1.493,2.333,0,69.149,55.319,62.024
0,42.105,100.0,0.0,100.0,945.369,0,1517.91,926.369,1511.692,57.242,62.096,71.997,62.074,55.27,1.494,2.332,0,69.149,55.319,62.055
0,35.106,100.0,0.0,100.0,945.546,0,1518.468,926.696,1512.248,54.24,62.116,71.993,62.1,52.267,1.494,2.333,0,69.149,55.319,62.075
0,44.834,100.0,0.0,100.0,945.016,0,1516.796,925.718,1510.583,57.433,62.149,71.998,62.125,55.46,1.494,2.332,0,69.149,55.319,62.109
0,33.951,100.0,0.0,100.0,945.139,0,1517.183,925.945,1510.969,55.092,62.201,71.992,62.165,53.118,1.494,2.332,0,69.149,55.319,62.161
0,47.617,100.0,0.0,100.0,944.708,0,1515.821,925.149,1509.612,54.65,62.256,71.999,62.216,52.676,1.495,2.332,0,69.149,55.319,62.216
0,34.939,100.0,0.0,100.0,944.826,0,1516.192,925.366,1509.983,55.985,62.296,71.992,62.264,54.011,1.495,2.332,0,69.149,55.319,62.256
0,50.358,100.0,0.0,100.0,944.756,0,1515.972,925.237,1509.765,51.257,62.282,71.999,62.282,49.283,1.495,2.332,0,69.149,55.319,62.242
0,36.33,100.0,0.0,100.0,944.793,0,1516.089,925.301,1509.879,56.64,62.297,71.993,62.288,54.666,1.495,2.332,0,69.149,55.319,62.257
0,46.908,100.0,0.0,100.0,944.913,0,1516.471,925.522,1510.258,51.605,62.267,71.997,62.283,49.631,1.495,2.332,0,69.149,55.319,62.227
0,38.667,100.0,0.0,100.0,944.725,0,1515.876,925.17,1509.666,57.061,62.244,71.994,62.259,55.087,1.495,2.332,0,69.149,55.319,62.204
0,40.273,100.0,0.0,100.0,944.929,0,1516.522,925.547,1510.309,53.326,62.275,71.995,62.261,51.352,1.495,2.332,0,69.149,55.319,62.235
0,42.235,100.0,0.0,100.0,944.688,0,1515.756,925.096,1509.548,57.351,62.297,71.997,62.282,55.376,1.495,2.332,0,69.149,55.319,62.257
0,34.632,100.0,0.0,100.0,945.12,0,1517.122,925.894,1510.907,54.333,62.298,71.994,62.294,52.359,1.494,2.332,0,69.149,55.319,62.258
0,45.07,100.0,0.0,100.0,944.856,0,1516.289,925.404,1510.078,57.518,62.297,72.0,62.296,55.543,1.495,2.332,0,69.149,55.319,62.257
0,33.944,100.0,0.0,100.0,945.269,0,1517.593,926.167,1511.379,55.241,62.317,71.993,62.307,53.268,1.494,2.332,0,69.149,55.319,62.277
0,48.045,100.0,0.0,100.0,945.173,0,1517.291,925.989,1511.076,54.257,62.235,72.002,62.28,52.283,1.494,2.332,0,69.149,55.319,62.195
0,34.322,100.0,0.0,100.0,945.502,0,1518.329,926.594,1512.111,55.959,62.255,71.993,62.252,53.987,1.494,2.333,0,69.149,55.319,62.216
0,49.846,100.0,0.0,100.0,945.423,0,1518.081,926.45,1511.863,51.734,62.279,72.0,62.266,49.761,1.494,2.332,0,69.149,55.319,62.239
0,36.674,100.0,0.0,100.0,945.497,0,1518.315,926.585,1512.095,56.594,62.282,71.994,62.278,54.622,1.494,2.333,0,69.149,55.319,62.242
0,46.823,100.0,0.0,100.0,945.657,0,1518.818,926.883,1512.599,51.673,62.25,71.998,62.268,49.7,1.493,2.333,0,69.149,55.319,62.21
0,38.67,100.0,0.0,100.0,945.458,0,1518.19,926.515,1511.972,57.052,62.196,71.995,62.23,55.08,1.494,2.333,0,69.149,55.319,62.155
0,40.087,100.0,0.0,100.0,945.6,0,1518.637,926.779,1512.416,53.227,62.188,71.995,62.199,51.254,1.493,2.333,0,69.149,55.319,62.148
0,41.788,100.0,0.0,100.0,945.191,0,1517.347,926.028,1511.132,57.275,62.22,71.996,62.204,55.301,1.494,2.332,0,69.149,55.319,62.18
0,35.361,100.0,0.0,100.0,945.398,0,1518.0,926.413,1511.784,54.357,62.289,71.994,62.245,52.384,1.494,2.332,0,69.149,55.319,62.249
0,44.889,100.0,0.0,100.0,945.014,0,1516.789,925.705,1510.576,57.459,62.346,72.0,62.303,55.485,1.494,2.332,0,69.149,55.319,62.306
0,34.225,100.0,0.0,100.0,945.328,0,1517.778,926.288,1511.562,55.203,62.385,71.993,62.353,53.23,1.494,2.332,0,69.149,55.319,62.346
0,47.949,100.0,0.0,100.0,945.171,0,1517.284,925.999,1511.069,54.288,62.371,72.002,62.371,52.315,1.494,2.332,0,69.149,55.319,62.331
0,34.022,100.0,0.0,100.0,945.443,0,1518.141,926.501,1511.923,55.977,62.4,71.993,62.382,54.004,1.494,2.332,0,69.149,55.319,62.361
0,50.08,100.0,0.0,100.0,945.322,0,1517.762,926.281,1511.546,51.596,62.422,72.0,62.406,49.623,1.494,2.332,0,69.149,55.319,62.383
0,37.176,100.0,0.0,100.0,945.402,0,1518.014,926.427,1511.796,56.673,62.422,71.995,62.417,54.7,1.494,2.332,0,69.149,55.319,62.383
0,46.855,100.0,0.0,100.0,945.681,0,1518.894,926.944,1512.674,51.713,62.47,71.998,62.44,49.74,1.493,2.333,0,69.149,55.319,62.431
0,39.839,100.0,0.0,100.0,945.668,0,1518.852,926.918,1512.63,57.146,62.507,71.997,62.479,55.173,1.493,2.333,0,69.149,55.319,62.468
0,38.96,100.0,0.0,100.0,946.139,0,1520.337,927.789,1514.11,53.65,62.597,71.997,62.54,51.678,1.493,2.333,0,69.149,55.319,62.558
0,43.58,100.0,0.0,100.0,946.063,0,1520.096,927.647,1513.871,57.488,62.511,72.0,62.55,55.517,1.493,2.333,0,69.149,55.319,62.472
0,34.002,100.0,0.0,100.0,946.691,0,1522.078,928.807,1515.842,54.613,62.429,71.996,62.482,52.642,1.492,2.334,0,69.149,55.319,62.39
0,46.602,100.0,0.0,100.0,946.553,0,1521.643,928.553,1515.411,57.59,62.422,72.003,62.438,55.619,1.492,2.333,0,69.149,55.319,62.383
0,34.076,100.0,0.0,100.0,947.021,0,1523.115,929.417,1516.875,55.571,62.425,71.995,62.428,53.601,1.491,2.334,0,69.149,55.319,62.385
0,49.221,100.0,0.0,100.0,946.885,0,1522.687,929.171,1516.451,52.364,62.389,72.001,62.41,50.394,1.491,2.334,0,69.149,55.319,62.35
0,36.0,100.0,0.0,100.0,946.802,0,1522.425,929.02,1516.189,56.493,62.451,71.993,62.419,54.523,1.491,2.334,0,69.149,55.319,62.412
0,47.42,100.0,0.0,100.0,946.605,0,1521.807,928.664,1515.573,51.65,62.445,71.997,62.444,49.68,1.492,2.333,0,69.149,55.319,62.406
0,39.869,100.0,0.0,100.0,946.183,0,1520.475,927.89,1514.248,57.081,62.426,71.995,62.436,55.11,1.492,2.333,0,69.149,55.319,62.386
0,38.793,100.0,0.0,100.0,946.22,0,1520.592,927.964,1514.364,53.282,62.408,71.994,62.42,51.31,1.492,2.333,0,69.149,55.319,62.368
0,42.04,100.0,0.0,100.0,945.523,0,1518.394,926.68,1512.176,57.341,62.389,71.995,62.403,55.369,1.494,2.333,0,69.149,55.319,62.35
0,34.445,100.0,0.0,100.0,945.422,0,1518.077,926.499,1511.859,54.243,62.388,71.991,62.392,52.27,1.494,2.332,0,69.149,55.319,62.348
0,44.794,100.0,0.0,100.0,944.596,0,1515.467,924.973,1509.26,57.487,62.373,71.996,62.383,55.513,1.495,2.332,0,69.149,55.319,62.333
0,33.392,100.0,0.0,100.0,944.469,0,1515.066,924.739,1508.86,55.049,62.338,71.989,62.36,53.075,1.495,2.332,0,69.149,55.319,62.298
0,47.159,100.0,0.0,100.0,943.772,0,1512.859,923.449,1506.664,55.024,62.319,71.997,62.335,53.048,1.497,2.331,0,69.149,55.319,62.279
0,34.027,100.0,0.0,100.0,943.673,0,1512.546,923.263,1506.351,55.786,62.269,71.989,62.302,53.809,1.497,2.331,0,69.149,55.319,62.229
0,49.043,100.0,0.0,100.0,943.278,0,1511.294,922.527,1505.104,52.301,62.227,71.997,62.257,50.324,1.497,2.331,0,69.149,55.319,62.187
0,35.391,100.0,0.0,100.0,943.21,0,1511.078,922.395,1504.888,56.358,62.274,71.99,62.254,54.381,1.497,2.331,0,69.149,55.319,62.234
0,50.569,100.0,0.0,100.0,943.203,0,1511.055,922.379,1504.867,50.603,62.264,71.998,62.267,48.625,1.497,2.331,0,69.149,55.319,62.225
0,36.704,100.0,0.0,100.0,943.351,0,1511.525,922.645,1505.333,56.676,62.276,71.993,62.268,54.699,1.497,2.331,0,69.149,55.319,62.236
0,46.49,100.0,0.0,100.0,943.686,0,1512.586,923.261,1506.391,52.654,62.312,71.997,62.29,50.677,1.497,2.331,0,69.149,55.319,62.272
0,41.122,100.0,0.0,100.0,944.009,0,1513.609,923.852,1507.41,57.073,62.317,71.998,62.309,55.097,1.496,2.331,0,69.149,55.319,62.277
0,37.985,100.0,0.0,100.0,944.984,0,1516.692,925.649,1510.48,53.747,62.315,71.998,62.314,51.772,1.494,2.332,0,69.149,55.319,62.275
0,43.001,100.0,0.0,100.0,945.249,0,1517.53,926.133,1511.314,57.283,62.332,72.0,62.322,55.309,1.494,2.332,0,69.149,55.319,62.292
0,35.307,100.0,0.0,100.0,946.083,0,1520.16,927.668,1513.934,54.786,62.333,71.997,62.33,52.814,1.493,2.333,0,69.149,55.319,62.294
0,46.641,100.0,0.0,100.0,946.331,0,1520.943,928.124,1514.714,55.576,62.35,72.003,62.339,53.605,1.492,2.333,0,69.149,55.319,62.31
0,35.001,100.0,0.0,100.0,946.868,0,1522.632,929.111,1516.397,55.768,62.352,71.995,62.349,53.798,1.491,2.334,0,69.149,55.319,62.312
0,49.553,100.0,0.0,100.0,946.892,0,1522.708,929.16,1516.472,51.782,62.351,72.001,62.35,49.812,1.491,2.334,0,69.149,55.319,62.311
0,36.43,100.0,0.0,100.0,946.846,0,1522.564,929.078,1516.328,56.511,62.383,71.994,62.364,54.541,1.491,2.334,0,69.149,55.319,62.344
0,46.959,100.0,0.0,100.0,946.694,0,1522.085,928.805,1515.851,51.693,62.388,71.997,62.381,49.723,1.492,2.334,0,69.149,55.319,62.348
0,39.081,100.0,0.0,100.0,946.177,0,1520.459,927.86,1514.23,56.981,62.403,71.993,62.392,55.01,1.492,2.333,0,69.149,55.319,62.363
0,40.049,100.0,0.0,100.0,946.003,0,1519.91,927.546,1513.684,53.379,62.423,71.994,62.41,51.408,1.493,2.333,0,69.149,55.319,62.384
0,42.356,100.0,0.0,100.0,945.316,0,1517.741,926.284,1511.525,57.282,62.391,71.995,62.406,55.309,1.494,2.332,0,69.149,55.319,62.352
0,34.537,100.0,0.0,100.0,945.272,0,1517.602,926.211,1511.388,54.371,62.403,71.992,62.399,52.398,1.494,2.332,0,69.149,55.319,62.364
0,44.842,100.0,0.0,100.0,944.521,0,1515.23,924.825,1509.022,57.437,62.39,71.997,62.397,55.462,1.495,2.332,0,69.149,55.319,62.35
0,33.927,100.0,0.0,100.0,944.457,0,1515.026,924.711,1508.822,55.16,62.387,71.99,62.389,53.185,1.495,2.332,0,69.149,55.319,62.347
0,47.499,100.0,0.0,100.0,943.917,0,1513.318,923.715,1507.12,54.636,62.405,71.999,62.396,52.66,1.496,2.331,0,69.149,55.319,62.366
0,34.992,100.0,0.0,100.0,943.938,0,1513.385,923.754,1507.187,55.925,62.358,71.991,62.384,53.949,1.496,2.331,0,69.149,55.319,62.318
0,49.69,100.0,0.0,100.0,943.756,0,1512.806,923.416,1506.611,51.582,62.351,71.998,62.359,49.605,1.497,2.331,0,69.149,55.319,62.311
0,36.175,100.0,0.0,100.0,943.733,0,1512.734,923.37,1506.539,56.495,62.35,71.992,62.352,54.519,1.497,2.331,0,69.149,55.319,62.31
0,47.119,100.0,0.0,100.0,943.767,0,1512.843,923.433,1506.646,51.824,62.401,71.996,62.373,49.848,1.497,2.331,0,69.149,55.319,62.362
0,39.402,100.0,0.0,100.0,943.715,0,1512.68,923.333,1506.483,56.936,62.358,71.995,62.377,54.96,1.497,2.331,0,69.149,55.319,62.318
0,39.964,100.0,0.0,100.0,944.13,0,1513.992,924.099,1507.792,53.349,62.382,71.995,62.371,51.373,1.496,2.331,0,69.149,55.319,62.343
0,41.888,100.0,0.0,100.0,944.027,0,1513.667,923.901,1507.466,57.211,62.388,71.997,62.383,55.235,1.496,2.331,0,69.149,55.319,62.349
0,35.308,100.0,0.0,100.0,944.509,0,1515.191,924.792,1508.985,54.397,62.389,71.994,62.388,52.422,1.495,2.332,0,69.149,55.319,62.349
0,44.778,100.0,0.0,100.0,944.354,0,1514.702,924.5,1508.498,57.382,62.356,72.0,62.374,55.407,1.496,2.332,0,69.149,55.319,62.316
0,34.16,100.0,0.0,100.0,944.815,0,1516.161,925.352,1509.952,55.131,62.35,71.993,62.357,53.157,1.495,2.332,0,69.149,55.319,62.311
0,47.316,100.0,0.0,100.0,944.705,0,1515.812,925.146,1509.603,54.703,62.367,72.001,62.359,52.728,1.495,2.332,0,69.149,55.319,62.327
0,34.933,100.0,0.0,100.0,945.017,0,1516.798,925.72,1510.585,55.889,62.386,71.993,62.374,53.915,1.494,2.332,0,69.149,55.319,62.346
0,49.507,100.0,0.0,100.0,944.987,0,1516.705,925.665,1510.492,51.796,62.388,72.0,62.384,49.822,1.494,2.332,0,69.149,55.319,62.348
0,36.66,100.0,0.0,100.0,945.067,0,1516.956,925.811,1510.744,56.51,62.387,71.994,62.386,54.536,1.494,2.332,0,69.149,55.319,62.347
0,46.938,100.0,0.0,100.0,945.177,0,1517.305,926.015,1511.09,51.78,62.405,71.997,62.395,49.807,1.494,2.332,0,69.149,55.319,62.366
0,39.203,100.0,0.0,100.0,945.023,0,1516.817,925.73,1510.604,56.952,62.358,71.995,62.383,54.978,1.494,2.332,0,69.149,55.319,62.318
0,39.986,100.0,0.0,100.0,945.234,0,1517.481,926.123,1511.266,53.342,62.351,71.995,62.359,51.369,1.494,2.332,0,69.149,55.319,62.311
0,41.879,100.0,0.0,100.0,944.873,0,1516.342,925.456,1510.131,57.196,62.352,71.996,62.354,55.222,1.495,2.332,0,69.149,55.319,62.313
0,35.569,100.0,0.0,100.0,945.086,0,1517.016,925.853,1510.802,54.465,62.336,71.994,62.346,52.491,1.494,2.332,0,69.149,55.319,62.297
0,44.842,100.0,0.0,100.0,944.712,0,1515.835,925.165,1509.626,57.327,62.317,71.999,62.33,55.352,1.495,2.332,0,69.149,55.319,62.278
0,34.491,100.0,0.0,100.0,944.963,0,1516.627,925.632,1510.416,55.189,62.315,71.993,62.319,53.215,1.495,2.332,0,69.149,55.319,62.275
0,47.35,100.0,0.0,100.0,944.705,0,1515.812,925.156,1509.603,54.716,62.332,72.001,62.323,52.742,1.495,2.332,0,69.149,55.319,62.292
0,35.537,100.0,0.0,100.0,944.904,0,1516.441,925.528,1510.23,55.903,62.333,71.993,62.331,53.929,1.495,2.332,0,69.149,55.319,62.294
0,49.6,100.0,0.0,100.0,944.846,0,1516.258,925.424,1510.047,51.622,62.35,71.999,62.339,49.648,1.495,2.332,0,69.149,55.319,62.31
0,36.9,100.0,0.0,100.0,944.861,0,1516.307,925.452,1510.096,56.488,62.353,71.994,62.349,54.514,1.495,2.332,0,69.149,55.319,62.313
0,46.938,100.0,0.0,100.0,944.916,0,1516.478,925.556,1510.267,51.847,62.336,71.997,62.345,49.873,1.495,2.332,0,69.149,55.319,62.297
0,39.9,100.0,0.0,100.0,944.759,0,1515.981,925.265,1509.772,56.88,62.319,71.995,62.331,54.906,1.495,2.332,0,69.149,55.319,62.279
0,40.041,100.0,0.0,100.0,945.021,0,1516.81,925.755,1510.597,53.583,62.269,71.996,62.301,51.609,1.494,2.332,0,69.149,55.319,62.229
0,42.722,100.0,0.0,100.0,944.793,0,1516.089,925.332,1509.879,57.134,62.228,71.998,62.258,55.16,1.495,2.332,0,69.149,55.319,62.188
0,35.243,100.0,0.0,100.0,945.145,0,1517.201,925.987,1510.986,54.68,62.259,71.994,62.248,52.706,1.494,2.332,0,69.149,55.319,62.218
0,45.24,100.0,0.0,100.0,944.864,0,1516.314,925.47,1510.103,57.249,62.23,72.0,62.245,55.276,1.495,2.332,0,69.149,55.319,62.19
0,34.328,100.0,0.0,100.0,945.131,0,1517.157,925.964,1510.944,55.162,62.256,71.993,62.243,53.189,1.494,2.332,0,69.149,55.319,62.216
0,47.258,100.0,0.0,100.0,944.774,0,1516.031,925.308,1509.821,54.8,62.297,72.0,62.272,52.826,1.495,2.332,0,69.149,55.319,62.257
0,35.932,100.0,0.0,100.0,944.859,0,1516.296,925.464,1510.087,55.874,62.248,71.993,62.27,53.9,1.495,2.332,0,69.149,55.319,62.208
0,49.46,100.0,0.0,100.0,944.709,0,1515.823,925.19,1509.615,51.668,62.307,71.999,62.276,49.694,1.495,2.332,0,69.149,55.319,62.267
0,37.079,100.0,0.0,100.0,944.618,0,1515.538,925.023,1509.33,56.432,62.317,71.993,62.306,54.458,1.495,2.332,0,69.149,55.319,62.277
0,46.924,100.0,0.0,100.0,944.565,0,1515.369,924.926,1509.161,51.901,62.334,71.996,62.321,49.926,1.495,2.332,0,69.149,55.319,62.294
0,40.025,100.0,0.0,100.0,944.328,0,1514.619,924.486,1508.415,56.854,62.287,71.995,62.312,54.88,1.496,2.332,0,69.149,55.319,62.247
0,39.681,100.0,0.0,100.0,944.522,0,1515.232,924.847,1509.026,53.456,62.263,71.995,62.281,51.481,1.495,2.332,0,69.149,55.319,62.223
0,42.103,100.0,0.0,100.0,944.133,0,1514.001,924.123,1507.801,57.082,62.262,71.996,62.267,55.107,1.496,2.331,0,69.149,55.319,62.222
0,35.873,100.0,0.0,100.0,944.3,0,1514.533,924.435,1508.329,54.622,62.262,71.993,62.263,52.647,1.496,2.332,0,69.149,55.319,62.222
0,45.013,100.0,0.0,100.0,943.962,0,1513.459,923.805,1507.26,57.194,62.262,71.999,62.262,55.218,1.496,2.331,0,69.149,55.319,62.222
0,34.822,100.0,0.0,100.0,944.232,0,1514.315,924.304,1508.112,55.252,62.262,71.993,62.262,53.276,1.496,2.331,0,69.149,55.319,62.222
0,47.364,100.0,0.0,100.0,944.02,0,1513.646,923.91,1507.445,54.693,62.263,72.0,62.263,52.718,1.496,2.331,0,69.149,55.319,62.223
0,36.155,100.0,0.0,100.0,944.248,0,1514.367,924.331,1508.163,55.882,62.247,71.993,62.256,53.907,1.496,2.331,0,69.149,55.319,62.207
0,49.472,100.0,0.0,100.0,944.271,0,1514.438,924.371,1508.236,51.716,62.227,71.999,62.24,49.741,1.496,2.331,0,69.149,55.319,62.187
0,38.215,100.0,0.0,100.0,944.391,0,1514.816,924.591,1508.612,56.423,62.241,71.994,62.236,54.448,1.495,2.332,0,69.149,55.319,62.201
0,46.708,100.0,0.0,100.0,944.616,0,1515.531,925.008,1509.323,51.955,62.261,71.997,62.249,49.98,1.495,2.332,0,69.149,55.319,62.221
0,40.158,100.0,0.0,100.0,944.546,0,1515.307,924.875,1509.101,56.802,62.246,71.995,62.252,54.827,1.495,2.332,0,69.149,55.319,62.206
0,39.996,100.0,0.0,100.0,944.834,0,1516.219,925.408,1510.01,53.585,62.243,71.995,62.245,51.61,1.495,2.332,0,69.149,55.319,62.203
0,42.607,100.0,0.0,100.0,944.56,0,1515.353,924.899,1509.145,57.044,62.259,71.997,62.25,55.069,1.495,2.332,0,69.149,55.319,62.219
0,35.494,100.0,0.0,100.0,944.804,0,1516.124,925.352,1509.915,54.639,62.277,71.993,62.264,52.665,1.495,2.332,0,69.149,55.319,62.237
0,45.071,100.0,0.0,100.0,944.41,0,1514.878,924.621,1508.672,57.213,62.329,71.999,62.296,55.238,1.495,2.332,0,69.149,55.319,62.289
0,34.869,100.0,0.0,100.0,944.579,0,1515.415,924.936,1509.207,55.29,62.319,71.992,62.318,53.315,1.495,2.332,0,69.149,55.319,62.279
0,47.584,100.0,0.0,100.0,944.267,0,1514.427,924.359,1508.225,54.48,62.315,72.0,62.316,52.505,1.496,2.331,0,69.149,55.319,62.276
0,35.896,100.0,0.0,100.0,944.345,0,1514.672,924.503,1508.468,55.911,62.315,71.992,62.315,53.936,1.496,2.332,0,69.149,55.319,62.275
0,49.71,100.0,0.0,100.0,944.181,0,1514.154,924.202,1507.954,51.497,62.332,71.998,62.323,49.522,1.496,2.331,0,69.149,55.319,62.293
0,37.985,100.0,0.0,100.0,944.1,0,1513.897,924.049,1507.697,56.445,62.318,71.993,62.325,54.47,1.496,2.331,0,69.149,55.319,62.278
0,46.688,100.0,0.0,100.0,944.401,0,1514.85,924.609,1508.646,51.857,62.315,72.003,62.317,49.881,1.495,2.332,0,69.149,55.319,62.275
0,39.913,100.0,0.0,100.0,943.265,0,1511.254,922.499,1505.064,56.825,62.332,71.926,62.323,54.849,1.497,2.331,0,69.149,55.319,62.293
0,40.26,100.0,0.0,100.0,924.751,0,1451.354,887.35,1445.409,53.552,62.318,71.76,62.325,51.553,1.527,2.313,0,69.149,55.319,62.28
0,41.991,100.0,0.0,100.0,869.887,0,1311.307,803.604,1305.936,56.707,62.282,71.611,62.306,54.637,1.555,2.24,0,68.736,54.988,62.244
0,38.846,100.0,0.0,100.0,787.162,0,1124.844,691.386,1120.235,53.65,62.277,71.477,62.287,51.483,1.55,2.116,0,67.854,54.283,62.239
0,38.755,100.0,0.0,100.0,677.911,0,926.86,569.24,923.062,55.287,62.281,71.352,62.284,52.994,1.543,1.991,0,67.076,53.661,62.244
0,41.809,100.0,0.0,100.0,644.675,0,893.626,548.407,889.965,55.105,62.176,71.256,62.252,52.813,1.535,1.964,0,66.809,53.447,62.139
0,41.438,100.0,0.0,100.0,617.61,0,863.945,529.756,860.406,55.053,62.295,71.168,62.235,52.78,1.534,1.946,0,66.684,53.347,62.259
0,41.178,100.0,0.0,100.0,589.471,0,832.485,510.011,829.074,54.889,62.283,71.089,62.273,52.636,1.534,1.927,0,66.55,53.24,62.247
0,40.339,100.0,0.0,100.0,560.946,0,800.1,489.706,796.822,54.84,62.276,71.017,62.275,52.61,1.534,1.908,0,66.404,53.124,62.24
0,39.752,100.0,0.0,100.0,557.946,0,797.442,488.039,794.175,54.71,62.259,70.937,62.271,52.492,1.531,1.904,0,66.349,53.079,62.223
0,38.765,100.0,0.0,100.0,557.952,0,797.489,488.069,794.223,54.618,62.272,70.856,62.266,52.401,1.531,1.904,0,66.347,53.077,62.236
0,38.236,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.747,62.309,70.775,62.28,52.53,1.531,1.904,0,66.346,53.077,62.274
0,38.513,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.779,62.264,70.696,62.287,52.563,1.531,1.904,0,66.346,53.077,62.229
0,38.302,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.774,62.239,70.617,62.266,52.557,1.531,1.904,0,66.346,53.077,62.204
0,38.063,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.776,62.254,70.539,62.254,52.56,1.531,1.904,0,66.346,53.077,62.22
0,37.855,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.789,62.241,70.462,62.252,52.573,1.531,1.904,0,66.346,53.077,62.207
0,37.581,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.74,62.221,70.386,62.24,52.524,1.531,1.904,0,66.346,53.077,62.187
0,37.146,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.758,62.237,70.311,62.233,52.541,1.531,1.904,0,66.346,53.077,62.203
0,36.897,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.718,62.188,70.236,62.224,52.502,1.531,1.904,0,66.346,53.077,62.155
0,36.549,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.796,62.215,70.162,62.209,52.58,1.531,1.904,0,66.346,53.077,62.182
0,36.638,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.794,62.187,70.09,62.207,52.577,1.531,1.904,0,66.346,53.077,62.155
0,36.348,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.802,62.182,70.018,62.194,52.585,1.531,1.904,0,66.346,53.077,62.15
0,36.254,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.822,62.167,69.947,62.184,52.605,1.531,1.904,0,66.346,53.077,62.135
0,36.044,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.786,62.147,69.877,62.169,52.57,1.531,1.904,0,66.346,53.077,62.116
0,35.758,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.824,62.146,69.807,62.156,52.608,1.531,1.904,0,66.346,53.077,62.114
0,35.796,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.87,62.131,69.739,62.147,52.654,1.531,1.904,0,66.346,53.077,62.099
0,35.773,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.871,62.095,69.672,62.129,52.655,1.531,1.904,0,66.346,53.077,62.064
0,35.663,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.886,62.09,69.605,62.108,52.669,1.531,1.904,0,66.346,53.077,62.059
0,35.571,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.873,62.088,69.54,62.097,52.657,1.531,1.904,0,66.346,53.077,62.057
0,35.431,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.891,62.155,69.476,62.108,52.675,1.531,1.904,0,66.346,53.077,62.125
0,35.435,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.921,62.149,69.415,62.135,52.705,1.531,1.904,0,66.346,53.077,62.119
0,35.417,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.894,62.111,69.358,62.133,52.678,1.531,1.904,0,66.346,53.077,62.081
0,35.064,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.826,62.122,69.308,62.121,52.609,1.531,1.904,0,66.346,53.077,62.092
0,34.668,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.86,62.158,69.263,62.131,52.644,1.531,1.904,0,66.346,53.077,62.128
0,34.749,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.92,62.162,69.225,62.148,52.703,1.531,1.904,0,66.346,53.077,62.133
0,34.917,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.953,62.161,69.19,62.155,52.737,1.531,1.904,0,66.346,53.077,62.132
0,35.155,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.046,62.161,69.159,62.159,52.829,1.531,1.904,0,66.346,53.077,62.133
0,35.571,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.056,62.145,69.13,62.157,52.84,1.531,1.904,0,66.346,53.077,62.117
0,35.538,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.012,62.125,69.105,62.145,52.796,1.531,1.904,0,66.346,53.077,62.096
0,35.571,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.082,62.157,69.084,62.141,52.865,1.531,1.904,0,66.346,53.077,62.129
0,35.888,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.055,62.131,69.066,62.146,52.839,1.531,1.904,0,66.346,53.077,62.102
0,35.778,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.055,62.093,69.05,62.127,52.839,1.531,1.904,0,66.346,53.077,62.064
0,35.966,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.098,62.073,69.036,62.103,52.881,1.531,1.904,0,66.346,53.077,62.045
0,36.217,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.097,62.038,69.024,62.077,52.881,1.531,1.904,0,66.346,53.077,62.009
0,36.226,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.051,62.048,69.012,62.056,52.835,1.531,1.904,0,66.346,53.077,62.02
0,36.087,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.04,62.099,69.001,62.064,52.823,1.531,1.904,0,66.346,53.077,62.071
0,36.057,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.01,62.139,68.989,62.095,52.793,1.531,1.904,0,66.346,53.077,62.111
0,35.895,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.971,62.142,68.978,62.121,52.754,1.531,1.904,0,66.346,53.077,62.114
0,35.754,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.985,62.157,68.967,62.135,52.769,1.531,1.904,0,66.346,53.077,62.129
0,35.814,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.012,62.192,68.957,62.156,52.796,1.531,1.904,0,66.346,53.077,62.164
0,35.965,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.039,62.197,68.947,62.179,52.823,1.531,1.904,0,66.346,53.077,62.169
0,36.128,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.056,62.18,68.937,62.185,52.84,1.531,1.904,0,66.346,53.077,62.152
0,36.272,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.055,62.178,68.928,62.181,52.839,1.531,1.904,0,66.346,53.077,62.15
0,36.352,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.046,62.162,68.918,62.176,52.83,1.531,1.904,0,66.346,53.077,62.134
0,36.394,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.078,62.161,68.909,62.168,52.862,1.531,1.904,0,66.346,53.077,62.133
0,36.631,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,55.091,62.111,68.9,62.152,52.874,1.531,1.904,0,66.346,53.077,62.083
0,36.59,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.969,62.131,68.892,62.129,52.753,1.531,1.904,0,66.346,53.077,62.103
0,35.993,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.973,62.296,68.883,62.168,52.757,1.531,1.904,0,66.346,53.077,62.269
0,36.113,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.962,62.482,68.874,62.288,52.746,1.531,1.904,0,66.346,53.077,62.455
0,35.756,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.847,62.567,68.865,62.42,52.63,1.531,1.904,0,66.346,53.077,62.541
0,34.756,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.715,62.588,68.856,62.507,52.499,1.531,1.904,0,66.346,53.077,62.562
0,34.152,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.707,62.622,68.847,62.56,52.49,1.531,1.904,0,66.346,53.077,62.596
0,33.754,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.695,62.626,68.838,62.596,52.479,1.531,1.904,0,66.346,53.077,62.601
0,33.312,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.672,62.626,68.829,62.613,52.455,1.531,1.904,0,66.346,53.077,62.6
0,32.819,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.672,62.624,68.819,62.619,52.456,1.531,1.904,0,66.346,53.077,62.599
0,32.576,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.717,62.679,68.81,62.643,52.501,1.531,1.904,0,66.346,53.077,62.654
0,32.31,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.709,62.144,68.801,62.56,52.492,1.531,1.904,0,66.346,53.077,62.116
0,31.909,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.602,60.616,68.791,61.966,52.386,1.531,1.904,0,66.346,53.077,60.582
0,30.467,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.235,59.178,68.781,60.835,52.019,1.531,1.904,0,66.346,53.077,59.139
0,27.316,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.685,58.514,68.768,59.727,51.468,1.531,1.904,0,66.346,53.077,58.472
0,22.986,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.216,58.16,68.755,58.964,51.0,1.531,1.904,0,66.346,53.077,58.116
0,19.198,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.062,57.929,68.74,58.463,50.845,1.531,1.904,0,66.346,53.077,57.884
0,16.777,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.196,57.453,68.726,58.055,50.979,1.531,1.904,0,66.346,53.077,57.406
0,15.172,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.254,57.103,68.711,57.627,51.038,1.531,1.904,0,66.346,53.077,57.055
0,13.413,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.25,56.833,68.696,57.269,51.034,1.531,1.904,0,66.346,53.077,56.784
0,11.461,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.253,56.531,68.682,56.953,51.037,1.531,1.904,0,66.346,53.077,56.481
0,9.653,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.327,56.286,68.667,56.655,51.111,1.531,1.904,0,66.346,53.077,56.235
0,8.32,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.478,56.119,68.653,56.408,51.262,1.531,1.904,0,66.346,53.077,56.067
0,7.471,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.647,55.939,68.64,56.202,51.431,1.531,1.904,0,66.346,53.077,55.887
0,6.837,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.803,55.871,68.628,56.036,51.587,1.531,1.904,0,66.346,53.077,55.819
0,6.319,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,53.946,55.804,68.619,55.929,51.729,1.531,1.904,0,66.346,53.077,55.751
0,5.927,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.096,55.747,68.612,55.845,51.88,1.531,1.904,0,66.346,53.077,55.694
0,5.723,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.238,55.709,68.608,55.78,52.021,1.531,1.904,0,66.346,53.077,55.656
0,5.581,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.347,55.69,68.606,55.736,52.131,1.531,1.904,0,66.346,53.077,55.637
0,5.407,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.435,55.64,68.605,55.699,52.218,1.531,1.904,0,66.346,53.077,55.586
0,5.234,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.509,55.615,68.606,55.658,52.293,1.531,1.904,0,66.346,53.077,55.561
0,5.082,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.581,55.663,68.608,55.645,52.365,1.531,1.904,0,66.346,53.077,55.61
0,5.018,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.66,55.67,68.609,55.659,52.444,1.531,1.904,0,66.346,53.077,55.617
0,5.043,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.721,55.669,68.611,55.665,52.505,1.531,1.904,0,66.346,53.077,55.616
0,5.027,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.766,55.669,68.614,55.667,52.55,1.531,1.904,0,66.346,53.077,55.616
0,5.014,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.812,55.669,68.616,55.668,52.596,1.531,1.904,0,66.346,53.077,55.615
0,5.043,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.852,55.683,68.62,55.671,52.636,1.531,1.904,0,66.346,53.077,55.63
0,5.077,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.883,55.753,68.624,55.695,52.666,1.531,1.904,0,66.346,53.077,55.7
0,5.116,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.916,55.713,68.629,55.721,52.699,1.531,1.904,0,66.346,53.077,55.66
0,5.173,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.927,55.689,68.636,55.709,52.711,1.531,1.904,0,66.346,53.077,55.636
0,5.123,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.927,55.655,68.645,55.689,52.71,1.531,1.904,0,66.346,53.077,55.601
0,5.047,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.925,55.667,68.655,55.672,52.709,1.531,1.904,0,66.346,53.077,55.614
0,4.975,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.939,55.656,68.667,55.669,52.723,1.531,1.904,0,66.346,53.077,55.603
0,4.994,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.955,55.588,68.68,55.645,52.739,1.531,1.904,0,66.346,53.077,55.534
0,4.989,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.949,55.58,68.694,55.609,52.732,1.531,1.904,0,66.346,53.077,55.526
