HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,4.899,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.947,55.548,68.707,55.586,52.731,1.531,1.904,0,66.346,53.077,55.494
0,4.862,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.958,55.542,68.721,55.562,52.742,1.531,1.904,0,66.346,53.077,55.487
0,4.874,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.971,55.592,68.737,55.563,52.754,1.531,1.904,0,66.346,53.077,55.538
0,4.896,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.975,55.602,68.756,55.584,52.759,1.531,1.904,0,66.346,53.077,55.548
0,4.894,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.981,55.533,68.779,55.577,52.764,1.531,1.904,0,66.346,53.077,55.479
0,4.892,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.979,55.558,68.803,55.556,52.763,1.531,1.904,0,66.346,53.077,55.503
0,4.853,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.976,55.552,68.826,55.559,52.76,1.531,1.904,0,66.346,53.077,55.498
0,4.843,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.988,55.416,68.848,55.523,52.771,1.531,1.904,0,66.346,53.077,55.361
0,4.846,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.971,55.416,68.867,55.459,52.754,1.531,1.904,0,66.346,53.077,55.36
0,4.704,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.952,55.387,68.883,55.43,52.736,1.531,1.904,0,66.346,53.077,55.332
0,4.605,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.958,55.4,68.895,55.408,52.741,1.531,1.904,0,66.346,53.077,55.345
0,4.605,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.976,55.371,68.903,55.398,52.76,1.531,1.904,0,66.346,53.077,55.315
0,4.661,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.982,55.348,68.908,55.376,52.765,1.531,1.904,0,66.346,53.077,55.292
0,4.639,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.974,55.381,68.913,55.368,52.757,1.531,1.904,0,66.346,53.077,55.325
0,4.584,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.974,55.338,68.917,55.367,52.758,1.531,1.904,0,66.346,53.077,55.282
0,4.568,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.978,55.3,68.921,55.341,52.761,1.531,1.904,0,66.346,53.077,55.244
0,4.543,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.972,55.216,68.926,55.299,52.755,1.531,1.904,0,66.346,53.077,55.16
0,4.475,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.962,55.141,68.933,55.233,52.746,1.531,1.904,0,66.346,53.077,55.084
0,4.371,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.946,55.088,68.942,55.17,52.73,1.531,1.904,0,66.346,53.077,55.032
0,4.234,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.935,54.954,68.954,55.093,52.718,1.531,1.904,0,66.346,53.077,54.897
0,4.092,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.916,54.843,68.968,54.988,52.7,1.531,1.904,0,66.346,53.077,54.785
0,3.911,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.91,54.687,68.985,54.87,52.694,1.531,1.904,0,66.346,53.077,54.628
0,3.775,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.897,54.558,69.004,54.736,52.68,1.531,1.904,0,66.346,53.077,54.499
0,3.555,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.866,54.385,69.024,54.596,52.65,1.531,1.904,0,66.346,53.077,54.325
0,3.254,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.841,54.22,69.047,54.437,52.624,1.531,1.904,0,66.346,53.077,54.159
0,2.963,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.829,54.075,69.07,54.28,52.613,1.531,1.904,0,66.346,53.077,54.013
0,2.713,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.819,53.945,69.093,54.132,52.602,1.531,1.904,0,66.346,53.077,53.882
0,2.459,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.813,53.902,69.114,54.016,52.596,1.531,1.904,0,66.346,53.077,53.839
0,2.257,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.829,53.805,69.133,53.932,52.613,1.531,1.904,0,66.346,53.077,53.742
0,2.142,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.836,53.663,69.146,53.826,52.62,1.531,1.904,0,66.346,53.077,53.599
0,1.976,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.833,53.548,69.155,53.705,52.617,1.531,1.904,0,66.346,53.077,53.484
0,1.788,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.839,53.52,69.158,53.609,52.622,1.531,1.904,0,66.346,53.077,53.456
0,1.655,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.855,53.524,69.159,53.562,52.638,1.531,1.904,0,66.346,53.077,53.46
0,1.572,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.865,53.412,69.156,53.517,52.648,1.531,1.904,0,66.346,53.077,53.348
0,1.477,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.874,53.298,69.151,53.428,52.657,1.531,1.904,0,66.346,53.077,53.233
0,1.348,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.867,53.257,69.143,53.345,52.651,1.531,1.904,0,66.346,53.077,53.191
0,1.2,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.875,53.159,69.133,53.274,52.658,1.531,1.904,0,66.346,53.077,53.094
0,1.087,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.876,53.031,69.122,53.178,52.659,1.531,1.904,0,66.346,53.077,52.965
0,0.946,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.873,52.989,69.11,53.085,52.656,1.531,1.904,0,66.346,53.077,52.922
0,0.79,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.871,52.856,69.099,53.001,52.654,1.531,1.904,0,66.346,53.077,52.789
0,0.651,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.872,52.79,69.089,52.901,52.656,1.531,1.904,0,66.346,53.077,52.723
0,0.495,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.869,52.737,69.081,52.827,52.653,1.531,1.904,0,66.346,53.077,52.67
0,0.357,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.873,52.703,69.075,52.77,52.657,1.531,1.904,0,66.346,53.077,52.636
0,0.235,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.878,52.57,69.072,52.702,52.662,1.531,1.904,0,66.346,53.077,52.502
0,0.107,100.0,0.0,100.0,557.952,0,797.491,488.071,794.225,54.872,52.472,69.072,52.602,52.656,1.531,1.904,0,66.346,53.077,52.404
0,0.0,99.93,0.07,99.93,557.951,0,797.489,488.06,794.188,54.847,52.403,69.074,52.514,52.631,1.531,1.904,0,66.346,53.077,52.334
0,0.0,99.485,0.515,99.485,557.949,0,797.488,487.99,793.943,54.759,52.258,69.078,52.419,52.543,1.531,1.904,0,66.346,53.077,52.183
0,0.0,98.755,1.245,98.755,557.947,0,797.484,487.865,793.51,54.661,52.071,69.084,52.283,52.445,1.531,1.904,0,66.346,53.077,51.986
0,0.0,97.814,2.186,97.814,557.945,0,797.482,487.682,792.884,54.537,51.918,69.092,52.126,52.32,1.531,1.904,0,66.346,53.077,51.818
0,0.0,96.591,3.409,96.591,557.942,0,797.477,487.402,791.94,54.39,51.811,69.099,51.983,52.173,1.531,1.904,0,66.346,53.077,51.69
0,0.0,95.132,4.868,95.132,557.938,0,797.474,487.004,790.59,54.245,51.68,69.108,51.855,52.029,1.531,1.904,0,66.346,53.077,51.529
0,0.0,93.542,6.458,93.542,557.934,0,797.468,486.492,788.797,54.113,51.671,69.117,51.752,51.897,1.531,1.904,0,66.346,53.077,51.479
0,0.0,91.881,8.119,91.881,557.93,0,797.463,485.857,786.495,54.007,51.658,69.127,51.706,51.79,1.53,1.904,0,66.346,53.077,51.414
0,0.0,90.276,9.724,90.276,557.928,0,797.461,485.142,783.783,53.941,51.631,69.137,51.673,51.725,1.53,1.904,0,66.346,53.077,51.326
0,0.0,88.788,11.212,88.788,557.926,0,797.458,484.382,780.762,53.901,51.608,69.149,51.643,51.684,1.53,1.904,0,66.346,53.077,51.233
0,0.0,87.358,12.642,87.358,557.922,0,797.452,483.556,777.332,53.87,51.646,69.163,51.632,51.654,1.53,1.904,0,66.346,53.077,51.193
0,0.0,85.957,14.042,85.957,557.917,0,797.447,482.65,773.399,53.855,51.67,69.179,51.647,51.639,1.529,1.904,0,66.346,53.077,51.126
0,0.0,84.64,15.36,84.64,557.914,0,797.444,481.708,769.118,53.861,51.696,69.196,51.665,51.644,1.529,1.904,0,66.346,53.077,51.051
0,0.0,83.418,16.581,83.418,557.91,0,797.438,480.755,764.581,53.878,51.779,69.214,51.702,51.661,1.529,1.904,0,66.346,53.077,51.03
0,0.0,82.282,17.718,82.282,557.911,0,797.44,479.829,759.832,53.91,51.807,69.232,51.752,51.693,1.528,1.904,0,66.346,53.077,50.945
0,0.0,81.266,18.734,81.266,557.914,0,797.444,479.009,755.126,53.955,51.923,69.249,51.81,51.738,1.528,1.904,0,66.346,53.077,50.953
0,0.0,80.357,19.643,80.357,557.918,0,797.447,478.285,750.522,54.011,51.97,69.266,51.886,51.795,1.527,1.904,0,66.346,53.077,50.888
0,0.0,79.586,20.414,79.586,557.923,0,797.454,477.685,746.31,54.08,52.107,69.282,51.965,51.864,1.527,1.904,0,66.346,53.077,50.93
0,0.0,78.943,21.057,78.943,557.928,0,797.46,477.198,742.574,54.159,52.158,69.297,52.06,51.943,1.526,1.904,0,66.346,53.077,50.891
0,0.0,78.451,21.549,78.451,557.934,0,797.468,476.835,739.582,54.245,52.176,69.31,52.119,52.029,1.526,1.904,0,66.346,53.077,50.835
0,0.0,78.043,21.957,78.043,557.935,0,797.47,476.538,736.998,54.313,52.172,69.321,52.15,52.096,1.526,1.904,0,66.346,53.077,50.765
0,0.0,77.596,22.404,77.596,557.932,0,797.465,476.217,734.056,54.353,52.188,69.332,52.164,52.137,1.526,1.904,0,66.346,53.077,50.707
0,0.0,77.064,22.936,77.064,557.928,0,797.461,475.849,730.418,54.376,52.255,69.341,52.193,52.159,1.525,1.904,0,66.346,53.077,50.687
0,0.0,76.501,23.499,76.501,557.928,0,797.461,475.478,726.407,54.403,52.302,69.349,52.24,52.187,1.525,1.904,0,66.346,53.077,50.635
0,0.0,76.01,23.99,76.01,557.932,0,797.467,475.172,722.763,54.444,52.4,69.356,52.298,52.227,1.525,1.904,0,66.346,53.077,50.647
0,0.0,75.631,24.369,75.631,557.937,0,797.472,474.947,719.859,54.498,52.412,69.363,52.36,52.282,1.524,1.904,0,66.346,53.077,50.584
0,0.0,75.375,24.625,75.375,557.942,0,797.479,474.802,717.856,54.556,52.452,69.371,52.397,52.339,1.524,1.904,0,66.346,53.077,50.575
0,0.0,75.163,24.837,75.163,557.943,0,797.479,474.683,716.163,54.601,52.482,69.38,52.436,52.384,1.524,1.904,0,66.346,53.077,50.563
0,0.0,74.953,25.047,74.953,557.943,0,797.479,474.568,714.463,54.639,52.448,69.389,52.454,52.423,1.524,1.904,0,66.346,53.077,50.48
0,0.0,74.736,25.264,74.736,557.942,0,797.477,474.45,712.677,54.661,52.437,69.4,52.446,52.445,1.524,1.904,0,66.346,53.077,50.419
0,0.0,74.443,25.557,74.443,557.938,0,797.474,474.297,710.218,54.664,52.476,69.412,52.449,52.447,1.524,1.904,0,66.346,53.077,50.395
0,0.0,74.083,25.917,74.083,557.936,0,797.47,474.121,707.128,54.668,52.594,69.424,52.492,52.451,1.523,1.904,0,66.346,53.077,50.444
0,0.0,73.783,26.217,73.783,557.941,0,797.477,473.987,704.509,54.701,52.664,69.436,52.569,52.485,1.523,1.904,0,66.346,53.077,50.451
0,0.0,73.682,26.317,73.682,557.951,0,797.489,473.95,703.625,54.763,52.685,69.448,52.628,52.547,1.523,1.904,0,66.346,53.077,50.448
0,0.0,73.747,26.253,73.747,557.957,0,797.496,473.984,704.208,54.823,52.714,69.46,52.666,52.607,1.523,1.904,0,66.346,53.077,50.496
0,0.0,73.844,26.156,73.844,557.957,0,797.496,474.026,705.067,54.869,52.759,69.472,52.704,52.652,1.523,1.904,0,66.346,53.077,50.568
0,0.0,73.933,26.067,73.933,557.957,0,797.496,474.067,705.843,54.908,52.778,69.484,52.74,52.692,1.523,1.904,0,66.346,53.077,50.609
0,0.0,74.04,25.96,74.04,557.958,0,797.498,474.118,706.784,54.944,52.773,69.494,52.76,52.728,1.523,1.904,0,66.346,53.077,50.626
0,0.0,74.152,25.848,74.152,557.957,0,797.496,474.17,707.751,54.969,52.811,69.505,52.775,52.752,1.524,1.904,0,66.346,53.077,50.694
0,0.0,74.237,25.763,74.237,557.956,0,797.496,474.209,708.479,54.987,52.816,69.515,52.798,52.771,1.524,1.904,0,66.346,53.077,50.718
0,0.0,74.329,25.671,74.329,557.957,0,797.496,474.255,709.271,55.007,52.828,69.524,52.81,52.79,1.524,1.904,0,66.346,53.077,50.751
0,0.0,74.434,25.566,74.434,557.957,0,797.496,474.308,710.164,55.022,52.841,69.533,52.824,52.806,1.524,1.904,0,66.346,53.077,50.788
0,0.0,74.539,25.461,74.539,557.957,0,797.496,474.36,711.049,55.036,52.84,69.542,52.834,52.819,1.524,1.904,0,66.346,53.077,50.809
0,0.0,74.647,25.353,74.647,557.957,0,797.498,474.417,711.953,55.046,52.819,69.551,52.831,52.829,1.524,1.904,0,66.346,53.077,50.808
0,0.0,74.738,25.262,74.738,557.956,0,797.496,474.463,712.707,55.048,52.859,69.56,52.832,52.831,1.524,1.904,0,66.346,53.077,50.872
0,0.0,74.798,25.202,74.798,557.955,0,797.495,474.494,713.207,55.051,52.901,69.57,52.859,52.834,1.524,1.904,0,66.346,53.077,50.931
0,0.0,74.9,25.1,74.9,557.958,0,797.498,474.551,714.05,55.069,52.902,69.579,52.884,52.852,1.524,1.904,0,66.346,53.077,50.953
0,0.0,75.084,24.916,75.084,557.962,0,797.504,474.653,715.549,55.091,52.884,69.59,52.89,52.875,1.524,1.904,0,66.346,53.077,50.97
0,0.0,75.284,24.716,75.284,557.961,0,797.502,474.764,717.152,55.102,52.851,69.601,52.879,52.885,1.524,1.904,0,66.346,53.077,50.974
0,0.0,75.427,24.573,75.427,557.958,0,797.498,474.843,718.286,55.096,52.778,69.612,52.844,52.879,1.524,1.904,0,66.346,53.077,50.92
0,0.0,75.469,24.531,75.469,557.952,0,797.491,474.864,718.61,55.07,52.852,69.623,52.821,52.853,1.524,1.904,0,66.346,53.077,51.009
0,0.0,75.409,24.591,75.409,557.949,0,797.488,474.827,718.138,55.051,52.967,69.635,52.869,52.834,1.524,1.904,0,66.346,53.077,51.124
0,0.0,75.443,24.557,75.443,557.957,0,797.498,474.852,718.416,55.077,52.972,69.647,52.928,52.86,1.524,1.904,0,66.346,53.077,51.135
0,0.0,75.711,24.289,75.711,557.967,0,797.509,475.017,720.519,55.124,52.952,69.658,52.947,52.908,1.525,1.904,0,66.346,53.077,51.165
0,0.0,76.068,23.932,76.068,557.968,0,797.511,475.233,723.24,55.153,52.908,69.669,52.939,52.937,1.525,1.904,0,66.346,53.077,51.186
0,0.0,76.345,23.655,76.345,557.963,0,797.504,475.402,725.301,55.155,52.879,69.68,52.915,52.938,1.525,1.904,0,66.346,53.077,51.206
0,0.0,76.494,23.506,76.494,557.957,0,797.496,475.494,726.385,55.137,52.827,69.691,52.882,52.92,1.525,1.904,0,66.346,53.077,51.174
0,0.0,76.535,23.465,76.535,557.953,0,797.491,475.517,726.683,55.107,52.815,69.701,52.847,52.891,1.525,1.904,0,66.346,53.077,51.169
0,0.0,76.492,23.508,76.492,557.95,0,797.488,475.487,726.363,55.075,52.84,69.711,52.835,52.859,1.525,1.904,0,66.346,53.077,51.186
0,0.0,76.429,23.571,76.429,557.95,0,797.489,475.448,725.907,55.058,52.855,69.721,52.843,52.842,1.525,1.904,0,66.346,53.077,51.19
0,0.0,76.432,23.569,76.432,557.954,0,797.493,475.452,725.926,55.058,52.809,69.73,52.839,52.841,1.525,1.904,0,66.346,53.077,51.14
0,0.0,76.489,23.511,76.489,557.955,0,797.495,475.489,726.347,55.054,52.794,69.739,52.817,52.838,1.525,1.904,0,66.346,53.077,51.133
0,0.0,76.507,23.493,76.507,557.952,0,797.491,475.499,726.479,55.04,52.791,69.748,52.803,52.823,1.525,1.904,0,66.346,53.077,51.133
0,0.0,76.473,23.527,76.473,557.95,0,797.489,475.476,726.224,55.025,52.83,69.757,52.806,52.809,1.525,1.904,0,66.346,53.077,51.168
0,0.0,76.445,23.555,76.445,557.952,0,797.491,475.459,726.026,55.023,52.794,69.765,52.813,52.807,1.525,1.904,0,66.346,53.077,51.123
0,0.0,76.473,23.527,76.473,557.954,0,797.493,475.478,726.227,55.026,52.785,69.773,52.799,52.809,1.525,1.904,0,66.346,53.077,51.117
0,0.0,76.492,23.508,76.492,557.952,0,797.491,475.49,726.368,55.018,52.721,69.781,52.776,52.802,1.525,1.904,0,66.346,53.077,51.05
0,0.0,76.453,23.547,76.453,557.949,0,797.488,475.462,726.077,54.998,52.767,69.79,52.754,52.782,1.525,1.904,0,66.346,53.077,51.092
0,0.0,76.342,23.658,76.342,557.947,0,797.484,475.39,725.257,54.98,52.764,69.797,52.763,52.764,1.525,1.904,0,66.346,53.077,51.068
0,0.0,76.255,23.745,76.255,557.95,0,797.488,475.337,724.622,54.978,52.76,69.805,52.762,52.761,1.525,1.904,0,66.346,53.077,51.045
0,0.0,76.222,23.778,76.222,557.951,0,797.489,475.316,724.376,54.978,52.765,69.812,52.762,52.762,1.525,1.904,0,66.346,53.077,51.044
0,0.0,76.198,23.802,76.198,557.951,0,797.489,475.302,724.196,54.979,52.755,69.819,52.761,52.762,1.525,1.904,0,66.346,53.077,51.027
0,0.0,76.174,23.826,76.174,557.951,0,797.489,475.286,724.018,54.978,52.774,69.826,52.762,52.762,1.525,1.904,0,66.346,53.077,51.043
0,0.0,76.147,23.853,76.147,557.951,0,797.489,475.27,723.816,54.979,52.751,69.833,52.764,52.762,1.525,1.904,0,66.346,53.077,51.012
0,0.0,76.129,23.871,76.129,557.952,0,797.489,475.26,723.686,54.979,52.752,69.841,52.756,52.763,1.525,1.904,0,66.346,53.077,51.009
0,0.0,76.098,23.902,76.098,557.951,0,797.489,475.239,723.448,54.975,52.729,69.849,52.749,52.758,1.525,1.904,0,66.346,53.077,50.977
0,0.0,76.042,23.958,76.042,557.95,0,797.488,475.204,723.029,54.967,52.72,69.857,52.734,52.75,1.525,1.904,0,66.346,53.077,50.955
0,0.0,75.956,24.044,75.956,557.948,0,797.486,475.151,722.376,54.956,52.749,69.865,52.733,52.739,1.525,1.904,0,66.346,53.077,50.97
0,0.0,75.858,24.142,75.858,557.948,0,797.486,475.091,721.626,54.952,52.769,69.873,52.747,52.735,1.525,1.904,0,66.346,53.077,50.971
0,0.0,75.807,24.193,75.807,557.951,0,797.489,475.063,721.239,54.961,52.825,69.882,52.773,52.745,1.525,1.904,0,66.346,53.077,51.022
0,0.0,75.832,24.168,75.832,557.955,0,797.495,475.08,721.435,54.983,52.784,69.891,52.795,52.766,1.525,1.904,0,66.346,53.077,50.98
0,0.0,75.93,24.07,75.93,557.957,0,797.496,475.14,722.181,55.001,52.73,69.899,52.775,52.785,1.525,1.904,0,66.346,53.077,50.94
0,0.0,75.982,24.018,75.982,557.953,0,797.491,475.17,722.577,54.993,52.704,69.907,52.742,52.777,1.525,1.904,0,66.346,53.077,50.921
0,0.0,75.902,24.098,75.902,557.947,0,797.484,475.116,721.963,54.968,52.687,69.915,52.716,52.752,1.525,1.904,0,66.346,53.077,50.885
0,0.0,75.733,24.267,75.733,557.944,0,797.481,475.012,720.658,54.942,52.731,69.922,52.71,52.726,1.525,1.904,0,66.346,53.077,50.899
0,0.0,75.555,24.445,75.555,557.945,0,797.482,474.908,719.279,54.932,52.737,69.929,52.725,52.715,1.524,1.904,0,66.346,53.077,50.868
0,0.0,75.453,24.547,75.453,557.949,0,797.488,474.852,718.485,54.938,52.769,69.934,52.739,52.722,1.524,1.904,0,66.346,53.077,50.881
0,0.0,75.426,24.573,75.426,557.952,0,797.491,474.839,718.277,54.951,52.733,69.94,52.749,52.735,1.524,1.904,0,66.346,53.077,50.835
0,0.0,75.438,24.562,75.438,557.953,0,797.491,474.846,718.37,54.96,52.712,69.944,52.734,52.743,1.524,1.904,0,66.346,53.077,50.813
0,0.0,75.41,24.59,75.41,557.95,0,797.488,474.827,718.145,54.953,52.656,69.948,52.708,52.736,1.524,1.904,0,66.346,53.077,50.746
0,0.0,75.296,24.704,75.296,557.946,0,797.482,474.76,717.237,54.931,52.672,69.952,52.682,52.715,1.524,1.904,0,66.346,53.077,50.739
0,0.0,75.099,24.901,75.099,557.943,0,797.479,474.647,715.648,54.908,52.653,69.955,52.673,52.691,1.524,1.904,0,66.346,53.077,50.674
0,0.0,74.89,25.11,74.89,557.943,0,797.479,474.533,713.948,54.893,52.687,69.957,52.669,52.677,1.524,1.904,0,66.346,53.077,50.666
0,0.0,74.706,25.294,74.706,557.945,0,797.482,474.438,712.432,54.888,52.683,69.958,52.68,52.672,1.524,1.904,0,66.346,53.077,50.62
0,0.0,74.575,25.425,74.575,557.947,0,797.484,474.371,711.341,54.893,52.644,69.96,52.672,52.676,1.524,1.904,0,66.346,53.077,50.547
0,0.0,74.465,25.535,74.465,557.947,0,797.484,474.315,710.41,54.889,52.657,69.961,52.657,52.672,1.524,1.904,0,66.346,53.077,50.536
0,0.0,74.306,25.694,74.306,557.944,0,797.481,474.236,709.056,54.88,52.752,69.961,52.68,52.664,1.524,1.904,0,66.346,53.077,50.605
0,0.0,34.276,65.724,34.276,233.641,0,666.825,489.757,26.4,62.663,69.218,69.986,55.416,61.173,0.61,0.958,0,0.0,0.0,50.583
0,0.0,0.0,100.0,0.0,45.726,0,429.465,402.311,26.4,61.028,68.822,70.019,61.527,60.392,0.138,0.318,0,0.0,0.0,50.528
0,0.0,0.0,100.0,0.0,0.29,0,39.693,13.294,26.4,60.741,57.037,70.04,63.181,60.579,0.016,0.02,0,0.0,0.0,50.489
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.623,50.485,57.354,63.052,60.601,0.009,0.0,0,0.0,0.0,50.485
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.611,50.485,57.349,62.959,60.608,0.009,0.0,0,0.0,0.0,50.485
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.616,50.502,57.345,62.867,60.615,0.009,0.0,0,0.0,0.0,50.502
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.622,50.504,57.342,62.775,60.622,0.009,0.0,0,0.0,0.0,50.504
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.628,50.519,57.338,62.684,60.628,0.009,0.0,0,0.0,0.0,50.519
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.635,50.538,57.334,62.594,60.635,0.009,0.0,0,0.0,0.0,50.538
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.641,50.542,57.331,62.505,60.641,0.009,0.0,0,0.0,0.0,50.542
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.646,50.491,57.328,62.416,60.646,0.009,0.0,0,0.0,0.0,50.491
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.651,50.5,57.324,62.327,60.651,0.009,0.0,0,0.0,0.0,50.5
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.656,50.522,57.321,62.24,60.656,0.009,0.0,0,0.0,0.0,50.522
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.661,50.49,57.318,62.153,60.661,0.009,0.0,0,0.0,0.0,50.49
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.666,50.483,57.315,62.066,60.666,0.009,0.0,0,0.0,0.0,50.483
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.67,50.535,57.312,61.981,60.67,0.009,0.0,0,0.0,0.0,50.535
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.674,50.526,57.309,61.896,60.674,0.009,0.0,0,0.0,0.0,50.526
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.677,50.491,57.306,61.811,60.677,0.009,0.0,0,0.0,0.0,50.491
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.681,50.454,57.303,61.727,60.681,0.009,0.0,0,0.0,0.0,50.454
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.684,50.436,57.3,61.644,60.684,0.009,0.0,0,0.0,0.0,50.436
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.687,50.367,57.298,61.561,60.687,0.009,0.0,0,0.0,0.0,50.367
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.689,50.375,57.295,61.478,60.689,0.009,0.0,0,0.0,0.0,50.375
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.691,50.365,57.292,61.395,60.691,0.009,0.0,0,0.0,0.0,50.365
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.693,50.294,57.29,61.313,60.693,0.009,0.0,0,0.0,0.0,50.294
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.695,50.319,57.287,61.232,60.695,0.009,0.0,0,0.0,0.0,50.319
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.697,50.308,57.285,61.151,60.697,0.009,0.0,0,0.0,0.0,50.308
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.698,50.324,57.283,61.071,60.698,0.009,0.0,0,0.0,0.0,50.324
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.699,50.259,57.28,60.991,60.699,0.009,0.0,0,0.0,0.0,50.259
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.7,50.284,57.278,60.911,60.7,0.009,0.0,0,0.0,0.0,50.284
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.7,50.241,57.276,60.832,60.7,0.009,0.0,0,0.0,0.0,50.241
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.701,50.217,57.274,60.754,60.701,0.009,0.0,0,0.0,0.0,50.217
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.701,50.201,57.272,60.676,60.701,0.009,0.0,0,0.0,0.0,50.201
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.701,50.166,57.271,60.598,60.701,0.009,0.0,0,0.0,0.0,50.166
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.7,50.163,57.269,60.52,60.7,0.009,0.0,0,0.0,0.0,50.163
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.7,50.131,57.267,60.444,60.7,0.009,0.0,0,0.0,0.0,50.131
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.699,50.11,57.266,60.367,60.699,0.009,0.0,0,0.0,0.0,50.11
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.698,50.092,57.264,60.291,60.698,0.009,0.0,0,0.0,0.0,50.092
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.697,50.091,57.263,60.216,60.697,0.009,0.0,0,0.0,0.0,50.091
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.695,50.058,57.262,60.14,60.695,0.009,0.0,0,0.0,0.0,50.058
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.693,50.055,57.261,60.066,60.693,0.009,0.0,0,0.0,0.0,50.055
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.691,50.022,57.26,59.991,60.691,0.009,0.0,0,0.0,0.0,50.022
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.689,50.017,57.259,59.917,60.689,0.009,0.0,0,0.0,0.0,50.017
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.687,50.018,57.258,59.844,60.687,0.009,0.0,0,0.0,0.0,50.018
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.684,50.019,57.258,59.771,60.684,0.009,0.0,0,0.0,0.0,50.019
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.681,49.987,57.257,59.699,60.681,0.009,0.0,0,0.0,0.0,49.987
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.678,49.949,57.257,59.627,60.678,0.009,0.0,0,0.0,0.0,49.949
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.675,49.946,57.257,59.555,60.675,0.009,0.0,0,0.0,0.0,49.946
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.671,49.931,57.257,59.484,60.671,0.009,0.0,0,0.0,0.0,49.931
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.668,49.912,57.257,59.413,60.668,0.009,0.0,0,0.0,0.0,49.912
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.664,49.894,57.257,59.343,60.664,0.009,0.0,0,0.0,0.0,49.894
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.66,49.892,57.254,59.273,60.66,0.009,0.0,0,0.0,0.0,49.892
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.655,49.878,57.251,59.203,60.655,0.009,0.0,0,0.0,0.0,49.878
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.651,49.826,57.248,59.134,60.651,0.009,0.0,0,0.0,0.0,49.826
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.646,49.805,57.244,59.065,60.646,0.009,0.0,0,0.0,0.0,49.805
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.641,49.754,57.241,58.996,60.641,0.009,0.0,0,0.0,0.0,49.754
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.636,49.748,57.238,58.927,60.636,0.009,0.0,0,0.0,0.0,49.748
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.631,49.732,57.235,58.859,60.631,0.009,0.0,0,0.0,0.0,49.732
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.626,49.73,57.232,58.792,60.626,0.009,0.0,0,0.0,0.0,49.73
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.62,49.716,57.229,58.724,60.62,0.009,0.0,0,0.0,0.0,49.716
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.614,49.649,57.225,58.658,60.614,0.009,0.0,0,0.0,0.0,49.649
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.608,49.608,57.222,58.591,60.608,0.009,0.0,0,0.0,0.0,49.608
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.602,49.57,57.219,58.524,60.602,0.009,0.0,0,0.0,0.0,49.57
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.596,49.602,57.216,58.458,60.596,0.009,0.0,0,0.0,0.0,49.602
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.589,49.54,57.213,58.392,60.589,0.009,0.0,0,0.0,0.0,49.54
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.582,49.55,57.21,58.326,60.582,0.009,0.0,0,0.0,0.0,49.55
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.575,49.471,57.207,58.261,60.575,0.009,0.0,0,0.0,0.0,49.471
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.568,49.442,57.203,58.196,60.568,0.009,0.0,0,0.0,0.0,49.442
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.561,49.443,57.2,58.131,60.561,0.009,0.0,0,0.0,0.0,49.443
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.554,49.395,57.197,58.067,60.554,0.009,0.0,0,0.0,0.0,49.395
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.546,49.355,57.194,58.002,60.546,0.009,0.0,0,0.0,0.0,49.355
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.538,49.351,57.191,57.938,60.538,0.009,0.0,0,0.0,0.0,49.351
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.53,49.352,57.188,57.875,60.53,0.009,0.0,0,0.0,0.0,49.352
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.522,49.353,57.185,57.811,60.522,0.009,0.0,0,0.0,0.0,49.353
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.514,49.321,57.182,57.749,60.514,0.009,0.0,0,0.0,0.0,49.321
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.505,49.299,57.179,57.686,60.505,0.009,0.0,0,0.0,0.0,49.299
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.497,49.314,57.176,57.624,60.497,0.009,0.0,0,0.0,0.0,49.314
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.488,49.316,57.172,57.563,60.488,0.009,0.0,0,0.0,0.0,49.316
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.479,49.316,57.169,57.501,60.479,0.009,0.0,0,0.0,0.0,49.316
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.47,49.315,57.167,57.441,60.47,0.009,0.0,0,0.0,0.0,49.315
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.461,49.331,57.163,57.381,60.461,0.009,0.0,0,0.0,0.0,49.331
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.451,49.35,57.16,57.321,60.451,0.009,0.0,0,0.0,0.0,49.35
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.442,49.354,57.158,57.262,60.442,0.009,0.0,0,0.0,0.0,49.354
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.432,49.319,57.154,57.203,60.432,0.009,0.0,0,0.0,0.0,49.319
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.422,49.346,57.152,57.145,60.422,0.009,0.0,0,0.0,0.0,49.346
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.412,49.385,57.149,57.087,60.412,0.009,0.0,0,0.0,0.0,49.385
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.402,49.39,57.146,57.03,60.402,0.009,0.0,0,0.0,0.0,49.39
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.392,49.356,57.143,56.974,60.392,0.009,0.0,0,0.0,0.0,49.356
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.381,49.351,57.14,56.917,60.381,0.009,0.0,0,0.0,0.0,49.351
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.371,49.351,57.137,56.861,60.371,0.009,0.0,0,0.0,0.0,49.351
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.36,49.367,57.134,56.805,60.36,0.009,0.0,0,0.0,0.0,49.367
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.349,49.387,57.131,56.75,60.349,0.009,0.0,0,0.0,0.0,49.387
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.338,49.372,57.128,56.696,60.338,0.009,0.0,0,0.0,0.0,49.372
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.327,49.385,57.126,56.641,60.327,0.009,0.0,0,0.0,0.0,49.385
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.316,49.405,57.123,56.588,60.316,0.009,0.0,0,0.0,0.0,49.405
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.304,49.39,57.12,56.535,60.304,0.009,0.0,0,0.0,0.0,49.39
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.293,49.404,57.117,56.482,60.293,0.009,0.0,0,0.0,0.0,49.404
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.281,49.39,57.114,56.429,60.281,0.009,0.0,0,0.0,0.0,49.39
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.27,49.405,57.112,56.377,60.27,0.009,0.0,0,0.0,0.0,49.405
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.258,49.374,57.109,56.325,60.258,0.009,0.0,0,0.0,0.0,49.374
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.246,49.386,57.106,56.274,60.246,0.009,0.0,0,0.0,0.0,49.386
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.234,49.372,57.103,56.223,60.234,0.009,0.0,0,0.0,0.0,49.372
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.221,49.369,57.101,56.172,60.221,0.009,0.0,0,0.0,0.0,49.369
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.209,49.385,57.098,56.122,60.209,0.009,0.0,0,0.0,0.0,49.385
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.197,49.422,57.095,56.072,60.197,0.009,0.0,0,0.0,0.0,49.422
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.184,49.395,57.092,56.023,60.184,0.009,0.0,0,0.0,0.0,49.395
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.171,49.338,57.09,55.973,60.171,0.009,0.0,0,0.0,0.0,49.338
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.158,49.367,57.087,55.924,60.158,0.009,0.0,0,0.0,0.0,49.367
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.146,49.305,57.084,55.876,60.146,0.009,0.0,0,0.0,0.0,49.305
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.133,49.346,57.082,55.827,60.133,0.009,0.0,0,0.0,0.0,49.346
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.12,49.304,57.079,55.779,60.12,0.009,0.0,0,0.0,0.0,49.304
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.106,49.314,57.076,55.731,60.106,0.009,0.0,0,0.0,0.0,49.314
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.093,49.286,57.073,55.683,60.093,0.009,0.0,0,0.0,0.0,49.286
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.08,49.249,57.071,55.636,60.08,0.009,0.0,0,0.0,0.0,49.249
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.066,49.211,57.068,55.588,60.066,0.009,0.0,0,0.0,0.0,49.211
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.052,49.207,57.065,55.541,60.052,0.009,0.0,0,0.0,0.0,49.207
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.039,49.206,57.063,55.494,60.039,0.009,0.0,0,0.0,0.0,49.206
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.025,49.258,57.06,55.448,60.025,0.009,0.0,0,0.0,0.0,49.258
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,60.011,49.215,57.057,55.402,60.011,0.009,0.0,0,0.0,0.0,49.215
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.997,49.208,57.055,55.356,59.997,0.009,0.0,0,0.0,0.0,49.208
0,0.0,0.0,100.0,0.0,0.0,0,7.105,-19.294,26.4,59.983,49.196,57.052,55.31,59.983,0.009,0.0,0,0.0,0.0,49.196
