HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.956,56.247,60.789,56.247,76.956,0.009,0.0,0.001,0.0,0.0,56.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.88,56.231,60.777,56.247,76.88,0.009,0.0,0.001,0.0,0.0,56.231
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.804,56.213,60.765,56.246,76.804,0.009,0.0,0.001,0.0,0.0,56.213
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.729,56.16,60.754,56.246,76.729,0.009,0.0,0.001,0.0,0.0,56.16
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.654,56.204,60.742,56.245,76.654,0.009,0.0,0.001,0.0,0.0,56.204
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.579,56.18,60.73,56.245,76.579,0.009,0.0,0.001,0.0,0.0,56.18
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.505,56.139,60.719,56.244,76.505,0.009,0.0,0.001,0.0,0.0,56.139
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.43,56.183,60.708,56.243,76.43,0.009,0.0,0.001,0.0,0.0,56.183
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.356,56.256,60.697,56.243,76.356,0.009,0.0,0.001,0.0,0.0,56.256
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.283,56.281,60.686,56.243,76.283,0.009,0.0,0.001,0.0,0.0,56.281
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.209,56.285,60.675,56.243,76.209,0.009,0.0,0.001,0.0,0.0,56.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.136,56.218,60.664,56.244,76.136,0.009,0.0,0.001,0.0,0.0,56.218
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,76.063,56.209,60.653,56.243,76.063,0.009,0.0,0.001,0.0,0.0,56.209
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.991,56.194,60.643,56.243,75.991,0.009,0.0,0.001,0.0,0.0,56.194
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.918,56.193,60.632,56.243,75.918,0.009,0.0,0.001,0.0,0.0,56.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.846,56.162,60.622,56.242,75.846,0.009,0.0,0.001,0.0,0.0,56.162
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.774,56.107,60.612,56.241,75.774,0.009,0.0,0.001,0.0,0.0,56.107
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.703,56.101,60.602,56.24,75.703,0.009,0.0,0.001,0.0,0.0,56.101
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.632,56.09,60.592,56.239,75.632,0.009,0.0,0.001,0.0,0.0,56.09
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.561,55.99,60.582,56.237,75.561,0.009,0.0,0.001,0.0,0.0,55.99
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.49,55.928,60.572,56.235,75.49,0.009,0.0,0.001,0.0,0.0,55.928
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.419,55.872,60.563,56.232,75.419,0.009,0.0,0.001,0.0,0.0,55.872
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.349,55.882,60.553,56.229,75.349,0.009,0.0,0.001,0.0,0.0,55.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.279,55.918,60.543,56.226,75.279,0.009,0.0,0.001,0.0,0.0,55.918
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.209,55.937,60.534,56.223,75.209,0.009,0.0,0.001,0.0,0.0,55.937
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.139,55.989,60.525,56.22,75.139,0.009,0.0,0.001,0.0,0.0,55.989
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.07,55.982,60.515,56.218,75.07,0.009,0.0,0.001,0.0,0.0,55.982
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,75.001,55.898,60.506,56.216,75.001,0.009,0.0,0.001,0.0,0.0,55.898
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.932,55.838,60.497,56.213,74.932,0.009,0.0,0.001,0.0,0.0,55.838
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.864,55.784,60.488,56.21,74.864,0.009,0.0,0.001,0.0,0.0,55.784
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.795,55.76,60.479,56.206,74.795,0.009,0.0,0.001,0.0,0.0,55.76
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.727,55.793,60.47,56.202,74.727,0.009,0.0,0.001,0.0,0.0,55.793
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.659,55.748,60.462,56.198,74.659,0.009,0.0,0.001,0.0,0.0,55.748
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.592,55.759,60.453,56.194,74.592,0.009,0.0,0.001,0.0,0.0,55.759
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.524,55.7,60.444,56.19,74.524,0.009,0.0,0.001,0.0,0.0,55.7
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.457,55.607,60.436,56.185,74.457,0.009,0.0,0.001,0.0,0.0,55.607
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.39,55.581,60.428,56.18,74.39,0.009,0.0,0.001,0.0,0.0,55.581
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.323,55.548,60.419,56.175,74.323,0.009,0.0,0.001,0.0,0.0,55.548
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.257,55.545,60.411,56.169,74.257,0.009,0.0,0.001,0.0,0.0,55.545
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.19,55.512,60.403,56.163,74.19,0.009,0.0,0.001,0.0,0.0,55.512
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.124,55.508,60.394,56.157,74.124,0.009,0.0,0.001,0.0,0.0,55.508
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,74.058,55.493,60.386,56.152,74.058,0.009,0.0,0.001,0.0,0.0,55.493
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.993,55.476,60.378,56.146,73.993,0.009,0.0,0.001,0.0,0.0,55.476
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.927,55.406,60.371,56.139,73.927,0.009,0.0,0.001,0.0,0.0,55.406
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.862,55.432,60.363,56.133,73.862,0.009,0.0,0.001,0.0,0.0,55.432
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.797,55.407,60.355,56.127,73.797,0.009,0.0,0.001,0.0,0.0,55.407
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.732,55.349,60.347,56.12,73.732,0.009,0.0,0.001,0.0,0.0,55.349
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.668,55.394,60.339,56.113,73.668,0.009,0.0,0.001,0.0,0.0,55.394
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.604,55.387,60.332,56.107,73.604,0.009,0.0,0.001,0.0,0.0,55.387
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.54,55.335,60.324,56.1,73.54,0.009,0.0,0.001,0.0,0.0,55.335
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.476,55.297,60.317,56.093,73.476,0.009,0.0,0.001,0.0,0.0,55.297
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.412,55.246,60.309,56.086,73.412,0.009,0.0,0.001,0.0,0.0,55.246
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.348,55.161,60.302,56.078,73.348,0.009,0.0,0.001,0.0,0.0,55.161
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.285,55.037,60.295,56.07,73.285,0.009,0.0,0.001,0.0,0.0,55.037
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.222,54.939,60.287,56.06,73.222,0.009,0.0,0.001,0.0,0.0,54.939
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.159,54.944,60.28,56.05,73.159,0.009,0.0,0.001,0.0,0.0,54.944
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.096,55.015,60.273,56.04,73.096,0.009,0.0,0.001,0.0,0.0,55.015
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,73.034,55.005,60.266,56.031,73.034,0.009,0.0,0.001,0.0,0.0,55.005
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.971,55.07,60.259,56.022,72.971,0.009,0.0,0.001,0.0,0.0,55.07
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.909,55.03,60.252,56.014,72.909,0.009,0.0,0.001,0.0,0.0,55.03
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.847,55.021,60.245,56.005,72.847,0.009,0.0,0.001,0.0,0.0,55.021
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.786,55.023,60.238,55.996,72.786,0.009,0.0,0.001,0.0,0.0,55.023
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.724,54.991,60.231,55.987,72.724,0.009,0.0,0.001,0.0,0.0,54.991
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.663,54.954,60.224,55.978,72.663,0.009,0.0,0.001,0.0,0.0,54.954
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.602,54.937,60.218,55.969,72.602,0.009,0.0,0.001,0.0,0.0,54.937
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.541,54.837,60.211,55.959,72.541,0.009,0.0,0.001,0.0,0.0,54.837
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.48,54.792,60.204,55.949,72.48,0.009,0.0,0.001,0.0,0.0,54.792
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.419,54.723,60.198,55.939,72.419,0.009,0.0,0.001,0.0,0.0,54.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.359,54.732,60.191,55.928,72.359,0.009,0.0,0.001,0.0,0.0,54.732
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.299,54.686,60.184,55.917,72.299,0.009,0.0,0.001,0.0,0.0,54.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.239,54.679,60.178,55.906,72.239,0.009,0.0,0.001,0.0,0.0,54.679
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.179,54.68,60.171,55.895,72.179,0.009,0.0,0.001,0.0,0.0,54.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.119,54.682,60.165,55.884,72.119,0.009,0.0,0.001,0.0,0.0,54.682
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.06,54.632,60.159,55.873,72.06,0.009,0.0,0.001,0.0,0.0,54.632
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,72.0,54.624,60.153,55.862,72.0,0.009,0.0,0.001,0.0,0.0,54.624
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.941,54.662,60.146,55.851,71.941,0.009,0.0,0.001,0.0,0.0,54.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.882,54.569,60.14,55.84,71.882,0.009,0.0,0.001,0.0,0.0,54.569
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.823,54.505,60.134,55.829,71.823,0.009,0.0,0.001,0.0,0.0,54.505
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.765,54.469,60.128,55.817,71.765,0.009,0.0,0.001,0.0,0.0,54.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.706,54.417,60.122,55.805,71.706,0.009,0.0,0.001,0.0,0.0,54.417
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.648,54.359,60.116,55.792,71.648,0.009,0.0,0.001,0.0,0.0,54.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.59,54.405,60.11,55.779,71.59,0.009,0.0,0.001,0.0,0.0,54.405
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.532,54.346,60.104,55.767,71.532,0.009,0.0,0.001,0.0,0.0,54.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.474,54.353,60.098,55.754,71.474,0.009,0.0,0.001,0.0,0.0,54.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.417,54.358,60.092,55.742,71.417,0.009,0.0,0.001,0.0,0.0,54.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.359,54.323,60.086,55.729,71.359,0.009,0.0,0.001,0.0,0.0,54.323
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.302,54.351,60.08,55.717,71.302,0.009,0.0,0.001,0.0,0.0,54.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.245,54.373,60.074,55.705,71.245,0.009,0.0,0.001,0.0,0.0,54.373
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.188,54.376,60.069,55.693,71.188,0.009,0.0,0.001,0.0,0.0,54.376
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.131,54.328,60.063,55.681,71.131,0.009,0.0,0.001,0.0,0.0,54.328
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.074,54.272,60.057,55.669,71.074,0.009,0.0,0.001,0.0,0.0,54.272
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,71.018,54.247,60.052,55.656,71.018,0.009,0.0,0.001,0.0,0.0,54.247
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.962,54.295,60.046,55.643,70.962,0.009,0.0,0.001,0.0,0.0,54.295
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.905,54.318,60.041,55.631,70.905,0.009,0.0,0.001,0.0,0.0,54.318
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.849,54.354,60.035,55.62,70.849,0.009,0.0,0.001,0.0,0.0,54.354
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.794,54.327,60.03,55.608,70.794,0.009,0.0,0.001,0.0,0.0,54.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.738,54.271,60.024,55.597,70.738,0.009,0.0,0.001,0.0,0.0,54.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.682,54.262,60.019,55.585,70.682,0.009,0.0,0.001,0.0,0.0,54.262
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.627,54.346,60.013,55.573,70.627,0.009,0.0,0.001,0.0,0.0,54.346
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.572,54.358,60.008,55.562,70.572,0.009,0.0,0.001,0.0,0.0,54.358
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.517,54.357,60.003,55.552,70.517,0.009,0.0,0.001,0.0,0.0,54.357
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.462,54.339,59.998,55.541,70.462,0.009,0.0,0.001,0.0,0.0,54.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.407,54.371,59.993,55.53,70.407,0.009,0.0,0.001,0.0,0.0,54.371
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.353,54.343,59.987,55.52,70.353,0.009,0.0,0.001,0.0,0.0,54.343
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.298,54.335,59.982,55.509,70.298,0.009,0.0,0.001,0.0,0.0,54.335
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.244,54.404,59.977,55.499,70.244,0.009,0.0,0.001,0.0,0.0,54.404
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.19,54.365,59.972,55.489,70.19,0.009,0.0,0.001,0.0,0.0,54.365
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.136,54.305,59.967,55.479,70.136,0.009,0.0,0.001,0.0,0.0,54.305
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.083,54.351,59.962,55.468,70.083,0.009,0.0,0.001,0.0,0.0,54.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,70.029,54.31,59.957,55.458,70.029,0.009,0.0,0.001,0.0,0.0,54.31
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.976,54.267,59.952,55.448,69.976,0.009,0.0,0.001,0.0,0.0,54.267
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.922,54.311,59.947,55.437,69.922,0.009,0.0,0.001,0.0,0.0,54.311
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.869,54.369,59.942,55.428,69.869,0.009,0.0,0.001,0.0,0.0,54.369
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.817,54.371,59.938,55.418,69.817,0.009,0.0,0.001,0.0,0.0,54.371
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.764,54.469,59.933,55.409,69.764,0.009,0.0,0.001,0.0,0.0,54.469
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.711,54.516,59.928,55.401,69.711,0.009,0.0,0.001,0.0,0.0,54.516
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.659,54.533,59.923,55.393,69.659,0.009,0.0,0.001,0.0,0.0,54.533
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.606,54.565,59.919,55.385,69.606,0.009,0.0,0.001,0.0,0.0,54.565
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.554,54.667,59.914,55.378,69.554,0.009,0.0,0.001,0.0,0.0,54.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.502,54.715,59.91,55.372,69.502,0.009,0.0,0.001,0.0,0.0,54.715
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.451,54.698,59.905,55.366,69.451,0.009,0.0,0.001,0.0,0.0,54.698
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.399,54.762,59.901,55.36,69.399,0.009,0.0,0.001,0.0,0.0,54.762
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.347,54.773,59.896,55.355,69.347,0.009,0.0,0.001,0.0,0.0,54.773
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.296,54.737,59.892,55.35,69.296,0.009,0.0,0.001,0.0,0.0,54.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.245,54.765,59.887,55.344,69.245,0.009,0.0,0.001,0.0,0.0,54.765
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.194,54.77,59.883,55.339,69.194,0.009,0.0,0.001,0.0,0.0,54.77
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.144,54.785,59.879,55.334,69.144,0.009,0.0,0.001,0.0,0.0,54.785
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.093,54.819,59.874,55.329,69.093,0.009,0.0,0.001,0.0,0.0,54.819
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,69.042,54.873,59.87,55.325,69.042,0.009,0.0,0.001,0.0,0.0,54.873
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.992,54.877,59.866,55.321,68.992,0.009,0.0,0.001,0.0,0.0,54.877
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.942,54.925,59.862,55.317,68.942,0.009,0.0,0.001,0.0,0.0,54.925
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.892,54.948,59.858,55.314,68.892,0.009,0.0,0.001,0.0,0.0,54.948
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.842,54.979,59.853,55.311,68.842,0.009,0.0,0.001,0.0,0.0,54.979
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.793,55.061,59.849,55.308,68.793,0.009,0.0,0.001,0.0,0.0,55.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.743,55.236,59.845,55.306,68.743,0.009,0.0,0.001,0.0,0.0,55.236
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.694,55.308,59.841,55.306,68.694,0.009,0.0,0.001,0.0,0.0,55.308
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.645,55.312,59.837,55.306,68.645,0.009,0.0,0.001,0.0,0.0,55.312
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.596,55.291,59.833,55.306,68.596,0.009,0.0,0.001,0.0,0.0,55.291
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.548,55.353,59.829,55.306,68.548,0.009,0.0,0.001,0.0,0.0,55.353
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.499,55.427,59.825,55.306,68.499,0.009,0.0,0.001,0.0,0.0,55.427
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.451,55.502,59.822,55.308,68.451,0.009,0.0,0.001,0.0,0.0,55.502
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.403,55.491,59.818,55.309,68.403,0.009,0.0,0.001,0.0,0.0,55.491
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.355,55.549,59.814,55.311,68.355,0.009,0.0,0.001,0.0,0.0,55.549
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.307,55.674,59.81,55.314,68.307,0.009,0.0,0.001,0.0,0.0,55.674
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.259,55.723,59.807,55.317,68.259,0.009,0.0,0.001,0.0,0.0,55.723
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.212,55.724,59.803,55.321,68.212,0.009,0.0,0.001,0.0,0.0,55.724
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.165,55.739,59.799,55.324,68.165,0.009,0.0,0.001,0.0,0.0,55.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.118,55.776,59.796,55.328,68.118,0.009,0.0,0.001,0.0,0.0,55.776
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.071,55.744,59.792,55.332,68.071,0.009,0.0,0.001,0.0,0.0,55.744
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,68.024,55.815,59.789,55.336,68.024,0.009,0.0,0.001,0.0,0.0,55.815
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.978,55.992,59.785,55.341,67.978,0.009,0.0,0.001,0.0,0.0,55.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.931,56.061,59.782,55.347,67.931,0.009,0.0,0.001,0.0,0.0,56.061
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.885,56.145,59.778,55.353,67.885,0.009,0.0,0.001,0.0,0.0,56.145
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.839,56.203,59.775,55.361,67.839,0.009,0.0,0.001,0.0,0.0,56.203
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.794,56.271,59.771,55.368,67.794,0.009,0.0,0.001,0.0,0.0,56.271
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.748,56.375,59.768,55.377,67.748,0.009,0.0,0.001,0.0,0.0,56.375
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.703,56.506,59.765,55.386,67.703,0.009,0.0,0.001,0.0,0.0,56.506
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.658,56.468,59.761,55.396,67.658,0.009,0.0,0.001,0.0,0.0,56.468
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.613,56.52,59.758,55.406,67.613,0.009,0.0,0.001,0.0,0.0,56.52
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.568,56.663,59.755,55.416,67.568,0.009,0.0,0.001,0.0,0.0,56.663
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.524,56.68,59.752,55.427,67.524,0.009,0.0,0.001,0.0,0.0,56.68
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.479,56.69,59.749,55.439,67.479,0.009,0.0,0.001,0.0,0.0,56.69
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.435,56.791,59.746,55.45,67.435,0.009,0.0,0.001,0.0,0.0,56.791
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.391,56.854,59.743,55.462,67.391,0.009,0.0,0.001,0.0,0.0,56.854
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.348,56.86,59.739,55.475,67.348,0.009,0.0,0.001,0.0,0.0,56.86
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.304,56.822,59.736,55.487,67.304,0.009,0.0,0.001,0.0,0.0,56.822
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.261,56.914,59.733,55.499,67.261,0.009,0.0,0.001,0.0,0.0,56.914
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.218,57.01,59.73,55.512,67.218,0.009,0.0,0.001,0.0,0.0,57.01
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.175,57.084,59.727,55.526,67.175,0.009,0.0,0.001,0.0,0.0,57.084
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.132,57.142,59.724,55.54,67.132,0.009,0.0,0.001,0.0,0.0,57.142
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.09,57.15,59.721,55.554,67.09,0.009,0.0,0.001,0.0,0.0,57.15
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.048,57.08,59.718,55.568,67.048,0.009,0.0,0.001,0.0,0.0,57.08
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,67.006,57.135,59.716,55.582,67.006,0.009,0.0,0.001,0.0,0.0,57.135
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.964,57.193,59.713,55.596,66.964,0.009,0.0,0.001,0.0,0.0,57.193
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.922,57.263,59.71,55.61,66.922,0.009,0.0,0.001,0.0,0.0,57.263
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.881,57.339,59.707,55.625,66.881,0.009,0.0,0.001,0.0,0.0,57.339
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.84,57.297,59.704,55.641,66.84,0.009,0.0,0.001,0.0,0.0,57.297
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.799,57.303,59.701,55.655,66.799,0.009,0.0,0.001,0.0,0.0,57.303
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.758,57.354,59.698,55.67,66.758,0.009,0.0,0.001,0.0,0.0,57.354
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.717,57.409,59.696,55.685,66.717,0.009,0.0,0.001,0.0,0.0,57.409
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.677,57.466,59.693,55.701,66.677,0.009,0.0,0.001,0.0,0.0,57.466
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.637,57.438,59.69,55.717,66.637,0.009,0.0,0.001,0.0,0.0,57.438
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.597,57.464,59.687,55.732,66.597,0.009,0.0,0.001,0.0,0.0,57.464
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.557,57.502,59.684,55.748,66.557,0.009,0.0,0.001,0.0,0.0,57.502
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.517,57.519,59.682,55.764,66.517,0.009,0.0,0.001,0.0,0.0,57.519
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.478,57.617,59.679,55.779,66.478,0.009,0.0,0.001,0.0,0.0,57.617
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.439,57.725,59.676,55.796,66.439,0.009,0.0,0.001,0.0,0.0,57.725
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.4,57.886,59.674,55.814,66.4,0.009,0.0,0.001,0.0,0.0,57.886
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.361,57.903,59.671,55.833,66.361,0.009,0.0,0.001,0.0,0.0,57.903
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.323,57.968,59.669,55.851,66.323,0.009,0.0,0.001,0.0,0.0,57.968
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.284,57.926,59.666,55.87,66.284,0.009,0.0,0.001,0.0,0.0,57.926
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.246,57.966,59.663,55.889,66.246,0.009,0.0,0.001,0.0,0.0,57.966
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.208,57.992,59.661,55.907,66.208,0.009,0.0,0.001,0.0,0.0,57.992
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.17,57.963,59.658,55.926,66.17,0.009,0.0,0.001,0.0,0.0,57.963
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.133,57.874,59.656,55.944,66.133,0.009,0.0,0.001,0.0,0.0,57.874
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.096,57.899,59.653,55.961,66.096,0.009,0.0,0.001,0.0,0.0,57.899
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.059,57.823,59.651,55.978,66.059,0.009,0.0,0.001,0.0,0.0,57.823
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,66.022,57.809,59.648,55.995,66.022,0.009,0.0,0.001,0.0,0.0,57.809
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.985,57.843,59.645,56.011,65.985,0.009,0.0,0.001,0.0,0.0,57.843
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.948,57.882,59.643,56.027,65.948,0.009,0.0,0.001,0.0,0.0,57.882
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.912,57.852,59.64,56.044,65.912,0.009,0.0,0.001,0.0,0.0,57.852
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.876,57.865,59.638,56.06,65.876,0.009,0.0,0.001,0.0,0.0,57.865
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.84,57.836,59.635,56.076,65.84,0.009,0.0,0.001,0.0,0.0,57.836
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.804,57.781,59.632,56.092,65.804,0.009,0.0,0.001,0.0,0.0,57.781
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.769,57.79,59.63,56.107,65.769,0.009,0.0,0.001,0.0,0.0,57.79
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.733,57.811,59.627,56.122,65.733,0.009,0.0,0.001,0.0,0.0,57.811
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.698,57.796,59.625,56.137,65.698,0.009,0.0,0.001,0.0,0.0,57.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.663,57.81,59.622,56.152,65.663,0.009,0.0,0.001,0.0,0.0,57.81
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.628,57.814,59.619,56.167,65.628,0.009,0.0,0.001,0.0,0.0,57.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.594,57.782,59.617,56.181,65.594,0.009,0.0,0.001,0.0,0.0,57.782
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.559,57.71,59.614,56.195,65.559,0.009,0.0,0.001,0.0,0.0,57.71
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.525,57.735,59.612,56.209,65.525,0.009,0.0,0.001,0.0,0.0,57.735
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.491,57.742,59.609,56.223,65.491,0.009,0.0,0.001,0.0,0.0,57.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.457,57.711,59.606,56.236,65.457,0.009,0.0,0.001,0.0,0.0,57.711
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.423,57.626,59.604,56.249,65.423,0.009,0.0,0.001,0.0,0.0,57.626
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.39,57.546,59.601,56.261,65.39,0.009,0.0,0.001,0.0,0.0,57.546
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.356,57.604,59.599,56.273,65.356,0.009,0.0,0.001,0.0,0.0,57.604
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.323,57.617,59.596,56.285,65.323,0.009,0.0,0.001,0.0,0.0,57.617
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.29,57.566,59.593,56.297,65.29,0.009,0.0,0.001,0.0,0.0,57.566
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.257,57.559,59.591,56.308,65.257,0.009,0.0,0.001,0.0,0.0,57.559
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.224,57.546,59.588,56.319,65.224,0.009,0.0,0.001,0.0,0.0,57.546
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.192,57.496,59.586,56.33,65.192,0.009,0.0,0.001,0.0,0.0,57.496
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.159,57.44,59.583,56.34,65.159,0.009,0.0,0.001,0.0,0.0,57.44
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.127,57.419,59.58,56.35,65.127,0.009,0.0,0.001,0.0,0.0,57.419
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.095,57.351,59.577,56.359,65.095,0.009,0.0,0.001,0.0,0.0,57.351
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.063,57.362,59.575,56.368,65.063,0.009,0.0,0.001,0.0,0.0,57.362
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,65.031,57.282,59.572,56.377,65.031,0.009,0.0,0.001,0.0,0.0,57.282
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.999,57.287,59.569,56.385,64.999,0.009,0.0,0.001,0.0,0.0,57.287
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.968,57.273,59.567,56.393,64.968,0.009,0.0,0.001,0.0,0.0,57.273
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.936,57.302,59.564,56.401,64.936,0.009,0.0,0.001,0.0,0.0,57.302
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.905,57.341,59.561,56.409,64.905,0.009,0.0,0.001,0.0,0.0,57.341
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.874,57.327,59.559,56.417,64.874,0.009,0.0,0.001,0.0,0.0,57.327
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.843,57.361,59.556,56.425,64.843,0.009,0.0,0.001,0.0,0.0,57.361
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.812,57.282,59.554,56.434,64.812,0.009,0.0,0.001,0.0,0.0,57.282
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.781,57.3,59.551,56.441,64.781,0.009,0.0,0.001,0.0,0.0,57.3
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.751,57.359,59.548,56.449,64.751,0.009,0.0,0.001,0.0,0.0,57.359
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.721,57.297,59.545,56.457,64.721,0.009,0.0,0.001,0.0,0.0,57.297
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.69,57.356,59.543,56.465,64.69,0.009,0.0,0.001,0.0,0.0,57.356
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.66,57.285,59.54,56.472,64.66,0.009,0.0,0.001,0.0,0.0,57.285
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.63,57.219,59.537,56.479,64.63,0.009,0.0,0.001,0.0,0.0,57.219
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.6,57.309,59.535,56.486,64.6,0.009,0.0,0.001,0.0,0.0,57.309
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.571,57.438,59.532,56.494,64.571,0.009,0.0,0.001,0.0,0.0,57.438
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.541,57.5,59.53,56.503,64.541,0.009,0.0,0.001,0.0,0.0,57.5
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.512,57.569,59.527,56.512,64.512,0.009,0.0,0.001,0.0,0.0,57.569
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.482,57.643,59.525,56.521,64.482,0.009,0.0,0.001,0.0,0.0,57.643
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.453,57.664,59.522,56.532,64.453,0.009,0.0,0.001,0.0,0.0,57.664
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.424,57.764,59.52,56.542,64.424,0.009,0.0,0.001,0.0,0.0,57.764
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.395,57.779,59.517,56.553,64.395,0.009,0.0,0.001,0.0,0.0,57.779
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.367,57.76,59.515,56.564,64.367,0.009,0.0,0.001,0.0,0.0,57.76
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.338,57.76,59.512,56.575,64.338,0.009,0.0,0.001,0.0,0.0,57.76
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.31,57.695,59.51,56.585,64.31,0.009,0.0,0.001,0.0,0.0,57.695
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.281,57.669,59.507,56.595,64.281,0.009,0.0,0.001,0.0,0.0,57.669
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.253,57.667,59.505,56.604,64.253,0.009,0.0,0.001,0.0,0.0,57.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.225,57.686,59.502,56.614,64.225,0.009,0.0,0.001,0.0,0.0,57.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.197,57.637,59.5,56.623,64.197,0.009,0.0,0.001,0.0,0.0,57.637
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.17,57.662,59.497,56.632,64.17,0.009,0.0,0.001,0.0,0.0,57.662
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.142,57.7,59.495,56.642,64.142,0.009,0.0,0.001,0.0,0.0,57.7
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.115,57.737,59.492,56.651,64.115,0.009,0.0,0.001,0.0,0.0,57.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.087,57.725,59.49,56.661,64.087,0.009,0.0,0.001,0.0,0.0,57.725
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.06,57.706,59.487,56.671,64.06,0.009,0.0,0.001,0.0,0.0,57.706
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.033,57.686,59.485,56.68,64.033,0.009,0.0,0.001,0.0,0.0,57.686
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,64.006,57.734,59.482,56.689,64.006,0.009,0.0,0.001,0.0,0.0,57.734
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.979,57.741,59.48,56.698,63.979,0.009,0.0,0.001,0.0,0.0,57.741
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.953,57.755,59.478,56.708,63.953,0.009,0.0,0.001,0.0,0.0,57.755
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.926,57.771,59.475,56.717,63.926,0.009,0.0,0.001,0.0,0.0,57.771
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.9,57.875,59.473,56.727,63.9,0.009,0.0,0.001,0.0,0.0,57.875
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.874,57.823,59.47,56.737,63.874,0.009,0.0,0.001,0.0,0.0,57.823
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.847,57.796,59.468,56.746,63.847,0.009,0.0,0.001,0.0,0.0,57.796
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.821,57.744,59.465,56.756,63.821,0.009,0.0,0.001,0.0,0.0,57.744
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.795,57.789,59.463,56.765,63.795,0.009,0.0,0.001,0.0,0.0,57.789
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.77,57.747,59.46,56.774,63.77,0.009,0.0,0.001,0.0,0.0,57.747
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.744,57.738,59.458,56.782,63.744,0.009,0.0,0.001,0.0,0.0,57.738
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.719,57.756,59.456,56.791,63.719,0.009,0.0,0.001,0.0,0.0,57.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.693,57.761,59.453,56.8,63.693,0.009,0.0,0.001,0.0,0.0,57.761
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.668,57.677,59.451,56.808,63.668,0.009,0.0,0.001,0.0,0.0,57.677
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.643,57.696,59.448,56.816,63.643,0.009,0.0,0.001,0.0,0.0,57.696
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.618,57.753,59.446,56.824,63.618,0.009,0.0,0.001,0.0,0.0,57.753
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.593,57.745,59.443,56.832,63.593,0.009,0.0,0.001,0.0,0.0,57.745
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.568,57.69,59.441,56.84,63.568,0.009,0.0,0.001,0.0,0.0,57.69
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.544,57.733,59.438,56.848,63.544,0.009,0.0,0.001,0.0,0.0,57.733
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.519,57.739,59.436,56.856,63.519,0.009,0.0,0.001,0.0,0.0,57.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.495,57.805,59.434,56.864,63.495,0.009,0.0,0.001,0.0,0.0,57.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.47,57.797,59.431,56.872,63.47,0.009,0.0,0.001,0.0,0.0,57.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.446,57.797,59.429,56.88,63.446,0.009,0.0,0.001,0.0,0.0,57.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.422,57.715,59.426,56.888,63.422,0.009,0.0,0.001,0.0,0.0,57.715
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.398,57.687,59.424,56.896,63.398,0.009,0.0,0.001,0.0,0.0,57.687
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.375,57.671,59.422,56.903,63.375,0.009,0.0,0.001,0.0,0.0,57.671
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.351,57.635,59.419,56.909,63.351,0.009,0.0,0.001,0.0,0.0,57.635
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.327,57.649,59.417,56.916,63.327,0.009,0.0,0.001,0.0,0.0,57.649
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.304,57.603,59.414,56.922,63.304,0.009,0.0,0.001,0.0,0.0,57.603
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.28,57.579,59.412,56.928,63.28,0.009,0.0,0.001,0.0,0.0,57.579
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.257,57.576,59.409,56.934,63.257,0.009,0.0,0.001,0.0,0.0,57.576
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.234,57.609,59.407,56.94,63.234,0.009,0.0,0.001,0.0,0.0,57.609
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.211,57.646,59.404,56.946,63.211,0.009,0.0,0.001,0.0,0.0,57.646
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.188,57.665,59.402,56.953,63.188,0.009,0.0,0.001,0.0,0.0,57.665
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.165,57.699,59.399,56.959,63.165,0.009,0.0,0.001,0.0,0.0,57.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.142,57.737,59.397,56.966,63.142,0.009,0.0,0.001,0.0,0.0,57.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.12,57.742,59.395,56.973,63.12,0.009,0.0,0.001,0.0,0.0,57.742
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.097,57.708,59.392,56.979,63.097,0.009,0.0,0.001,0.0,0.0,57.708
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.075,57.702,59.39,56.986,63.075,0.009,0.0,0.001,0.0,0.0,57.702
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.053,57.736,59.387,56.992,63.053,0.009,0.0,0.001,0.0,0.0,57.736
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.03,57.743,59.385,56.999,63.03,0.009,0.0,0.001,0.0,0.0,57.743
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,63.008,57.678,59.383,57.006,63.008,0.009,0.0,0.001,0.0,0.0,57.678
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.986,57.605,59.38,57.011,62.986,0.009,0.0,0.001,0.0,0.0,57.605
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.965,57.527,59.378,57.016,62.965,0.009,0.0,0.001,0.0,0.0,57.527
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.943,57.602,59.375,57.021,62.943,0.009,0.0,0.001,0.0,0.0,57.602
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.921,57.629,59.373,57.026,62.921,0.009,0.0,0.001,0.0,0.0,57.629
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.899,57.696,59.37,57.032,62.899,0.009,0.0,0.001,0.0,0.0,57.696
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.878,57.707,59.368,57.038,62.878,0.009,0.0,0.001,0.0,0.0,57.707
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.856,57.672,59.365,57.044,62.856,0.009,0.0,0.001,0.0,0.0,57.672
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.835,57.668,59.363,57.05,62.835,0.009,0.0,0.001,0.0,0.0,57.668
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.814,57.651,59.361,57.055,62.814,0.009,0.0,0.001,0.0,0.0,57.651
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.793,57.666,59.358,57.06,62.793,0.009,0.0,0.001,0.0,0.0,57.666
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.772,57.667,59.356,57.066,62.772,0.009,0.0,0.001,0.0,0.0,57.667
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.751,57.699,59.353,57.071,62.751,0.009,0.0,0.001,0.0,0.0,57.699
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.73,57.737,59.351,57.077,62.73,0.009,0.0,0.001,0.0,0.0,57.737
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.71,57.739,59.348,57.083,62.71,0.009,0.0,0.001,0.0,0.0,57.739
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.689,57.787,59.346,57.089,62.689,0.009,0.0,0.001,0.0,0.0,57.787
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.668,57.812,59.344,57.095,62.668,0.009,0.0,0.001,0.0,0.0,57.812
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.648,57.797,59.341,57.102,62.648,0.009,0.0,0.001,0.0,0.0,57.797
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.628,57.778,59.339,57.108,62.628,0.009,0.0,0.001,0.0,0.0,57.778
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.608,57.76,59.337,57.114,62.608,0.009,0.0,0.001,0.0,0.0,57.76
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.587,57.756,59.334,57.119,62.587,0.009,0.0,0.001,0.0,0.0,57.756
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.567,57.805,59.332,57.125,62.567,0.009,0.0,0.001,0.0,0.0,57.805
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.547,57.829,59.33,57.131,62.547,0.009,0.0,0.001,0.0,0.0,57.829
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.528,57.83,59.327,57.138,62.528,0.009,0.0,0.001,0.0,0.0,57.83
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.508,57.848,59.325,57.144,62.508,0.009,0.0,0.001,0.0,0.0,57.848
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.488,57.8,59.323,57.15,62.488,0.009,0.0,0.001,0.0,0.0,57.8
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.469,57.809,59.32,57.156,62.469,0.009,0.0,0.001,0.0,0.0,57.809
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.449,57.809,59.318,57.162,62.449,0.009,0.0,0.001,0.0,0.0,57.809
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.43,57.891,59.316,57.168,62.43,0.009,0.0,0.001,0.0,0.0,57.891
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.411,57.921,59.313,57.174,62.411,0.009,0.0,0.001,0.0,0.0,57.921
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.391,57.887,59.311,57.181,62.391,0.009,0.0,0.001,0.0,0.0,57.887
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.372,57.927,59.309,57.187,62.372,0.009,0.0,0.001,0.0,0.0,57.927
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.353,58.053,59.306,57.194,62.353,0.009,0.0,0.001,0.0,0.0,58.053
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.334,58.019,59.304,57.202,62.334,0.009,0.0,0.001,0.0,0.0,58.019
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.316,58.009,59.302,57.209,62.316,0.009,0.0,0.001,0.0,0.0,58.009
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.297,57.995,59.299,57.216,62.297,0.009,0.0,0.001,0.0,0.0,57.995
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.278,57.976,59.297,57.223,62.278,0.009,0.0,0.001,0.0,0.0,57.976
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.26,57.959,59.295,57.23,62.26,0.009,0.0,0.001,0.0,0.0,57.959
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.241,57.922,59.293,57.236,62.241,0.009,0.0,0.001,0.0,0.0,57.922
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.223,57.97,59.29,57.242,62.223,0.009,0.0,0.001,0.0,0.0,57.97
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.205,57.911,59.288,57.249,62.205,0.009,0.0,0.001,0.0,0.0,57.911
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.187,57.897,59.285,57.255,62.187,0.009,0.0,0.001,0.0,0.0,57.897
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.169,57.983,59.283,57.261,62.169,0.009,0.0,0.001,0.0,0.0,57.983
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.151,57.979,59.281,57.267,62.151,0.009,0.0,0.001,0.0,0.0,57.979
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.133,57.943,59.279,57.273,62.133,0.009,0.0,0.001,0.0,0.0,57.943
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.115,57.89,59.276,57.279,62.115,0.009,0.0,0.001,0.0,0.0,57.89
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.097,57.855,59.274,57.285,62.097,0.009,0.0,0.001,0.0,0.0,57.855
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.08,57.751,59.272,57.289,62.08,0.009,0.0,0.001,0.0,0.0,57.751
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.062,57.734,59.269,57.293,62.062,0.009,0.0,0.001,0.0,0.0,57.734
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.045,57.836,59.267,57.298,62.045,0.009,0.0,0.001,0.0,0.0,57.836
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.027,57.851,59.264,57.303,62.027,0.009,0.0,0.001,0.0,0.0,57.851
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,62.01,57.814,59.262,57.307,62.01,0.009,0.0,0.001,0.0,0.0,57.814
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.993,57.857,59.26,57.312,61.993,0.009,0.0,0.001,0.0,0.0,57.857
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.976,57.913,59.257,57.317,61.976,0.009,0.0,0.001,0.0,0.0,57.913
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.958,57.968,59.255,57.323,61.958,0.009,0.0,0.001,0.0,0.0,57.968
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.942,57.994,59.253,57.328,61.942,0.009,0.0,0.001,0.0,0.0,57.994
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.925,57.912,59.251,57.334,61.925,0.009,0.0,0.001,0.0,0.0,57.912
0,0.0,0.0,100.0,0.0,0.0,0.0,8.571,-17.828,26.4,61.908,57.894,59.248,57.339,61.908,0.009,0.0,0.001,0.0,0.0,57.894
0,0.0,40.0,60.0,40.0,20.995,11.743,363.894,379.991,26.4,77.071,71.691,72.705,58.42,76.968,0.075,0.188,0.067,83.062,66.45,58.063
0,0.0,40.0,60.0,40.0,205.572,89.985,1064.209,1050.949,204.528,70.064,70.064,72.715,64.577,69.63,0.235,0.796,0.187,100.0,80.0,58.056
0,0.0,40.0,60.0,40.0,805.023,249.188,1916.464,1749.623,493.789,67.45,69.213,72.738,68.177,66.423,0.528,1.746,0.311,100.0,80.0,57.985
0,0.0,40.0,60.0,40.0,1944.13,574.853,2610.379,2355.126,676.836,70.681,69.327,72.698,69.095,68.754,0.979,3.082,0.533,100.0,80.0,57.877
0,0.0,40.0,60.0,40.0,3590.0,382.919,3165.747,2477.605,859.72,72.236,69.022,72.612,69.092,69.131,1.687,4.708,0.355,98.615,78.892,57.848
0,0.0,40.0,60.0,40.0,3382.61,360.299,3100.064,2430.578,841.646,72.433,68.953,72.605,68.984,69.013,1.616,4.532,0.341,96.723,77.378,57.849
0,0.0,40.0,60.0,40.0,3367.65,358.567,3095.33,2427.11,840.345,72.397,68.929,72.6,68.941,68.953,1.61,4.519,0.34,96.582,77.266,57.813
0,0.0,40.0,60.0,40.0,3366.05,358.383,3094.837,2426.741,840.206,72.383,68.944,72.594,68.94,68.937,1.61,4.517,0.34,96.567,77.254,57.89
0,0.0,40.0,60.0,40.0,3365.88,358.363,3094.766,2426.706,840.191,72.393,68.953,72.589,68.95,68.947,1.61,4.517,0.34,96.566,77.252,57.936
0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,72.396,68.949,72.584,68.95,68.95,1.61,4.517,0.34,96.565,77.252,57.937
0,0.0,40.0,60.0,40.0,3365.86,358.36,3094.766,2426.706,840.191,72.396,68.954,72.578,68.952,68.951,1.61,4.517,0.34,96.565,77.252,57.97
0,0.0,42.093,57.907,42.093,3355.84,383.615,3084.259,2413.963,935.547,72.252,68.485,72.572,68.667,68.805,1.599,4.522,0.359,96.565,77.252,57.975
0,0.0,44.453,55.547,44.453,3344.44,416.363,3072.309,2395.413,1053.663,71.774,67.902,72.56,68.132,68.326,1.588,4.527,0.384,96.565,77.252,57.957
0,0.0,46.587,53.413,46.587,3334.34,443.506,3061.696,2374.522,1169.796,71.217,67.335,72.538,67.568,67.767,1.579,4.532,0.408,96.565,77.252,57.99
0,0.0,48.593,51.407,48.593,3325.6,461.763,3052.544,2351.73,1286.461,70.636,66.715,72.506,66.969,67.185,1.573,4.536,0.429,96.565,77.252,57.928
0,0.0,50.486,49.514,50.486,3318.94,477.924,3045.557,2330.328,1402.067,70.029,66.12,72.463,66.365,66.577,1.569,4.538,0.448,96.565,77.252,57.935
0,0.0,52.283,47.717,52.283,3314.52,492.028,3040.91,2311.003,1515.562,69.433,65.522,72.411,65.769,65.98,1.568,4.54,0.465,96.565,77.252,57.919
0,0.0,53.997,46.003,53.997,3312.34,503.927,3038.64,2294.213,1625.9,68.861,64.999,72.349,65.217,65.408,1.569,4.541,0.479,96.565,77.252,58.015
0,0.0,55.654,44.346,55.654,3311.83,513.796,3038.094,2279.886,1732.933,68.328,64.463,72.278,64.685,64.875,1.574,4.541,0.492,96.565,77.252,58.044
0,0.0,57.247,42.753,57.247,3307.48,522.557,3033.536,2266.88,1831.386,67.811,63.982,72.201,64.183,64.358,1.593,4.543,0.503,96.565,77.252,58.113
0,0.0,58.782,41.218,58.782,3230.35,522.7,2994.429,2239.811,1900.342,67.3,63.463,72.119,63.679,63.862,1.628,4.5,0.509,96.01,76.808,58.056
0,0.0,60.216,39.784,60.216,2996.13,499.25,2890.202,2179.901,1913.278,66.716,63.02,72.035,63.21,63.377,1.64,4.331,0.5,94.026,75.221,58.044
0,0.0,61.536,38.464,61.536,2633.09,457.693,2714.958,2088.75,1860.954,66.129,62.654,71.951,62.822,62.968,1.653,4.058,0.478,90.767,72.614,58.063
0,0.0,62.764,37.236,62.764,2193.66,403.381,2481.107,1968.349,1751.962,65.533,62.306,71.87,62.475,62.62,1.651,3.695,0.447,86.362,69.09,58.047
0,0.0,63.902,36.098,63.902,1820.94,354.769,2255.651,1852.453,1634.596,64.969,62.026,71.793,62.177,62.31,1.637,3.351,0.418,82.118,65.694,58.078
0,0.0,64.994,35.006,64.994,1493.95,313.061,2018.034,1733.002,1496.241,64.479,61.749,71.727,61.908,62.045,1.626,3.022,0.394,77.98,62.384,58.064
0,0.0,66.06,33.941,66.06,1222.02,280.693,1770.701,1610.782,1339.571,64.065,61.576,71.678,61.696,61.812,1.609,2.718,0.38,74.185,59.348,58.144
0,0.0,67.136,32.864,67.136,1001.04,257.444,1499.112,1487.57,1153.236,63.786,61.395,71.65,61.529,61.641,1.587,2.437,0.378,70.92,56.736,58.155
0,0.0,68.264,31.736,68.264,854.282,245.099,1248.044,1389.01,973.618,63.642,61.265,71.632,61.383,61.496,1.565,2.221,0.385,68.823,55.058,58.187
0,0.0,69.47,30.53,69.47,741.418,238.919,1017.509,1309.825,802.451,63.633,61.135,71.621,61.265,61.377,1.549,2.053,0.398,67.544,54.036,58.171
0,0.0,70.73,29.27,70.73,724.773,235.56,996.644,1303.268,806.768,63.564,60.911,71.57,61.114,61.264,1.535,2.027,0.394,67.223,53.778,58.268
0,0.0,71.928,28.072,71.928,724.653,234.909,996.931,1307.884,826.607,63.415,60.64,71.513,60.905,61.112,1.534,2.027,0.392,67.214,53.771,58.282
0,0.0,73.058,26.942,73.058,724.654,234.359,996.936,1312.451,843.857,63.211,60.401,71.457,60.663,60.908,1.534,2.027,0.39,67.214,53.771,58.292
0,0.0,74.123,25.877,74.123,724.655,233.818,996.938,1316.839,859.008,62.981,60.273,71.399,60.459,60.679,1.534,2.027,0.388,67.214,53.771,58.396
0,0.0,75.149,24.851,75.149,718.226,233.462,982.821,1316.292,859.686,62.787,60.071,71.336,60.285,60.476,1.535,2.019,0.387,67.181,53.745,58.377
0,0.0,76.171,23.829,76.171,710.1,232.899,966.703,1314.586,857.261,62.617,59.879,71.274,60.094,60.295,1.535,2.009,0.387,67.121,53.697,58.353
0,0.0,77.176,22.824,77.176,697.128,232.33,949.4,1312.289,852.359,62.44,59.724,71.212,59.916,60.112,1.535,1.999,0.386,67.054,53.643,58.352
0,0.0,78.148,21.852,78.148,679.831,231.766,931.066,1309.363,845.052,62.257,59.588,71.153,59.76,59.938,1.534,1.987,0.386,66.982,53.586,58.353
0,0.0,79.096,20.904,79.096,661.891,231.199,911.865,1305.864,835.692,62.088,59.434,71.095,59.613,59.782,1.534,1.976,0.386,66.904,53.523,58.32
0,0.0,80.027,19.973,80.027,643.473,230.623,891.95,1301.86,824.595,61.928,59.318,71.038,59.473,59.637,1.534,1.964,0.387,66.821,53.457,58.315
0,0.0,80.941,19.059,80.941,624.735,230.037,871.478,1297.38,811.988,61.778,59.232,70.984,59.358,59.501,1.534,1.951,0.387,66.733,53.387,58.33
0,0.0,81.842,18.158,81.842,605.829,229.434,850.599,1292.486,798.137,61.648,59.189,70.932,59.273,59.386,1.533,1.939,0.387,66.641,53.312,58.38
0,0.0,82.739,17.261,82.739,586.89,228.81,829.46,1287.252,783.306,61.545,59.163,70.882,59.22,59.298,1.533,1.926,0.388,66.543,53.235,58.439
0,0.0,83.641,16.359,83.641,568.053,228.16,808.204,1281.739,767.733,61.469,59.033,70.834,59.158,59.236,1.533,1.913,0.388,66.443,53.154,58.382
0,0.0,84.545,15.455,84.545,558.195,227.42,797.435,1279.708,761.719,61.393,58.89,70.791,59.052,59.173,1.532,1.905,0.388,66.365,53.092,58.306
0,0.0,85.433,14.567,85.433,558.161,227.058,797.526,1282.246,765.697,61.298,58.785,70.751,58.935,59.08,1.531,1.905,0.386,66.358,53.086,58.265
0,0.0,86.294,13.706,86.294,558.14,226.781,797.528,1284.598,769.101,61.188,58.725,70.711,58.836,58.971,1.531,1.905,0.385,66.357,53.085,58.262
0,0.0,87.135,12.865,87.135,558.121,226.53,797.525,1286.725,772.101,61.086,58.66,70.671,58.759,58.869,1.531,1.905,0.384,66.356,53.084,58.246
0,0.0,87.968,12.032,87.968,558.105,226.298,797.523,1288.679,774.794,61.002,58.616,70.631,58.693,58.785,1.531,1.905,0.383,66.355,53.084,58.247
0,0.0,88.799,11.201,88.799,558.09,226.081,797.519,1290.483,777.227,60.931,58.494,70.591,58.621,58.714,1.531,1.905,0.382,66.354,53.083,58.164
0,0.0,89.627,10.373,89.627,558.076,225.879,797.518,1292.141,779.412,60.858,58.446,70.551,58.536,58.642,1.531,1.905,0.382,66.353,53.082,58.151
0,0.0,90.441,9.559,90.441,558.062,225.694,797.514,1293.642,781.352,60.78,58.431,70.512,58.483,58.563,1.531,1.905,0.381,66.352,53.082,58.17
0,0.0,91.245,8.755,91.245,558.049,225.523,797.512,1295.013,783.084,60.719,58.405,70.472,58.448,58.502,1.531,1.905,0.38,66.352,53.081,58.172
0,0.0,92.053,7.947,92.053,558.037,225.364,797.511,1296.28,784.654,60.677,58.378,70.433,58.417,58.46,1.531,1.905,0.379,66.351,53.081,58.171
