HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-WAT,RF-WAT,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,OA-TEMP
0,0.0,92.866,7.134,92.866,558.024,225.215,797.509,1297.449,786.076,60.644,58.371,70.394,58.393,58.428,1.531,1.905,0.379,66.35,53.08,58.188
0,0.0,93.679,6.321,93.679,558.012,225.077,797.509,1298.521,787.357,60.619,58.353,70.356,58.377,58.402,1.531,1.905,0.378,66.349,53.08,58.191
0,0.0,94.495,5.505,94.495,558.0,224.95,797.507,1299.5,788.508,60.599,58.319,70.318,58.356,58.382,1.531,1.904,0.378,66.349,53.079,58.176
0,0.0,95.31,4.69,95.31,557.988,224.833,797.505,1300.39,789.538,60.578,58.249,70.28,58.317,58.361,1.531,1.904,0.377,66.348,53.078,58.122
0,0.0,96.118,3.882,96.118,557.976,224.727,797.504,1301.187,790.453,60.545,58.278,70.243,58.284,58.328,1.531,1.904,0.377,66.347,53.078,58.166
0,0.0,96.916,3.084,96.916,557.964,224.631,797.502,1301.895,791.263,60.514,58.24,70.206,58.274,58.297,1.531,1.904,0.377,66.347,53.077,58.142
0,0.0,97.714,2.286,97.714,557.953,224.545,797.502,1302.53,791.986,60.494,58.206,70.17,58.245,58.277,1.531,1.904,0.376,66.346,53.077,58.119
0,0.0,98.512,1.488,98.512,557.943,224.468,797.5,1303.095,792.632,60.47,58.21,70.133,58.224,58.254,1.531,1.904,0.376,66.345,53.076,58.134
0,0.0,99.306,0.694,99.306,557.933,224.399,797.498,1303.588,793.204,60.448,58.205,70.098,58.216,58.232,1.531,1.904,0.376,66.345,53.076,58.138
0,0.1,100.0,0.0,100.0,557.919,224.345,797.493,1303.963,793.649,60.424,58.162,70.062,58.198,58.207,1.531,1.904,0.375,66.344,53.075,58.102
0,0.958,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.968,58.221,70.029,58.19,58.752,1.531,1.904,0.375,66.344,53.075,58.161
0,2.45,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.164,58.296,70.001,58.227,59.948,1.531,1.904,0.375,66.344,53.075,58.237
0,4.153,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,62.459,58.317,69.975,58.271,60.243,1.531,1.904,0.375,66.344,53.075,58.258
0,5.217,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,61.731,58.399,69.954,58.315,59.515,1.531,1.904,0.375,66.344,53.075,58.34
0,5.64,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,60.688,58.457,69.931,58.377,58.472,1.531,1.904,0.375,66.344,53.075,58.399
0,5.774,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,59.74,58.543,69.901,58.442,57.524,1.531,1.904,0.375,66.344,53.075,58.485
0,5.843,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.978,58.604,69.866,58.515,56.762,1.531,1.904,0.375,66.344,53.075,58.546
0,5.924,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,58.396,58.593,69.827,58.563,56.18,1.531,1.904,0.375,66.344,53.075,58.536
0,6.037,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.941,58.557,69.785,58.57,55.724,1.531,1.904,0.375,66.344,53.075,58.5
0,6.162,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.576,58.553,69.742,58.561,55.36,1.531,1.904,0.375,66.344,53.075,58.496
0,6.294,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.27,58.537,69.697,58.553,55.054,1.531,1.904,0.375,66.344,53.075,58.481
0,6.418,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,57.003,58.52,69.652,58.54,54.787,1.531,1.904,0.375,66.344,53.075,58.463
0,6.535,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.797,58.468,69.608,58.517,54.581,1.531,1.904,0.375,66.344,53.075,58.412
0,6.67,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.669,58.46,69.567,58.486,54.453,1.531,1.904,0.375,66.344,53.075,58.404
0,6.832,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.566,58.495,69.529,58.48,54.35,1.531,1.904,0.375,66.344,53.075,58.439
0,6.991,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.481,58.481,69.501,58.486,54.265,1.531,1.904,0.375,66.344,53.075,58.425
0,7.156,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.422,58.527,69.486,58.493,54.206,1.531,1.904,0.375,66.344,53.075,58.471
0,7.329,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.392,58.55,69.484,58.519,54.176,1.531,1.904,0.375,66.344,53.075,58.495
0,7.516,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.364,58.568,69.495,58.541,54.147,1.531,1.904,0.375,66.344,53.075,58.512
0,7.693,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.322,58.571,69.517,58.557,54.106,1.531,1.904,0.375,66.344,53.075,58.515
0,7.858,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.272,58.553,69.546,58.56,54.055,1.531,1.904,0.375,66.344,53.075,58.497
0,8.01,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.222,58.566,69.581,58.558,54.006,1.531,1.904,0.375,66.344,53.075,58.51
0,8.156,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.174,58.618,69.62,58.575,53.957,1.531,1.904,0.375,66.344,53.075,58.562
0,8.299,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.143,58.642,69.659,58.607,53.927,1.531,1.904,0.375,66.344,53.075,58.586
0,8.45,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.124,58.61,69.698,58.619,53.908,1.531,1.904,0.375,66.344,53.075,58.553
0,8.604,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.12,58.635,69.735,58.617,53.903,1.531,1.904,0.375,66.344,53.075,58.579
0,8.768,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.118,58.708,69.771,58.646,53.901,1.531,1.904,0.375,66.344,53.075,58.652
0,8.93,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.104,58.682,69.805,58.676,53.888,1.531,1.904,0.375,66.344,53.075,58.626
0,9.082,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.083,58.726,69.836,58.688,53.867,1.531,1.904,0.375,66.344,53.075,58.669
0,9.225,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.05,58.733,69.865,58.712,53.834,1.531,1.904,0.375,66.344,53.075,58.676
0,9.357,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.022,58.764,69.889,58.73,53.806,1.531,1.904,0.375,66.344,53.075,58.707
0,9.492,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.004,58.785,69.91,58.755,53.788,1.531,1.904,0.375,66.344,53.075,58.728
0,9.629,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.993,58.803,69.927,58.776,53.776,1.531,1.904,0.375,66.344,53.075,58.746
0,9.77,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.994,58.804,69.94,58.791,53.778,1.531,1.904,0.375,66.344,53.075,58.747
0,9.92,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.001,58.833,69.949,58.804,53.784,1.531,1.904,0.375,66.344,53.075,58.777
0,10.07,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.995,58.92,69.954,58.841,53.779,1.531,1.904,0.375,66.344,53.075,58.864
0,10.211,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.982,58.948,69.955,58.895,53.766,1.531,1.904,0.375,66.344,53.075,58.892
0,10.348,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.969,58.948,69.954,58.924,53.753,1.531,1.904,0.375,66.344,53.075,58.892
0,10.481,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.951,58.946,69.95,58.936,53.735,1.531,1.904,0.375,66.344,53.075,58.89
0,10.61,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.938,58.996,69.944,58.954,53.721,1.531,1.904,0.375,66.344,53.075,58.941
0,10.742,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.933,58.986,69.938,58.976,53.717,1.531,1.904,0.375,66.344,53.075,58.931
0,10.875,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.921,58.999,69.931,58.984,53.704,1.531,1.904,0.375,66.344,53.075,58.943
0,10.994,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.863,59.017,69.926,58.996,53.647,1.531,1.904,0.375,66.344,53.075,58.961
0,11.072,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.768,59.05,69.922,59.015,53.552,1.531,1.904,0.375,66.344,53.075,58.995
0,11.118,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.677,59.088,69.919,59.045,53.46,1.531,1.904,0.375,66.344,53.075,59.033
0,11.158,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.604,59.091,69.918,59.07,53.388,1.531,1.904,0.375,66.344,53.075,59.035
0,11.198,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.541,59.12,69.918,59.087,53.325,1.531,1.904,0.375,66.344,53.075,59.066
0,11.233,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.484,59.19,69.919,59.123,53.268,1.531,1.904,0.375,66.344,53.075,59.136
0,11.269,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.448,59.233,69.921,59.173,53.232,1.531,1.904,0.375,66.344,53.075,59.179
0,11.317,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.449,59.201,69.925,59.199,53.233,1.531,1.904,0.375,66.344,53.075,59.147
0,11.385,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.449,59.246,69.931,59.21,53.233,1.531,1.904,0.375,66.344,53.075,59.192
0,11.444,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.42,59.236,69.938,59.229,53.203,1.531,1.904,0.375,66.344,53.075,59.182
0,11.482,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.375,59.266,69.946,59.239,53.159,1.531,1.904,0.375,66.344,53.075,59.212
0,11.506,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.334,59.27,69.946,59.256,53.118,1.531,1.904,0.375,66.344,53.075,59.215
0,11.538,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.351,59.301,70.027,59.27,53.135,1.531,1.904,0.375,66.344,53.075,59.247
0,11.614,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.415,59.339,70.202,59.297,53.199,1.531,1.904,0.375,66.344,53.075,59.284
0,11.723,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.495,59.359,70.362,59.326,53.278,1.531,1.904,0.375,66.344,53.075,59.303
0,11.855,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.59,59.394,70.51,59.353,53.374,1.531,1.904,0.375,66.344,53.075,59.338
0,12.007,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.655,59.415,70.639,59.382,53.439,1.531,1.904,0.375,66.344,53.075,59.358
0,12.141,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.684,59.431,70.751,59.403,53.468,1.531,1.904,0.375,66.344,53.075,59.374
0,12.26,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.697,59.499,70.855,59.435,53.481,1.531,1.904,0.375,66.344,53.075,59.442
0,12.371,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.702,59.524,70.952,59.478,53.485,1.531,1.904,0.375,66.344,53.075,59.466
0,12.481,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.721,59.558,71.045,59.512,53.504,1.531,1.904,0.375,66.344,53.075,59.5
0,12.603,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.74,59.577,71.137,59.542,53.524,1.531,1.904,0.375,66.344,53.075,59.518
0,12.725,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.761,59.642,71.228,59.576,53.545,1.531,1.904,0.375,66.344,53.075,59.583
0,12.859,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.813,59.734,71.317,59.636,53.596,1.531,1.904,0.375,66.344,53.075,59.676
0,13.019,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.865,59.743,71.406,59.694,53.649,1.531,1.904,0.375,66.344,53.075,59.683
0,13.178,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.893,59.805,71.493,59.734,53.677,1.531,1.904,0.375,66.344,53.075,59.746
0,13.325,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.897,59.876,71.579,59.791,53.681,1.531,1.904,0.375,66.344,53.075,59.817
0,13.461,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.906,59.998,71.671,59.867,53.69,1.531,1.904,0.375,66.344,53.075,59.938
0,13.607,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.931,60.089,71.762,59.962,53.715,1.531,1.904,0.375,66.344,53.075,60.03
0,13.765,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,55.971,60.282,71.845,60.08,53.754,1.531,1.904,0.375,66.344,53.075,60.223
0,13.944,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.049,60.274,71.927,60.197,53.832,1.531,1.904,0.375,66.344,53.075,60.215
0,14.16,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.139,60.234,72.008,60.228,53.923,1.531,1.904,0.375,66.344,53.075,60.175
0,14.382,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.18,60.199,72.088,60.223,53.964,1.531,1.904,0.375,66.344,53.075,60.139
0,14.574,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.167,60.162,72.166,60.2,53.95,1.531,1.904,0.375,66.344,53.075,60.101
0,14.732,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.124,60.155,72.244,60.175,53.908,1.531,1.904,0.375,66.344,53.075,60.094
0,14.868,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.079,60.237,72.32,60.182,53.863,1.531,1.904,0.375,66.344,53.075,60.176
0,15.001,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.059,60.316,72.395,60.234,53.843,1.531,1.904,0.375,66.344,53.075,60.254
0,15.152,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.076,60.305,72.469,60.278,53.86,1.531,1.904,0.375,66.344,53.075,60.243
0,15.325,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,56.102,60.368,72.541,60.307,53.886,1.531,1.904,0.375,66.344,53.075,60.307
0,15.496,100.0,0.0,100.0,563.104,224.085,803.975,1306.033,800.108,56.08,60.344,72.613,60.337,53.862,1.53,1.906,0.374,66.344,53.075,60.282
0,15.65,100.0,0.0,100.0,584.24,223.015,830.19,1314.343,826.23,56.104,60.385,72.686,60.348,53.879,1.524,1.916,0.37,66.344,53.075,60.323
0,15.837,100.0,0.0,100.0,605.832,221.892,856.636,1322.695,852.579,56.151,60.439,72.753,60.384,53.915,1.518,1.925,0.366,66.344,53.075,60.378
0,16.05,100.0,0.0,100.0,673.028,218.7,936.793,1344.709,932.448,56.35,60.525,72.813,60.44,54.092,1.502,1.956,0.355,66.344,53.075,60.465
0,16.541,100.0,0.0,100.0,760.625,206.866,1186.2,1411.707,1180.934,57.083,60.583,72.847,60.518,54.961,1.454,2.057,0.32,66.344,53.075,60.526
0,17.351,100.0,0.0,100.0,827.12,192.6,1429.24,1475.17,1423.055,57.761,60.569,72.866,60.559,55.849,1.37,2.14,0.285,66.344,53.075,60.513
0,18.188,100.0,0.0,100.0,912.228,180.257,1658.909,1541.795,1651.841,58.244,60.612,72.872,60.584,56.47,1.25,2.209,0.255,66.745,53.396,60.558
0,19.023,100.0,0.0,100.0,1084.31,189.888,1863.946,1645.257,1856.061,58.73,60.651,72.866,60.626,56.922,1.244,2.401,0.252,69.493,55.595,60.598
0,19.913,100.0,0.0,100.0,1281.01,204.878,2044.944,1745.598,2036.32,59.16,60.685,72.85,60.663,57.232,1.254,2.612,0.256,72.552,58.042,60.632
0,20.805,100.0,0.0,100.0,1452.75,220.471,2180.024,1819.875,2170.854,59.448,60.769,72.825,60.725,57.39,1.266,2.787,0.264,75.054,60.043,60.716
0,21.651,100.0,0.0,100.0,1607.08,235.663,2290.006,1879.082,2280.397,59.649,60.846,72.796,60.807,57.473,1.277,2.937,0.274,77.163,61.73,60.794
0,22.475,100.0,0.0,100.0,1735.61,248.533,2374.821,1925.229,2364.859,59.787,60.836,72.764,60.835,57.51,1.288,3.057,0.282,78.835,63.068,60.784
0,23.267,100.0,0.0,100.0,1833.37,258.442,2435.734,1958.722,2425.526,59.86,60.862,72.729,60.848,57.505,1.297,3.147,0.288,80.063,64.05,60.81
0,24.044,100.0,0.0,100.0,1898.66,265.213,2474.49,1980.44,2464.123,59.951,60.962,72.693,60.916,57.54,1.306,3.207,0.292,80.868,64.695,60.911
0,24.85,100.0,0.0,100.0,1931.97,268.898,2493.005,1991.387,2482.568,60.057,61.074,72.658,61.022,57.612,1.312,3.238,0.295,81.284,65.027,61.024
0,25.659,100.0,0.0,100.0,1936.5,269.828,2493.814,1993.042,2483.378,60.083,61.103,72.625,61.085,57.626,1.318,3.245,0.295,81.362,65.09,61.053
0,26.41,100.0,0.0,100.0,1929.29,270.803,2483.061,1991.282,2472.659,60.038,61.085,72.594,61.089,57.578,1.335,3.248,0.297,81.362,65.09,61.035
0,27.132,100.0,0.0,100.0,1913.15,273.026,2458.843,1987.269,2448.53,60.018,61.114,72.567,61.101,57.555,1.374,3.254,0.3,81.362,65.09,61.064
0,27.871,100.0,0.0,100.0,1888.23,276.488,2421.091,1980.95,2410.918,60.032,61.167,72.543,61.143,57.564,1.433,3.264,0.305,81.362,65.09,61.118
0,28.626,100.0,0.0,100.0,1857.44,280.983,2373.712,1972.626,2363.733,60.046,61.204,72.524,61.184,57.57,1.505,3.273,0.311,81.362,65.09,61.155
0,29.383,100.0,0.0,100.0,1824.45,285.939,2321.845,1963.298,2312.059,60.067,61.272,72.511,61.239,57.582,1.581,3.281,0.318,81.362,65.09,61.223
0,30.136,100.0,0.0,100.0,1739.91,278.384,2261.406,1934.768,2251.867,60.015,61.327,72.502,61.297,57.559,1.585,3.207,0.314,80.389,64.311,61.278
0,30.829,100.0,0.0,100.0,1671.59,271.69,2213.042,1910.762,2203.696,59.92,61.43,72.496,61.378,57.509,1.582,3.143,0.31,79.552,63.642,61.381
0,31.493,100.0,0.0,100.0,1609.21,265.786,2167.211,1887.829,2158.059,59.814,61.494,72.492,61.458,57.445,1.579,3.084,0.307,78.771,63.017,61.445
0,32.114,100.0,0.0,100.0,1553.6,260.68,2124.971,1866.48,2115.995,59.63,61.467,72.49,61.475,57.298,1.576,3.029,0.305,78.06,62.448,61.418
0,32.658,100.0,0.0,100.0,1504.64,256.426,2086.533,1846.68,2077.698,59.421,61.428,72.489,61.447,57.124,1.573,2.981,0.303,77.422,61.938,61.379
0,33.186,100.0,0.0,100.0,1461.54,252.71,2051.579,1828.834,2042.885,59.305,61.423,72.489,61.427,57.036,1.571,2.937,0.302,76.853,61.482,61.374
0,33.756,100.0,0.0,100.0,1423.78,249.474,2020.058,1812.835,2011.486,59.242,61.456,72.49,61.441,56.999,1.569,2.898,0.3,76.346,61.077,61.407
0,34.33,100.0,0.0,100.0,1391.3,246.698,1992.25,1798.79,1983.784,59.143,61.474,72.492,61.462,56.922,1.567,2.865,0.299,75.905,60.724,61.425
0,34.864,100.0,0.0,100.0,1363.92,244.368,1968.243,1786.734,1959.883,59.026,61.575,72.494,61.523,56.823,1.565,2.836,0.298,75.528,60.423,61.526
0,35.39,100.0,0.0,100.0,1341.11,242.438,1947.845,1776.526,1939.555,58.949,61.587,72.497,61.574,56.761,1.563,2.811,0.298,75.212,60.169,61.539
0,35.92,100.0,0.0,100.0,1322.39,240.86,1930.808,1768.043,1922.606,58.895,61.618,72.5,61.598,56.72,1.562,2.791,0.297,74.95,59.96,61.569
0,36.475,100.0,0.0,100.0,1307.4,239.593,1917.01,1761.179,1908.861,58.91,61.638,72.504,61.624,56.746,1.561,2.775,0.297,74.739,59.791,61.589
0,37.067,100.0,0.0,100.0,1295.97,238.614,1906.45,1755.882,1898.336,58.917,61.671,72.508,61.651,56.761,1.56,2.763,0.297,74.576,59.661,61.623
0,37.636,100.0,0.0,100.0,1288.02,237.914,1899.146,1752.177,1891.067,58.87,61.708,72.513,61.686,56.719,1.559,2.754,0.296,74.461,59.569,61.66
0,38.173,100.0,0.0,100.0,1283.15,237.467,1894.746,1749.898,1886.685,58.812,61.726,72.517,61.712,56.666,1.558,2.748,0.296,74.389,59.512,61.678
0,38.704,100.0,0.0,100.0,1280.77,237.228,1892.686,1748.776,1884.626,58.793,61.81,72.521,61.764,56.648,1.557,2.745,0.296,74.353,59.483,61.762
0,39.272,100.0,0.0,100.0,1280.34,237.152,1892.475,1748.567,1884.432,58.857,61.821,72.524,61.809,56.713,1.557,2.745,0.296,74.345,59.476,61.773
0,39.889,100.0,0.0,100.0,1280.94,237.047,1893.83,1748.833,1885.77,58.911,61.834,72.528,61.824,56.768,1.556,2.745,0.296,74.345,59.476,61.787
0,40.489,100.0,0.0,100.0,1282.29,236.808,1896.822,1749.431,1888.744,58.892,61.868,72.531,61.849,56.75,1.553,2.745,0.295,74.345,59.476,61.821
0,41.05,100.0,0.0,100.0,1284.23,236.462,1901.152,1750.299,1893.056,58.881,61.906,72.534,61.884,56.74,1.548,2.745,0.295,74.345,59.476,61.859
0,41.64,100.0,0.0,100.0,1286.57,236.047,1906.309,1751.337,1898.195,58.966,61.908,72.537,61.903,56.827,1.543,2.746,0.294,74.345,59.476,61.861
0,42.304,100.0,0.0,100.0,1289.21,235.578,1912.134,1752.509,1904.003,59.118,61.958,72.54,61.931,56.981,1.537,2.746,0.293,74.345,59.476,61.911
0,43.022,100.0,0.0,100.0,1292.29,235.033,1918.893,1753.866,1910.726,59.257,61.949,72.544,61.95,57.122,1.53,2.747,0.292,74.345,59.476,61.902
0,43.725,100.0,0.0,100.0,1295.95,234.385,1926.866,1755.473,1918.682,59.281,61.926,72.549,61.936,57.149,1.522,2.747,0.291,74.345,59.476,61.879
0,44.362,100.0,0.0,100.0,1300.15,233.643,1935.982,1757.305,1927.746,59.261,61.99,72.553,61.959,57.132,1.513,2.747,0.29,74.345,59.476,61.943
0,44.996,100.0,0.0,100.0,1304.64,232.852,1945.645,1759.252,1937.39,59.291,62.014,72.556,61.998,57.165,1.502,2.748,0.289,74.345,59.476,61.968
0,45.658,100.0,0.0,100.0,1309.2,232.051,1955.395,1761.214,1947.106,59.358,62.065,72.559,62.036,57.236,1.492,2.748,0.288,74.345,59.476,62.018
0,46.352,100.0,0.0,100.0,1313.73,231.259,1965.005,1763.15,1956.662,59.394,62.071,72.562,62.064,57.275,1.481,2.748,0.286,74.345,59.476,62.025
0,45.982,100.0,0.0,100.0,1317.86,230.538,1973.699,1764.893,1965.322,57.35,62.084,72.55,62.074,55.233,1.472,2.748,0.285,74.345,59.476,62.038
0,46.703,100.0,0.0,100.0,1318.36,230.446,1974.738,1765.122,1966.378,57.382,62.152,72.54,62.117,55.267,1.471,2.748,0.285,74.345,59.476,62.106
0,45.613,100.0,0.0,100.0,1314.63,231.088,1966.906,1763.555,1958.563,58.386,62.177,72.513,62.16,56.27,1.479,2.748,0.286,74.345,59.476,62.131
0,46.491,100.0,0.0,100.0,1305.65,232.659,1947.81,1759.725,1939.538,55.388,62.176,72.493,62.172,53.267,1.5,2.748,0.289,74.345,59.476,62.131
0,47.038,100.0,0.0,100.0,1292.12,235.05,1918.523,1753.822,1910.374,55.494,62.223,72.478,62.197,53.365,1.531,2.747,0.292,74.345,59.476,62.177
0,45.868,100.0,0.0,100.0,1271.45,237.436,1879.117,1744.359,1871.109,58.218,62.311,72.454,62.261,56.078,1.565,2.738,0.297,74.272,59.417,62.265
0,46.164,100.0,0.0,100.0,1226.66,234.676,1832.354,1721.82,1824.539,54.649,62.37,72.437,62.331,52.52,1.565,2.69,0.297,73.656,58.925,62.325
0,47.105,100.0,0.0,100.0,1180.44,231.803,1782.123,1697.738,1774.502,54.901,62.408,72.429,62.38,52.794,1.564,2.638,0.298,73.005,58.404,62.363
0,45.762,100.0,0.0,100.0,1135.72,229.113,1730.772,1673.54,1723.357,57.594,62.411,72.415,62.404,55.507,1.562,2.587,0.299,72.368,57.894,62.366
0,46.78,100.0,0.0,100.0,1091.24,226.489,1676.965,1648.502,1669.765,52.478,62.425,72.414,62.415,50.41,1.559,2.534,0.3,71.722,57.378,62.38
0,46.385,100.0,0.0,100.0,1054.27,224.522,1628.905,1626.838,1621.893,58.021,62.473,72.412,62.443,55.966,1.557,2.489,0.301,71.187,56.95,62.429
0,45.476,100.0,0.0,100.0,1023.45,223.048,1586.892,1607.771,1580.045,54.849,62.575,72.407,62.51,52.802,1.554,2.45,0.303,70.736,56.589,62.531
0,47.115,100.0,0.0,100.0,997.085,221.983,1548.846,1590.692,1542.151,54.151,62.702,72.415,62.615,52.11,1.552,2.416,0.305,70.352,56.282,62.658
0,45.457,100.0,0.0,100.0,977.08,221.239,1518.685,1577.37,1512.108,56.722,62.779,72.412,62.714,54.683,1.55,2.389,0.306,70.061,56.049,62.736
0,46.672,100.0,0.0,100.0,962.186,220.654,1495.891,1567.257,1489.404,52.368,62.867,72.42,62.8,50.33,1.548,2.369,0.307,69.841,55.873,62.824
0,46.212,100.0,0.0,100.0,952.47,220.304,1480.582,1560.548,1474.155,57.597,62.927,72.425,62.876,55.559,1.547,2.356,0.308,69.698,55.759,62.883
0,45.473,100.0,0.0,100.0,947.81,220.051,1473.718,1557.324,1467.317,54.622,62.949,72.423,62.924,52.584,1.545,2.349,0.308,69.625,55.7,62.906
0,47.087,100.0,0.0,100.0,946.222,219.911,1471.738,1556.227,1465.346,54.433,62.933,72.431,62.936,52.395,1.545,2.347,0.308,69.596,55.677,62.89
0,45.667,100.0,0.0,100.0,947.652,219.615,1476.255,1557.331,1469.845,56.921,62.941,72.428,62.934,54.886,1.543,2.348,0.308,69.597,55.678,62.898
0,46.903,100.0,0.0,100.0,950.714,218.939,1486.096,1559.721,1479.648,52.464,63.092,72.433,63.002,50.434,1.538,2.351,0.306,69.597,55.678,63.049
0,46.546,100.0,0.0,100.0,955.124,217.961,1500.166,1563.148,1493.666,58.106,63.146,72.435,63.096,56.085,1.531,2.355,0.304,69.597,55.678,63.103
0,45.764,100.0,0.0,100.0,960.898,216.681,1518.392,1567.586,1511.824,54.957,63.149,72.428,63.136,52.947,1.521,2.36,0.302,69.597,55.678,63.107
0,47.309,100.0,0.0,100.0,966.658,215.405,1536.346,1571.956,1529.708,53.606,63.083,72.428,63.118,51.608,1.512,2.365,0.299,69.597,55.678,63.041
0,46.539,100.0,0.0,100.0,972.55,214.102,1554.467,1576.363,1547.76,58.053,63.059,72.423,63.08,56.066,1.501,2.37,0.296,69.597,55.678,63.016
0,45.913,100.0,0.0,100.0,978.503,212.788,1572.53,1580.751,1565.754,55.041,63.013,72.411,63.046,53.065,1.491,2.374,0.294,69.597,55.678,62.97
0,47.387,100.0,0.0,100.0,983.413,211.707,1587.231,1584.322,1580.401,52.86,62.889,72.405,62.965,50.894,1.482,2.377,0.292,69.597,55.678,62.846
0,46.282,100.0,0.0,100.0,987.197,210.875,1598.448,1587.05,1591.573,57.763,62.906,72.393,62.91,55.804,1.475,2.38,0.29,69.597,55.678,62.863
0,45.914,100.0,0.0,100.0,989.952,210.268,1606.551,1589.025,1599.645,55.119,62.93,72.379,62.921,53.165,1.47,2.382,0.289,69.597,55.678,62.888
0,47.45,100.0,0.0,100.0,991.321,209.964,1610.557,1590.012,1603.636,52.818,62.902,72.373,62.918,50.867,1.467,2.383,0.288,69.597,55.678,62.859
0,46.33,100.0,0.0,100.0,991.594,209.897,1611.354,1590.227,1604.432,57.771,62.816,72.361,62.867,55.821,1.466,2.383,0.288,69.597,55.678,62.773
0,45.839,100.0,0.0,100.0,991.03,210.014,1609.705,1589.848,1602.786,54.928,62.758,72.346,62.801,52.978,1.467,2.382,0.288,69.597,55.678,62.715
0,47.343,100.0,0.0,100.0,989.256,210.396,1604.509,1588.611,1597.61,52.865,62.686,72.341,62.735,50.913,1.471,2.381,0.289,69.597,55.678,62.642
0,46.288,100.0,0.0,100.0,986.824,210.922,1597.346,1586.897,1590.477,57.625,62.694,72.33,62.7,55.669,1.475,2.38,0.29,69.597,55.678,62.651
0,45.816,100.0,0.0,100.0,984.156,211.502,1589.444,1584.996,1582.604,54.841,62.681,72.318,62.691,52.881,1.48,2.378,0.291,69.597,55.678,62.637
0,47.238,100.0,0.0,100.0,980.952,212.203,1579.883,1582.691,1573.079,52.785,62.708,72.315,62.693,50.82,1.486,2.376,0.293,69.597,55.678,62.665
0,46.144,100.0,0.0,100.0,977.67,212.923,1570.015,1580.304,1563.25,57.449,62.796,72.306,62.743,55.479,1.492,2.373,0.294,69.597,55.678,62.753
0,46.221,100.0,0.0,100.0,975.0,213.511,1561.931,1578.342,1555.196,53.115,62.808,72.3,62.791,51.139,1.497,2.372,0.295,69.597,55.678,62.765
0,47.022,100.0,0.0,100.0,972.198,214.131,1553.392,1576.263,1546.69,55.917,62.774,72.3,62.789,53.937,1.502,2.369,0.296,69.597,55.678,62.731
0,45.406,100.0,0.0,100.0,970.283,214.556,1547.524,1574.83,1540.843,55.746,62.752,72.288,62.767,53.761,1.505,2.368,0.297,69.597,55.678,62.709
0,47.342,100.0,0.0,100.0,968.475,214.96,1541.961,1573.466,1535.303,52.345,62.752,72.29,62.756,50.357,1.509,2.367,0.298,69.597,55.678,62.709
0,45.942,100.0,0.0,100.0,967.151,215.256,1537.87,1572.46,1531.226,57.327,62.721,72.282,62.741,55.336,1.511,2.365,0.299,69.597,55.678,62.678
0,46.213,100.0,0.0,100.0,966.548,215.394,1536.005,1571.993,1529.368,53.156,62.668,72.278,62.703,51.163,1.512,2.365,0.299,69.597,55.678,62.624
0,46.906,100.0,0.0,100.0,966.033,215.511,1534.41,1571.592,1527.779,55.843,62.629,72.279,62.659,53.849,1.513,2.365,0.299,69.597,55.678,62.586
0,45.319,100.0,0.0,100.0,966.325,215.45,1535.315,1571.8,1528.681,55.617,62.61,72.267,62.629,53.623,1.512,2.365,0.299,69.597,55.678,62.567
0,47.193,100.0,0.0,100.0,966.538,215.406,1535.975,1571.949,1529.338,52.556,62.576,72.268,62.601,50.563,1.512,2.365,0.299,69.597,55.678,62.532
0,45.908,100.0,0.0,100.0,967.023,215.302,1537.474,1572.307,1530.832,57.216,62.556,72.261,62.574,55.224,1.511,2.365,0.299,69.597,55.678,62.513
0,46.111,100.0,0.0,100.0,967.965,215.095,1540.385,1573.007,1533.733,53.15,62.522,72.255,62.546,51.158,1.509,2.366,0.298,69.597,55.678,62.478
0,46.759,100.0,0.0,100.0,968.615,214.953,1542.394,1573.491,1535.732,55.867,62.519,72.255,62.526,53.877,1.508,2.367,0.298,69.597,55.678,62.475
0,45.32,100.0,0.0,100.0,969.625,214.733,1545.502,1574.234,1538.828,55.682,62.486,72.243,62.507,53.693,1.507,2.367,0.298,69.597,55.678,62.442
0,47.146,100.0,0.0,100.0,970.475,214.542,1548.114,1574.878,1541.431,52.613,62.483,72.244,62.489,50.626,1.505,2.368,0.297,69.597,55.678,62.439
0,45.861,100.0,0.0,100.0,971.219,214.379,1550.396,1575.429,1543.705,57.163,62.451,72.236,62.471,55.177,1.504,2.369,0.297,69.597,55.678,62.407
0,46.041,100.0,0.0,100.0,972.148,214.174,1553.24,1576.119,1546.538,53.176,62.43,72.229,62.446,51.192,1.502,2.369,0.297,69.597,55.678,62.385
0,46.67,100.0,0.0,100.0,972.597,214.07,1554.613,1576.467,1547.906,55.871,62.429,72.228,62.433,53.889,1.501,2.37,0.296,69.597,55.678,62.384
0,45.786,100.0,0.0,100.0,973.247,213.928,1556.597,1576.946,1549.882,56.506,62.413,72.221,62.423,54.525,1.5,2.37,0.296,69.597,55.678,62.369
0,46.664,100.0,0.0,100.0,974.131,213.732,1559.291,1577.604,1552.565,52.066,62.393,72.218,62.406,50.086,1.499,2.371,0.296,69.597,55.678,62.349
0,46.243,100.0,0.0,100.0,974.568,213.63,1560.618,1577.942,1553.888,57.476,62.41,72.213,62.404,55.497,1.498,2.371,0.295,69.597,55.678,62.365
0,45.459,100.0,0.0,100.0,974.971,213.542,1561.845,1578.238,1555.11,54.53,62.363,72.202,62.39,52.552,1.497,2.372,0.295,69.597,55.678,62.319
0,47.067,100.0,0.0,100.0,974.769,213.583,1561.231,1578.1,1554.497,53.977,62.34,72.202,62.358,51.999,1.498,2.371,0.295,69.597,55.678,62.295
0,46.075,100.0,0.0,100.0,974.733,213.592,1561.12,1578.071,1554.388,57.075,62.324,72.197,62.338,55.097,1.498,2.371,0.295,69.597,55.678,62.279
0,45.971,100.0,0.0,100.0,975.059,213.521,1562.111,1578.308,1555.375,54.448,62.274,72.191,62.306,52.47,1.497,2.372,0.295,69.597,55.678,62.229
0,47.139,100.0,0.0,100.0,975.278,213.469,1562.778,1578.482,1556.039,53.637,62.234,72.191,62.263,51.66,1.497,2.372,0.295,69.597,55.678,62.19
0,45.956,100.0,0.0,100.0,975.438,213.435,1563.26,1578.597,1556.521,56.955,62.215,72.183,62.233,54.978,1.496,2.372,0.295,69.597,55.678,62.17
0,46.096,100.0,0.0,100.0,975.744,213.364,1564.189,1578.834,1557.447,53.433,62.196,72.177,62.211,51.457,1.496,2.372,0.295,69.597,55.678,62.151
0,46.871,100.0,0.0,100.0,975.314,213.462,1562.885,1578.507,1556.146,55.98,62.212,72.177,62.207,54.004,1.497,2.372,0.295,69.597,55.678,62.167
0,45.492,100.0,0.0,100.0,975.415,213.436,1563.193,1578.592,1556.452,55.86,62.181,72.167,62.198,53.884,1.496,2.372,0.295,69.597,55.678,62.136
0,47.266,100.0,0.0,100.0,975.106,213.507,1562.255,1578.354,1555.518,52.661,62.177,72.168,62.183,50.684,1.497,2.372,0.295,69.597,55.678,62.132
0,45.985,100.0,0.0,100.0,974.87,213.558,1561.535,1578.183,1554.802,57.296,62.161,72.16,62.172,55.318,1.497,2.371,0.295,69.597,55.678,62.116
0,46.274,100.0,0.0,100.0,974.78,213.582,1561.263,1578.106,1554.531,53.496,62.159,72.156,62.163,51.518,1.498,2.371,0.295,69.597,55.678,62.114
0,46.985,100.0,0.0,100.0,974.466,213.651,1560.309,1577.875,1553.578,55.827,62.144,72.158,62.154,53.849,1.498,2.371,0.296,69.597,55.678,62.099
0,45.368,100.0,0.0,100.0,974.586,213.622,1560.675,1577.97,1553.943,55.625,62.126,72.146,62.138,53.647,1.498,2.371,0.295,69.597,55.678,62.08
0,47.134,100.0,0.0,100.0,974.099,213.73,1559.193,1577.608,1552.468,52.614,62.107,72.146,62.12,50.635,1.499,2.371,0.296,69.597,55.678,62.062
0,45.878,100.0,0.0,100.0,973.438,213.877,1557.179,1577.117,1550.461,57.067,62.104,72.137,62.108,55.087,1.5,2.37,0.296,69.597,55.678,62.059
0,46.103,100.0,0.0,100.0,972.9,213.997,1555.536,1576.714,1548.825,53.284,62.121,72.132,62.113,51.303,1.501,2.37,0.296,69.597,55.678,62.076
0,46.726,100.0,0.0,100.0,971.897,214.222,1552.471,1575.957,1545.773,55.79,62.124,72.132,62.121,53.807,1.503,2.369,0.297,69.597,55.678,62.078
0,45.315,100.0,0.0,100.0,971.401,214.33,1550.954,1575.596,1544.261,55.591,62.124,72.121,62.123,53.607,1.504,2.369,0.297,69.597,55.678,62.079
0,47.032,100.0,0.0,100.0,970.589,214.508,1548.466,1574.994,1541.781,52.739,62.106,72.122,62.115,50.754,1.505,2.368,0.297,69.597,55.678,62.061
0,45.822,100.0,0.0,100.0,969.859,214.67,1546.222,1574.445,1539.546,56.991,62.137,72.116,62.121,55.004,1.506,2.368,0.298,69.597,55.678,62.092
0,46.012,100.0,0.0,100.0,969.513,214.745,1545.159,1574.193,1538.486,54.564,62.141,72.113,62.135,52.576,1.507,2.367,0.298,69.597,55.678,62.095
0,47.109,100.0,0.0,100.0,969.329,214.791,1544.59,1574.038,1537.921,53.666,62.174,72.116,62.153,51.678,1.507,2.367,0.298,69.597,55.678,62.129
0,45.93,100.0,0.0,100.0,969.656,214.718,1545.599,1574.285,1538.926,56.874,62.161,72.11,62.164,54.886,1.507,2.367,0.298,69.597,55.678,62.116
0,46.008,100.0,0.0,100.0,970.3,214.574,1547.577,1574.769,1540.896,54.565,62.174,72.108,62.166,52.578,1.505,2.368,0.297,69.597,55.678,62.129
0,47.171,100.0,0.0,100.0,970.939,214.434,1549.539,1575.244,1542.851,53.66,62.192,72.11,62.18,51.674,1.504,2.368,0.297,69.597,55.678,62.147
0,45.975,100.0,0.0,100.0,971.828,214.236,1552.26,1575.909,1545.562,56.876,62.225,72.104,62.203,54.892,1.503,2.369,0.297,69.597,55.678,62.181
0,45.953,100.0,0.0,100.0,972.766,214.03,1555.127,1576.604,1548.418,54.427,62.277,72.1,62.242,52.445,1.501,2.37,0.296,69.597,55.678,62.232
0,47.14,100.0,0.0,100.0,973.404,213.888,1557.076,1577.078,1550.359,53.754,62.346,72.101,62.298,51.773,1.5,2.37,0.296,69.597,55.678,62.302
0,45.474,100.0,0.0,100.0,973.885,213.784,1558.542,1577.428,1551.818,56.511,62.438,72.09,62.376,54.532,1.499,2.371,0.296,69.597,55.678,62.394
0,46.657,100.0,0.0,100.0,974.075,213.74,1559.119,1577.574,1552.394,52.076,62.432,72.088,62.422,50.096,1.499,2.371,0.296,69.597,55.678,62.388
0,46.219,100.0,0.0,100.0,973.704,213.823,1557.989,1577.3,1551.268,57.428,62.429,72.084,62.427,55.448,1.499,2.371,0.296,69.597,55.678,62.385
0,45.726,100.0,0.0,100.0,973.547,213.857,1557.51,1577.184,1550.791,55.651,62.397,72.079,62.415,53.671,1.5,2.37,0.296,69.597,55.678,62.353
0,47.131,100.0,0.0,100.0,973.473,213.872,1557.287,1577.132,1550.569,52.393,62.36,72.08,62.385,50.412,1.5,2.37,0.296,69.597,55.678,62.317
0,45.768,100.0,0.0,100.0,973.246,213.919,1556.593,1576.976,1549.879,57.04,62.323,72.072,62.35,55.059,1.5,2.37,0.296,69.597,55.678,62.279
0,45.987,100.0,0.0,100.0,972.921,213.992,1555.602,1576.731,1548.892,54.512,62.319,72.069,62.327,52.531,1.501,2.37,0.296,69.597,55.678,62.275
0,47.142,100.0,0.0,100.0,972.625,214.058,1554.698,1576.509,1547.99,53.834,62.335,72.071,62.328,51.852,1.501,2.37,0.296,69.597,55.678,62.291
0,45.536,100.0,0.0,100.0,972.533,214.076,1554.418,1576.45,1547.711,56.683,62.356,72.062,62.343,54.701,1.502,2.37,0.296,69.597,55.678,62.312
0,46.81,100.0,0.0,100.0,972.353,214.119,1553.865,1576.304,1547.161,52.403,62.323,72.063,62.339,50.42,1.502,2.37,0.296,69.597,55.678,62.279
0,46.468,100.0,0.0,100.0,972.241,214.141,1553.526,1576.231,1546.822,57.721,62.35,72.063,62.336,55.739,1.502,2.369,0.296,69.597,55.678,62.306
0,45.639,100.0,0.0,100.0,972.591,214.066,1554.594,1576.481,1547.887,54.727,62.388,72.056,62.364,52.745,1.501,2.37,0.296,69.597,55.678,62.344
0,47.346,100.0,0.0,100.0,972.666,214.048,1554.823,1576.543,1548.114,54.1,62.408,72.06,62.392,52.118,1.501,2.37,0.296,69.597,55.678,62.365
0,45.749,100.0,0.0,100.0,973.066,213.962,1556.042,1576.833,1549.33,56.884,62.41,72.053,62.405,54.902,1.501,2.37,0.296,69.597,55.678,62.366
0,46.901,100.0,0.0,100.0,973.644,213.834,1557.806,1577.263,1551.086,52.054,62.412,72.054,62.41,50.073,1.5,2.371,0.296,69.597,55.678,62.368
0,46.412,100.0,0.0,100.0,973.87,213.783,1558.496,1577.43,1551.773,57.627,62.361,72.051,62.389,55.647,1.499,2.371,0.296,69.597,55.678,62.317
0,45.559,100.0,0.0,100.0,974.29,213.69,1559.774,1577.743,1553.045,54.56,62.386,72.043,62.376,52.581,1.498,2.371,0.296,69.597,55.678,62.342
0,47.251,100.0,0.0,100.0,973.897,213.78,1558.575,1577.442,1551.854,53.919,62.409,72.045,62.395,51.94,1.499,2.371,0.296,69.597,55.678,62.365
0,45.581,100.0,0.0,100.0,973.72,213.817,1558.036,1577.319,1551.317,56.63,62.395,72.036,62.4,54.651,1.499,2.371,0.296,69.597,55.678,62.351
0,46.742,100.0,0.0,100.0,973.381,213.89,1557.005,1577.073,1550.287,52.059,62.374,72.035,62.386,50.079,1.5,2.37,0.296,69.597,55.678,62.33
0,46.303,100.0,0.0,100.0,972.569,214.072,1554.525,1576.462,1547.818,57.521,62.406,72.032,62.39,55.539,1.501,2.37,0.296,69.597,55.678,62.362
0,45.539,100.0,0.0,100.0,972.068,214.184,1552.998,1576.085,1546.296,54.598,62.396,72.025,62.399,52.615,1.502,2.369,0.297,69.597,55.678,62.352
0,47.2,100.0,0.0,100.0,971.055,214.414,1549.893,1575.311,1543.203,53.916,62.359,72.028,62.38,51.932,1.504,2.369,0.297,69.597,55.678,62.316
0,45.503,100.0,0.0,100.0,970.369,214.571,1547.79,1574.781,1541.107,56.515,62.356,72.019,62.363,54.53,1.505,2.368,0.297,69.597,55.678,62.313
0,46.641,100.0,0.0,100.0,969.665,214.734,1545.627,1574.232,1538.955,52.074,62.326,72.019,62.346,50.087,1.507,2.367,0.298,69.597,55.678,62.282
0,46.178,100.0,0.0,100.0,968.651,214.968,1542.503,1573.438,1535.843,57.389,62.273,72.017,62.307,55.4,1.508,2.367,0.298,69.597,55.678,62.228
0,45.936,100.0,0.0,100.0,968.412,215.028,1541.767,1573.234,1535.109,52.987,62.233,72.014,62.263,50.997,1.509,2.366,0.298,69.597,55.678,62.189
0,46.542,100.0,0.0,100.0,967.563,215.228,1539.145,1572.556,1532.497,57.576,62.231,72.016,62.24,55.585,1.51,2.366,0.299,69.597,55.678,62.187
0,45.548,100.0,0.0,100.0,967.54,215.242,1539.074,1572.511,1532.425,55.321,62.183,72.011,62.214,53.329,1.51,2.366,0.299,69.597,55.678,62.139
0,47.306,100.0,0.0,100.0,967.487,215.263,1538.911,1572.439,1532.263,53.285,62.16,72.017,62.18,51.293,1.51,2.366,0.299,69.597,55.678,62.115
0,45.792,100.0,0.0,100.0,967.828,215.196,1539.965,1572.666,1533.312,56.786,62.143,72.012,62.158,54.795,1.51,2.366,0.299,69.597,55.678,62.098
0,46.592,100.0,0.0,100.0,968.409,215.074,1541.756,1573.077,1535.097,52.931,62.124,72.013,62.138,50.941,1.509,2.366,0.298,69.597,55.678,62.08
0,46.601,100.0,0.0,100.0,968.74,215.01,1542.777,1573.297,1536.114,57.401,62.124,72.015,62.128,55.412,1.508,2.367,0.298,69.597,55.678,62.079
0,45.492,100.0,0.0,100.0,969.525,214.842,1545.196,1573.866,1538.523,55.206,62.09,72.009,62.11,53.218,1.507,2.367,0.298,69.597,55.678,62.045
0,47.273,100.0,0.0,100.0,969.761,214.798,1545.921,1574.016,1539.247,53.344,62.103,72.013,62.1,51.356,1.506,2.368,0.298,69.597,55.678,62.058
0,45.851,100.0,0.0,100.0,970.078,214.735,1546.894,1574.228,1540.216,56.789,62.089,72.007,62.097,54.803,1.506,2.368,0.298,69.597,55.678,62.044
0,45.988,100.0,0.0,100.0,970.23,214.708,1547.364,1574.32,1540.683,54.465,62.102,72.005,62.095,52.478,1.506,2.368,0.298,69.597,55.678,62.057
0,47.088,100.0,0.0,100.0,970.062,214.752,1546.845,1574.169,1540.167,53.723,62.121,72.008,62.109,51.736,1.506,2.368,0.298,69.597,55.678,62.076
0,46.023,100.0,0.0,100.0,969.936,214.787,1546.459,1574.052,1539.784,56.962,62.124,72.004,62.12,54.975,1.506,2.368,0.298,69.597,55.678,62.08
0,46.106,100.0,0.0,100.0,969.964,214.785,1546.544,1574.056,1539.868,53.368,62.092,72.001,62.109,51.381,1.506,2.368,0.298,69.597,55.678,62.047
0,46.822,100.0,0.0,100.0,969.324,214.934,1544.578,1573.553,1537.909,55.941,62.07,72.004,62.086,53.953,1.507,2.367,0.298,69.597,55.678,62.025
0,45.48,100.0,0.0,100.0,969.064,214.997,1543.775,1573.34,1537.11,55.743,62.07,71.997,62.074,53.754,1.508,2.367,0.298,69.597,55.678,62.025
0,47.183,100.0,0.0,100.0,968.466,215.135,1541.932,1572.872,1535.274,52.679,62.038,72.001,62.058,50.69,1.509,2.367,0.299,69.597,55.678,61.993
0,45.916,100.0,0.0,100.0,967.806,215.288,1539.896,1572.352,1533.245,57.127,62.018,71.996,62.034,55.137,1.51,2.366,0.299,69.597,55.678,61.973
0,46.231,100.0,0.0,100.0,967.377,215.388,1538.569,1572.013,1531.923,53.515,61.983,71.996,62.007,51.523,1.51,2.366,0.299,69.597,55.678,61.938
0,46.911,100.0,0.0,100.0,966.687,215.547,1536.434,1571.472,1529.796,55.957,61.978,72.001,61.985,53.964,1.512,2.365,0.299,69.597,55.678,61.933
0,45.543,100.0,0.0,100.0,966.622,215.564,1536.234,1571.411,1529.597,55.794,61.996,71.995,61.989,53.801,1.512,2.365,0.299,69.597,55.678,61.951
0,47.262,100.0,0.0,100.0,966.38,215.622,1535.484,1571.215,1528.85,52.839,61.966,72.0,61.982,50.845,1.512,2.365,0.299,69.597,55.678,61.92
0,46.062,100.0,0.0,100.0,966.254,215.654,1535.095,1571.106,1528.463,57.27,61.961,71.997,61.967,55.276,1.512,2.365,0.3,69.597,55.678,61.916
0,46.347,100.0,0.0,100.0,966.525,215.596,1535.934,1571.305,1529.299,53.543,61.945,71.998,61.956,51.549,1.512,2.365,0.299,69.597,55.678,61.899
0,47.023,100.0,0.0,100.0,966.553,215.592,1536.021,1571.316,1529.384,55.942,61.96,72.003,61.954,53.948,1.512,2.365,0.299,69.597,55.678,61.915
0,45.607,100.0,0.0,100.0,967.125,215.466,1537.793,1571.747,1531.149,55.839,61.933,71.997,61.949,53.847,1.511,2.365,0.299,69.597,55.678,61.887
0,47.381,100.0,0.0,100.0,967.388,215.409,1538.604,1571.94,1531.957,52.889,61.848,72.003,61.901,50.897,1.51,2.366,0.299,69.597,55.678,61.802
0,46.183,100.0,0.0,100.0,967.668,215.348,1539.472,1572.15,1532.821,57.27,61.773,72.0,61.827,55.279,1.51,2.366,0.299,69.597,55.678,61.727
0,46.283,100.0,0.0,100.0,968.163,215.237,1541.0,1572.525,1534.343,53.189,61.697,71.998,61.752,51.198,1.509,2.366,0.299,69.597,55.678,61.651
0,46.816,100.0,0.0,100.0,967.858,215.307,1540.056,1572.289,1533.405,55.703,61.74,71.999,61.728,53.712,1.51,2.366,0.299,69.597,55.678,61.693
0,45.399,100.0,0.0,100.0,967.546,215.377,1539.092,1572.048,1532.444,55.507,61.73,71.99,61.735,53.516,1.51,2.366,0.299,69.597,55.678,61.684
0,47.095,100.0,0.0,100.0,966.52,215.609,1535.919,1571.261,1529.283,52.817,61.758,71.993,61.741,50.824,1.512,2.365,0.299,69.597,55.678,61.712
0,45.929,100.0,0.0,100.0,965.327,215.878,1532.219,1570.342,1525.596,56.928,61.815,71.988,61.78,54.933,1.514,2.364,0.3,69.597,55.678,61.769
0,46.092,100.0,0.0,100.0,964.316,216.106,1529.074,1569.561,1522.463,53.221,61.773,71.987,61.79,51.224,1.516,2.363,0.3,69.597,55.678,61.726
0,46.627,100.0,0.0,100.0,962.812,216.446,1524.384,1568.394,1517.791,55.751,61.731,71.989,61.757,53.751,1.518,2.362,0.301,69.597,55.678,61.684
0,45.83,100.0,0.0,100.0,961.82,216.671,1521.282,1567.62,1514.704,56.247,61.746,71.987,61.744,54.245,1.52,2.361,0.302,69.597,55.678,61.7
0,46.601,100.0,0.0,100.0,961.255,216.8,1519.512,1567.174,1512.938,53.332,61.685,71.99,61.722,51.329,1.521,2.361,0.302,69.597,55.678,61.638
0,46.712,100.0,0.0,100.0,960.833,216.898,1518.188,1566.836,1511.62,55.573,61.625,71.994,61.667,53.568,1.522,2.36,0.302,69.597,55.678,61.579
0,45.726,100.0,0.0,100.0,960.868,216.893,1518.299,1566.854,1511.729,56.08,61.62,71.99,61.633,54.075,1.521,2.36,0.302,69.597,55.678,61.573
0,46.521,100.0,0.0,100.0,960.974,216.873,1518.63,1566.924,1512.06,53.337,61.604,71.992,61.617,51.333,1.521,2.36,0.302,69.597,55.678,61.557
0,46.654,100.0,0.0,100.0,961.006,216.869,1518.732,1566.937,1512.162,55.582,61.619,71.995,61.613,53.577,1.521,2.36,0.302,69.597,55.678,61.572
0,45.779,100.0,0.0,100.0,961.376,216.789,1519.892,1567.213,1513.317,56.129,61.621,71.993,61.619,54.125,1.521,2.361,0.302,69.597,55.678,61.574
0,46.515,100.0,0.0,100.0,961.816,216.693,1521.268,1567.544,1514.688,53.248,61.621,71.994,61.62,51.245,1.52,2.361,0.302,69.597,55.678,61.574
0,46.597,100.0,0.0,100.0,962.037,216.647,1521.962,1567.704,1515.379,57.159,61.62,71.998,61.62,55.156,1.52,2.361,0.302,69.597,55.678,61.573
0,45.53,100.0,0.0,100.0,962.755,216.488,1524.204,1568.252,1517.613,55.165,61.652,71.993,61.633,53.163,1.518,2.362,0.301,69.597,55.678,61.605
0,47.205,100.0,0.0,100.0,963.03,216.428,1525.065,1568.457,1518.47,53.439,61.672,71.999,61.657,51.438,1.518,2.362,0.301,69.597,55.678,61.625
0,45.824,100.0,0.0,100.0,963.43,216.339,1526.314,1568.762,1519.714,56.56,61.706,71.995,61.683,54.56,1.517,2.362,0.301,69.597,55.678,61.66
0,46.514,100.0,0.0,100.0,963.863,216.243,1527.662,1569.093,1521.059,52.953,61.726,71.996,61.709,50.954,1.516,2.363,0.301,69.597,55.678,61.679
0,46.507,100.0,0.0,100.0,963.864,216.243,1527.666,1569.091,1521.061,57.202,61.761,71.998,61.737,55.203,1.516,2.363,0.301,69.597,55.678,61.714
0,45.596,100.0,0.0,100.0,964.22,216.163,1528.775,1569.367,1522.166,55.277,61.765,71.994,61.757,53.279,1.516,2.363,0.301,69.597,55.678,61.719
0,47.28,100.0,0.0,100.0,964.241,216.157,1528.842,1569.385,1522.233,53.303,61.764,72.0,61.762,51.305,1.516,2.363,0.301,69.597,55.678,61.717
0,45.775,100.0,0.0,100.0,964.387,216.123,1529.296,1569.501,1522.685,56.545,61.78,71.994,61.77,54.547,1.516,2.363,0.301,69.597,55.678,61.734
0,46.498,100.0,0.0,100.0,964.598,216.074,1529.95,1569.67,1523.338,52.929,61.783,71.998,61.78,50.931,1.515,2.363,0.3,69.597,55.678,61.737
0,46.497,100.0,0.0,100.0,963.836,216.245,1527.578,1569.084,1520.974,57.204,61.766,71.967,61.775,55.206,1.517,2.363,0.301,69.597,55.678,61.719
0,45.539,100.0,0.0,100.0,955.502,218.129,1501.368,1562.561,1494.863,55.138,61.78,71.889,61.773,53.129,1.53,2.355,0.305,69.597,55.678,61.734
0,47.121,100.0,0.0,100.0,932.055,221.118,1439.993,1544.486,1433.722,53.217,61.782,71.83,61.78,51.179,1.551,2.329,0.312,69.466,55.573,61.736
0,45.481,100.0,0.0,100.0,889.414,221.27,1357.087,1512.317,1351.138,55.886,61.782,71.766,61.781,53.821,1.551,2.269,0.319,68.927,55.142,61.736
0,46.703,100.0,0.0,100.0,842.799,221.716,1259.155,1475.294,1253.583,51.87,61.782,71.721,61.781,49.769,1.548,2.199,0.328,68.36,54.688,61.735
0,45.287,100.0,0.0,100.0,796.097,222.8,1153.126,1437.035,1147.956,55.439,61.799,71.677,61.788,53.28,1.545,2.128,0.338,67.859,54.287,61.753
0,46.455,100.0,0.0,100.0,748.426,224.152,1045.049,1399.204,1040.288,55.755,61.786,71.653,61.792,53.52,1.541,2.059,0.35,67.433,53.946,61.738
0,46.231,100.0,0.0,100.0,692.608,225.178,944.008,1363.914,939.622,53.601,61.784,71.638,61.787,51.293,1.539,1.997,0.36,67.065,53.652,61.736
0,45.365,100.0,0.0,100.0,646.442,224.705,895.736,1344.976,891.528,54.263,61.785,71.626,61.786,51.968,1.534,1.964,0.365,66.808,53.446,61.737
0,45.435,100.0,0.0,100.0,632.444,224.648,880.702,1338.633,876.55,54.411,61.771,71.619,61.783,52.131,1.533,1.955,0.366,66.732,53.386,61.722
0,45.394,100.0,0.0,100.0,618.726,224.701,865.584,1332.519,861.488,54.336,61.725,71.615,61.766,52.067,1.533,1.946,0.368,66.669,53.335,61.675
0,45.221,100.0,0.0,100.0,605.383,224.723,850.766,1326.486,846.725,54.148,61.571,71.613,61.702,51.889,1.533,1.937,0.37,66.606,53.285,61.52
0,44.953,100.0,0.0,100.0,592.568,224.712,836.433,1320.598,832.445,53.919,61.519,71.612,61.609,51.671,1.533,1.928,0.371,66.543,53.234,61.469
0,44.642,100.0,0.0,100.0,580.38,224.67,822.712,1314.912,818.775,53.749,61.47,71.612,61.547,51.51,1.533,1.92,0.373,66.48,53.184,61.418
0,44.353,100.0,0.0,100.0,568.903,224.603,809.709,1309.479,805.82,53.642,61.431,71.614,61.493,51.412,1.532,1.912,0.374,66.42,53.136,61.38
0,44.067,100.0,0.0,100.0,558.532,224.497,797.926,1304.473,794.079,53.496,61.411,71.616,61.453,51.275,1.532,1.905,0.376,66.361,53.089,61.359
0,43.734,100.0,0.0,100.0,557.914,224.351,797.477,1303.97,793.632,53.348,61.412,71.616,61.431,51.131,1.531,1.904,0.375,66.345,53.076,61.36
0,43.401,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.646,53.286,61.348,71.615,61.406,51.069,1.531,1.904,0.375,66.344,53.075,61.296
0,43.111,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.349,61.293,71.614,61.36,51.133,1.531,1.904,0.375,66.344,53.075,61.24
0,42.953,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.612,61.189,71.614,61.297,51.395,1.531,1.904,0.375,66.344,53.075,61.136
0,42.937,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.808,61.162,71.614,61.229,51.592,1.531,1.904,0.375,66.344,53.075,61.109
0,42.858,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.831,61.081,71.615,61.174,51.615,1.531,1.904,0.375,66.344,53.075,61.028
0,42.683,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.762,61.023,71.617,61.107,51.545,1.531,1.904,0.375,66.344,53.075,60.969
0,42.45,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.689,60.954,71.618,61.044,51.472,1.531,1.904,0.375,66.344,53.075,60.899
0,42.222,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.706,60.88,71.619,60.975,51.49,1.531,1.904,0.375,66.344,53.075,60.826
0,42.069,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.829,60.84,71.619,60.911,51.613,1.531,1.904,0.375,66.344,53.075,60.785
0,41.98,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.926,60.82,71.621,60.866,51.71,1.531,1.904,0.375,66.344,53.075,60.765
0,41.862,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.909,60.836,71.622,60.844,51.693,1.531,1.904,0.375,66.344,53.075,60.781
0,41.676,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.845,60.805,71.624,60.833,51.628,1.531,1.904,0.375,66.344,53.075,60.75
0,41.469,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.818,60.799,71.625,60.815,51.602,1.531,1.904,0.375,66.344,53.075,60.744
0,41.285,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.831,60.831,71.626,60.813,51.615,1.531,1.904,0.375,66.344,53.075,60.776
0,41.117,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.812,60.885,71.627,60.837,51.596,1.531,1.904,0.375,66.344,53.075,60.831
0,40.895,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.671,60.891,71.628,60.867,51.455,1.531,1.904,0.375,66.344,53.075,60.837
0,40.619,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.597,60.907,71.628,60.884,51.38,1.531,1.904,0.375,66.344,53.075,60.852
0,40.35,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.508,60.907,71.628,60.896,51.291,1.531,1.904,0.375,66.344,53.075,60.852
0,40.113,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.633,60.977,71.628,60.92,51.417,1.531,1.904,0.375,66.344,53.075,60.922
0,39.973,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.604,60.871,71.628,60.929,51.388,1.531,1.904,0.375,66.344,53.075,60.816
0,39.748,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.642,60.835,71.628,60.883,51.426,1.531,1.904,0.375,66.344,53.075,60.78
0,39.553,100.0,0.0,100.0,557.916,224.344,797.491,1303.959,793.647,53.576,60.882,71.627,60.866,51.36,1.531,1.904,0.375,66.344,53.075,60.827
